timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-21 20:00:00,5.009032233171287,20.0,11.0,5.565591370190319,32.524688681194725,29.046194074825777,1.3793103448275863,34.524688681194725,31.26923076923077,31.26923076923077,29.046194074825777,2.1582745831713965,32.524688681194725,29.046194074825777,0.6956989212737898,0.5177011861444921,0.024,0.46593106753004293,5.565591370190319,5.593361488804768,1.3861925626072025,27.0,5.593361488804768,39.54545454545455,29.04619407482578,1.163793103448276,105.4769029625871,5.3029254099248115,0.0,0.0,0.0,5.593361488804768,5.3029254099248115,0.0
2009-12-21 21:00:00,4.331129102669939,19.999999999999996,11.0,4.812365669633266,30.95374615005215,27.94601760653136,1.3793103448275863,32.953746150052154,31.26923076923077,31.26923076923077,27.94601760653136,1.2483674357926473,30.95374615005215,27.94601760653136,0.6015457087041582,0.45359433015800443,0.024,0.408234897142204,4.812365669633266,4.833725102649066,1.3854323415628407,27.0,4.833725102649066,39.54545454545455,27.946017606531363,1.1637931034482758,106.02699119673431,4.558957156183026,0.0,0.0,0.0,4.833725102649066,4.558957156183026,0.0
2009-12-21 22:00:00,4.342477207953371,20.0,10.0,4.8249746755037455,30.980192771710012,27.96458359952017,1.3793103448275863,32.98019277171001,31.923076923076923,31.923076923076923,27.96458359952017,1.050768711015806,30.980192771710012,27.96458359952017,0.6031218344379682,0.4546746329095244,0.024,0.40920716961857195,4.8249746755037455,4.846442138794698,1.3854472255753234,27.0,4.846442138794698,40.68181818181818,27.964583599520175,1.163793103448276,106.01770820023991,4.571351542179188,0.0,0.0,0.0,4.846442138794698,4.571351542179188,0.0
2009-12-21 23:00:00,0.0,18.29962021648541,11.0,0.0,18.29962021648541,18.29962021648541,1.3793103448275863,20.29962021648541,31.26923076923077,31.26923076923077,18.29962021648541,0.0,18.29962021648541,18.29962021648541,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.29962021648541,18.29962021648541,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 00:00:00,0.0,17.903601766665165,12.4,0.0,17.903601766665165,17.903601766665165,1.3793103448275863,19.903601766665165,30.353846153846153,30.353846153846153,17.903601766665165,0.0,17.903601766665165,17.903601766665165,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.903601766665165,17.903601766665165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 01:00:00,0.0,17.767644818919287,11.0,0.0,17.767644818919287,17.767644818919287,1.3793103448275863,19.767644818919287,31.26923076923077,31.26923076923077,17.767644818919287,0.0,17.767644818919287,17.767644818919287,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.767644818919287,17.767644818919287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 02:00:00,0.0,17.703968442484026,12.0,0.0,17.703968442484026,17.703968442484026,1.3793103448275863,19.703968442484026,30.615384615384617,30.615384615384617,17.703968442484026,0.0,17.703968442484026,17.703968442484026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.703968442484026,17.703968442484026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 03:00:00,0.0,17.659761236317074,12.8,0.0,17.659761236317074,17.659761236317074,1.3793103448275863,19.659761236317074,30.092307692307692,30.092307692307692,17.659761236317074,0.0,17.659761236317074,17.659761236317074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.659761236317074,17.659761236317074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 04:00:00,0.0,17.60890789844691,12.0,0.0,17.60890789844691,17.60890789844691,1.3793103448275863,19.60890789844691,30.615384615384617,30.615384615384617,17.60890789844691,0.0,17.60890789844691,17.60890789844691,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.60890789844691,17.60890789844691,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 05:00:00,6.831521579597901,19.999999999999996,12.0,7.590579532886556,36.672525825490155,31.92841361743606,1.3793103448275863,38.672525825490155,30.615384615384617,30.615384615384617,31.92841361743606,0.0,36.672525825490155,31.92841361743606,0.9488224416108195,0.6864225466302294,0.024,0.6177802919672064,7.590579532886556,7.63522178754958,1.3874224426465163,27.0,7.63522178754958,38.40909090909091,31.92841361743606,1.1637931034482758,104.03579319128197,7.339033570409111,0.0,0.0,0.0,7.63522178754958,7.339033570409111,0.0
2009-12-22 06:00:00,5.5193084686087115,20.000000000000004,12.4,6.132564965120791,33.6962474344189,29.86339433121841,1.3793103448275863,35.6962474344189,30.353846153846153,30.353846153846153,29.86339433121841,10.779231907272557,33.6962474344189,29.86339433121841,0.7665706206400988,0.5654314023752952,0.024,0.5088882621377657,6.132564965120791,6.16510810535832,1.3866298090710312,27.0,6.16510810535832,37.95454545454545,29.8633943312184,1.1637931034482758,105.0683028343908,5.867714561903408,0.0,0.0,0.0,6.16510810535832,5.867714561903408,0.0
2009-12-22 07:00:00,5.567958554158874,20.0,11.0,6.186620615732083,33.807496246132246,29.940858361299693,1.3793103448275863,35.807496246132246,31.26923076923077,31.26923076923077,29.940858361299693,4.0149084717578045,33.807496246132246,29.940858361299693,0.7733275769665103,0.5699605105783664,0.024,0.5129644595205298,6.186620615732083,6.2196166667899195,1.386666831896924,27.0,6.2196166667899195,39.54545454545455,29.940858361299696,1.163793103448276,105.02957081935016,5.921776713234028,0.0,0.0,0.0,6.2196166667899195,5.921776713234028,0.0
2009-12-22 08:00:00,5.542098710900262,19.999999999999996,11.0,6.157887456555847,33.748371564414185,29.899691904066785,1.3793103448275863,35.748371564414185,31.26923076923077,31.26923076923077,29.899691904066785,3.876139483496196,33.748371564414185,29.899691904066785,0.7697359320694809,0.5675535232435434,0.024,0.510798170919189,6.157887456555847,6.1906428088802015,1.3866472435007446,27.0,6.1906428088802015,39.54545454545455,29.899691904066785,1.1637931034482758,105.0501540479666,5.893035441008028,0.0,0.0,0.0,6.1906428088802015,5.893035441008028,0.0
2009-12-22 09:00:00,5.719892829409659,20.0,9.8,6.3554364771218435,34.154447283634006,30.182299485432857,1.3793103448275863,36.154447283634006,32.05384615384615,32.05384615384615,30.182299485432857,2.927431435032256,34.154447283634006,30.182299485432857,0.7944295596402304,0.5840819224576047,0.024,0.5256737302118443,6.3554364771218435,6.389844669367604,1.3867779004679022,27.0,6.389844669367604,40.90909090909091,30.182299485432864,1.1637931034482758,104.90885025728358,6.09085377801476,0.0,0.0,0.0,6.389844669367604,6.09085377801476,0.0
2009-12-22 10:00:00,5.676931831747453,20.000000000000007,10.0,6.307702035274947,34.056416122390544,30.1141023503437,1.3793103448275863,36.056416122390544,31.923076923076923,31.923076923076923,30.1141023503437,3.005942842040371,34.056416122390544,30.1141023503437,0.7884627544093684,0.5800924433456215,0.024,0.5220831990110593,6.307702035274947,6.341711279609509,1.3867471740037414,27.0,6.341711279609509,40.68181818181818,30.114102350343696,1.163793103448276,104.94294882482815,6.043008463765545,0.0,0.0,0.0,6.341711279609509,6.043008463765545,0.0
2009-12-22 11:00:00,5.517680131106809,20.0,11.0,6.130755701229788,33.69252258874294,29.860800275474325,1.3793103448275863,35.69252258874294,31.26923076923077,31.26923076923077,29.860800275474325,3.752499146125442,33.69252258874294,29.860800275474325,0.7663444626537235,0.5652797487412143,0.024,0.5087517738670929,6.130755701229788,6.163283676103909,1.3866285572024777,27.0,6.163283676103909,39.54545454545455,29.860800275474332,1.1637931034482758,105.06959986226283,5.86590572742586,0.0,0.0,0.0,6.163283676103909,5.86590572742586,0.0
2009-12-22 12:00:00,5.312612428583784,20.0,12.4,5.902902698426427,33.22274045585901,29.533426269342492,1.3793103448275863,35.22274045585901,30.353846153846153,30.353846153846153,29.533426269342492,6.202566903726352,33.22274045585901,29.533426269342492,0.7378628373033034,0.5461480014048361,0.024,0.49153320126435246,5.902902698426427,5.933517498566911,1.3864639966317824,27.0,5.933517498566911,37.95454545454545,29.53342626934249,1.163793103448276,105.23328686532875,5.638441671179834,0.0,0.0,0.0,5.933517498566911,5.638441671179834,0.0
2009-12-22 13:00:00,5.310516374371593,20.0,11.0,5.9005737493017705,33.21793154651195,29.530072953198342,1.3793103448275863,35.21793154651195,31.26923076923077,31.26923076923077,29.530072953198342,2.9248073183048744,33.21793154651195,29.530072953198342,0.7375717186627213,0.5459521079930469,0.024,0.49135689719374226,5.9005737493017705,5.9311689601010755,1.3864622409906766,27.0,5.9311689601010755,39.54545454545455,29.530072953198342,1.163793103448276,105.23496352340084,5.6361201273017745,0.0,0.0,0.0,5.9311689601010755,5.6361201273017745,0.0
2009-12-22 14:00:00,5.319380478993144,20.0,10.0,5.910422754436826,33.238267175814485,29.544252954291466,1.3793103448275863,35.238267175814485,31.923076923076923,31.923076923076923,29.544252954291466,2.1418953636524614,33.238267175814485,29.544252954291466,0.7388028443046033,0.5467804831225428,0.024,0.49210243481028854,5.910422754436826,5.941100802749081,1.3864696549402922,27.0,5.941100802749081,40.68181818181818,29.544252954291462,1.1637931034482758,105.22787352285427,5.645938289780933,0.0,0.0,0.0,5.941100802749081,5.645938289780934,0.0
2009-12-22 15:00:00,5.11136738704408,20.0,12.0,5.679297096715644,32.760353351340626,29.21079266589335,1.3793103448275863,34.760353351340626,30.615384615384617,30.615384615384617,29.21079266589335,3.4856712476559526,32.760353351340626,29.21079266589335,0.7099121370894556,0.5273075044136154,0.024,0.47457675397225385,5.679297096715644,5.708027847157005,1.3862880782730425,27.0,5.708027847157005,38.40909090909091,29.21079266589335,1.163793103448276,105.39460366705333,5.415863477402451,0.0,0.0,0.0,5.708027847157005,5.415863477402451,0.0
2009-12-22 16:00:00,5.258491093341834,19.999999999999993,9.0,5.842767881490927,33.09852454127911,29.446794615347283,1.3793103448275863,35.09852454127911,32.57692307692308,32.57692307692308,29.446794615347283,1.6091572359361066,33.09852454127911,29.446794615347283,0.7303459851863658,0.5410876597590337,0.024,0.48697889378313036,5.842767881490927,5.87287664746683,1.386418163112156,27.0,5.87287664746683,41.81818181818182,29.446794615347283,1.163793103448276,105.27660269232636,5.578520295369397,0.0,0.0,0.0,5.87287664746683,5.578520295369397,0.0
2009-12-22 17:00:00,5.269472433109241,20.000000000000004,9.0,5.854969370121379,33.12373617236932,29.46438031604346,1.3793103448275863,35.12373617236932,32.57692307692308,32.57692307692308,29.46438031604346,1.6216282878019819,33.12373617236932,29.46438031604346,0.7318711712651724,0.5421147957219066,0.024,0.48790331614971594,5.854969370121379,5.885180849693571,1.3864275479540669,27.0,5.885180849693571,41.81818181818182,29.46438031604346,1.163793103448276,105.26780984197828,5.590674735731704,0.0,0.0,0.0,5.885180849693571,5.590674735731704,0.0
2009-12-22 18:00:00,5.1600337239845855,20.0,10.4,5.7333708044273175,32.87229747223429,29.288940719467213,1.3793103448275863,34.87229747223429,31.661538461538463,31.661538461538463,29.288940719467213,2.0831854261079314,32.87229747223429,29.288940719467213,0.7166713505534147,0.531869716600836,0.024,0.47868274494075247,5.7333708044273175,5.762557776087401,1.3863320242755395,27.0,5.762557776087401,40.22727272727273,29.288940719467213,1.1637931034482758,105.3555296402664,5.469630114113135,0.0,0.0,0.0,5.762557776087401,5.469630114113135,0.0
2009-12-22 19:00:00,5.227764560222345,20.0,9.0,5.808627289135939,33.02795907035428,29.397567014644316,1.3793103448275863,35.02795907035428,32.57692307692308,32.57692307692308,29.397567014644316,1.574984751670632,33.02795907035428,29.397567014644316,0.7260784111419923,0.5382126260399662,0.024,0.48439136343596956,5.808627289135939,5.838448551739935,1.3863916695464997,27.0,5.838448551739935,41.81818181818182,29.39756701464431,1.163793103448276,105.30121649267784,5.544521465377292,0.0,0.0,0.0,5.838448551739935,5.544521465377292,0.0
2009-12-22 20:00:00,5.250670279596559,20.0,9.0,5.834078088440621,33.08056656243554,29.434267757160153,1.3793103448275863,35.08056656243554,32.57692307692308,32.57692307692308,29.434267757160153,1.6003592983363553,33.08056656243554,29.434267757160153,0.7292597610550776,0.5403560236702967,0.024,0.486320421303267,5.834078088440621,5.864113690807651,1.3864114525655944,27.0,5.864113690807651,41.81818181818182,29.434267757160153,1.163793103448276,105.28286612141993,5.569865170696175,0.0,0.0,0.0,5.864113690807651,5.569865170696175,0.0
2009-12-22 21:00:00,5.168788990250894,20.0,10.2,5.743098878056549,32.89242799190082,29.30299119311547,1.3793103448275863,34.89242799190082,31.79230769230769,31.79230769230769,29.30299119311547,1.988878196194021,32.89242799190082,29.30299119311547,0.7178873597570686,0.532690060440391,0.024,0.4794210543963519,5.743098878056549,5.772367884100588,1.386339832509508,27.0,5.772367884100588,40.45454545454545,29.302991193115474,1.163793103448276,105.34850440344226,5.479306912601956,0.0,0.0,0.0,5.772367884100588,5.479306912601956,0.0
2009-12-22 22:00:00,5.267547836087383,20.0,9.0,5.852830928985981,33.119317858106264,29.461298527490023,1.3793103448275863,35.119317858106264,32.57692307692308,32.57692307692308,29.461298527490023,1.6194325806093628,33.119317858106264,29.461298527490023,0.7316038661232476,0.5419347932543108,0.024,0.48774131392887976,5.852830928985981,5.883024408311411,1.3864259063199993,27.0,5.883024408311411,41.81818181818182,29.461298527490015,1.163793103448276,105.26935073625499,5.588544402682713,0.0,0.0,0.0,5.883024408311411,5.588544402682713,0.0
2009-12-22 23:00:00,0.0,18.245444658513534,10.0,0.0,18.245444658513534,18.245444658513534,1.3793103448275863,20.245444658513534,31.923076923076923,31.923076923076923,18.245444658513534,0.0,18.245444658513534,18.245444658513534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.245444658513534,18.245444658513534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 00:00:00,0.0,17.8222008639011,10.4,0.0,17.8222008639011,17.8222008639011,1.3793103448275863,19.8222008639011,31.661538461538463,31.661538461538463,17.8222008639011,0.0,17.8222008639011,17.8222008639011,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.8222008639011,17.8222008639011,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 01:00:00,0.0,17.67944852275535,10.0,0.0,17.67944852275535,17.67944852275535,1.3793103448275863,19.67944852275535,31.923076923076923,31.923076923076923,17.67944852275535,0.0,17.67944852275535,17.67944852275535,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.67944852275535,17.67944852275535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 02:00:00,0.0,17.58819350971666,9.0,0.0,17.58819350971666,17.58819350971666,1.3793103448275863,19.58819350971666,32.57692307692308,32.57692307692308,17.58819350971666,0.0,17.58819350971666,17.58819350971666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.58819350971666,17.58819350971666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 03:00:00,0.0,17.51909260734992,9.6,0.0,17.51909260734992,17.51909260734992,1.3793103448275863,19.51909260734992,32.184615384615384,32.184615384615384,17.51909260734992,0.0,17.51909260734992,17.51909260734992,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.51909260734992,17.51909260734992,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 04:00:00,0.0,17.43621449802329,8.0,0.0,17.43621449802329,17.43621449802329,1.3793103448275863,19.43621449802329,33.23076923076923,33.23076923076923,17.43621449802329,0.0,17.43621449802329,17.43621449802329,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.43621449802329,17.43621449802329,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 05:00:00,7.598984990294845,20.0,8.0,8.44331665588316,38.392323752275644,33.11525084234867,1.3793103448275863,40.392323752275644,33.23076923076923,33.23076923076923,33.11525084234867,63.009200133336876,38.392323752275644,33.11525084234867,1.055414581985395,0.7561817902709835,0.024,0.6805636112438852,8.44331665588316,8.49493483491026,1.387742752519372,27.0,8.49493483491026,42.95454545454545,33.11525084234867,1.1637931034482758,103.44237457882566,8.21223881363716,0.0,0.0,0.0,8.49493483491026,8.21223881363716,0.0
2009-12-23 06:00:00,6.186400874400978,20.0,9.0,6.87377874933442,35.21539686524974,30.919285146915723,1.3793103448275863,37.21539686524974,32.57692307692308,32.57692307692308,30.919285146915723,3.574768185720038,35.21539686524974,30.919285146915723,0.8592223436668025,0.6272323682919709,0.024,0.5645091314627738,6.87377874933442,6.912501986163616,1.387080650374428,27.0,6.912501986163616,41.81818181818182,30.919285146915712,1.163793103448276,104.54035742654214,6.612280803632086,0.0,0.0,0.0,6.912501986163616,6.612280803632086,0.0
2009-12-23 07:00:00,6.236532720384575,20.0,8.0,6.929480800427305,35.3290337922094,30.998108291942334,1.3793103448275863,37.3290337922094,33.23076923076923,33.23076923076923,30.998108291942334,2.6755922680918536,35.3290337922094,30.998108291942334,0.8661851000534131,0.6318514100196415,0.024,0.5686662690176774,6.929480800427305,6.968665941429268,1.3871101312624083,27.0,6.968665941429268,42.95454545454545,30.998108291942337,1.163793103448276,104.50094585402883,6.668519489922497,0.0,0.0,0.0,6.968665941429268,6.668519489922497,0.0
2009-12-23 08:00:00,6.239130721964112,19.999999999999996,8.0,6.932367468849013,35.334920920363395,31.00219125233276,1.3793103448275863,37.334920920363395,33.23076923076923,33.23076923076923,31.00219125233276,2.681610834478773,35.334920920363395,31.00219125233276,0.8665459336061266,0.6320906921447079,0.024,0.5688816229302371,6.932367468849013,6.971576538063483,1.387111644314608,27.0,6.971576538063483,42.95454545454545,31.002191252332764,1.1637931034482758,104.49890437383362,6.671435054594846,0.0,0.0,0.0,6.971576538063483,6.671435054594846,0.0
2009-12-23 09:00:00,6.25114128378013,19.999999999999993,9.0,6.945712537533478,35.36213466362196,31.021064327663538,1.3793103448275863,37.36213466362196,32.57692307692308,32.57692307692308,31.021064327663538,3.8484748212916196,35.36213466362196,31.021064327663538,0.8682140671916847,0.6331967757908522,0.024,0.569877098211767,6.945712537533478,6.985032215112563,1.3871186204720292,27.0,6.985032215112563,41.81818181818182,31.021064327663534,1.163793103448276,104.48946783616823,6.684915101744586,0.0,0.0,0.0,6.985032215112563,6.684915101744586,0.0
2009-12-23 10:00:00,6.246830595093727,19.999999999999996,8.0,6.940922883437475,35.35236789245522,31.0142910903068,1.3793103448275863,37.35236789245522,33.23076923076923,33.23076923076923,31.0142910903068,2.6995773613230916,35.35236789245522,31.0142910903068,0.8676153604296843,0.6327998155862885,0.024,0.5695198340276597,6.940922883437475,6.980202864996103,1.3871161202004458,27.0,6.980202864996103,42.95454545454545,31.0142910903068,1.1637931034482758,104.4928544548466,6.68007673961322,0.0,0.0,0.0,6.980202864996103,6.68007673961322,0.0
2009-12-23 11:00:00,6.048720653394821,20.0,9.0,6.720800725994246,34.90294193798383,30.702441484237433,1.3793103448275863,36.90294193798383,32.57692307692308,32.57692307692308,30.702441484237433,3.0908779002755504,34.90294193798383,30.702441484237433,0.8401000907492807,0.6145292021333104,0.024,0.5530762819199794,6.720800725994246,6.758253646207576,1.386996809937979,27.0,6.758253646207576,41.81818181818182,30.702441484237433,1.163793103448276,104.64877925788129,6.458033905539896,0.0,0.0,0.0,6.758253646207576,6.458033905539896,0.0
2009-12-23 12:00:00,5.726092253451714,20.0,11.4,6.3623247260574605,34.16858883232745,30.192135878541542,1.3793103448275863,36.16858883232745,31.007692307692306,31.007692307692306,30.192135878541542,6.725178661871855,34.16858883232745,30.192135878541542,0.7952905907571826,0.5846573930608558,0.024,0.5261916537547703,6.3623247260574605,6.396790465363546,1.3867822914530583,27.0,6.396790465363546,39.09090909090909,30.192135878541535,1.163793103448276,104.90393206072923,6.097760436339433,0.0,0.0,0.0,6.396790465363546,6.097760436339433,0.0
2009-12-23 13:00:00,5.526540868703261,20.0,11.7,6.140600965225846,33.71279063099867,29.874915027732513,1.3793103448275863,35.71279063099867,30.81153846153846,30.81153846153846,29.874915027732513,5.651814091641831,33.71279063099867,29.874915027732513,0.7675751206532307,0.5661049358095483,0.024,0.5094944422285935,6.140600965225846,6.173211458806801,1.3866353593336356,27.0,6.173211458806801,38.75,29.874915027732516,1.163793103448276,105.06254248613374,5.87574916114518,0.0,0.0,0.0,6.173211458806801,5.87574916114518,0.0
2009-12-23 14:00:00,5.357493526646339,20.0,12.0,5.9527705851625985,33.3256746864393,29.605193070712676,1.3793103448275863,35.3256746864393,30.615384615384617,30.615384615384617,29.605193070712676,5.079926482634642,33.3256746864393,29.605193070712676,0.7440963231453248,0.5503408261716474,0.024,0.4953067435544826,5.9527705851625985,5.983804667779763,1.3865012201660019,27.0,5.983804667779763,38.40909090909091,29.605193070712673,1.1637931034482758,105.19740346464366,5.688167645497915,0.0,0.0,0.0,5.983804667779763,5.688167645497915,0.0
2009-12-23 15:00:00,5.084573805195614,19.999999999999996,14.0,5.649526450217349,32.698686680440034,29.167732649054187,1.3793103448275863,34.698686680440034,29.307692307692307,29.307692307692307,29.167732649054187,34.79775150919592,32.698686680440034,29.167732649054187,0.7061908062771686,0.5247940639078615,0.024,0.4723146575170754,5.649526450217349,5.678005856608134,1.3862634833243253,27.0,5.678005856608134,36.13636363636363,29.167732649054184,1.1637931034482758,105.4161336754729,5.386277848216351,0.0,0.0,0.0,5.678005856608134,5.386277848216351,0.0
2009-12-23 16:00:00,5.027969318450218,20.0,13.0,5.5866325760557975,32.568326156937204,29.076680796902334,1.3793103448275863,34.568326156937204,29.96153846153846,29.96153846153846,29.076680796902334,5.442753968284628,32.568326156937204,29.076680796902334,0.6983290720069747,0.5194801668921489,0.024,0.46753215020293404,5.5866325760557975,5.614580592745012,1.386210563879413,27.0,5.614580592745012,37.27272727272727,29.07668079690233,1.1637931034482758,105.46165960154883,5.323812098119642,0.0,0.0,0.0,5.614580592745012,5.323812098119642,0.0
2009-12-23 17:00:00,5.005761124686489,20.000000000000004,13.0,5.561956805207211,32.51714964740665,29.040926644152144,1.3793103448275863,34.51714964740665,29.96153846153846,29.96153846153846,29.040926644152144,5.208265045879293,32.51714964740665,29.040926644152144,0.6952446006509013,0.5173938309974108,0.024,0.4656544478976697,5.561956805207211,5.589696188306951,1.386189437817448,27.0,5.589696188306951,37.27272727272727,29.040926644152144,1.163793103448276,105.47953667792393,5.299318108852513,0.0,0.0,0.0,5.589696188306951,5.299318108852513,0.0
2009-12-23 18:00:00,4.961303699958078,20.000000000000007,12.6,5.512559666620087,32.41464929355705,28.969299501919494,1.3793103448275863,34.41464929355705,30.223076923076924,30.223076923076924,28.969299501919494,3.7903112059301773,32.41464929355705,28.969299501919494,0.6890699583275108,0.5132147710914367,0.024,0.46189329398229295,5.512559666620087,5.539881143729231,1.386146515008347,27.0,5.539881143729231,37.72727272727273,28.9692995019195,1.163793103448276,105.51535024904025,5.250308254347685,0.0,0.0,0.0,5.539881143729231,5.250308254347685,0.0
2009-12-23 19:00:00,5.008074138464645,19.999999999999993,11.0,5.564526820516272,32.52248056746355,29.044651304640887,1.3793103448275863,34.52248056746355,31.26923076923077,31.26923076923077,29.044651304640887,2.156365261889967,32.52248056746355,29.044651304640887,0.695565852564534,0.5176111649305069,0.024,0.46585004843745614,5.564526820516272,5.592287937009322,1.386191647838232,27.0,5.592287937009322,39.54545454545455,29.044651304640887,1.163793103448276,105.47767434767955,5.301868828256308,0.0,0.0,0.0,5.592287937009322,5.301868828256308,0.0
2009-12-23 20:00:00,5.0037107582008185,19.999999999999993,11.0,5.559678620223131,32.51242390484634,29.03762476720688,1.3793103448275863,34.51242390484634,31.26923076923077,31.26923076923077,29.03762476720688,2.1477027720831376,32.51242390484634,29.03762476720688,0.6949598275278914,0.5172011681292774,0.024,0.4654810513163497,5.559678620223131,5.587398737036059,1.386187476851157,27.0,5.587398737036059,39.54545454545455,29.03762476720688,1.163793103448276,105.48118761639657,5.297057099277031,0.0,0.0,0.0,5.587398737036059,5.297057099277031,0.0
2009-12-23 21:00:00,4.983149457029528,20.0,11.2,5.536832730032809,32.465025358268356,29.00450490199785,1.3793103448275863,34.465025358268356,31.138461538461538,31.138461538461538,29.00450490199785,2.2367519481235774,32.465025358268356,29.00450490199785,0.6921040912541011,0.5152687262463891,0.024,0.4637418536217502,5.536832730032809,5.564359602657448,1.3861677129337187,27.0,5.564359602657448,39.31818181818182,29.004504901997855,1.163793103448276,105.49774754900108,5.274387114353263,0.0,0.0,0.0,5.564359602657448,5.274387114353263,0.0
2009-12-23 22:00:00,5.0717533767688945,20.0,10.0,5.635281529743216,32.669171003708314,29.147120047618802,1.3793103448275863,34.669171003708314,31.923076923076923,31.923076923076923,29.147120047618802,1.7500276613419754,32.669171003708314,29.147120047618802,0.704410191217902,0.5235909852318507,0.024,0.4712318867086656,5.635281529743216,5.663640628266401,1.386251612580857,27.0,5.663640628266401,40.68181818181818,29.147120047618806,1.1637931034482758,105.4264399761906,5.372125464490191,0.0,0.0,0.0,5.663640628266401,5.372125464490191,0.0
2009-12-23 23:00:00,0.0,18.30111695199085,11.0,0.0,18.30111695199085,18.30111695199085,1.3793103448275863,20.30111695199085,31.26923076923077,31.26923076923077,18.30111695199085,0.0,18.30111695199085,18.30111695199085,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.30111695199085,18.30111695199085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 00:00:00,0.0,17.884192650485048,10.4,0.0,17.884192650485048,17.884192650485048,1.3793103448275863,19.884192650485048,31.661538461538463,31.661538461538463,17.884192650485048,0.0,17.884192650485048,17.884192650485048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.884192650485048,17.884192650485048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 01:00:00,0.0,17.74166913714396,10.0,0.0,17.74166913714396,17.74166913714396,1.3793103448275863,19.74166913714396,31.923076923076923,31.923076923076923,17.74166913714396,0.0,17.74166913714396,17.74166913714396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.74166913714396,17.74166913714396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 02:00:00,0.0,17.64909684447708,9.0,0.0,17.64909684447708,17.64909684447708,1.3793103448275863,19.64909684447708,32.57692307692308,32.57692307692308,17.64909684447708,0.0,17.64909684447708,17.64909684447708,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.64909684447708,17.64909684447708,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 03:00:00,0.0,17.576340010324913,9.4,0.0,17.576340010324913,17.576340010324913,1.3793103448275863,19.576340010324913,32.315384615384616,32.315384615384616,17.576340010324913,0.0,17.576340010324913,17.576340010324913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.576340010324913,17.576340010324913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 04:00:00,0.0,17.471689231666772,6.0,0.0,17.471689231666772,17.471689231666772,1.3793103448275863,19.471689231666772,34.53846153846154,34.53846153846154,17.471689231666772,0.0,17.471689231666772,17.471689231666772,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.471689231666772,17.471689231666772,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 05:00:00,7.587373007343515,20.0,7.0,8.430414452603905,38.36640546695273,33.09739643407529,1.3793103448275863,40.36640546695273,33.88461538461539,33.88461538461539,33.09739643407529,9.231991507638005,38.36640546695273,33.09739643407529,1.0538018065754882,0.7551312456246725,0.024,0.6796181210622052,8.430414452603905,8.481927577166374,1.3877384696846593,27.0,8.481927577166374,44.09090909090909,33.09739643407529,1.163793103448276,103.45130178296236,8.198956833777883,0.0,0.0,0.0,8.481927577166374,8.198956833777883,0.0
2009-12-24 06:00:00,6.302708025308522,20.0,7.0,7.00300891700947,35.47892986922351,31.102049296092595,1.3793103448275863,37.47892986922351,33.88461538461539,33.88461538461539,31.102049296092595,2.169607642921909,35.47892986922351,31.102049296092595,0.8753761146261837,0.6379434999675866,0.024,0.574149149970828,7.00300891700947,7.042803267006228,1.38714822698177,27.0,7.042803267006228,44.09090909090909,31.10204929609259,1.1637931034482758,104.4489753519537,6.742817000621245,0.0,0.0,0.0,7.042803267006228,6.742817000621245,0.0
2009-12-24 07:00:00,6.299446310652001,20.0,7.0,6.999384789613334,35.47154448980928,31.096928996300953,1.3793103448275863,37.47154448980928,33.88461538461539,33.88461538461539,31.096928996300953,2.1645018715636417,35.47154448980928,31.096928996300953,0.8749230987016667,0.6376433636666456,0.024,0.5738790272999811,6.999384789613334,7.039149125979999,1.3871463707290548,27.0,7.039149125979999,44.09090909090909,31.096928996300946,1.1637931034482758,104.45153550184952,6.739153323270539,0.0,0.0,0.0,7.039149125979999,6.739153323270539,0.0
2009-12-24 08:00:00,6.40775967102704,20.000000000000004,6.0,7.119732967807822,35.716638016807444,31.266804911927558,1.3793103448275863,37.716638016807444,34.53846153846154,34.53846153846154,31.266804911927558,1.8760223137534502,35.716638016807444,31.266804911927558,0.8899666209759778,0.6476026302896398,0.024,0.5828423672606758,7.119732967807822,7.160493230836787,1.3872068562147346,27.0,7.160493230836787,45.22727272727273,31.266804911927558,1.1637931034482758,104.36659754403622,6.860905116520162,0.0,0.0,0.0,7.160493230836787,6.860905116520163,0.0
2009-12-24 09:00:00,6.43434558178516,20.0,7.2,7.149272868650177,35.77674819524765,31.308452652341288,1.3793103448275863,37.77674819524765,33.753846153846155,33.753846153846155,31.308452652341288,2.520316776128258,35.77674819524765,31.308452652341288,0.8936591085812722,0.6500448203421345,0.024,0.585040338307921,7.149272868650177,7.190277350684392,1.3872213460291347,27.0,7.190277350684392,43.86363636363636,31.308452652341295,1.1637931034482758,104.34577367382936,6.89081799629012,0.0,0.0,0.0,7.190277350684392,6.89081799629012,0.0
2009-12-24 10:00:00,6.415922858490848,20.0,7.0,7.128803176100942,35.73509684791,31.27959486284691,1.3793103448275863,37.73509684791,33.88461538461539,33.88461538461539,31.27959486284691,2.359106167511241,35.73509684791,31.27959486284691,0.8911003970126178,0.6483526010581657,0.024,0.5835173409523492,7.128803176100942,7.169638436206759,1.387211319971142,27.0,7.169638436206759,44.09090909090909,31.27959486284691,1.163793103448276,104.36020256857654,6.870088654241055,0.0,0.0,0.0,7.169638436206759,6.870088654241055,0.0
2009-12-24 11:00:00,6.238293557423364,19.999999999999993,8.0,6.93143728602596,35.333023907894386,31.000875604128158,1.3793103448275863,37.333023907894386,33.23076923076923,33.23076923076923,31.000875604128158,2.6796690655207804,35.333023907894386,31.000875604128158,0.866429660753245,0.6320135882885413,0.024,0.5688122294596871,6.93143728602596,6.970638644854814,1.3871111569149925,27.0,6.970638644854814,42.95454545454545,31.000875604128158,1.163793103448276,104.49956219793592,6.670495548729197,0.0,0.0,0.0,6.970638644854814,6.670495548729197,0.0
2009-12-24 12:00:00,5.967592335990716,20.000000000000004,10.0,6.630658151100795,34.718571482730965,30.574410138292965,1.3793103448275863,36.718571482730965,31.923076923076923,31.923076923076923,30.574410138292965,4.238322376963989,34.718571482730965,30.574410138292965,0.8288322688875994,0.607031558904574,0.024,0.5463284030141167,6.630658151100795,6.667361306991253,1.386945339944793,27.0,6.667361306991253,40.68181818181818,30.57441013829296,1.1637931034482758,104.71279493085352,6.367284257281077,0.0,0.0,0.0,6.667361306991253,6.367284257281077,0.0
2009-12-24 13:00:00,5.827851159144422,20.0,10.0,6.475390176827135,34.40054414533076,30.353425284813802,1.3793103448275863,36.40054414533076,31.923076923076923,31.923076923076923,30.353425284813802,3.5563514699572627,34.40054414533076,30.353425284813802,0.8094237721033919,0.5940952663234695,0.024,0.5346857396911225,6.475390176827135,6.510799703459482,1.386852859649971,27.0,6.510799703459482,40.68181818181818,30.35342528481381,1.1637931034482756,104.8232873575931,6.2112149576540245,0.0,0.0,0.0,6.510799703459482,6.2112149576540245,0.0
2009-12-24 14:00:00,5.733460117326091,19.999999999999996,10.0,6.370511241473435,34.185394182762636,30.203824656841743,1.3793103448275863,36.185394182762636,31.923076923076923,31.923076923076923,30.203824656841743,3.194307283234793,34.185394182762636,30.203824656841743,0.7963139051841793,0.5853412521505054,0.024,0.5268071269354548,6.370511241473435,6.405045366688485,1.3867874960880056,27.0,6.405045366688485,40.68181818181818,30.203824656841743,1.1637931034482758,104.89808767157913,6.105969621430816,0.0,0.0,0.0,6.405045366688485,6.105969621430815,0.0
2009-12-24 15:00:00,5.761748826322672,19.999999999999996,9.2,6.401943140358525,34.24990241790435,30.248687955180273,1.3793103448275863,36.24990241790435,32.44615384615385,32.44615384615385,30.248687955180273,2.5114913150547005,34.24990241790435,30.248687955180273,0.8002428925448156,0.5879661689540312,0.024,0.529169552058628,6.401943140358525,6.436739757253928,1.3868073395050715,27.0,6.436739757253928,41.59090909090909,30.24868795518027,1.163793103448276,104.87565602240987,6.137496537688902,0.0,0.0,0.0,6.436739757253928,6.137496537688901,0.0
2009-12-24 16:00:00,5.679380802179963,20.0,9.0,6.310423113533293,34.06200587319639,30.117991427238085,1.3793103448275863,36.06200587319639,32.57692307692308,32.57692307692308,30.117991427238085,2.212351012748417,34.06200587319639,30.117991427238085,0.7888028891916616,0.5803199352104275,0.024,0.5222879416893847,6.310423113533293,6.344455107054336,1.3867489396530293,27.0,6.344455107054336,41.81818181818182,30.117991427238085,1.163793103448276,104.94100428638096,6.0457350777209085,0.0,0.0,0.0,6.344455107054336,6.0457350777209085,0.0
2009-12-24 17:00:00,5.772074594000488,20.000000000000004,8.0,6.413416215556097,34.273442724248945,30.265057589526386,1.3793103448275863,36.273442724248945,33.23076923076923,33.23076923076923,30.265057589526386,1.8642429713965636,34.273442724248945,30.265057589526386,0.8016770269445121,0.5889240075306077,0.024,0.5300316067775469,6.413416215556097,6.448308616309158,1.386814527886505,27.0,6.448308616309158,42.95454545454545,30.265057589526393,1.163793103448276,104.8674712052368,6.149007449306308,0.0,0.0,0.0,6.448308616309158,6.149007449306308,0.0
2009-12-24 18:00:00,5.7877431141750675,20.000000000000004,7.8,6.430825682416741,34.30915704591105,30.28989099440059,1.3793103448275863,36.30915704591105,33.36153846153846,33.36153846153846,30.28989099440059,1.8048344749107494,34.30915704591105,30.28989099440059,0.8038532103020927,0.5903771529674793,0.024,0.5313394376707313,6.430825682416741,6.465863397713489,1.386825380307412,27.0,6.465863397713489,43.18181818181818,30.289890994400594,1.163793103448276,104.8550545027997,6.166477551676677,0.0,0.0,0.0,6.465863397713489,6.166477551676677,0.0
2009-12-24 19:00:00,5.826607657169356,20.0,7.0,6.4740085079659515,34.39771152722464,30.351456209745916,1.3793103448275863,36.39771152722464,33.88461538461539,33.88461538461539,30.351456209745916,1.5796179965252237,34.39771152722464,30.351456209745916,0.8092510634957439,0.5939800256872931,0.024,0.5345820231185638,6.4740085079659515,6.5094065105346814,1.3868520141147371,27.0,6.5094065105346814,44.09090909090909,30.351456209745912,1.163793103448276,104.82427189512704,6.209827545520289,0.0,0.0,0.0,6.5094065105346814,6.209827545520289,0.0
2009-12-24 20:00:00,5.950661740866615,19.999999999999996,6.0,6.611846378740684,34.68007111175149,30.547667125038558,1.3793103448275863,36.68007111175149,34.53846153846154,34.53846153846154,30.547667125038558,1.4282538706349979,34.68007111175149,30.547667125038558,0.8264807973425855,0.6054657176829612,0.024,0.5449191459146651,6.611846378740684,6.64839295050898,1.386934397417506,27.0,6.64839295050898,45.22727272727273,30.54766712503855,1.1637931034482758,104.72616643748073,6.348358940912755,0.0,0.0,0.0,6.64839295050898,6.348358940912756,0.0
2009-12-24 21:00:00,6.018512100338401,20.0,5.8,6.687235667042668,34.834313027337245,30.65479073543558,1.3793103448275863,36.834313027337245,34.669230769230765,34.669230769230765,30.65479073543558,1.4360305011724062,34.834313027337245,30.65479073543558,0.8359044583803334,0.6117384903065479,0.024,0.5505646412758931,6.687235667042668,6.724409516073322,1.386977829133208,27.0,6.724409516073322,45.45454545454545,30.654790735435576,1.163793103448276,104.67260463228222,6.42423061860012,0.0,0.0,0.0,6.724409516073322,6.42423061860012,0.0
2009-12-24 22:00:00,6.042659521280044,20.0,6.0,6.714066134755604,34.8891741543199,30.69288282009765,1.3793103448275863,36.8891741543199,34.53846153846154,34.53846153846154,30.69288282009765,1.5051019550226816,34.8891741543199,30.69288282009765,0.8392582668444505,0.6139693673860213,0.024,0.5525724306474191,6.714066134755604,6.751463071494205,1.3869930188842805,27.0,6.751463071494205,45.22727272727273,30.692882820097648,1.1637931034482758,104.65355858995117,6.451250356375822,0.0,0.0,0.0,6.751463071494205,6.451250356375822,0.0
2009-12-24 23:00:00,0.0,17.99769570873919,6.0,0.0,17.99769570873919,17.99769570873919,1.3793103448275863,19.99769570873919,34.53846153846154,34.53846153846154,17.99769570873919,0.0,17.99769570873919,17.99769570873919,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.99769570873919,17.99769570873919,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 00:00:00,0.0,17.50038252074709,6.4,0.0,17.50038252074709,17.50038252074709,1.3793103448275863,19.50038252074709,34.276923076923076,34.276923076923076,17.50038252074709,0.0,17.50038252074709,17.50038252074709,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.50038252074709,17.50038252074709,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 01:00:00,0.0,17.322253486893715,6.2,0.0,17.322253486893715,17.322253486893715,1.3793103448275863,19.322253486893715,34.40769230769231,34.40769230769231,17.322253486893715,0.0,17.322253486893715,17.322253486893715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.322253486893715,17.322253486893715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 02:00:00,0.0,17.19737287320715,6.0,0.0,17.19737287320715,17.19737287320715,1.3793103448275863,19.19737287320715,34.53846153846154,34.53846153846154,17.19737287320715,0.0,17.19737287320715,17.19737287320715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.19737287320715,17.19737287320715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 03:00:00,0.0,17.09692601502532,5.8,0.0,17.09692601502532,17.09692601502532,1.3793103448275863,19.09692601502532,34.669230769230765,34.669230769230765,17.09692601502532,0.0,17.09692601502532,17.09692601502532,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.09692601502532,17.09692601502532,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 04:00:00,0.014397567367294339,17.0,4.9,0.015997297074771488,17.05777260230874,17.04777429163701,1.3793103448275863,19.05777260230874,35.25769230769231,35.25769230769231,17.04777429163701,0.0007573220993175925,17.05777260230874,17.04777429163701,0.001999662134346436,0.0025331254546979948,0.024,0.0022798129092281953,0.015997297074771488,-0.007749390379758712,-0.6681637696010709,27.0,0.0,17.05777260230874,17.04777429163701,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 05:00:00,7.916085471191104,19.999999999999993,4.0,8.795650523545671,39.09894301468689,33.601661437470845,1.3793103448275863,41.09894301468689,35.84615384615385,35.84615384615385,33.601661437470845,3.3782503868361715,39.09894301468689,33.601661437470845,1.0994563154432089,0.784814506851786,0.024,0.7063330561666074,8.795650523545671,8.85013197423085,1.3878539799265615,27.0,8.85013197423085,47.5,33.601661437470845,1.1637931034482758,103.19916928126457,8.575778308941832,0.0,0.0,0.0,8.85013197423085,8.575778308941832,0.0
2009-12-25 06:00:00,6.2702491098945305,20.000000000000004,4.6,6.966943455438368,35.40542122265957,31.051081563010587,1.3793103448275863,37.40542122265957,35.45384615384616,35.45384615384616,31.051081563010587,1.3641396476087846,35.40542122265957,31.051081563010587,0.870867931929796,0.6349560668560834,0.024,0.5714604601704751,6.966943455438368,7.006439062123976,1.3871296560111974,27.0,7.006439062123976,46.81818181818182,31.051081563010584,1.1637931034482758,104.4744592184947,6.706365473948923,0.0,0.0,0.0,7.006439062123976,6.706365473948923,0.0
2009-12-25 07:00:00,7.422881822352668,20.000000000000007,4.0,8.247646469280742,37.99892680097999,32.84414775767952,1.3793103448275863,39.99892680097999,35.84615384615385,35.84615384615385,32.84414775767952,2.3684295934716886,37.99892680097999,32.84414775767952,1.0309558086600927,0.7402337894078279,0.024,0.6662104104670451,8.247646469280742,8.297669848221526,1.3876760967197461,27.0,8.297669848221526,47.5,32.84414775767952,1.1637931034482756,103.57792612116023,8.011040729387968,0.0,0.0,0.0,8.297669848221526,8.011040729387968,0.0
2009-12-25 08:00:00,7.447584049110818,20.000000000000004,4.0,8.275093387900908,38.054151951524865,32.88221858408679,1.3793103448275863,40.054151951524865,35.84615384615385,35.84615384615385,32.88221858408679,2.4068343488350163,38.054151951524865,32.88221858408679,1.0343866734876135,0.7424728928546797,0.024,0.6682256035692117,8.275093387900908,8.325340677186377,1.3876856709613452,27.0,8.325340677186377,47.5,32.88221858408679,1.1637931034482758,103.5588907079566,8.039233155426922,0.0,0.0,0.0,8.325340677186377,8.039233155426922,0.0
2009-12-25 09:00:00,7.49582552503261,20.0,4.0,8.328695027814012,38.16196175513833,32.95652736275458,1.3793103448275863,40.16196175513833,35.84615384615385,35.84615384615385,32.95652736275458,2.4847188894427594,38.16196175513833,32.95652736275458,1.0410868784767515,0.7468437388294298,0.024,0.6721593649464868,8.328695027814012,8.379379401696957,1.387704154540201,27.0,8.379379401696957,47.5,32.95652736275458,1.1637931034482758,103.52173631862271,8.094318835521285,0.0,0.0,0.0,8.379379401696957,8.094318835521285,0.0
2009-12-25 10:00:00,7.43120103531591,20.0,4.0,8.2568900392399,38.01752709432395,32.85697081979902,1.3793103448275863,40.01752709432395,35.84615384615385,35.84615384615385,32.85697081979902,2.3812555443275207,38.01752709432395,32.85697081979902,1.0321112549049876,0.7409879499389512,0.024,0.6668891549450561,8.2568900392399,8.306988834233797,1.3876793295022136,27.0,8.306988834233797,47.5,32.85697081979902,1.1637931034482758,103.57151459010049,8.020534282143046,0.0,0.0,0.0,8.306988834233797,8.020534282143046,0.0
2009-12-25 11:00:00,7.339211913456911,20.0,4.0,8.154679903841012,37.811766289782724,32.71509134988209,1.3793103448275863,39.811766289782724,35.84615384615385,35.84615384615385,32.71509134988209,2.245211163047415,37.811766289782724,32.71509134988209,1.0193349879801266,0.7326445833519555,0.024,0.65938012501676,8.154679903841012,8.203944362176209,1.387643103171914,27.0,8.203944362176209,47.5,32.71509134988209,1.1637931034482758,103.64245432505896,7.915621465741994,0.0,0.0,0.0,8.203944362176209,7.915621465741994,0.0
2009-12-25 12:00:00,7.088065174991898,20.0,6.0,7.87562797221322,37.24898530262446,32.3267178199912,1.3793103448275863,39.24898530262446,34.53846153846154,34.53846153846154,32.3267178199912,3.06967502704159,37.24898530262446,32.3267178199912,0.9844534965266525,0.7098168749427759,0.024,0.6388351874484983,7.87562797221322,7.922609659707499,1.387538555683528,27.0,7.922609659707499,45.22727272727273,32.3267178199912,1.1637931034482758,103.8366410900044,7.629878602140329,0.0,0.0,0.0,7.922609659707499,7.629878602140329,0.0
2009-12-25 13:00:00,6.961458623575491,20.0,6.0,7.73495402619499,36.964701522379194,32.13035525600733,1.3793103448275863,38.964701522379194,34.53846153846154,34.53846153846154,32.13035525600733,2.76900727524767,36.964701522379194,32.13035525600733,0.9668692532743738,0.6982813626812765,0.024,0.6284532264131488,7.73495402619499,7.780782162463118,1.3874824971409332,27.0,7.780782162463118,45.22727272727273,32.13035525600733,1.163793103448276,103.93482237199633,7.486212979336877,0.0,0.0,0.0,7.780782162463118,7.486212979336877,0.0
2009-12-25 14:00:00,6.783369046972953,19.999999999999993,7.0,7.537076718858836,36.564142200002934,31.85346925071616,1.3793103448275863,38.564142200002934,33.88461538461539,33.88461538461539,31.85346925071616,3.1989229241607515,36.564142200002934,31.85346925071616,0.9421345898573545,0.6820226748172585,0.024,0.6138204073355327,7.537076718858836,7.581278986340562,1.387399508183165,27.0,7.581278986340562,44.09090909090909,31.85346925071616,1.1637931034482758,104.07326537464192,7.284559544710689,0.0,0.0,0.0,7.581278986340562,7.284559544710689,0.0
2009-12-25 15:00:00,6.758856044561681,20.000000000000004,6.6,7.509840049512979,36.50894466422052,31.815294633274913,1.3793103448275863,38.50894466422052,34.146153846153844,34.146153846153844,31.815294633274913,2.7775165513696236,36.50894466422052,31.815294633274913,0.9387300061891224,0.6797817431398903,0.024,0.6118035688259013,7.509840049512979,7.553818223826968,1.3873876874045241,27.0,7.553818223826968,44.54545454545455,31.81529463327491,1.163793103448276,104.09235268336255,7.25684262974135,0.0,0.0,0.0,7.553818223826968,7.25684262974135,0.0
2009-12-25 16:00:00,6.773326855351035,20.000000000000004,6.0,7.525918728167817,36.54153139598909,31.837832190884207,1.3793103448275863,38.54153139598909,34.53846153846154,34.53846153846154,31.837832190884207,2.4023515031333567,36.54153139598909,31.837832190884207,0.9407398410209771,0.6811047260849589,0.024,0.612994253476463,7.525918728167817,7.570029200776313,1.3873946775691055,27.0,7.570029200776313,45.22727272727273,31.837832190884207,1.1637931034482758,104.0810839045579,7.273203656985366,0.0,0.0,0.0,7.570029200776313,7.273203656985366,0.0
2009-12-25 17:00:00,6.777683956834457,20.0,6.0,7.530759952038285,36.55134207757692,31.844617107552992,1.3793103448275863,38.55134207757692,34.53846153846154,34.53846153846154,31.844617107552992,2.40995150533721,36.55134207757692,31.844617107552992,0.9413449940047857,0.6815030204431178,0.024,0.613352718398806,7.530759952038285,7.574910254082598,1.387396775509858,27.0,7.574910254082598,45.22727272727273,31.844617107552992,1.163793103448276,104.0776914462235,7.278130547309961,0.0,0.0,0.0,7.574910254082598,7.278130547309961,0.0
2009-12-25 18:00:00,6.848378456934985,20.0,5.2,7.609309396594428,36.710454053039555,31.95463568016804,1.3793103448275863,38.710454053039555,35.06153846153846,35.06153846153846,31.95463568016804,2.111346875465909,36.710454053039555,31.95463568016804,0.9511636745743035,0.6879621535969822,0.024,0.6191659382372839,7.609309396594428,7.654105611954128,1.387430383064225,27.0,7.654105611954128,46.13636363636364,31.95463568016804,1.163793103448276,104.02268215991597,7.358112147298155,0.0,0.0,0.0,7.654105611954128,7.358112147298155,0.0
2009-12-25 19:00:00,6.977248992678325,20.000000000000004,4.0,7.752498880753694,37.00017894101495,32.1548671405439,1.3793103448275863,39.00017894101495,35.84615384615385,35.84615384615385,32.1548671405439,1.8105309132850411,37.00017894101495,32.1548671405439,0.9690623600942118,0.6997211059574122,0.024,0.6297489953616711,7.752498880753694,7.798470991349436,1.3874896182068708,27.0,7.798470991349436,47.5,32.1548671405439,1.163793103448276,103.92256642972805,7.504117016415992,0.0,0.0,0.0,7.798470991349436,7.504117016415992,0.0
2009-12-25 20:00:00,7.023346971118726,19.999999999999996,4.0,7.803718856798584,37.103715516069066,32.22639123056995,1.3793103448275863,39.103715516069066,35.84615384615385,35.84615384615385,32.22639123056995,1.8585041497210375,37.103715516069066,32.22639123056995,0.975464857099823,0.7039225619193367,0.024,0.633530305727403,7.803718856798584,7.850111112990518,1.387510194163481,27.0,7.850111112990518,47.5,32.22639123056995,1.163793103448276,103.88680438471502,7.556408303714764,0.0,0.0,0.0,7.850111112990518,7.556408303714764,0.0
2009-12-25 21:00:00,5.914850730093632,20.0,4.6,6.572056366770703,34.59860862117001,30.491073391938322,1.3793103448275863,36.59860862117001,35.45384615384616,35.45384615384616,30.491073391938322,1.141612986375183,34.59860862117001,30.491073391938322,0.8215070458463378,0.6021523683146,0.024,0.5419371314831399,6.572056366770703,6.608271603602163,1.3869110177394295,27.0,6.608271603602163,46.81818181818182,30.491073391938322,1.1637931034482758,104.75446330403084,6.308343716508626,0.0,0.0,0.0,6.608271603602163,6.308343716508626,0.0
