timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-25 22:00:00,5.953929547727497,20.0,4.0,6.615477275252774,34.68750279909623,30.552829502063243,1.3793103448275863,36.68750279909623,35.84615384615385,35.84615384615385,30.552829502063243,1.0773943330048779,34.68750279909623,30.552829502063243,0.8269346594065967,0.6057679752278272,0.024,0.5451911777050445,6.615477275252774,6.652054072775557,1.386936514959341,27.0,6.652054072775557,47.5,30.552829502063243,1.1637931034482758,104.72358524896838,6.352011399305187,0.0,0.0,0.0,6.652054072775557,6.352011399305187,0.0
2009-12-25 23:00:00,0.0,17.643963899515406,4.0,0.0,17.643963899515406,17.643963899515406,1.3793103448275863,19.643963899515406,35.84615384615385,35.84615384615385,17.643963899515406,0.0,17.643963899515406,17.643963899515406,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.643963899515406,17.643963899515406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 00:00:00,0.0,17.0533910999377,3.4,0.0,17.0533910999377,17.0533910999377,1.3793103448275863,19.0533910999377,36.238461538461536,36.238461538461536,17.0533910999377,0.0,17.0533910999377,17.0533910999377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.0533910999377,17.0533910999377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 01:00:00,0.40886090108572387,17.0,3.0,0.4542898900952487,18.247532350613323,17.96360116930379,1.3793103448275863,20.247532350613323,36.5,36.5,17.96360116930379,0.021127578186913836,18.247532350613323,17.96360116930379,0.05678623626190609,0.05306720447801069,0.024,0.047760484030209625,0.4542898900952487,0.43559661054304977,1.3225539995351507,27.0,0.43559661054304977,48.63636363636364,17.96360116930378,0.3755143194336636,110.0,0.3959969186754998,0.0,0.0,0.0,0.43559661054304977,0.3959969186754998,0.0
2009-12-26 02:00:00,0.6822390827202924,16.999999999999996,3.0,0.7580434252447694,18.997775007685153,18.52399786690717,1.3793103448275863,20.997775007685153,36.5,36.5,18.52399786690717,0.036353228408605574,18.997775007685153,18.52399786690717,0.09475542815559618,0.08452254899021591,0.024,0.07607029409119433,0.7580434252447694,0.742495680143791,1.3510201902766086,27.0,0.742495680143791,48.63636363636364,18.52399786690717,0.6400824828825784,110.0,0.6749960728579918,0.0,0.0,0.0,0.742495680143791,0.6749960728579917,0.0
2009-12-26 03:00:00,0.8612548167896386,17.0,3.8,0.9569497964329318,19.47538742044978,18.877293797679197,1.3793103448275863,21.47538742044978,35.97692307692308,35.97692307692308,18.877293797679197,0.04824412901537188,19.47538742044978,18.877293797679197,0.11961872455411647,0.10446434923509548,0.024,0.09401791431158593,0.9569497964329318,0.9433962313564414,1.3597747614678475,27.0,0.9433962313564414,47.72727272727273,18.87729379767919,0.8132726132383116,110.0,0.8576329375967648,0.0,0.0,0.0,0.9433962313564414,0.8576329375967648,0.0
2009-12-26 04:00:00,1.064383109560703,17.0,2.9,1.1826478995118923,20.00792865042924,19.268773713234307,1.3793103448275863,22.00792865042924,36.565384615384616,36.565384615384616,19.268773713234307,0.058943573227782355,20.00792865042924,19.268773713234307,0.14783098743898654,0.1266408567279251,0.024,0.1139767710551326,1.1826478995118923,1.1713119851846847,1.3660893820151978,27.0,1.1713119851846847,48.75,19.2687737132343,1.0097517113661076,110.0,1.0648290774406224,0.0,0.0,0.0,1.1713119851846847,1.0648290774406224,0.0
2009-12-26 05:00:00,8.904036725641483,19.999999999999993,2.0,9.893374139601647,41.286967557049906,35.10360871979887,1.3793103448275863,43.286967557049906,37.15384615384615,37.15384615384615,35.10360871979887,4.159894199748931,41.286967557049906,35.10360871979887,1.236671767450206,0.873373830644371,0.024,0.786036447579934,9.893374139601647,9.956711522666087,1.3881406899092892,27.0,9.956711522666087,49.77272727272727,35.10360871979888,1.1637931034482758,102.44819564010056,9.718776851516166,0.0,0.0,0.0,9.956711522666087,9.718776851516166,0.0
2009-12-26 06:00:00,7.260634139141301,20.000000000000004,2.2,8.067371265712556,37.6358470805494,32.593740039479044,1.3793103448275863,39.6358470805494,37.02307692307693,37.02307692307693,32.593740039479044,1.5701290247824182,37.6358470805494,32.593740039479044,1.0084214082140694,0.7255100908806823,0.024,0.6529590817926141,8.067371265712556,8.115922274800624,1.3876113027085752,27.0,8.115922274800624,49.54545454545455,32.593740039479044,1.1637931034482758,103.70312998026048,7.826111204498322,0.0,0.0,0.0,8.115922274800624,7.826111204498322,0.0
2009-12-26 07:00:00,8.460602892659754,20.0,3.0,9.40066988073306,40.307323915899,34.431905240440834,1.3793103448275863,42.307323915899,36.5,36.5,34.431905240440834,3.9185949878718747,40.307323915899,34.431905240440834,1.1750837350916326,0.833741499752156,0.024,0.7503673497769404,9.40066988073306,9.460044030708277,1.3880219983921909,27.0,9.460044030708277,48.63636363636364,34.43190524044084,1.163793103448276,102.78404737977958,9.203805718755268,0.0,0.0,0.0,9.460044030708277,9.203805718755268,0.0
2009-12-26 08:00:00,8.463345241933846,20.0,3.0,9.40371693548205,40.313394265140985,34.43607118046471,1.3793103448275863,42.313394265140985,36.5,36.5,34.43607118046471,3.9277771858494837,40.313394265140985,34.43607118046471,1.1754646169352563,0.8339871706945367,0.024,0.750588453625083,9.40371693548205,9.463115652551505,1.3880227790156316,27.0,9.463115652551505,48.63636363636364,34.436071180464715,1.163793103448276,102.78196440976764,9.206980725552468,0.0,0.0,0.0,9.463115652551505,9.206980725552468,0.0
2009-12-26 09:00:00,8.402905195450247,20.0,4.0,9.336561328278052,40.179571665585776,34.344220835411996,1.3793103448275863,42.179571665585776,35.84615384615385,35.84615384615385,34.344220835411996,5.35893392594215,40.179571665585776,34.344220835411996,1.1670701660347564,0.8285710200239466,0.024,0.745713918021552,9.336561328278052,9.395418430280447,1.388005431466454,27.0,9.395418430280447,47.5,34.344220835412,1.1637931034482758,102.827889582294,9.137033219728988,0.0,0.0,0.0,9.395418430280447,9.137033219728988,0.0
2009-12-26 10:00:00,8.272527348734801,20.000000000000007,5.0,9.19169705414978,39.890645034441036,34.14583437559742,1.3793103448275863,41.890645034441036,35.19230769230769,35.19230769230769,34.14583437559742,7.571981668609097,39.890645034441036,34.14583437559742,1.1489621317687224,0.8168755058409225,0.024,0.7351879552568303,9.19169705414978,9.249384604733873,1.3879669655603666,27.0,9.249384604733873,46.36363636363636,34.14583437559742,1.1637931034482758,102.92708281220129,8.986346792330757,0.0,0.0,0.0,9.249384604733873,8.986346792330757,0.0
2009-12-26 11:00:00,8.0586645440092,20.0,6.0,8.954071715565778,39.415950396601396,33.81965557437278,1.3793103448275863,41.415950396601396,34.53846153846154,34.53846153846154,33.81965557437278,10.73868015381663,39.415950396601396,33.81965557437278,1.1192589644457223,0.7976545433033803,0.024,0.7178890889730423,8.954071715565778,9.009837169896118,1.3879006119691961,27.0,9.009837169896118,45.22727272727273,33.81965557437278,1.163793103448276,103.09017221281361,8.739763428949088,0.0,0.0,0.0,9.009837169896118,8.739763428949088,0.0
2009-12-26 12:00:00,7.783304420286328,20.0,7.6,8.648116022540364,38.80332629907275,33.39825378498503,1.3793103448275863,40.80332629907275,33.49230769230769,33.49230769230769,33.39825378498503,79.26595125546967,38.80332629907275,33.39825378498503,1.0810145028175455,0.7728379220173868,0.024,0.6955541298156481,8.648116022540364,8.701399814742103,1.3878087143688786,27.0,8.701399814742103,43.40909090909091,33.39825378498503,1.163793103448276,103.30087310750748,8.423355537069241,0.0,0.0,0.0,8.701399814742103,8.423355537069241,0.0
2009-12-26 13:00:00,7.680256477989231,20.0,7.0,8.533618308876923,38.57363926905995,33.24012782601187,1.3793103448275863,40.57363926905995,33.88461538461539,33.88461538461539,33.24012782601187,11.414599722596407,38.57363926905995,33.24012782601187,1.0667022886096154,0.7635304102817237,0.024,0.6871773692535514,8.533618308876923,8.585971349905098,1.3877722994709312,27.0,8.585971349905098,44.09090909090909,33.24012782601187,1.1637931034482758,103.37993608699406,8.305258906989472,0.0,0.0,0.0,8.585971349905098,8.305258906989472,0.0
2009-12-26 14:00:00,7.477957500181354,20.000000000000007,8.0,8.30884166686817,38.12203661478434,32.929010572991736,1.3793103448275863,40.12203661478434,33.23076923076923,33.23076923076923,32.929010572991736,23.73683192110794,38.12203661478434,32.929010572991736,1.0386052083585213,0.7452251325066255,0.024,0.670702619255963,8.30884166686817,8.359364180118835,1.3876973412306117,27.0,8.359364180118835,42.95454545454545,32.929010572991736,1.163793103448276,103.53549471350414,8.073911467029019,0.0,0.0,0.0,8.359364180118835,8.073911467029019,0.0
2009-12-26 15:00:00,7.427014304085216,20.000000000000004,7.6,8.25223811565024,38.00816650147652,32.85051767919512,1.3793103448275863,40.00816650147652,33.49230769230769,33.49230769230769,32.85051767919512,11.084619938317372,38.00816650147652,32.85051767919512,1.03152976445628,0.7406084203361193,0.024,0.6665475783025073,8.25223811565024,8.302298957683853,1.3876777036361967,27.0,8.302298957683853,43.40909090909091,32.85051767919512,1.1637931034482758,103.57474116040244,8.015756413840691,0.0,0.0,0.0,8.302298957683853,8.015756413840691,0.0
2009-12-26 16:00:00,7.395108731069102,20.000000000000007,7.0,8.216787478965669,37.936819461469966,32.80132728711642,1.3793103448275863,39.936819461469966,33.88461538461539,33.88461538461539,32.80132728711642,6.53883071199693,37.936819461469966,32.80132728711642,1.0270984348707086,0.7377155219660729,0.024,0.6639439697694657,8.216787478965669,8.266559031162277,1.387665242285826,27.0,8.266559031162277,44.09090909090909,32.80132728711642,1.1637931034482758,103.5993363564418,7.97935519849328,0.0,0.0,0.0,8.266559031162277,7.9793551984932805,0.0
2009-12-26 17:00:00,7.3565264786072415,20.0,7.0,8.173918309563602,37.850510480345015,32.741811536867765,1.3793103448275863,39.850510480345015,33.88461538461539,33.88461538461539,32.741811536867765,6.165958677192068,37.850510480345015,32.741811536867765,1.0217397886954502,0.7342157284131067,0.024,0.660794155571796,8.173918309563602,8.223339882404913,1.3876500032503913,27.0,8.223339882404913,44.09090909090909,32.741811536867765,1.163793103448276,103.62909423156611,7.935358253763477,0.0,0.0,0.0,8.223339882404913,7.935358253763478,0.0
2009-12-26 18:00:00,7.333838292019167,20.0,6.8,8.14870921335463,37.79974050023776,32.70679724189111,1.3793103448275863,39.79974050023776,34.01538461538461,34.01538461538461,32.70679724189111,5.368192804049184,37.79974050023776,32.70679724189111,1.0185886516693288,0.7321569058110928,0.024,0.6589412152299836,8.14870921335463,8.197924903935741,1.3876409539300798,27.0,8.197924903935741,44.31818181818181,32.70679724189112,1.1637931034482758,103.64660137905445,7.90949707453932,0.0,0.0,0.0,8.197924903935741,7.909497074539319,0.0
2009-12-26 19:00:00,7.37908141934375,20.0,6.0,8.198979354826388,37.90097037409952,32.77660827733303,1.3793103448275863,39.90097037409952,34.53846153846154,34.53846153846154,32.77660827733303,4.011733443785853,37.90097037409952,32.77660827733303,1.0248724193532985,0.7362618876343813,0.024,0.6626356988709432,8.198979354826388,8.248605543589827,1.3876589346426698,27.0,8.248605543589827,45.22727272727273,32.77660827733304,1.163793103448276,103.61169586133349,7.9610757019450515,0.0,0.0,0.0,8.248605543589827,7.9610757019450515,0.0
2009-12-26 20:00:00,7.372920130101118,20.0,6.0,8.192133477890131,37.887187520602644,32.76710409692131,1.3793103448275863,39.887187520602644,34.53846153846154,34.53846153846154,32.76710409692131,3.986876881564452,37.887187520602644,32.76710409692131,1.0240166847362664,0.7357029988205749,0.024,0.6621326989385174,8.192133477890131,8.241703777772189,1.387656501248017,27.0,8.241703777772189,45.22727272727273,32.76710409692131,1.1637931034482758,103.61644795153934,7.954049709971504,0.0,0.0,0.0,8.241703777772189,7.954049709971505,0.0
2009-12-26 21:00:00,6.322822300668355,20.0,6.6,7.025358111853727,35.5244673820579,31.13361856214932,1.3793103448275863,37.5244673820579,34.146153846153844,34.146153846153844,31.13361856214932,2.010380835049767,35.5244673820579,31.13361856214932,0.8781697639817159,0.6397940626609732,0.024,0.5758146563948758,7.025358111853727,7.065337518119825,1.3871596256421612,27.0,7.065337518119825,44.54545454545455,31.133618562149323,1.163793103448276,104.43319071892535,6.765413820531146,0.0,0.0,0.0,7.065337518119825,6.765413820531146,0.0
2009-12-26 22:00:00,6.315179944880634,19.999999999999996,6.0,7.016866605422926,35.50716686226478,31.121625233875452,1.3793103448275863,37.50716686226478,34.53846153846154,34.53846153846154,31.121625233875452,1.7703578387967849,35.50716686226478,31.121625233875452,0.8771083256778658,0.6390910103073657,0.024,0.5751819092766292,7.016866605422926,7.056775706453664,1.3871553045510505,27.0,7.056775706453664,45.22727272727273,31.121625233875452,1.163793103448276,104.43918738306228,6.756827473743937,0.0,0.0,0.0,7.056775706453664,6.756827473743937,0.0
2009-12-26 23:00:00,0.0,17.519491509687974,6.0,0.0,17.519491509687974,17.519491509687974,1.3793103448275863,19.519491509687974,34.53846153846154,34.53846153846154,17.519491509687974,0.0,17.519491509687974,17.519491509687974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.519491509687974,17.519491509687974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 00:00:00,0.20886484449086695,17.000000000000004,5.6,0.2320720494342966,17.672857773470668,17.527812742574234,1.3793103448275863,19.672857773470668,34.8,34.8,17.527812742574234,0.011582905430537077,17.672857773470668,17.527812742574234,0.029009006179287075,0.028816092385077468,0.024,0.02593448314656972,0.2320720494342966,0.21095365867280438,1.253794088499266,27.0,0.21095365867280438,45.68181818181818,17.527812742574223,0.18185660230414172,110.0,0.19177605333891307,0.0,0.0,0.0,0.21095365867280438,0.19177605333891307,0.0
2009-12-27 01:00:00,0.7049962395285115,17.000000000000004,4.0,0.7833291550316794,19.05899419697121,18.569413475076413,1.3793103448275863,21.05899419697121,35.84615384615385,35.84615384615385,18.569413475076413,0.0390862940481603,19.05899419697121,18.569413475076413,0.09791614437895993,0.08708178412914276,0.024,0.07837360571622849,0.7833291550316794,0.7680373334445937,1.3523840296625833,27.0,0.7680373334445937,47.5,18.569413475076406,0.6621011495212015,110.0,0.6982157576769034,0.0,0.0,0.0,0.7680373334445937,0.6982157576769034,0.0
2009-12-27 02:00:00,0.9239768468442962,16.999999999999993,4.0,1.0266409409381068,19.640787385051254,18.99913679696494,1.3793103448275863,21.640787385051254,35.84615384615385,35.84615384615385,18.99913679696494,0.05253364980447805,19.640787385051254,18.99913679696494,0.12833011761726335,0.11135818036838901,0.024,0.10022236233155012,1.0266409409381068,1.0137767589749456,1.3620270877978078,27.0,1.0137767589749456,47.5,18.999136796964944,0.8739454818749531,110.0,0.9216152354317687,0.0,0.0,0.0,1.0137767589749456,0.9216152354317687,0.0
2009-12-27 03:00:00,1.1063094155416828,16.999999999999993,3.8,1.2292326839352032,20.11679714368789,19.348526716228385,1.3793103448275863,22.11679714368789,35.97692307692308,35.97692307692308,19.348526716228385,0.06372733276462096,20.11679714368789,19.348526716228385,0.1536540854919004,0.13116777263799093,0.024,0.11805099537419184,1.2292326839352032,1.2183494611990024,1.3670983837389377,27.0,1.2183494611990024,47.72727272727273,19.348526716228385,1.0503012596543126,110.0,1.1075904192718204,0.0,0.0,0.0,1.2183494611990024,1.1075904192718204,0.0
2009-12-27 04:00:00,1.2730641979447128,16.999999999999996,4.0,1.4145157754941253,20.54671400201533,19.662641642331504,1.3793103448275863,22.54671400201533,35.84615384615385,35.84615384615385,19.662641642331504,0.07534891906838553,20.54671400201533,19.662641642331504,0.17681447193676567,0.14902453546432423,0.024,0.13412208191789182,1.4145157754941253,1.4054182290405577,1.3704392242976158,27.0,1.4054182290405577,47.5,19.6626416423315,1.163793103448276,110.0,1.2776529354914161,0.0,0.0,0.0,1.4054182290405577,1.2776529354914161,0.0
2009-12-27 05:00:00,9.09307718141797,20.000000000000004,3.0,10.10341909046441,41.70345375572676,35.38881682418651,1.3793103448275863,43.70345375572676,36.5,36.5,35.38881682418651,7.838351257547979,41.70345375572676,35.38881682418651,1.2629273863080512,0.8902144939179184,0.024,0.8011930445261265,10.10341909046441,10.168440539856203,1.3881870188503873,27.0,10.168440539856203,48.63636363636364,35.38881682418651,1.1637931034482758,102.30559158790675,9.939281306162922,0.0,0.0,0.0,10.168440539856203,9.939281306162922,0.0
2009-12-27 06:00:00,7.455163262025434,19.999999999999996,2.2,8.283514735583816,38.0710934796047,32.89389676986481,1.3793103448275863,40.0710934796047,37.02307692307693,37.02307692307693,32.89389676986481,1.729389543199408,38.0710934796047,32.89389676986481,1.035439341947977,0.7431597659872684,0.024,0.6688437893885415,8.283514735583816,8.333830712182545,1.3876885935840704,27.0,8.333830712182545,49.54545454545455,32.89389676986481,1.163793103448276,103.5530516150676,8.047885197204485,0.0,0.0,0.0,8.333830712182545,8.047885197204485,0.0
2009-12-27 07:00:00,8.656495178733323,20.0,3.0,9.61832797637036,40.740566669555804,34.72911168432432,1.3793103448275863,42.740566669555804,36.5,36.5,34.72911168432432,4.682204956234905,40.740566669555804,34.72911168432432,1.202290997046295,0.8512722804931231,0.024,0.7661450524438108,9.61832797637036,9.679455204419673,1.3880762569701306,27.0,9.679455204419673,48.63636363636364,34.72911168432433,1.163793103448276,102.63544415783784,9.430908867636536,0.0,0.0,0.0,9.679455204419673,9.430908867636536,0.0
2009-12-27 08:00:00,8.56731170823326,20.0,4.0,9.51923523137029,40.54341934955778,34.593897329951346,1.3793103448275863,42.54341934955778,35.84615384615385,35.84615384615385,34.593897329951346,6.553159965426482,40.54341934955778,34.593897329951346,1.1899044039212863,0.843295600308219,0.024,0.7589660402773971,9.51923523137029,9.579564791401113,1.388051927972331,27.0,9.579564791401113,47.5,34.593897329951346,1.163793103448276,102.70305133502433,9.327439318382005,0.0,0.0,0.0,9.579564791401113,9.327439318382005,0.0
2009-12-27 09:00:00,8.69666686406353,20.0,2.6,9.662963182292811,40.82931852443196,34.789966535498955,1.3793103448275863,42.82931852443196,36.761538461538464,36.761538461538464,34.789966535498955,4.225126440669061,40.82931852443196,34.789966535498955,1.2078703977866014,0.854862841438342,0.024,0.7693765572945078,9.662963182292811,9.724449466436646,1.3880870177988762,27.0,9.724449466436646,49.09090909090909,34.789966535498955,1.1637931034482758,102.60501673225052,9.477557507556144,0.0,0.0,0.0,9.724449466436646,9.477557507556144,0.0
2009-12-27 10:00:00,8.46927963925828,20.000000000000004,4.0,9.410310710286979,40.32652988190877,34.445085687979415,1.3793103448275863,42.32652988190877,35.84615384615385,35.84615384615385,34.445085687979415,5.790108619542927,40.32652988190877,34.445085687979415,1.1762888387858723,0.8345187736773162,0.024,0.7510668963095846,9.410310710286979,9.469762587654712,1.38802446617781,27.0,9.469762587654712,47.5,34.445085687979415,1.1637931034482758,102.77745715601029,9.213851801451124,0.0,0.0,0.0,9.469762587654712,9.213851801451124,0.0
2009-12-27 11:00:00,8.159036253675337,20.0,6.0,9.06559583741704,39.63885644414725,33.972859045761595,1.3793103448275863,41.63885644414725,34.53846153846154,34.53846153846154,33.972859045761595,13.817422883080372,39.63885644414725,33.972859045761595,1.13319947967713,0.8066811717578123,0.024,0.726013054582031,9.06559583741704,9.122263954592823,1.3879322734513884,27.0,9.122263954592823,45.22727272727273,33.9728590457616,1.163793103448276,103.0135704771192,8.855400227700105,0.0,0.0,0.0,9.122263954592823,8.855400227700105,0.0
2009-12-27 12:00:00,7.785401730353707,20.0,8.6,8.650446367059674,38.807998630733245,33.401469651320944,1.3793103448275863,40.807998630733245,32.83846153846154,32.83846153846154,33.401469651320944,0.0,38.807998630733245,33.401469651320944,1.0813057958824592,0.7730272387693006,0.024,0.6957245148923705,8.650446367059674,8.703749090936604,1.387809443640671,27.0,8.703749090936604,42.27272727272727,33.40146965132094,1.163793103448276,103.29926517433952,8.425760896021064,0.0,0.0,0.0,8.703749090936604,8.425760896021064,0.0
2009-12-27 13:00:00,7.638177619409292,19.999999999999993,8.0,8.48686402156588,38.47978042805616,33.17549041457748,1.3793103448275863,40.47978042805616,33.23076923076923,33.23076923076923,33.17549041457748,132.35200374367724,38.47978042805616,33.17549041457748,1.060858002695735,0.7597265002232078,0.024,0.683753850200887,8.48686402156588,8.538836671588202,1.3877570942560824,27.0,8.538836671588202,42.95454545454545,33.17549041457748,1.163793103448276,103.41225479271125,8.25708392946678,0.0,0.0,0.0,8.538836671588202,8.25708392946678,0.0
2009-12-27 14:00:00,7.38334338878565,19.999999999999996,9.0,8.2037148764285,37.91050391679409,32.783182119026286,1.3793103448275863,39.91050391679409,32.57692307692308,32.57692307692308,32.783182119026286,0.0,37.91050391679409,32.783182119026286,1.0254643595535624,0.7366484648596893,0.024,0.6629836183737203,8.2037148764285,8.253379722914469,1.3876606151093112,27.0,8.253379722914469,41.81818181818182,32.783182119026286,1.1637931034482762,103.60840894048685,7.965936169964011,0.0,0.0,0.0,8.253379722914469,7.965936169964012,0.0
2009-12-27 15:00:00,7.079056023572176,20.0,11.0,7.8656178039690845,37.22876902872951,32.31275790124884,1.3793103448275863,39.22876902872951,31.26923076923077,31.26923076923077,32.31275790124884,0.0,37.22876902872951,32.31275790124884,0.9832022254961356,0.7089966463194803,0.024,0.6380969816875323,7.8656178039690845,7.912517468601033,1.3875346438220226,27.0,7.912517468601033,39.54545454545455,32.31275790124884,1.163793103448276,103.84362104937559,7.619647108452417,0.0,0.0,0.0,7.912517468601033,7.619647108452417,0.0
2009-12-27 16:00:00,6.957516979944021,20.0,11.0,7.730574422160023,36.955844568820076,32.12423555497006,1.3793103448275863,38.955844568820076,31.26923076923077,31.26923076923077,32.12423555497006,0.0,36.955844568820076,32.12423555497006,0.9663218027700029,0.6979219229709633,0.024,0.628129730673867,7.730574422160023,7.77636661445712,1.3874807136900436,27.0,7.77636661445712,39.54545454545455,32.124235554970056,1.1637931034482758,103.93788222251497,7.481744334379566,0.0,0.0,0.0,7.77636661445712,7.481744334379566,0.0
2009-12-27 17:00:00,6.886322645997832,19.999999999999996,11.0,7.651469606664258,36.79580282012113,32.013634315955976,1.3793103448275863,38.79580282012113,31.26923076923077,31.26923076923077,32.013634315955976,0.0,36.79580282012113,32.013634315955976,0.9564337008330323,0.6914264912658507,0.024,0.6222838421392656,7.651469606664258,7.696612255790844,1.3874480917094403,27.0,7.696612255790844,39.54545454545455,32.013634315955976,1.163793103448276,103.99318284202201,7.4010738448912665,0.0,0.0,0.0,7.696612255790844,7.4010738448912665,0.0
2009-12-27 18:00:00,6.829573941458862,20.0,10.4,7.588415490509846,36.6681431470152,31.925383465446544,1.3793103448275863,38.6681431470152,31.661538461538463,31.661538461538463,31.925383465446544,0.0,36.6681431470152,31.925383465446544,0.9485519363137308,0.6862446386990818,0.024,0.6176201748291736,7.588415490509846,7.633039954379756,1.3874215222828958,27.0,7.633039954379756,40.22727272727273,31.925383465446544,1.163793103448276,104.03730826727673,7.3368295292397585,0.0,0.0,0.0,7.633039954379756,7.3368295292397585,0.0
2009-12-27 19:00:00,6.963696621347568,19.999999999999993,8.0,7.737440690386187,36.96973017740944,32.13382974591807,1.3793103448275863,38.96973017740944,33.23076923076923,33.23076923076923,32.13382974591807,6.0807433626270395,36.96973017740944,32.13382974591807,0.9671800862982733,0.6984854381598605,0.024,0.6286368943438745,7.737440690386187,7.783289234202173,1.3874835087084085,27.0,7.783289234202173,42.95454545454545,32.13382974591807,1.163793103448276,103.93308512704097,7.4887503095750425,0.0,0.0,0.0,7.783289234202173,7.4887503095750425,0.0
2009-12-27 20:00:00,7.028133431055468,20.0,7.0,7.809037145617187,37.11446296006491,32.23381474405417,1.3793103448275863,39.11446296006491,33.88461538461539,33.88461538461539,32.23381474405417,4.07797792683149,37.11446296006491,32.23381474405417,0.9761296432021483,0.704358664898858,0.024,0.6339227984089723,7.809037145617187,7.8554730121070735,1.3875123126023823,27.0,7.8554730121070735,44.09090909090909,32.23381474405417,1.163793103448276,103.88309262797291,7.561839769479299,0.0,0.0,0.0,7.8554730121070735,7.561839769479299,0.0
2009-12-27 21:00:00,6.053530360723737,20.000000000000004,7.2,6.726144845248597,34.91386637024793,30.71002584196756,1.3793103448275863,36.91386637024793,33.753846153846155,33.753846153846155,30.71002584196756,1.904974714188667,34.91386637024793,30.71002584196756,0.8407681056560746,0.6149734130931718,0.024,0.5534760717838546,6.726144845248597,6.763642186557915,1.3869998121170122,27.0,6.763642186557915,43.86363636363636,30.71002584196756,1.163793103448276,104.64498707901622,6.463417288637789,0.0,0.0,0.0,6.763642186557915,6.463417288637789,0.0
2009-12-27 22:00:00,6.0413278470573255,20.0,7.0,6.712586496730362,34.886149130977735,30.690782570521257,1.3793103448275863,36.886149130977735,33.88461538461539,33.88461538461539,30.690782570521257,1.8118395150945428,34.886149130977735,30.690782570521257,0.8390733120912952,0.6138463608359758,0.024,0.5524617247523782,6.712586496730362,6.749971132813959,1.3869921848028082,27.0,6.749971132813959,44.09090909090909,30.690782570521257,1.163793103448276,104.65460871473937,6.449760039916241,0.0,0.0,0.0,6.749971132813959,6.449760039916241,0.0
2009-12-27 23:00:00,0.0,17.616804795586376,6.0,0.0,17.616804795586376,17.616804795586376,1.3793103448275863,19.616804795586376,34.53846153846154,34.53846153846154,17.616804795586376,0.0,17.616804795586376,17.616804795586376,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.616804795586376,17.616804795586376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 00:00:00,0.0,17.035089713731995,5.8,0.0,17.035089713731995,17.035089713731995,1.3793103448275863,19.035089713731995,34.669230769230765,34.669230769230765,17.035089713731995,0.0,17.035089713731995,17.035089713731995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.035089713731995,17.035089713731995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 01:00:00,0.40336544519340656,17.000000000000004,6.0,0.448183827992674,18.23210699844918,17.95199210595376,1.3793103448275863,20.23210699844918,34.53846153846154,34.53846153846154,17.95199210595376,0.023294009043417354,18.23210699844918,17.95199210595376,0.05602297849908425,0.052418378505670375,0.024,0.047176540655103336,0.448183827992674,0.42942566584324093,1.3215810706176194,27.0,0.42942566584324093,45.22727272727273,17.951992105953757,0.37019453952003534,110.0,0.3903869689484008,0.0,0.0,0.0,0.42942566584324093,0.3903869689484008,0.0
2009-12-28 02:00:00,0.6527102060234345,17.0,5.0,0.7252335622482606,18.918096858146875,18.46482588174171,1.3793103448275863,20.918096858146875,35.19230769230769,35.19230769230769,18.46482588174171,0.037375700290454415,18.918096858146875,18.46482588174171,0.09065419528103258,0.08119014575732604,0.024,0.07307113118159343,0.7252335622482606,0.7093525768239932,1.3491065475655764,27.0,0.7093525768239932,46.36363636363636,18.464825881741714,0.6115108420896493,110.0,0.6448659789309029,0.0,0.0,0.0,0.7093525768239932,0.6448659789309029,0.0
2009-12-28 03:00:00,0.8333440361575724,17.000000000000004,4.8,0.9259378179528581,19.401483404186322,18.82277226796579,1.3793103448275863,21.401483404186322,35.323076923076925,35.323076923076925,18.82277226796579,0.04837621326032031,19.401483404186322,18.82277226796579,0.11574222724410727,0.1013821361316505,0.024,0.09124392251848544,0.9259378179528581,0.9120760315660231,1.3586613282409028,27.0,0.9120760315660231,46.59090909090909,18.82277226796579,0.7862724410051924,110.0,0.8291600286963847,0.0,0.0,0.0,0.9120760315660231,0.8291600286963847,0.0
2009-12-28 04:00:00,1.0253359893459868,17.0,4.0,1.1392622103844299,19.90623238266687,19.194193501176606,1.3793103448275863,21.90623238266687,35.84615384615385,35.84615384615385,19.194193501176606,0.0589793979094618,19.90623238266687,19.194193501176606,0.14240777629805373,0.12241022121224347,0.024,0.11016919909101912,1.1392622103844299,1.1275032325056542,1.3650736926460716,27.0,1.1275032325056542,47.5,19.194193501176603,0.9719855452634951,110.0,1.0250029386415038,0.0,0.0,0.0,1.1275032325056542,1.0250029386415038,0.0
2009-12-28 05:00:00,8.832433996928005,20.0,4.0,9.813815552142227,41.12903920301769,34.9954044829288,1.3793103448275863,43.12903920301769,35.84615384615385,35.84615384615385,34.9954044829288,9.944392774789879,41.12903920301769,34.9954044829288,1.2267269440177784,0.8669866484627157,0.024,0.780287983616444,9.813815552142227,9.876514216988499,1.3881225052528412,27.0,9.876514216988499,47.5,34.995404482928805,1.163793103448276,102.5022977585356,9.635407627890038,0.0,0.0,0.0,9.876514216988499,9.635407627890038,0.0
2009-12-28 06:00:00,7.172539071129653,19.999999999999996,4.0,7.9694878568107255,37.43844659117167,32.457516680664966,1.3793103448275863,39.43844659117167,35.84615384615385,35.84615384615385,32.457516680664966,2.0274369361205613,37.43844659117167,32.457516680664966,0.9961859821013407,0.7175031185240793,0.024,0.6457528066716713,7.9694878568107255,8.017238168663134,1.3875746775287756,27.0,8.017238168663134,47.5,32.457516680664966,1.163793103448276,103.77124165966751,7.7258766884150845,0.0,0.0,0.0,8.017238168663134,7.7258766884150845,0.0
2009-12-28 07:00:00,8.315225341619621,20.0,4.0,9.239139268466246,39.9853050204464,34.210842977655,1.3793103448275863,41.9853050204464,35.84615384615385,35.84615384615385,34.210842977655,4.870496114752648,39.9853050204464,34.210842977655,1.1548924085582808,0.8207075519544335,0.024,0.7386367967589901,9.239139268466246,9.29721002366169,1.3879797231154984,27.0,9.29721002366169,47.5,34.210842977655005,1.163793103448276,102.8945785111725,9.035665589175993,0.0,0.0,0.0,9.29721002366169,9.035665589175993,0.0
2009-12-28 08:00:00,8.311277657970601,19.999999999999993,4.0,9.234752953300667,39.976554707522,34.204834111709076,1.3793103448275863,41.976554707522,35.84615384615385,35.84615384615385,34.204834111709076,4.8503614245229665,39.976554707522,34.204834111709076,1.1543441191625834,0.8203533316615461,0.024,0.7383179984953915,9.234752953300667,9.292788286466823,1.3879785502258664,27.0,9.292788286466823,47.5,34.204834111709076,1.1637931034482758,102.89758294414546,9.031104541601435,0.0,0.0,0.0,9.292788286466823,9.031104541601435,0.0
2009-12-28 09:00:00,8.261754910807815,20.0,4.8,9.17972767867535,39.86675699822295,34.12942719905086,1.3793103448275863,41.86675699822295,35.323076923076925,35.323076923076925,34.12942719905086,6.629715723465315,39.86675699822295,34.12942719905086,1.1474659598344188,0.8159084207345714,0.024,0.7343175786611142,9.17972767867535,9.237318520748808,1.3879637218143346,27.0,9.237318520748808,46.59090909090909,34.12942719905086,1.1637931034482758,102.93528640047457,8.97390860196433,0.0,0.0,0.0,9.237318520748808,8.97390860196433,0.0
2009-12-28 10:00:00,7.937636023791696,20.0,7.0,8.819595581990773,39.146885981994096,33.63463874324986,1.3793103448275863,41.146885981994096,33.88461538461539,33.88461538461539,33.63463874324986,30.415240392519706,39.146885981994096,33.63463874324986,1.1024494477488467,0.7867565934058549,0.024,0.7080809340652694,8.819595581990773,8.87427124133136,1.3878611566916503,27.0,8.87427124133136,44.09090909090909,33.63463874324986,1.163793103448276,103.18268062837507,8.600543412215782,0.0,0.0,0.0,8.87427124133136,8.600543412215782,0.0
2009-12-28 11:00:00,7.599413114197553,20.000000000000004,9.0,8.443792349108392,38.39327927919687,33.115909061004125,1.3793103448275863,40.39327927919687,32.57692307692308,32.57692307692308,33.115909061004125,0.0,38.39327927919687,33.115909061004125,1.055474043638549,0.7562205201648237,0.024,0.6805984681483414,8.443792349108392,8.495414401124876,1.3877429101280685,27.0,8.495414401124876,41.81818181818182,33.11590906100412,1.163793103448276,103.44204546949794,8.212728550142531,0.0,0.0,0.0,8.495414401124876,8.212728550142531,0.0
2009-12-28 12:00:00,7.264841127788878,20.0,10.8,8.072045697543198,37.64526934024111,32.60024077927661,1.3793103448275863,39.64526934024111,31.4,31.4,32.60024077927661,0.0,37.64526934024111,32.60024077927661,1.0090057121928997,0.7258922428684252,0.024,0.6533030185815827,8.072045697543198,8.120634921830042,1.387613025736144,27.0,8.120634921830042,39.77272727272727,32.600240779276604,1.1637931034482758,103.6998796103617,7.8309010119801785,0.0,0.0,0.0,8.120634921830042,7.8309010119801785,0.0
2009-12-28 13:00:00,7.030525915955052,20.0,11.0,7.81169546217228,37.1198347982238,32.23752513436613,1.3793103448275863,39.1198347982238,31.26923076923077,31.26923076923077,32.23752513436613,0.0,37.1198347982238,32.23752513436613,0.976461932771535,0.7045766383821583,0.024,0.6341189745439425,7.81169546217228,7.858153126010497,1.3875133702321085,27.0,7.858153126010497,39.54545454545455,32.23752513436613,1.163793103448276,103.88123743281693,7.564554793730289,0.0,0.0,0.0,7.858153126010497,7.564554793730289,0.0
2009-12-28 14:00:00,6.834911814398,20.0,11.0,7.594346460442222,36.680154482241655,31.93368794446527,1.3793103448275863,38.680154482241655,31.26923076923077,31.26923076923077,31.93368794446527,0.0,36.680154482241655,31.93368794446527,0.9492933075552777,0.6867322182409662,0.024,0.6180589964168696,7.594346460442222,7.63901968226632,1.387424043263617,27.0,7.63901968226632,39.54545454545455,31.933687944465273,1.163793103448276,104.03315602776736,7.342870267462999,0.0,0.0,0.0,7.63901968226632,7.342870267462999,0.0
2009-12-28 15:00:00,6.4644665654505555,20.0,13.6,7.182740628278395,35.84482801500549,31.355615122331496,1.3793103448275863,37.84482801500549,29.56923076923077,29.56923076923077,31.355615122331496,0.0,35.84482801500549,31.355615122331496,0.8978425785347994,0.6528106352960877,0.024,0.587529571766479,7.182740628278395,7.224021691808003,1.3872375972398077,27.0,7.224021691808003,36.59090909090909,31.355615122331496,1.1637931034482758,104.32219243883425,6.924721886039312,0.0,0.0,0.0,7.224021691808003,6.924721886039311,0.0
2009-12-28 16:00:00,6.374186902874336,20.000000000000007,13.0,7.082429892082596,35.6407032678601,31.214184585308477,1.3793103448275863,37.6407032678601,29.96153846153846,29.96153846153846,31.214184585308477,0.0,35.6407032678601,31.214184585308477,0.8853037365103245,0.6445173084760455,0.024,0.5800655776284409,7.082429892082596,7.122881622930199,1.387188360095575,27.0,7.122881622930199,37.27272727272727,31.214184585308477,1.1637931034482756,104.39290770734576,6.823147069433518,0.0,0.0,0.0,7.122881622930199,6.823147069433518,0.0
2009-12-28 17:00:00,6.293820493413271,20.0,13.0,6.9931338815703015,35.458805468939715,31.08809679295828,1.3793103448275863,37.458805468939715,29.96153846153846,29.96153846153846,31.08809679295828,0.0,35.458805468939715,31.08809679295828,0.8741417351962877,0.6371256542855519,0.024,0.5734130888569967,6.9931338815703015,7.032846446998857,1.38714316388166,27.0,7.032846446998857,37.27272727272727,31.088096792958275,1.163793103448276,104.45595160352086,6.732834595862131,0.0,0.0,0.0,7.032846446998857,6.732834595862131,0.0
2009-12-28 18:00:00,6.260664609647741,20.0,12.0,6.956294010719713,35.38370992257454,31.036026165874716,1.3793103448275863,37.38370992257454,30.615384615384617,30.615384615384617,31.036026165874716,0.0,35.38370992257454,31.036026165874716,0.8695367513399641,0.6340736661227822,0.024,0.570666299510504,6.956294010719713,6.995701377331992,1.3871241302062611,27.0,6.995701377331992,38.40909090909091,31.036026165874716,1.1637931034482758,104.48198691706264,6.695605227037987,0.0,0.0,0.0,6.995701377331992,6.695605227037987,0.0
2009-12-28 19:00:00,6.3549116504695915,20.0,10.0,7.061012944966213,35.597092681564405,31.183959590960523,1.3793103448275863,37.597092681564405,31.923076923076923,31.923076923076923,31.183959590960523,8.235607339285403,35.597092681564405,31.183959590960523,0.8826266181207766,0.6427452545405984,0.024,0.5784707290865385,7.061012944966213,7.101287470420273,1.3871776395096347,27.0,7.101287470420273,40.68181818181818,31.183959590960523,1.163793103448276,104.40802020451974,6.8014769904743995,0.0,0.0,0.0,7.101287470420273,6.8014769904743995,0.0
2009-12-28 20:00:00,6.409626963119293,20.0,9.0,7.121807736799214,35.720860550203334,31.269730714703822,1.3793103448275863,37.720860550203334,32.57692307692308,32.57692307692308,31.269730714703822,4.6966992813911475,35.720860550203334,31.269730714703822,0.8902259670999018,0.6477741903577716,0.024,0.5829967713219945,7.121807736799214,7.162585155834991,1.3872078784300155,27.0,7.162585155834991,41.81818181818182,31.26973071470382,1.163793103448276,104.36513464264809,6.863005715807366,0.0,0.0,0.0,7.162585155834991,6.863005715807366,0.0
2009-12-28 21:00:00,5.5528696186268975,20.0,9.4,6.1698551318076635,33.77300022052185,29.916840763142062,1.3793103448275863,35.77300022052185,32.315384615384616,32.315384615384616,29.916840763142062,2.2175290336658833,33.77300022052185,29.916840763142062,0.7712318914759579,0.5685561836079339,0.024,0.5117005652471406,6.1698551318076635,6.202710750168457,1.3866554272197353,27.0,6.202710750168457,41.36363636363636,29.916840763142062,1.163793103448276,105.04157961842897,5.905005210984303,0.0,0.0,0.0,6.202710750168457,5.905005210984303,0.0
2009-12-28 22:00:00,5.533923113967712,20.0,9.0,6.148803459964125,33.72967485787509,29.886672695397515,1.3793103448275863,35.72967485787509,32.57692307692308,32.57692307692308,29.886672695397515,1.9703343132300695,33.72967485787509,29.886672695397515,0.7686004324955156,0.5667923412785425,0.024,0.5101131071506882,6.148803459964125,6.181482694091979,1.3866410077747906,27.0,6.181482694091979,41.81818181818182,29.88667269539752,1.1637931034482758,105.05666365230124,5.88395107858213,0.0,0.0,0.0,6.181482694091979,5.88395107858213,0.0
2009-12-28 23:00:00,0.0,17.83002217379329,9.0,0.0,17.83002217379329,17.83002217379329,1.3793103448275863,19.83002217379329,32.57692307692308,32.57692307692308,17.83002217379329,0.0,17.83002217379329,17.83002217379329,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.83002217379329,17.83002217379329,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 00:00:00,0.0,17.320652348099745,10.0,0.0,17.320652348099745,17.320652348099745,1.3793103448275863,19.320652348099745,31.923076923076923,31.923076923076923,17.320652348099745,0.0,17.320652348099745,17.320652348099745,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.320652348099745,17.320652348099745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 01:00:00,0.0,17.15217431800653,9.0,0.0,17.15217431800653,17.15217431800653,1.3793103448275863,19.15217431800653,32.57692307692308,32.57692307692308,17.15217431800653,0.0,17.15217431800653,17.15217431800653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.15217431800653,17.15217431800653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 02:00:00,0.0,17.061113002473917,9.0,0.0,17.061113002473917,17.061113002473917,1.3793103448275863,19.061113002473917,32.57692307692308,32.57692307692308,17.061113002473917,0.0,17.061113002473917,17.061113002473917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.061113002473917,17.061113002473917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 03:00:00,0.0,17.009747250938187,11.2,0.0,17.009747250938187,17.009747250938187,1.3793103448275863,19.009747250938187,31.138461538461538,31.138461538461538,17.009747250938187,0.0,17.009747250938187,17.009747250938187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.009747250938187,17.009747250938187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 04:00:00,0.1641360604715807,17.0,9.0,0.18237340052397855,17.539213861331472,17.425230486003986,1.3793103448275863,19.539213861331472,32.57692307692308,32.57692307692308,17.425230486003986,0.010376296099209002,17.539213861331472,17.425230486003986,0.022796675065497318,0.023146664336051004,0.024,0.0208319979024459,0.18237340052397855,0.16068806695758364,1.2153017512869346,27.0,0.16068806695758364,41.81818181818182,17.425230486004033,0.13852419565308935,110.0,0.1460800608705306,0.0,0.0,0.0,0.16068806695758364,0.1460800608705306,0.0
2009-12-29 05:00:00,8.778505731887085,20.000000000000007,9.0,9.753895257652317,41.010029263795474,34.91384472776278,1.3793103448275863,43.010029263795474,32.57692307692308,32.57692307692308,34.91384472776278,0.0,41.010029263795474,34.91384472776278,1.2192369072065397,0.8621729757973977,0.024,0.775955678217658,9.753895257652317,9.816112555232058,1.3881085695277782,27.0,9.816112555232058,41.81818181818182,34.913844727762786,1.1637931034482758,102.54307763611861,9.57267207257542,0.0,0.0,0.0,9.816112555232058,9.57267207257542,0.0
2009-12-29 06:00:00,7.076873129379537,20.0,10.0,7.863192365977263,37.22387038015791,32.309375151422124,1.3793103448275863,39.22387038015791,31.923076923076923,31.923076923076923,32.309375151422124,0.0,37.22387038015791,32.309375151422124,0.9828990457471579,0.7087978927579208,0.024,0.6379181034821287,7.863192365977263,7.910072155253056,1.3875336942385992,27.0,7.910072155253056,40.68181818181818,32.309375151422124,1.163793103448276,103.84531242428893,7.617168238595358,0.0,0.0,0.0,7.910072155253056,7.617168238595358,0.0
2009-12-29 07:00:00,6.993510899468614,19.999999999999996,10.0,7.7705676660762375,37.03670934968897,32.18010455839133,1.3793103448275863,39.03670934968897,31.923076923076923,31.923076923076923,32.18010455839133,0.0,37.03670934968897,32.18010455839133,0.9713209582595297,0.7012035337939274,0.024,0.6310831804145347,7.7705676660762375,7.816688019455631,1.3874969128181123,27.0,7.816688019455631,40.68181818181818,32.18010455839132,1.1637931034482758,103.90994772080434,7.522559861600827,0.0,0.0,0.0,7.816688019455631,7.522559861600827,0.0
2009-12-29 08:00:00,6.937210043342719,20.0,10.0,7.708011159269688,36.910208351398595,32.09270137685503,1.3793103448275863,38.910208351398595,31.923076923076923,31.923076923076923,32.09270137685503,0.0,36.910208351398595,32.09270137685503,0.963501394908711,0.696069833478087,0.024,0.6264628501302784,7.708011159269688,7.753618142617499,1.387471488166403,27.0,7.753618142617499,40.68181818181818,32.09270137685503,1.163793103448276,103.95364931157249,7.458726263065723,0.0,0.0,0.0,7.753618142617499,7.4587262630657225,0.0
2009-12-29 09:00:00,7.119730230829989,19.999999999999996,8.4,7.9108113675888765,37.320025120482576,32.37576801573953,1.3793103448275863,39.320025120482576,32.96923076923077,32.96923076923077,32.37576801573953,11.491310839543805,37.320025120482576,32.37576801573953,0.9888514209486096,0.7126990352693308,0.024,0.6414291317423977,7.9108113675888765,7.95808127111581,1.3875522133166815,27.0,7.95808127111581,42.5,32.37576801573953,1.1637931034482758,103.81211599213023,7.665850170821193,0.0,0.0,0.0,7.95808127111581,7.665850170821193,0.0
2009-12-29 10:00:00,6.987638128153174,20.000000000000007,9.0,7.764042364614638,37.02351763244765,32.170991154563495,1.3793103448275863,39.02351763244765,32.57692307692308,32.57692307692308,32.170991154563495,16.488331172847307,37.02351763244765,32.170991154563495,0.9705052955768297,0.7006682108882671,0.024,0.6306013897994405,7.764042364614638,7.810109185703467,1.3874942830259045,27.0,7.810109185703467,41.81818181818182,32.170991154563495,1.163793103448276,103.91450442271825,7.515898987433352,0.0,0.0,0.0,7.810109185703467,7.515898987433352,0.0
2009-12-29 11:00:00,6.610563533008546,20.0,12.0,7.345070592231718,36.17469419516532,31.5840250750205,1.3793103448275863,38.17469419516532,30.615384615384617,30.615384615384617,31.5840250750205,0.0,36.17469419516532,31.5840250750205,0.9181338240289647,0.6662092624844597,0.024,0.5995883362360137,7.345070592231718,7.387691518480163,1.3873140098356243,27.0,7.387691518480163,38.40909090909091,31.5840250750205,1.1637931034482758,104.20798746248975,7.0893716483483615,0.0,0.0,0.0,7.387691518480163,7.0893716483483615,0.0
2009-12-29 12:00:00,6.287505245204442,20.000000000000007,14.0,6.986116939116046,35.444504266130004,31.078181179182472,1.3793103448275863,37.444504266130004,29.307692307692307,29.307692307692307,31.078181179182472,0.0,35.444504266130004,31.078181179182472,0.8732646173895058,0.6365444506874991,0.024,0.5728900056187493,6.986116939116046,7.025771384184796,1.387139556216172,27.0,7.025771384184796,36.13636363636363,31.078181179182472,1.1637931034482758,104.46090941040876,6.725742120989739,0.0,0.0,0.0,7.025771384184796,6.725742120989739,0.0
2009-12-29 13:00:00,5.971309961349224,20.0,15.0,6.634788845943582,34.72702427886062,30.58028125014588,1.3793103448275863,36.72702427886062,28.653846153846153,28.653846153846153,30.58028125014588,0.0,34.72702427886062,30.58028125014588,0.8293486057429478,0.607375332696156,0.024,0.5466377994265403,6.634788845943582,6.671526379213198,1.3869477332748783,27.0,6.671526379213198,35.0,30.580281250145884,1.163793103448276,104.70985937492706,6.371440491888107,0.0,0.0,0.0,6.671526379213198,6.371440491888107,0.0
2009-12-29 14:00:00,5.668750872934469,20.0,16.0,6.298612081038299,34.03774181670863,30.101109266059694,1.3793103448275863,36.03774181670863,28.0,28.0,30.101109266059694,0.0,34.03774181670863,30.101109266059694,0.7873265101297874,0.5793324259864399,0.024,0.5213991833877959,6.298612081038299,6.332545323636943,1.386741263250195,27.0,6.332545323636943,35.0,30.101109266059698,1.163793103448276,104.94944536697015,6.033900704757731,0.0,0.0,0.0,6.332545323636943,6.03390070475773,0.0
2009-12-29 15:00:00,5.269669493172195,20.0,18.6,5.855188325746884,33.12418855785628,29.464695854264477,1.3793103448275863,35.12418855785628,28.0,28.0,29.464695854264477,0.0,33.12418855785628,29.464695854264477,0.7318985407183605,0.5421332258908981,0.024,0.48791990330180823,5.855188325746884,5.885401648335973,1.3864277159658458,27.0,5.885401648335973,35.0,29.464695854264484,1.1637931034482758,105.26765207286776,5.590892864468959,0.0,0.0,0.0,5.885401648335973,5.590892864468959,0.0
2009-12-29 16:00:00,5.182599725582344,19.999999999999996,17.0,5.758444139535938,32.924176936045534,29.325149348835573,1.3793103448275863,34.924176936045534,28.0,28.0,29.325149348835573,0.0,32.924176936045534,29.325149348835573,0.7198055174419923,0.5339838308371468,0.024,0.48058544775343215,5.758444139535938,5.787842522619653,1.3863520895985693,27.0,5.787842522619653,35.0,29.325149348835573,1.163793103448276,105.33742532558222,5.494573751665468,0.0,0.0,0.0,5.787842522619653,5.494573751665468,0.0
2009-12-29 17:00:00,5.140562744675656,20.0,17.0,5.711736382972951,32.82751942323619,29.257684183878098,1.3793103448275863,34.82751942323619,28.0,28.0,29.257684183878098,0.0,32.82751942323619,29.257684183878098,0.7139670478716189,0.5300448865707429,0.024,0.4770403979136686,5.711736382972951,5.740740871630026,1.3863145531048457,27.0,5.740740871630026,35.0,29.25768418387809,1.1637931034482758,105.37115790806095,5.448114062330956,0.0,0.0,0.0,5.740740871630026,5.448114062330956,0.0
2009-12-29 18:00:00,4.924114681459993,20.000000000000007,17.2,5.471238534955548,32.32885239269925,28.90932830835203,1.3793103448275863,34.32885239269925,28.0,28.0,28.90932830835203,0.0,32.32885239269925,28.90932830835203,0.6839048168694435,0.5097163368252303,0.024,0.4587447031427073,5.471238534955548,5.498210168638071,1.386109948448873,27.0,5.498210168638071,35.0,28.90932830835203,1.163793103448276,105.54533584582398,5.209335045055536,0.0,0.0,0.0,5.498210168638071,5.209335045055536,0.0
2009-12-29 19:00:00,5.043342986880358,20.0,14.0,5.603714429867065,32.60374297651098,29.10142145784406,1.3793103448275863,34.60374297651098,29.307692307692307,29.307692307692307,29.10142145784406,23.419636391490045,32.60374297651098,29.10142145784406,0.7004643037333831,0.520923946424521,0.024,0.4688315517820689,5.603714429867065,5.631806824509517,1.386225067379254,27.0,5.631806824509517,36.13636363636363,29.10142145784406,1.1637931034482758,105.44928927107797,5.340772672285972,0.0,0.0,0.0,5.631806824509517,5.340772672285972,0.0
