timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-29 20:00:00,5.1650245723793375,20.0,12.0,5.7389161915325975,32.8837729881876,29.29695036847973,1.3793103448275863,34.8837729881876,30.615384615384617,30.615384615384617,29.29695036847973,3.7524370715027118,32.8837729881876,29.29695036847973,0.7173645239415747,0.5323373605600159,0.024,0.4791036245040143,5.7389161915325975,5.768149927588599,1.3863364788944161,27.0,5.768149927588599,38.40909090909091,29.296950368479738,1.1637931034482758,105.35152481576013,5.475146124060379,0.0,0.0,0.0,5.768149927588599,5.475146124060379,0.0
2009-12-29 21:00:00,5.110875823740246,20.0,12.4,5.6787509152669395,32.75922222069049,29.210002898648654,1.3793103448275863,34.75922222069049,30.353846153846153,30.353846153846153,29.210002898648654,4.279847701780601,32.75922222069049,29.210002898648654,0.7098438644083674,0.5272614028641395,0.024,0.4745352625777255,5.6787509152669395,5.707477055553354,1.3862876296310984,27.0,5.707477055553354,37.95454545454545,29.210002898648654,1.163793103448276,105.39499855067567,5.415320588300122,0.0,0.0,0.0,5.707477055553354,5.415320588300122,0.0
2009-12-29 22:00:00,5.138801197614924,20.0,11.7,5.709779108461027,32.823467690710245,29.2548557479221,1.3793103448275863,34.823467690710245,30.81153846153846,30.81153846153846,29.2548557479221,3.161995264871952,32.823467690710245,29.2548557479221,0.7137223885576284,0.5298797625271764,0.024,0.4768917862744588,5.709779108461027,5.738767084713745,1.3863129652024682,27.0,5.738767084713745,38.75,29.2548557479221,1.163793103448276,105.37257212603895,5.446167791984287,0.0,0.0,0.0,5.738767084713745,5.446167791984287,0.0
2009-12-29 23:00:00,0.0,18.22952584153566,11.0,0.0,18.22952584153566,18.22952584153566,1.3793103448275863,20.22952584153566,31.26923076923077,31.26923076923077,18.22952584153566,0.0,18.22952584153566,18.22952584153566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.22952584153566,18.22952584153566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 00:00:00,0.0,17.79073839210203,10.0,0.0,17.79073839210203,17.79073839210203,1.3793103448275863,19.79073839210203,31.923076923076923,31.923076923076923,17.79073839210203,0.0,17.79073839210203,17.79073839210203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.79073839210203,17.79073839210203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 01:00:00,0.0,17.63201435773483,9.0,0.0,17.63201435773483,17.63201435773483,1.3793103448275863,19.63201435773483,32.57692307692308,32.57692307692308,17.63201435773483,0.0,17.63201435773483,17.63201435773483,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.63201435773483,17.63201435773483,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 02:00:00,0.0,17.53742335741763,9.0,0.0,17.53742335741763,17.53742335741763,1.3793103448275863,19.53742335741763,32.57692307692308,32.57692307692308,17.53742335741763,0.0,17.53742335741763,17.53742335741763,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.53742335741763,17.53742335741763,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 03:00:00,0.0,17.455153298678994,8.8,0.0,17.455153298678994,17.455153298678994,1.3793103448275863,19.455153298678994,32.707692307692305,32.707692307692305,17.455153298678994,0.0,17.455153298678994,17.455153298678994,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.455153298678994,17.455153298678994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 04:00:00,0.0,17.36926022616978,8.0,0.0,17.36926022616978,17.36926022616978,1.3793103448275863,19.36926022616978,33.23076923076923,33.23076923076923,17.36926022616978,0.0,17.36926022616978,17.36926022616978,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.36926022616978,17.36926022616978,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 05:00:00,7.78862132670484,20.0,8.0,8.654023696338712,38.81517097402945,33.406406163817756,1.3793103448275863,40.81517097402945,33.23076923076923,33.23076923076923,33.406406163817756,0.0,38.81517097402945,33.406406163817756,1.081752962042339,0.773317851308333,0.024,0.6959860661774997,8.654023696338712,8.707355481469545,1.3878105622432384,27.0,8.707355481469545,42.95454545454545,33.40640616381776,1.163793103448276,103.29679691809112,8.42945351768653,0.0,0.0,0.0,8.707355481469545,8.42945351768653,0.0
2009-12-30 06:00:00,6.43063887524823,20.0,8.0,7.145154305831367,35.768368558941276,31.30264711779667,1.3793103448275863,37.768368558941276,33.23076923076923,33.23076923076923,31.30264711779667,3.19461912679011,35.768368558941276,31.30264711779667,0.8931442882289209,0.6497043762417106,0.024,0.5847339386175395,7.145154305831367,7.186124743455538,1.3872193340569736,27.0,7.186124743455538,42.95454545454545,31.302647117796667,1.1637931034482758,104.34867644110167,6.886646758295644,0.0,0.0,0.0,7.186124743455538,6.886646758295644,0.0
2009-12-30 07:00:00,6.429411336956565,20.0,7.8,7.1437903743961835,35.76559341935136,31.300724435353747,1.3793103448275863,37.76559341935136,33.36153846153846,33.36153846153846,31.300724435353747,2.988353097212354,35.76559341935136,31.300724435353747,0.8929737967995229,0.6495916285129225,0.024,0.5846324656616303,7.1437903743961835,7.184749537247476,1.387218667171247,27.0,7.184749537247476,43.18181818181818,31.30072443535375,1.163793103448276,104.34963778232313,6.8852654306621615,0.0,0.0,0.0,7.184749537247476,6.8852654306621615,0.0
2009-12-30 08:00:00,6.455886849597299,20.0,7.6,7.173207610663665,35.82543852603669,31.3421837693719,1.3793103448275863,37.82543852603669,33.49230769230769,33.49230769230769,31.3421837693719,2.876020120701618,35.82543852603669,31.3421837693719,0.8966509513329581,0.6520229350898062,0.024,0.5868206415808256,7.173207610663665,7.214409904172646,1.387232985959996,27.0,7.214409904172646,43.40909090909091,31.3421837693719,1.163793103448276,104.32890811531405,6.915063173285209,0.0,0.0,0.0,7.214409904172646,6.915063173285209,0.0
2009-12-30 09:00:00,6.580878656972923,19.999999999999996,7.4,7.312087396636581,36.10771576309579,31.53766114019793,1.3793103448275863,38.10771576309579,33.62307692307692,33.62307692307692,31.53766114019793,3.022669948861666,36.10771576309579,31.53766114019793,0.9140109245795727,0.6634890456790494,0.024,0.5971401411111446,7.312087396636581,7.354436301204486,1.3872987999696162,27.0,7.354436301204486,43.63636363636364,31.537661140197933,1.163793103448276,104.23116942990103,7.055889655109925,0.0,0.0,0.0,7.354436301204486,7.055889655109925,0.0
2009-12-30 10:00:00,6.345216903226891,20.000000000000004,9.0,7.050241003585435,35.57515430507957,31.168753677838673,1.3793103448275863,37.57515430507957,32.57692307692308,32.57692307692308,31.168753677838673,4.316095757058717,35.57515430507957,31.168753677838673,0.8812801254481794,0.6418537915900376,0.024,0.5776684124310338,7.050241003585435,7.090426382744438,1.3871722192169353,27.0,7.090426382744438,41.81818181818182,31.168753677838673,1.1637931034482758,104.41562316108066,6.790579961205736,0.0,0.0,0.0,7.090426382744438,6.790579961205736,0.0
2009-12-30 11:00:00,5.958631659748625,20.0,12.0,6.620701844165139,34.69819584997081,30.560257197367598,1.3793103448275863,36.69819584997081,30.615384615384617,30.615384615384617,30.560257197367598,103.53290241228994,34.69819584997081,30.560257197367598,0.8275877305206424,0.6062028731361218,0.024,0.5455825858225096,6.620701844165139,6.657322131478752,1.3869395573055268,27.0,6.657322131478752,38.40909090909091,30.5602571973676,1.163793103448276,104.7198714013162,6.357267290718882,0.0,0.0,0.0,6.657322131478752,6.357267290718882,0.0
2009-12-30 12:00:00,5.541404944797619,20.0,15.0,6.157116605330687,33.74678507894015,29.898587200608468,1.3793103448275863,35.74678507894015,28.653846153846153,28.653846153846153,29.898587200608468,0.0,33.74678507894015,29.898587200608468,0.7696395756663359,0.5674889347091668,0.024,0.5107400412382501,6.157116605330687,6.189865498801604,1.3866467151518025,27.0,6.189865498801604,35.0,29.898587200608468,1.163793103448276,105.05070639969577,5.892264517718208,0.0,0.0,0.0,6.189865498801604,5.892264517718208,0.0
2009-12-30 13:00:00,5.3974480175511355,20.0,14.0,5.9971644639457065,33.41725383704214,29.669026047076073,1.3793103448275863,35.41725383704214,29.307692307692307,29.307692307692307,29.669026047076073,0.0,33.41725383704214,29.669026047076073,0.7496455579932133,0.554070717218837,0.024,0.49866364549695336,5.9971644639457065,6.02857153566759,1.3865337750315057,27.0,6.02857153566759,36.13636363636363,29.66902604707607,1.1637931034482758,105.16548697646196,5.732461959708225,0.0,0.0,0.0,6.02857153566759,5.732461959708225,0.0
2009-12-30 14:00:00,5.220389098506304,20.0,14.0,5.8004323316736714,33.011016088804276,29.38574588150823,1.3793103448275863,35.011016088804276,29.307692307692307,29.307692307692307,29.38574588150823,0.0,33.011016088804276,29.38574588150823,0.7250540414592089,0.5375222872875003,0.024,0.48377005855875027,5.8004323316736714,5.830184560402421,1.3863852583031135,27.0,5.830184560402421,36.13636363636363,29.38574588150823,1.1637931034482756,105.30712705924589,5.5363627545573,0.0,0.0,0.0,5.830184560402421,5.5363627545573,0.0
2009-12-30 15:00:00,4.8862807924253016,20.000000000000004,16.4,5.429200880472557,32.2415163729317,28.848265822636353,1.3793103448275863,34.2415163729317,28.0,28.0,28.848265822636353,0.0,32.2415163729317,28.848265822636353,0.6786501100590696,0.506154772693633,0.024,0.45553929542426963,5.429200880472557,5.45581635774192,1.3860721139973737,27.0,5.45581635774192,35.0,28.84826582263635,1.163793103448276,105.57586708868183,5.167673738506104,0.0,0.0,0.0,5.45581635774192,5.167673738506104,0.0
2009-12-30 16:00:00,4.832535765653883,19.999999999999996,15.0,5.36948418405987,32.117361034790136,28.76143341975272,1.3793103448275863,34.117361034790136,28.653846153846153,28.653846153846153,28.76143341975272,0.0,32.117361034790136,28.76143341975272,0.6711855230074838,0.5010910669090287,0.024,0.4509819602181258,5.36948418405987,5.3955932907507735,1.3860172387709346,27.0,5.3955932907507735,35.0,28.76143341975272,1.1637931034482758,105.61928329012363,5.108530490525787,0.0,0.0,0.0,5.3955932907507735,5.108530490525787,0.0
2009-12-30 17:00:00,4.7887510324311,19.999999999999996,15.0,5.320834480479,32.016135953546055,28.690614403246677,1.3793103448275863,34.016135953546055,28.653846153846153,28.653846153846153,28.690614403246677,0.0,32.016135953546055,28.690614403246677,0.665104310059875,0.49696200856302575,0.024,0.44726580770672314,5.320834480479,5.346530681335302,1.385971524722186,27.0,5.346530681335302,35.0,28.690614403246677,1.163793103448276,105.65469279837666,5.060381644891263,0.0,0.0,0.0,5.346530681335302,5.060381644891263,0.0
2009-12-30 18:00:00,4.729153731634214,20.0,14.6,5.2546152573713485,31.87823901522924,28.59410447937215,1.3793103448275863,33.87823901522924,28.915384615384614,28.915384615384614,28.59410447937215,14.099348921271256,31.87823901522924,28.59410447937215,0.6568269071714186,0.49133624387043334,0.024,0.44220261948339,5.2546152573713485,5.279748881758392,1.3859077961008133,27.0,5.279748881758392,35.45454545454545,28.594104479372145,1.163793103448276,105.70294776031393,4.994892757135263,0.0,0.0,0.0,5.279748881758392,4.994892757135263,0.0
2009-12-30 19:00:00,4.838909312807852,19.999999999999996,12.0,5.376565903119835,32.132089993778756,28.771736304328858,1.3793103448275863,34.132089993778756,30.615384615384617,30.615384615384617,28.771736304328858,2.5140210192710724,32.132089993778756,28.771736304328858,0.6720707378899794,0.5016918311545829,0.024,0.4515226480391247,5.376565903119835,5.402735086235293,1.3860238168908399,27.0,5.402735086235293,38.40909090909091,28.771736304328858,1.1637931034482758,105.61413184783557,5.115541823531086,0.0,0.0,0.0,5.402735086235293,5.115541823531086,0.0
2009-12-30 20:00:00,4.830534907458781,20.0,12.0,5.367261008287534,32.11273683893205,28.758198708752346,1.3793103448275863,34.11273683893205,30.615384615384617,30.615384615384617,28.758198708752346,2.4913764037041086,32.11273683893205,28.758198708752346,0.6709076260359418,0.5009024531444255,0.024,0.45081220782998294,5.367261008287534,5.393351253601978,1.3860151697291037,27.0,5.393351253601978,38.40909090909091,28.75819870875235,1.163793103448276,105.62090064562382,5.1063295433330875,0.0,0.0,0.0,5.393351253601978,5.1063295433330875,0.0
2009-12-30 21:00:00,4.823828513858964,20.0,12.0,5.3598094598432935,32.09723657132348,28.747355658921418,1.3793103448275863,34.09723657132348,30.615384615384617,30.615384615384617,28.747355658921418,2.4734763240313073,32.09723657132348,28.747355658921418,0.6699761824804117,0.5002702135258775,0.024,0.4502431921732898,5.3598094598432935,5.385836481195881,1.3860082209490479,27.0,5.385836481195881,38.40909090909091,28.74735565892143,1.163793103448276,105.62632217053928,5.098952960323814,0.0,0.0,0.0,5.385836481195881,5.098952960323814,0.0
2009-12-30 22:00:00,4.894252987073863,19.999999999999996,11.0,5.438058874526515,32.259923773994664,28.86113697741559,1.3793103448275863,34.259923773994664,31.26923076923077,31.26923076923077,28.86113697741559,1.946760464363478,32.259923773994664,28.86113697741559,0.6797573593158144,0.5069054580338462,0.024,0.4562149122304616,5.438058874526515,5.464749420329899,1.386080140224276,27.0,5.464749420329899,39.54545454545455,28.86113697741559,1.1637931034482758,105.56943151129221,5.1764505521140025,0.0,0.0,0.0,5.464749420329899,5.1764505521140025,0.0
2009-12-30 23:00:00,0.0,18.327919964331628,10.0,0.0,18.327919964331628,18.327919964331628,1.3793103448275863,20.327919964331628,31.923076923076923,31.923076923076923,18.327919964331628,0.0,18.327919964331628,18.327919964331628,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.327919964331628,18.327919964331628,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 00:00:00,0.0,17.915825409161265,10.2,0.0,17.915825409161265,17.915825409161265,1.3793103448275863,19.915825409161265,31.79230769230769,31.79230769230769,17.915825409161265,0.0,17.915825409161265,17.915825409161265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.915825409161265,17.915825409161265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 01:00:00,0.0,17.761392099992086,9.0,0.0,17.761392099992086,17.761392099992086,1.3793103448275863,19.761392099992086,32.57692307692308,32.57692307692308,17.761392099992086,0.0,17.761392099992086,17.761392099992086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.761392099992086,17.761392099992086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 02:00:00,0.0,17.67787993311088,10.0,0.0,17.67787993311088,17.67787993311088,1.3793103448275863,19.67787993311088,31.923076923076923,31.923076923076923,17.67787993311088,0.0,17.67787993311088,17.67787993311088,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.67787993311088,17.67787993311088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 03:00:00,0.0,17.601610540574,9.6,0.0,17.601610540574,17.601610540574,1.3793103448275863,19.601610540574,32.184615384615384,32.184615384615384,17.601610540574,0.0,17.601610540574,17.601610540574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.601610540574,17.601610540574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 04:00:00,0.0,17.544369023087548,11.0,0.0,17.544369023087548,17.544369023087548,1.3793103448275863,19.544369023087548,31.26923076923077,31.26923076923077,17.544369023087548,0.0,17.544369023087548,17.544369023087548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.544369023087548,17.544369023087548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 05:00:00,7.176999344469769,20.0,10.0,7.974443716077521,37.44844548087029,32.464418158321834,1.3793103448275863,39.44844548087029,31.923076923076923,31.923076923076923,32.464418158321834,0.0,37.44844548087029,32.464418158321834,0.9968054645096901,0.717908727340611,0.024,0.6461178546065498,7.974443716077521,8.022234588811584,1.387576557180119,27.0,8.022234588811584,40.68181818181818,32.464418158321834,1.163793103448276,103.76779092083908,7.730948609025968,0.0,0.0,0.0,8.022234588811584,7.730948609025968,0.0
2009-12-31 06:00:00,5.80831843215243,20.0,11.0,6.4536871468360335,34.356044453864506,30.322489987091988,1.3793103448275863,36.356044453864506,31.26923076923077,31.26923076923077,30.322489987091988,5.876501263499287,34.356044453864506,30.322489987091988,0.8067108933545042,0.5922848265829559,0.024,0.5330563439246603,6.4536871468360335,6.488915629494329,1.3868395307731733,27.0,6.488915629494329,39.54545454545455,30.32248998709199,1.1637931034482758,104.83875500645401,6.189424539708492,0.0,0.0,0.0,6.488915629494329,6.189424539708492,0.0
2009-12-31 07:00:00,5.843938932712882,20.0,10.0,6.493265480792091,34.43718687161326,30.3788959461182,1.3793103448275863,36.43718687161326,31.923076923076923,31.923076923076923,30.3788959461182,3.6249913315729665,34.43718687161326,30.3788959461182,0.8116581850990113,0.5955859876255549,0.024,0.5360273888629995,6.493265480792091,6.528824079554647,1.3868637620204993,27.0,6.528824079554647,40.68181818181818,30.3788959461182,1.163793103448276,104.8105520269409,6.2291667711820216,0.0,0.0,0.0,6.528824079554647,6.2291667711820216,0.0
2009-12-31 08:00:00,6.007111648913196,20.0,8.0,6.67456849879244,34.80840617031002,30.636800858564744,1.3793103448275863,36.80840617031002,33.23076923076923,33.23076923076923,30.636800858564744,2.2181991201912648,34.80840617031002,30.636800858564744,0.834321062349055,0.6106849686929943,0.024,0.5496164718236948,6.67456849879244,6.711636995661739,1.3869706094886318,27.0,6.711636995661739,42.95454545454545,30.636800858564747,1.1637931034482758,104.68159957071762,6.411477301822939,0.0,0.0,0.0,6.711636995661739,6.411477301822939,0.0
2009-12-31 09:00:00,6.069825770849066,20.0,8.6,6.7442508564989625,34.95087365797565,30.7357168726638,1.3793103448275863,36.95087365797565,32.83846153846154,32.83846153846154,30.7357168726638,2.7649621247975533,34.95087365797565,30.7357168726638,0.8430313570623703,0.6164781727353468,0.024,0.5548303554618121,6.7442508564989625,6.781898673772497,1.3870099433345924,27.0,6.781898673772497,42.27272727272727,30.735716872663794,1.1637931034482758,104.6321415636681,6.481659050862252,0.0,0.0,0.0,6.781898673772497,6.481659050862253,0.0
2009-12-31 10:00:00,5.849845556286682,20.0,10.0,6.499828395874091,34.45063829123559,30.388245543814282,1.3793103448275863,36.45063829123559,31.923076923076923,31.923076923076923,30.388245543814282,3.650759566801851,34.45063829123559,30.388245543814282,0.8124785494842613,0.5961332120411968,0.024,0.5365198908370772,6.499828395874091,6.535441717078211,1.3868677477863607,27.0,6.535441717078211,40.68181818181818,30.388245543814286,1.163793103448276,104.80587722809285,6.235758804685057,0.0,0.0,0.0,6.535441717078211,6.235758804685057,0.0
2009-12-31 11:00:00,5.549338484837059,20.000000000000007,12.0,6.165931649818955,33.76492636946266,29.91121908832581,1.3793103448275863,35.76492636946266,30.615384615384617,30.615384615384617,29.91121908832581,7.548592077506725,33.76492636946266,29.91121908832581,0.7707414562273693,0.5682274909869228,0.024,0.5114047418882306,6.165931649818955,6.198754398917647,1.3866527482061315,27.0,6.198754398917647,38.40909090909091,29.911219088325815,1.1637931034482758,105.04439045583709,5.901080840222245,0.0,0.0,0.0,6.198754398917647,5.901080840222245,0.0
2009-12-31 12:00:00,5.21862042364958,20.0,14.2,5.798467137388422,33.006952797413994,29.38291083654623,1.3793103448275863,35.006952797413994,29.176923076923078,29.176923076923078,29.38291083654623,0.0,33.006952797413994,29.38291083654623,0.7248083921735528,0.5373567272150453,0.024,0.4836210544935408,5.798467137388422,5.828202810109927,1.3863837178455545,27.0,5.828202810109927,35.90909090909091,29.382910836546234,1.163793103448276,105.30854458172688,5.534406380088967,0.0,0.0,0.0,5.828202810109927,5.534406380088966,0.0
2009-12-31 13:00:00,5.11598885111961,20.0,13.0,5.684432056799567,32.77098733858093,29.2182173030812,1.3793103448275863,34.77098733858093,29.96153846153846,29.96153846153846,29.2182173030812,6.5925372996630704,32.77098733858093,29.2182173030812,0.7105540070999459,0.5277409113998911,0.024,0.47496682025990195,5.684432056799567,5.713206147939556,1.3862922915156328,27.0,5.713206147939556,37.27272727272727,29.21821730308119,1.1637931034482758,105.3908913484594,5.42096767077307,0.0,0.0,0.0,5.713206147939556,5.42096767077307,0.0
2009-12-31 14:00:00,4.801997971730376,20.000000000000004,14.9,5.335553301922641,32.0467688118138,28.712047998112148,1.3793103448275863,34.0467688118138,28.71923076923077,28.71923076923077,28.712047998112148,640.3677410137506,32.0467688118138,28.712047998112148,0.6669441627403301,0.4982116034382225,0.024,0.4483904430944003,5.335553301922641,5.361374462266463,1.3859854526490847,27.0,5.361374462266463,35.11363636363636,28.71204799811214,1.1637931034482758,105.64397600094392,5.074945742498899,0.0,0.0,0.0,5.361374462266463,5.074945742498899,0.0
2009-12-31 15:00:00,4.510250373347559,20.000000000000004,16.8,5.01138930371951,31.370570316415645,28.23845200159095,1.3793103448275863,33.370570316415645,28.0,28.0,28.23845200159095,0.0,31.370570316415645,28.23845200159095,0.6264236629649388,0.4706165356321581,0.024,0.4235548820689423,5.01138930371951,5.034450957282726,1.3856577218523491,27.0,5.034450957282726,35.0,28.23845200159095,1.163793103448276,105.88077399920452,4.754830142553122,0.0,0.0,0.0,5.034450957282726,4.754830142553122,0.0
2009-12-31 16:00:00,4.495517990912112,20.000000000000004,15.0,4.995019989902347,31.33633632893797,28.214448835249005,1.3793103448275863,33.336336328937975,28.653846153846153,28.653846153846153,28.214448835249005,9.79990439900924,31.33633632893797,28.214448835249005,0.6243774987377934,0.46921884394048724,0.024,0.42229695954643853,4.995019989902347,5.017941874296396,1.3856399275582998,27.0,5.017941874296396,35.0,28.214448835249,1.1637931034482758,105.89277558237549,4.738700866701588,0.0,0.0,0.0,5.017941874296396,4.738700866701588,0.0
2009-12-31 17:00:00,4.461366595067282,20.0,15.0,4.9570739945192015,31.256944497239562,28.15877325066506,1.3793103448275863,33.25694449723956,28.653846153846153,28.653846153846153,28.15877325066506,8.631738119758174,31.256944497239562,28.15877325066506,0.6196342493149002,0.4659772259497109,0.024,0.41937950335473984,4.9570739945192015,4.979671717114172,1.3855981816803844,27.0,4.979671717114172,35.0,28.158773250665064,1.1637931034482758,105.92061337466747,4.701324471658636,0.0,0.0,0.0,4.979671717114172,4.701324471658636,0.0
2009-12-31 18:00:00,4.362937352946035,20.0,15.2,4.847708169940039,31.027861392780753,27.99804378656823,1.3793103448275863,33.02786139278075,28.523076923076925,28.523076923076925,27.99804378656823,7.9596095495592945,31.027861392780753,27.99804378656823,0.6059635212425049,0.4566217243043756,0.024,0.41095955187393807,4.847708169940039,4.869370342370477,1.3854738467293746,27.0,4.869370342370477,35.0,27.99804378656823,1.1637931034482758,106.00097810671589,4.593703217972447,0.0,0.0,0.0,4.869370342370477,4.593703217972447,0.0
2009-12-31 19:00:00,4.526185277555651,20.0,12.0,5.029094752839613,31.407588900543942,28.264404680019183,1.3793103448275863,33.40758890054394,30.615384615384617,30.615384615384617,28.264404680019183,1.844093369684475,31.407588900543942,28.264404680019183,0.6286368441049516,0.472127845933515,0.024,0.4249150613401635,5.029094752839613,5.052307537432964,1.3856768253763536,27.0,5.052307537432964,38.40909090909091,28.26440468001919,1.1637931034482758,105.8677976599904,4.772279814168963,0.0,0.0,0.0,5.052307537432964,4.772279814168963,0.0
2009-12-31 20:00:00,4.545529275932319,20.0,11.8,5.0505880843692434,31.452513660129576,28.295896107398796,1.3793103448275863,33.452513660129576,30.746153846153845,30.746153846153845,28.295896107398796,1.7769376569169006,31.452513660129576,28.295896107398796,0.6313235105461554,0.4739618344206809,0.024,0.4265656509786128,5.0505880843692434,5.073984267811312,1.3856998181546623,27.0,5.073984267811312,38.63636363636363,28.295896107398796,1.163793103448276,105.8520519463006,4.793468028740128,0.0,0.0,0.0,5.073984267811312,4.793468028740128,0.0
2009-12-31 21:00:00,4.578226541025649,19.999999999999993,11.5,5.086918378917388,31.528416656987247,28.349092670163877,1.3793103448275863,33.52841665698725,30.942307692307693,30.942307692307693,28.349092670163877,1.6910570188501528,31.528416656987247,28.349092670163877,0.6358647973646735,0.47706022385162733,0.024,0.4293542014664646,5.086918378917388,5.110624401302551,1.3857381975028091,27.0,5.110624401302551,38.97727272727273,28.349092670163877,1.163793103448276,105.82545366491806,4.829296000454343,0.0,0.0,0.0,5.110624401302551,4.829296000454343,0.0
2009-12-31 22:00:00,4.613456718762974,20.0,11.1,5.126063020847749,31.61015264234568,28.40636325431584,1.3793103448275863,33.61015264234568,31.203846153846154,31.203846153846154,28.40636325431584,1.5796414148949176,31.61015264234568,28.40636325431584,0.6407578776059686,0.4803963815198764,0.024,0.43235674336788876,5.126063020847749,5.150102658999736,1.385778880515521,27.0,5.150102658999736,39.43181818181818,28.40636325431583,1.1637931034482762,105.79681837284208,4.867918277891958,0.0,0.0,0.0,5.150102658999736,4.867918277891958,0.0
2009-12-31 23:00:00,0.0,18.43592941223954,10.7,0.0,18.43592941223954,18.43592941223954,1.3793103448275863,20.43592941223954,31.465384615384615,31.465384615384615,18.43592941223954,0.0,18.43592941223954,18.43592941223954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.43592941223954,18.43592941223954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
