timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-01 00:00:00,0.0,19.966935803451747,9.2,0.0,40.46153846153846,45.0,0.0,-5.0661283930965055,40.46153846153846,40.46153846153846,19.966935803451747,0.0,40.46153846153846,45.0,0.0,1.3658300056390487,0.048,1.2292470050751438,0.0,0.08858300056390478,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 01:00:00,0.0,19.875807896293686,9.4,0.0,40.15384615384615,45.0,0.0,-5.248384207412627,40.15384615384615,40.15384615384615,19.875807896293686,0.0,40.15384615384615,45.0,0.0,1.3620669108377634,0.048,1.2258602197539872,0.0,0.08820669108377621,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 02:00:00,0.0,19.772146836369703,9.8,0.0,39.53846153846153,45.0,0.0,-5.455706327260593,39.53846153846153,39.53846153846153,19.772146836369703,0.0,39.53846153846153,45.0,0.0,1.3498250359716637,0.048,1.2148425323744974,0.0,0.0869825035971663,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 03:00:00,0.0,19.668120585715034,10.0,0.0,39.230769230769226,45.0,0.0,-5.663758828569932,39.230769230769226,39.230769230769226,19.668120585715034,0.0,39.230769230769226,45.0,0.0,1.346835841780175,0.048,1.2121522576021575,0.0,0.08668358417801736,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 04:00:00,0.0,19.566507186428428,10.1,0.0,39.07692307692308,45.0,0.0,-5.866985627143144,39.07692307692308,39.07692307692308,19.566507186428428,0.0,39.07692307692308,45.0,0.0,1.348317261121987,0.048,1.2134855350097882,0.0,0.08683172611219869,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 05:00:00,2.20270564514704,20.000000000000004,9.9,2.318637521207411,39.38461538461539,45.0,0.0,27.487596629350804,39.38461538461539,39.38461538461539,33.10298124473542,0.31820150693381954,39.38461538461539,45.0,0.2318637521207411,1.3315384615384613,0.048,1.1983846153846152,2.318637521207411,2.403791367361257,0.0,24.0,0.0,39.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 06:00:00,2.213650367094831,20.0,9.6,2.3301582811524537,39.84615384615385,45.0,0.0,27.611697247778977,39.84615384615385,39.84615384615385,32.76554340162513,0.2836982989901278,39.84615384615385,45.0,0.23301582811524538,1.3453846153846152,0.048,1.2108461538461537,2.3301582811524537,2.416696742690915,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 07:00:00,2.3797787756891737,20.000000000000007,9.3,2.50503029019913,40.30769230769231,45.0,0.0,29.47850666682899,40.30769230769231,40.30769230769231,34.170814359136685,0.35189047084920144,40.30769230769231,45.0,0.250503029019913,1.3592307692307688,0.048,1.223307692307692,2.50503029019913,2.592953367122207,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 08:00:00,2.4662316440752696,20.0,10.0,2.5960333095529156,39.230769230769226,45.0,0.0,30.438018555887624,39.230769230769226,39.230769230769226,36.2072493251184,0.7401835673156745,39.230769230769226,45.0,0.25960333095529153,1.3269230769230766,0.048,1.194230769230769,2.5960333095529156,2.680725617245223,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 09:00:00,2.676018998293951,20.000000000000004,10.4,2.816862103467317,38.61538461538461,45.0,0.0,32.73486141042258,38.61538461538461,38.61538461538461,39.11947679503797,0.0,38.61538461538461,45.0,0.2816862103467317,1.3084615384615381,0.048,1.1776153846153843,2.816862103467317,2.8997082573134705,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 10:00:00,2.4889214322389184,20.0,12.0,2.619917297093598,36.15384615384615,45.0,0.0,30.688550502536145,36.15384615384615,36.15384615384615,39.53470434868999,0.0,36.15384615384615,45.0,0.2619917297093598,1.2346153846153847,0.048,1.1111538461538462,2.619917297093598,2.695378835555137,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 11:00:00,2.3379163843170367,20.0,13.0,2.460964615070565,34.61538461538461,45.0,0.0,29.01100888494456,34.61538461538461,34.61538461538461,39.395624269559946,0.0,34.61538461538461,45.0,0.2460964615070565,1.1884615384615382,0.048,1.0696153846153844,2.460964615070565,2.531810768916719,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 12:00:00,1.9032440067517984,20.000000000000007,16.2,2.0034147439492616,30.0,45.0,0.0,24.033585068499917,30.0,30.0,39.03358506849992,0.0,30.0,45.0,0.20034147439492617,1.0499999999999996,0.048,0.9449999999999996,2.0034147439492616,2.060414743949262,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 13:00:00,1.8710460830752784,20.0,15.0,1.9695221927108193,31.53846153846154,45.0,0.0,23.65501736816202,31.53846153846154,31.53846153846154,37.11655582970048,0.0,31.53846153846154,45.0,0.19695221927108192,1.0961538461538465,0.048,0.9865384615384619,1.9695221927108193,2.031137577326204,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 14:00:00,1.7826522737426689,20.0,15.0,1.876476077623862,31.53846153846154,45.0,0.0,22.60788273772937,31.53846153846154,31.53846153846154,36.06942119926783,0.0,31.53846153846154,45.0,0.1876476077623862,1.0961538461538465,0.048,0.9865384615384619,1.876476077623862,1.9380914622392464,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 15:00:00,1.4796646549609707,20.0,17.6,1.5575417420641797,30.0,45.0,0.0,18.92212553339116,30.0,30.0,33.92212553339116,0.0,30.0,45.0,0.15575417420641796,1.05,0.048,0.945,1.5575417420641797,1.6145417420641799,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 16:00:00,1.6750922371682464,20.0,15.0,1.763254986492891,31.53846153846154,45.0,0.0,21.317364801654975,31.53846153846154,31.53846153846154,34.778903263193435,0.0,31.53846153846154,45.0,0.1763254986492891,1.0961538461538465,0.048,0.9865384615384619,1.763254986492891,1.8248703711082754,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 17:00:00,1.7423739342316638,20.0,15.0,1.8340778255070145,31.53846153846154,45.0,0.0,22.12678198640009,31.53846153846154,31.53846153846154,35.58832044793855,0.0,31.53846153846154,45.0,0.18340778255070145,1.0961538461538465,0.048,0.9865384615384619,1.8340778255070145,1.895693210122399,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 18:00:00,1.6254818854601627,20.0,16.0,1.7110335636422764,30.0,45.0,0.0,20.71573065072627,30.0,30.0,35.71573065072627,0.0,30.0,45.0,0.17110335636422763,1.05,0.048,0.945,1.7110335636422764,1.7680335636422764,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 19:00:00,1.8045834268461527,20.000000000000004,14.0,1.8995615019433185,33.07692307692308,45.0,0.0,22.868780734199362,33.07692307692308,33.07692307692308,34.79185765727628,0.0,33.07692307692308,45.0,0.18995615019433185,1.1423076923076922,0.048,1.028076923076923,1.8995615019433185,1.9657922711740878,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 20:00:00,1.7642841529855542,20.0,15.0,1.8571412136690044,31.53846153846154,45.0,0.0,22.388801060413158,31.53846153846154,31.53846153846154,35.85033952195162,0.0,31.53846153846154,45.0,0.18571412136690044,1.0961538461538465,0.048,0.9865384615384619,1.8571412136690044,1.9187565982843888,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 21:00:00,1.725227042175036,20.0,15.8,1.8160284654474064,30.307692307692307,45.0,0.0,21.92119584284302,30.307692307692307,30.307692307692307,36.61350353515071,0.0,30.307692307692307,45.0,0.18160284654474063,1.0592307692307692,0.048,0.9533076923076922,1.8160284654474064,1.8739515423704831,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 22:00:00,2.0449216605556146,20.0,13.0,2.152549116374331,34.61538461538461,45.0,0.0,25.682233932093098,34.61538461538461,34.61538461538461,36.066849316708485,0.0,34.61538461538461,45.0,0.2152549116374331,1.1884615384615382,0.048,1.0696153846153844,2.152549116374331,2.223395270220485,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 23:00:00,0.0,19.39895652084506,12.0,0.0,36.15384615384615,45.0,0.0,-6.202086958309877,36.15384615384615,36.15384615384615,19.39895652084506,0.0,36.15384615384615,45.0,0.0,1.2706779933646812,0.048,1.143610194028213,0.0,0.07906779933646813,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 00:00:00,0.0,19.22042249791102,14.8,0.0,31.846153846153847,45.0,0.0,-6.55915500417796,31.846153846153847,31.846153846153847,19.22042249791102,0.0,31.846153846153847,45.0,0.0,1.152159265509954,0.048,1.0369433389589586,0.0,0.06721592655099529,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 01:00:00,0.0,19.12132916593325,13.0,0.0,34.61538461538461,45.0,0.0,-6.757341668133499,34.61538461538461,34.61538461538461,19.12132916593325,0.0,34.61538461538461,45.0,0.0,1.2411817885055434,0.048,1.117063609654989,0.0,0.07611817885055427,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 02:00:00,0.0,19.05308223062933,13.0,0.0,34.61538461538461,45.0,0.0,-6.893835538741342,34.61538461538461,34.61538461538461,19.05308223062933,0.0,34.61538461538461,45.0,0.0,1.2452766046237786,0.048,1.120748944161401,0.0,0.07652766046237769,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 03:00:00,0.0,18.995505118083983,13.2,0.0,34.30769230769231,45.0,0.0,-7.008989763832034,34.30769230769231,34.30769230769231,18.995505118083983,0.0,34.30769230769231,45.0,0.0,1.2395004621457302,0.048,1.1155504159311571,0.0,0.07595004621457302,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 04:00:00,0.0,18.926043746089647,12.0,0.0,36.15384615384615,45.0,0.0,-7.147912507820706,36.15384615384615,36.15384615384615,18.926043746089647,0.0,36.15384615384615,45.0,0.0,1.299052759850006,0.048,1.1691474838650053,0.0,0.08190527598500053,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 05:00:00,3.661295425952162,20.0,12.0,3.8539951852128023,36.15384615384615,45.0,0.0,43.02530470979285,36.15384615384615,36.15384615384615,51.871458555946695,0.0,36.15384615384615,45.0,0.38539951852128024,1.2346153846153847,0.048,1.1111538461538462,3.8539951852128023,3.929456723674341,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 06:00:00,3.0319556093672637,20.0,12.6,3.1915322203865935,35.23076923076923,45.0,0.0,36.53946976632925,35.23076923076923,35.23076923076923,46.308700535560014,0.0,35.23076923076923,45.0,0.31915322203865937,1.2069230769230768,0.048,1.086230769230769,3.1915322203865935,3.264224528078901,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 07:00:00,3.226685335554399,20.0,11.0,3.3965108795309464,37.69230769230769,45.0,0.0,38.57688290858847,37.69230769230769,37.69230769230769,45.88457521628078,0.0,37.69230769230769,45.0,0.3396510879530946,1.2807692307692307,0.048,1.1526923076923077,3.3965108795309464,3.47658780260787,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 08:00:00,3.3064236946736303,20.000000000000004,11.0,3.480445994393295,37.69230769230769,45.0,0.0,39.402912851801915,37.69230769230769,37.69230769230769,46.71060515949422,0.0,37.69230769230769,45.0,0.34804459943932947,1.2807692307692304,0.048,1.1526923076923075,3.480445994393295,3.5605229174702178,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 09:00:00,3.3729921612004423,20.0,12.2,3.550518064421518,35.84615384615385,45.0,0.0,40.088995375035665,35.84615384615385,35.84615384615385,49.24284152888182,0.0,35.84615384615385,45.0,0.35505180644215184,1.2253846153846153,0.048,1.1028461538461538,3.550518064421518,3.6250565259599794,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 10:00:00,3.5330524586290806,20.0,11.0,3.719002588030611,37.69230769230769,45.0,0.0,41.72602437717947,37.69230769230769,37.69230769230769,49.03371668487178,0.0,37.69230769230769,45.0,0.3719002588030611,1.2807692307692307,0.048,1.1526923076923077,3.719002588030611,3.7990795111075335,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 11:00:00,3.5447898974425844,20.0,11.0,3.731357786781668,37.69230769230769,45.0,0.0,41.84538812639951,37.69230769230769,37.69230769230769,49.15308043409182,0.0,37.69230769230769,45.0,0.3731357786781668,1.2807692307692307,0.048,1.1526923076923077,3.731357786781668,3.8114347098585912,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 12:00:00,3.386794889043084,20.000000000000004,12.6,3.565047251624299,35.23076923076923,45.0,0.0,40.23085932057418,35.23076923076923,35.23076923076923,50.00009008980495,0.0,35.23076923076923,45.0,0.3565047251624299,1.2069230769230768,0.048,1.086230769230769,3.565047251624299,3.637739559316606,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 13:00:00,3.4999990823855707,20.000000000000004,11.0,3.684209560405864,37.69230769230769,45.0,0.0,41.38939533188207,37.69230769230769,37.69230769230769,48.69708763957438,0.0,37.69230769230769,45.0,0.3684209560405864,1.2807692307692304,0.048,1.1526923076923075,3.684209560405864,3.7642864834827874,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 14:00:00,3.4859277701637414,20.0,11.0,3.6693976528039385,37.69230769230769,45.0,0.0,41.24586497019803,37.69230769230769,37.69230769230769,48.553557277890334,0.0,37.69230769230769,45.0,0.36693976528039385,1.2807692307692307,0.048,1.1526923076923077,3.6693976528039385,3.749474575880862,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 15:00:00,3.2823747512667296,20.0,13.0,3.4551313171228735,34.61538461538461,45.0,0.0,39.15427283906976,34.61538461538461,34.61538461538461,49.53888822368515,0.0,34.61538461538461,45.0,0.34551313171228737,1.1884615384615382,0.048,1.0696153846153844,3.4551313171228735,3.5259774709690275,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 16:00:00,3.1969709092178182,20.0,13.0,3.365232536018756,34.61538461538461,45.0,0.0,38.267862957672094,34.61538461538461,34.61538461538461,48.65247834228748,0.0,34.61538461538461,45.0,0.33652325360187557,1.1884615384615382,0.048,1.0696153846153844,3.365232536018756,3.4360786898649094,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 17:00:00,3.216284287142044,20.0,13.0,3.385562407517941,34.61538461538461,45.0,0.0,38.46879054199238,34.61538461538461,34.61538461538461,48.85340592660776,0.0,34.61538461538461,45.0,0.3385562407517941,1.1884615384615382,0.048,1.0696153846153844,3.385562407517941,3.4564085613640945,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 18:00:00,3.1661838480989033,20.0,13.6,3.3328251032620035,33.69230769230769,45.0,0.0,37.946987972928184,33.69230769230769,33.69230769230769,49.25468028062049,0.0,33.69230769230769,45.0,0.3332825103262004,1.1607692307692308,0.048,1.0446923076923078,3.3328251032620035,3.400902026338927,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 19:00:00,3.3940374358205863,20.0,11.0,3.5726709850743013,37.69230769230769,45.0,0.0,40.305244569358095,37.69230769230769,37.69230769230769,47.6129368770504,0.0,37.69230769230769,45.0,0.3572670985074301,1.2807692307692307,0.048,1.1526923076923077,3.5726709850743013,3.6527479081512246,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 20:00:00,3.460418531246793,19.999999999999996,11.0,3.642545822365045,37.69230769230769,45.0,0.0,40.98532382253245,37.69230769230769,37.69230769230769,48.29301613022476,0.0,37.69230769230769,45.0,0.36425458223650453,1.2807692307692309,0.048,1.1526923076923077,3.642545822365045,3.7226227454419685,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 21:00:00,3.54749630994215,19.999999999999996,10.8,3.7342066420443683,38.0,45.0,0.0,41.8728980086579,38.0,38.0,48.8728980086579,0.0,38.0,45.0,0.3734206642044368,1.2900000000000003,0.048,1.1610000000000003,3.7342066420443683,3.8152066420443678,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 22:00:00,3.795530851765858,20.0,9.0,3.9952956334377454,40.769230769230774,45.0,0.0,44.37409743110828,40.769230769230774,40.769230769230774,48.60486666187751,0.0,40.769230769230774,45.0,0.39952956334377454,1.3730769230769233,0.048,1.235769230769231,3.9952956334377454,4.084603325745438,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 23:00:00,0.0,18.86844662751345,9.0,0.0,40.769230769230774,45.0,0.0,-7.263106744973101,40.769230769230774,40.769230769230774,18.86844662751345,0.0,40.769230769230774,45.0,0.0,1.4409701254261162,0.048,1.2968731128835045,0.0,0.09609701254261171,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 00:00:00,0.0,18.5161809159521,9.8,0.0,39.53846153846153,45.0,0.0,-7.967638168095803,39.53846153846153,39.53846153846153,18.5161809159521,0.0,39.53846153846153,45.0,0.0,1.4251829911967202,0.048,1.2826646920770484,0.0,0.0945182991196718,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 01:00:00,0.0,18.345253788123888,8.0,0.0,42.30769230769231,45.0,0.0,-8.309492423752225,42.30769230769231,42.30769230769231,18.345253788123888,0.0,42.30769230769231,45.0,0.0,1.5185155419433358,0.048,1.366663987749002,0.0,0.10385155419433367,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 02:00:00,0.0,18.231206085712707,8.0,0.0,42.30769230769231,45.0,0.0,-8.537587828574587,42.30769230769231,42.30769230769231,18.231206085712707,0.0,42.30769230769231,45.0,0.0,1.5253584040880068,0.048,1.3728225636792062,0.0,0.1045358404088006,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 03:00:00,0.0,18.152146443362117,9.6,0.0,39.84615384615385,45.0,0.0,-8.695707113275766,39.84615384615385,39.84615384615385,18.152146443362117,0.0,39.84615384615385,45.0,0.0,1.4562558287828882,0.048,1.3106302459045995,0.0,0.0976255828782886,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 04:00:00,0.0,18.04415209906252,7.0,0.0,43.84615384615385,45.0,0.0,-8.911695801874963,43.84615384615385,43.84615384615385,18.04415209906252,0.0,43.84615384615385,45.0,0.0,1.582735489440864,0.048,1.4244619404967775,0.0,0.11027354894408647,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 05:00:00,6.495757678567722,20.0,7.0,6.8376396616502335,43.84615384615385,47.32284844759435,0.29472584748492386,67.32284844759435,43.84615384615385,43.84615384615385,70.79954304903487,0.0,43.84615384615385,47.32284844759435,0.6837639661650233,1.5350700688124461,0.048,1.3815630619312014,6.8376396616502335,6.943146668531478,0.0,24.0,0.0,43.84615384615385,47.32284844759435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 06:00:00,5.145820162227763,20.0,8.8,5.4166528023450145,41.07692307692308,45.0,0.3766049630273906,57.39900887217999,41.07692307692308,41.07692307692308,61.32208579525691,0.0,41.07692307692308,45.0,0.5416652802345014,1.3823076923076925,0.048,1.244076923076923,5.4166528023450145,5.506883571575784,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 07:00:00,5.35697375164169,20.0,7.0,5.6389197385702,43.84615384615385,45.0,0.33853259563181143,59.35943766830343,43.84615384615385,43.84615384615385,60.51328382214958,0.0,43.84615384615385,45.0,0.5638919738570201,1.4653846153846153,0.048,1.3188461538461538,5.6389197385702,5.737458200108662,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 08:00:00,5.434558152504353,19.999999999999996,7.0,5.720587528951951,43.84615384615385,45.0,0.32712821397669134,60.075254174150274,43.84615384615385,43.84615384615385,61.22910032799643,0.0,43.84615384615385,45.0,0.572058752895195,1.4653846153846155,0.048,1.3188461538461538,5.720587528951951,5.819125990490413,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 09:00:00,5.451207501993045,20.0,8.6,5.738113159992679,41.38461538461539,45.0,0.32482716796345806,60.22855771846103,41.38461538461539,41.38461538461539,63.843942333845646,0.0,41.38461538461539,45.0,0.5738113159992679,1.3915384615384616,0.048,1.2523846153846154,5.738113159992679,5.829267006146525,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 10:00:00,5.543723423353245,20.0,7.0,5.835498340371837,43.84615384615385,45.0,0.31287820522968574,61.0784673827598,43.84615384615385,43.84615384615385,62.23231353660595,0.0,43.84615384615385,45.0,0.5835498340371836,1.4653846153846153,0.048,1.3188461538461538,5.835498340371837,5.934036801910299,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 11:00:00,5.055024089827984,20.000000000000004,11.0,5.321077989292615,37.69230769230769,45.0,0.3971428417499975,56.55034339144318,37.69230769230769,37.69230769230769,63.858035699135485,0.0,37.69230769230769,45.0,0.5321077989292615,1.2807692307692304,0.048,1.1526923076923075,5.321077989292615,5.401154912369538,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 12:00:00,4.640517839673047,20.000000000000007,13.4,4.88475562070847,34.0,45.0,0.5519025871698705,52.62996282793756,34.0,34.0,63.62996282793756,0.0,34.0,45.0,0.48847556207084697,1.1699999999999995,0.048,1.0529999999999995,4.88475562070847,4.9537556207084705,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 13:00:00,4.46266004880912,20.0,13.0,4.697536893483284,34.61538461538461,45.0,0.6836779825646027,50.92325754743982,34.61538461538461,34.61538461538461,61.307872932055204,0.0,34.61538461538461,45.0,0.4697536893483284,1.1884615384615382,0.048,1.0696153846153844,4.697536893483284,4.768383047329437,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 14:00:00,4.312570322534852,20.0,13.0,4.5395477079314235,34.61538461538461,45.0,0.8753306175340132,49.4707715211853,34.61538461538461,34.61538461538461,59.855386905800685,0.0,34.61538461538461,45.0,0.45395477079314234,1.1884615384615382,0.048,1.0696153846153844,4.5395477079314235,4.610393861777577,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 15:00:00,4.044627700588145,20.0,14.6,4.257502842724363,32.15384615384615,45.0,1.9857428498481142,46.84830632606575,32.15384615384615,32.15384615384615,59.6944601722196,0.0,32.15384615384615,45.0,0.4257502842724363,1.1146153846153848,0.048,1.0031538461538463,4.257502842724363,4.320964381185901,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 16:00:00,4.104109077828745,20.0,13.0,4.3201148187671,34.61538461538461,45.0,1.5301823674382844,47.43385167152664,34.61538461538461,34.61538461538461,57.818467056142026,0.0,34.61538461538461,45.0,0.43201148187670996,1.1884615384615382,0.048,1.0696153846153844,4.3201148187671,4.390960972613253,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 17:00:00,4.261135090820393,20.000000000000004,12.0,4.4854053587583085,36.15384615384615,45.0,0.9739037475144037,48.970339746015895,36.15384615384615,36.15384615384615,57.81649359216974,0.0,36.15384615384615,45.0,0.44854053587583087,1.2346153846153844,0.048,1.111153846153846,4.4854053587583085,4.560866897219848,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 18:00:00,4.122368025375049,20.0,12.6,4.339334763552683,35.23076923076923,45.0,1.4315026326972295,47.61320220110281,35.23076923076923,35.23076923076923,57.382432970333575,0.0,35.23076923076923,45.0,0.43393347635526835,1.2069230769230768,0.048,1.086230769230769,4.339334763552683,4.4120270712449905,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 19:00:00,4.22598484654267,20.0,11.0,4.448405101623863,37.69230769230769,45.0,1.057141408355454,48.62754874026189,37.69230769230769,37.69230769230769,55.93524104795419,0.0,37.69230769230769,45.0,0.44484051016238635,1.2807692307692307,0.048,1.1526923076923077,4.448405101623863,4.528482024700786,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 20:00:00,4.261281852658243,20.0,11.0,4.485559844903413,37.69230769230769,45.0,0.9735866640691031,48.971769620487635,37.69230769230769,37.69230769230769,56.27946192817994,0.0,37.69230769230769,45.0,0.44855598449034134,1.2807692307692307,0.048,1.1526923076923077,4.485559844903413,4.565636767980337,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 21:00:00,4.274527264169361,20.0,11.2,4.49950238333617,37.38461538461539,45.0,0.9458908509335731,49.10077057106177,37.38461538461539,37.38461538461539,56.716155186446386,0.0,37.38461538461539,45.0,0.44995023833361697,1.2715384615384617,0.048,1.1443846153846156,4.49950238333617,4.578656229490016,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 22:00:00,4.421148849351628,20.0,10.0,4.653840894054345,39.230769230769226,45.0,0.7264467446950215,50.522678481963,39.230769230769226,39.230769230769226,56.29190925119377,0.0,39.230769230769226,45.0,0.4653840894054345,1.3269230769230766,0.048,1.194230769230769,4.653840894054345,4.738533201746653,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 23:00:00,0.0,18.627551912464348,10.0,0.0,39.230769230769226,45.0,0.0,-7.744896175071304,39.230769230769226,39.230769230769226,18.627551912464348,0.0,39.230769230769226,45.0,0.0,1.4092699621752158,0.048,1.2683429659576944,0.0,0.09292699621752143,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 00:00:00,0.0,18.21601424262076,10.2,0.0,38.92307692307692,45.0,0.0,-8.567971514758483,38.92307692307692,38.92307692307692,18.21601424262076,0.0,38.92307692307692,45.0,0.0,1.424731453135062,0.048,1.282258307821556,0.0,0.09447314531350615,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 01:00:00,0.0,18.030224689643767,8.0,0.0,42.30769230769231,45.0,0.0,-8.939550620712467,42.30769230769231,42.30769230769231,18.030224689643767,0.0,42.30769230769231,45.0,0.0,1.537417287852143,0.048,1.3836755590669287,0.0,0.10574172878521426,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 02:00:00,0.0,17.91432934881525,8.0,0.0,42.30769230769231,45.0,0.0,-9.171341302369498,42.30769230769231,42.30769230769231,17.91432934881525,0.0,42.30769230769231,45.0,0.0,1.544371008301854,0.048,1.3899339074716688,0.0,0.1064371008301852,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 03:00:00,0.0,17.826857907015597,8.8,0.0,41.07692307692308,45.0,0.0,-9.346284185968806,41.07692307692308,41.07692307692308,17.826857907015597,0.0,41.07692307692308,45.0,0.0,1.5126962178867567,0.048,1.3614265960980811,0.0,0.10326962178867549,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 04:00:00,0.0,17.746714107532018,9.0,0.0,40.769230769230774,45.0,0.0,-9.506571784935964,40.769230769230774,40.769230769230774,17.746714107532018,0.0,40.769230769230774,45.0,0.0,1.5082740766250022,0.048,1.357446668962502,0.0,0.1028274076625002,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 05:00:00,7.082831163810873,19.999999999999993,9.0,7.455611751379866,40.769230769230774,49.89148677176128,0.3213625754905113,69.8914867717613,40.769230769230774,40.769230769230774,79.0137427742918,0.0,40.769230769230774,49.89148677176128,0.7455611751379866,1.5198215262297619,0.048,1.3678393736067858,7.455611751379866,7.559593904002843,0.0,24.0,0.0,40.769230769230774,49.89148677176128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 06:00:00,5.576405492864574,20.0,9.8,5.8699005188048154,39.53846153846153,45.0,0.30896833722463213,61.377921159785956,39.53846153846153,39.53846153846153,66.83945962132442,0.0,39.53846153846153,45.0,0.5869900518804816,1.336153846153846,0.048,1.2025384615384613,5.8699005188048154,5.9555159034202,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 07:00:00,5.641518575249402,20.0,9.0,5.938440605525686,40.769230769230774,45.0,0.30161122903103893,61.97332478647297,40.769230769230774,40.769230769230774,66.2040940172422,0.0,40.769230769230774,45.0,0.5938440605525687,1.3730769230769233,0.048,1.235769230769231,5.938440605525686,6.027748297833379,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 08:00:00,5.665512420194296,20.0,9.0,5.963697284415049,40.769230769230774,45.0,0.29903562180019433,62.19232751497675,40.769230769230774,40.769230769230774,66.42309674574598,0.0,40.769230769230774,45.0,0.5963697284415048,1.3730769230769233,0.048,1.235769230769231,5.963697284415049,6.053004976722741,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 09:00:00,5.698880704254443,20.0,10.0,5.998821793952045,39.230769230769226,45.0,0.2955669070767464,62.49653961392818,39.230769230769226,39.230769230769226,68.26577038315895,0.0,39.230769230769226,45.0,0.5998821793952045,1.3269230769230766,0.048,1.194230769230769,5.998821793952045,6.083514101644353,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 10:00:00,5.768988218274946,20.0,9.0,6.072619177131522,40.769230769230774,45.0,0.2886793979651645,63.13436140199258,40.769230769230774,40.769230769230774,67.3651306327618,0.0,40.769230769230774,45.0,0.6072619177131522,1.3730769230769233,0.048,1.235769230769231,6.072619177131522,6.161926869439215,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 11:00:00,5.691675509263514,20.0,9.0,5.99123737817212,40.769230769230774,45.0,0.2963050625980007,62.4308861397224,40.769230769230774,40.769230769230774,66.66165537049163,0.0,40.769230769230774,45.0,0.5991237378172121,1.3730769230769233,0.048,1.235769230769231,5.99123737817212,6.080545070479813,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 12:00:00,5.433426565964587,20.0,10.6,5.719396385225881,38.30769230769231,45.0,0.32728639147740723,60.06483084413573,38.30769230769231,38.30769230769231,66.75713853644342,0.0,38.30769230769231,45.0,0.5719396385225881,1.2992307692307692,0.048,1.1693076923076924,5.719396385225881,5.8013194621489586,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 13:00:00,5.455008963384558,20.0,9.0,5.742114698299535,40.769230769230774,45.0,0.32430858564314513,60.26354557659259,40.769230769230774,40.769230769230774,64.49431480736182,0.0,40.769230769230774,45.0,0.5742114698299534,1.3730769230769233,0.048,1.235769230769231,5.742114698299535,5.831422390607227,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 14:00:00,5.157650723284158,20.0,11.0,5.4291060245096405,37.69230769230769,45.0,0.3741417600513637,57.509332862468824,37.69230769230769,37.69230769230769,64.81702517016113,0.0,37.69230769230769,45.0,0.542910602450964,1.2807692307692307,0.048,1.1526923076923077,5.4291060245096405,5.509182947586563,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 15:00:00,5.155193229329461,19.999999999999996,10.4,5.426519188767854,38.61538461538461,45.0,0.3746497008782038,57.4864207083442,38.61538461538461,38.61538461538461,63.871036092959585,0.0,38.61538461538461,45.0,0.5426519188767853,1.3084615384615386,0.048,1.1776153846153847,5.426519188767854,5.509365342614007,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 16:00:00,5.088897045150087,20.0,10.0,5.3567337317369335,39.230769230769226,45.0,0.3891239427487679,56.86735998316925,39.230769230769226,39.230769230769226,62.636590752400025,0.0,39.230769230769226,45.0,0.5356733731736933,1.3269230769230766,0.048,1.194230769230769,5.3567337317369335,5.441426039429241,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 17:00:00,5.105817118146688,20.0,10.0,5.374544334891251,39.230769230769226,45.0,0.3852825615271985,57.02553226530907,39.230769230769226,39.230769230769226,62.79476303453984,0.0,39.230769230769226,45.0,0.5374544334891251,1.3269230769230766,0.048,1.194230769230769,5.374544334891251,5.459236642583559,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 18:00:00,5.162405539007621,20.000000000000007,9.6,5.434111093692233,39.84615384615385,45.0,0.37316446124078123,57.553656673169485,39.84615384615385,39.84615384615385,62.70750282701564,0.0,39.84615384615385,45.0,0.5434111093692233,1.3453846153846147,0.048,1.2108461538461532,5.434111093692233,5.520649555230694,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 19:00:00,5.1885856383631594,20.0,9.0,5.461669093013852,40.769230769230774,45.0,0.367909529916945,57.79753592160236,40.769230769230774,40.769230769230774,62.02830515237159,0.0,40.769230769230774,45.0,0.5461669093013852,1.3730769230769233,0.048,1.235769230769231,5.461669093013852,5.550976785321545,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 20:00:00,5.232889171266715,20.0,9.0,5.508304390807068,40.769230769230774,45.0,0.35947638081605354,58.209597407088026,40.769230769230774,40.769230769230774,62.44036663785725,0.0,40.769230769230774,45.0,0.5508304390807068,1.3730769230769233,0.048,1.235769230769231,5.508304390807068,5.597612083114761,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 21:00:00,5.253763771524211,20.0,9.2,5.530277654236012,40.46153846153846,45.0,0.3556900335593743,58.40347011891896,40.46153846153846,40.46153846153846,62.9419316573805,0.0,40.46153846153846,45.0,0.5530277654236012,1.3638461538461535,0.048,1.2274615384615382,5.530277654236012,5.618662269620627,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 22:00:00,5.407584733263898,20.000000000000004,8.0,5.692194456067262,42.30769230769231,45.0,0.3309622435381816,59.826658575327116,42.30769230769231,42.30769230769231,62.51896626763481,0.0,42.30769230769231,45.0,0.5692194456067262,1.419230769230769,0.048,1.277307692307692,5.692194456067262,5.786117532990339,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 23:00:00,0.0,18.304185652764847,7.0,0.0,43.84615384615385,45.0,0.0,-8.391628694470306,43.84615384615385,43.84615384615385,18.304185652764847,0.0,43.84615384615385,45.0,0.0,1.5671334762187243,0.048,1.410420128596852,0.0,0.10871334762187224,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 00:00:00,0.0,17.81094584415434,8.8,0.0,41.07692307692308,45.0,0.0,-9.37810831169132,41.07692307692308,41.07692307692308,17.81094584415434,0.0,41.07692307692308,45.0,0.0,1.513650941658432,0.048,1.362285847492589,0.0,0.10336509416584305,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 01:00:00,0.0,17.61473392403045,8.0,0.0,42.30769230769231,45.0,0.0,-9.7705321519391,42.30769230769231,42.30769230769231,17.61473392403045,0.0,42.30769230769231,45.0,0.0,1.562346733788942,0.048,1.4061120604100479,0.0,0.10823467337889414,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 02:00:00,0.0,17.488399960525797,7.0,0.0,43.84615384615385,45.0,0.0,-10.023200078948406,43.84615384615385,43.84615384615385,17.488399960525797,0.0,43.84615384615385,45.0,0.0,1.6160806177530673,0.048,1.4544725559777607,0.0,0.11360806177530658,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 03:00:00,0.0,17.39816026368719,8.0,0.0,42.30769230769231,45.0,0.0,-10.203679472625623,42.30769230769231,42.30769230769231,17.39816026368719,0.0,42.30769230769231,45.0,0.0,1.5753411534095378,0.048,1.417807038068584,0.0,0.1095341153409537,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 04:00:00,0.0,17.313478141973164,8.0,0.0,42.30769230769231,45.0,0.0,-10.373043716053672,42.30769230769231,42.30769230769231,17.313478141973164,0.0,42.30769230769231,45.0,0.0,1.5804220807123792,0.048,1.4223798726411414,0.0,0.11004220807123777,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 05:00:00,8.439469465917384,20.0,7.0,8.88365206938672,43.84615384615385,61.29668983386688,0.8799319572996329,70.0,43.84615384615385,43.84615384615385,87.45053598771304,0.0,43.84615384615385,61.29668983386688,0.888365206938672,1.9542853104006215,0.048,1.7588567793605594,8.88365206938672,9.031080600426781,0.0,24.0,0.0,43.84615384615385,61.29668983386688,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 06:00:00,6.6149071781086635,20.0,8.0,6.963060187482804,42.30769230769231,47.84835792903813,0.3001319046328793,67.84835792903814,42.30769230769231,42.30769230769231,73.38902355038397,0.0,42.30769230769231,47.84835792903813,0.6963060187482804,1.5046815071019133,0.048,1.3542133563917218,6.963060187482804,7.065528338192995,0.0,24.0,0.0,42.30769230769231,47.84835792903813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 07:00:00,6.701247697203179,20.0,7.0,7.0539449444244,43.84615384615385,48.22779827865796,0.30404935105277586,68.22779827865796,43.84615384615385,43.84615384615385,72.60944271116207,0.0,43.84615384615385,48.22779827865796,0.70539449444244,1.562218563744354,0.048,1.4059967073699187,7.0539449444244,7.162166800798834,0.0,24.0,0.0,43.84615384615385,48.22779827865796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 08:00:00,6.7283751777026835,20.0,7.0,7.082500187055456,43.84615384615385,48.34678189267363,0.3052801804765285,68.34678189267362,43.84615384615385,43.84615384615385,72.8474099391934,0.0,43.84615384615385,48.34678189267363,0.7082500187055456,1.5657880721648245,0.048,1.409209264948342,7.082500187055456,7.191078994271938,0.0,24.0,0.0,43.84615384615385,48.34678189267363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 09:00:00,6.699209017540674,19.999999999999996,8.6,7.051798965832289,41.38461538461539,48.21885195719405,0.3039568519755297,68.21885195719405,41.38461538461539,41.38461538461539,75.05308852977271,0.0,41.38461538461539,48.21885195719405,0.7051798965832289,1.4881040202542832,0.048,1.3392936182288548,7.051798965832289,7.152609367857718,0.0,24.0,0.0,41.38461538461539,48.21885195719405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 10:00:00,6.810056258496239,20.0,7.0,7.168480272101304,43.84615384615385,48.704376612858695,0.30898621862505643,68.70437661285868,43.84615384615385,43.84615384615385,73.56259937956352,0.0,43.84615384615385,48.704376612858695,0.7168480272101304,1.5765159137703766,0.048,1.4188643223933388,7.168480272101304,7.278131863478342,0.0,24.0,0.0,43.84615384615385,48.704376612858695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 11:00:00,6.629668614664691,20.0,8.0,6.978598541752307,42.30769230769231,47.91331057133577,0.300801661282427,67.91331057133577,42.30769230769231,42.30769230769231,73.51892883497923,0.0,42.30769230769231,47.91331057133577,0.6978598541752307,1.5066300863708422,0.048,1.3559670777337578,6.978598541752307,7.081261550389391,0.0,24.0,0.0,42.30769230769231,47.91331057133577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 12:00:00,6.358732763570028,20.0,9.6,6.693402909021082,39.84615384615385,46.71574014693468,0.2885087460784949,66.71574014693468,39.84615384615385,39.84615384615385,73.58532644771552,0.0,39.84615384615385,46.71574014693468,0.6693402909021082,1.3968568197926556,0.048,1.25717113781339,6.693402909021082,6.785088591000347,0.0,24.0,0.0,39.84615384615385,46.71574014693468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 13:00:00,6.28524532714527,20.0,9.0,6.6160477127844945,40.769230769230774,46.38890183280846,0.28517447037864224,66.38890183280844,40.769230769230774,40.769230769230774,72.00857289638613,0.0,40.769230769230774,46.38890183280846,0.6616047712784494,1.4147439780611768,0.048,1.273269580255059,6.6160477127844945,6.709522110590612,0.0,24.0,0.0,40.769230769230774,46.38890183280846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 14:00:00,6.086703864781165,20.000000000000004,10.0,6.407056699769647,39.230769230769226,45.50142824600192,0.27616623705903653,65.50142824600192,39.230769230769226,39.230769230769226,71.77208726123462,0.0,39.230769230769226,45.50142824600192,0.6407056699769648,1.341965924303134,0.048,1.2077693318728207,6.407056699769647,6.49325329219996,0.0,24.0,0.0,39.230769230769226,45.50142824600192,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 15:00:00,5.939603224819795,20.0,10.8,6.252213920862942,38.0,45.0,0.27388556602609615,64.67916624871448,38.0,38.0,71.67916624871448,0.0,38.0,45.0,0.6252213920862941,1.29,0.048,1.161,6.252213920862942,6.333213920862942,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 16:00:00,5.991178865341944,20.0,9.0,6.306504068780994,40.769230769230774,45.0720617283075,0.2718320719302151,65.07206172830752,40.769230769230774,40.769230769230774,69.37489268738425,0.0,40.769230769230774,45.0720617283075,0.6306504068780994,1.3752387749261483,0.048,1.2377148974335335,6.306504068780994,6.396027946273609,0.0,24.0,0.0,40.769230769230774,45.0720617283075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 17:00:00,6.0088439927959865,20.0,9.0,6.325098939785249,40.769230769230774,45.151581446888244,0.2726335749907437,65.15158144688823,40.769230769230774,40.769230769230774,69.5339321245457,0.0,40.769230769230774,45.151581446888244,0.632509893978525,1.3776243664835706,0.048,1.2398619298352136,6.325098939785249,6.414861376433606,0.0,24.0,0.0,40.769230769230774,45.151581446888244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 18:00:00,5.91269825928859,20.000000000000007,9.8,6.223892904514305,39.53846153846153,45.0,0.27605251781648704,64.43624698707349,39.53846153846153,39.53846153846153,69.89778544861196,0.0,39.53846153846153,45.0,0.6223892904514305,1.3361538461538456,0.048,1.202538461538461,6.223892904514305,6.30950828912969,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 19:00:00,5.925077364774256,20.000000000000004,9.0,6.236923541867638,40.769230769230774,45.0,0.2750483587399138,64.54804693392896,40.769230769230774,40.769230769230774,68.77881616469818,0.0,40.769230769230774,45.0,0.6236923541867638,1.373076923076923,0.048,1.2357692307692307,6.236923541867638,6.32623123417533,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 20:00:00,5.938314198340574,20.0,9.0,6.250857050884815,40.769230769230774,45.0,0.27398808379341205,64.6675337001718,40.769230769230774,40.769230769230774,68.89830293094103,0.0,40.769230769230774,45.0,0.6250857050884815,1.3730769230769233,0.048,1.235769230769231,6.250857050884815,6.340164743192508,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 21:00:00,6.016613153539904,20.0,8.4,6.333277003726215,41.69230769230769,45.1865373021964,0.2729860777468196,65.1865373021964,41.69230769230769,41.69230769230769,68.6807669120851,0.0,41.69230769230769,45.1865373021964,0.6333277003726214,1.4063653498351227,0.048,1.2657288148516104,6.333277003726215,6.425913538709727,0.0,24.0,0.0,41.69230769230769,45.1865373021964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 22:00:00,6.071091567286381,20.000000000000004,8.0,6.390622702406717,42.30769230769231,45.431360883698275,0.2754578751037378,65.43136088369828,42.30769230769231,42.30769230769231,68.55502945970424,0.0,42.30769230769231,45.431360883698275,0.6390622702406717,1.4321715957417174,0.048,1.2889544361675456,6.390622702406717,6.485839861980889,0.0,24.0,0.0,42.30769230769231,45.431360883698275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 23:00:00,0.0,18.069130662938,7.0,0.0,43.84615384615385,45.0,0.0,-8.861738674123998,43.84615384615385,43.84615384615385,18.069130662938,0.0,43.84615384615385,45.0,0.0,1.5812367756083352,0.048,1.4231130980475017,0.0,0.11012367756083341,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 00:00:00,0.0,17.49917816130111,7.2,0.0,43.53846153846154,45.0,0.0,-10.00164367739778,43.53846153846154,43.53846153846154,17.49917816130111,0.0,43.53846153846154,45.0,0.0,1.60620315647578,0.048,1.4455828408282019,0.0,0.11262031564757802,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 01:00:00,0.0,17.281899123696416,7.0,0.0,43.84615384615385,45.0,0.0,-10.436201752607168,43.84615384615385,43.84615384615385,17.281899123696416,0.0,43.84615384615385,45.0,0.0,1.6284706679628302,0.048,1.4656236011665473,0.0,0.11484706679628287,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 02:00:00,0.0,17.1404779251966,7.0,0.0,43.84615384615385,45.0,0.0,-10.719044149606802,43.84615384615385,43.84615384615385,17.1404779251966,0.0,43.84615384615385,45.0,0.0,1.6369559398728193,0.048,1.4732603458855373,0.0,0.11569559398728191,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 03:00:00,0.0,17.050720637470842,8.2,0.0,42.0,45.0,0.0,-10.898558725058315,42.0,42.0,17.050720637470842,0.0,42.0,45.0,0.0,1.5869567617517493,0.048,1.4282610855765743,0.0,0.11069567617517495,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 04:00:00,0.11721293147432574,17.000000000000004,7.0,0.12338203313086919,43.84615384615385,45.0,0.0,-7.598016146643928,43.84615384615385,43.84615384615385,17.000000000000004,0.003961976165154876,43.84615384615385,45.0,0.01233820331308692,1.645384615384615,0.048,1.4808461538461535,0.12338203313086919,0.23992049466933074,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 05:00:00,8.162728343088345,20.0,7.0,8.59234562430352,43.84615384615385,58.984982954425334,0.672463281088231,70.0,43.84615384615385,43.84615384615385,85.1388291082715,0.0,43.84615384615385,58.984982954425334,0.8592345624303521,1.884934104017375,0.048,1.6964406936156378,8.59234562430352,8.732839034705258,0.0,24.0,0.0,43.84615384615385,58.984982954425334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 06:00:00,6.049115307820672,20.0,8.4,6.36748979770597,41.69230769230769,45.3326618055454,0.2744607671424987,65.3326618055454,41.69230769230769,41.69230769230769,68.9730159187831,0.0,41.69230769230769,45.3326618055454,0.636748979770597,1.4107490849355926,0.048,1.2696741764420334,6.36748979770597,6.460564706199529,0.0,24.0,0.0,41.69230769230769,45.3326618055454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 07:00:00,7.121756541854184,20.0,8.0,7.4965858335307205,42.30769230769231,50.12004187533611,0.32507985951968893,70.0,42.30769230769231,42.30769230769231,77.8123495676438,0.0,42.30769230769231,50.12004187533611,0.749658583353072,1.5728320254908525,0.048,1.4155488229417674,7.4965858335307205,7.605869036079806,0.0,24.0,0.0,42.30769230769231,50.12004187533611,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 08:00:00,7.104175210690082,20.0,8.0,7.478079169147454,42.30769230769231,49.983925912251166,0.32233099867014914,69.98392591225115,42.30769230769231,42.30769230769231,77.66015951681001,0.0,42.30769230769231,49.983925912251166,0.7478079169147455,1.568748546598304,0.048,1.4118736919384736,7.478079169147454,7.586954023807285,0.0,24.0,0.0,42.30769230769231,49.983925912251166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 09:00:00,6.8799467331818205,20.0,10.2,7.242049192822969,38.92307692307692,49.00956751716684,0.3121572927940933,69.00956751716686,38.92307692307692,38.92307692307692,79.09605811125678,0.0,38.92307692307692,49.00956751716684,0.7242049192822969,1.437979333207313,0.048,1.2941813998865817,7.242049192822969,7.337847126143701,0.0,24.0,0.0,38.92307692307692,49.00956751716684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 10:00:00,7.0402694175382425,20.0,8.0,7.41080991319815,42.30769230769231,49.70696348441086,0.31943146177578235,69.70696348441086,42.30769230769231,42.30769230769231,77.10623466112942,0.0,42.30769230769231,49.70696348441086,0.7410809913198151,1.560439673763095,0.048,1.4043957063867856,7.41080991319815,7.5188538805744605,0.0,24.0,0.0,42.30769230769231,49.70696348441086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 11:00:00,6.966553952701775,20.0,8.0,7.333214687054499,42.30769230769231,49.386764986886945,0.3160868399592457,69.38676498688694,42.30769230769231,42.30769230769231,76.46583766608158,0.0,42.30769230769231,49.386764986886945,0.7333214687054499,1.5508337188373775,0.048,1.3957503469536396,7.333214687054499,7.440298058938237,0.0,24.0,0.0,42.30769230769231,49.386764986886945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
