timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-06 12:00:00,6.599164050918885,20.0,10.8,6.946488474651458,38.0,47.77904882240003,0.29941760666601114,67.77904882240003,38.0,38.0,77.55809764480006,0.0,38.0,47.77904882240003,0.6946488474651458,1.373371464672001,0.048,1.236034318204801,6.946488474651458,7.035825621118658,0.0,24.0,0.0,38.0,47.77904882240003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 13:00:00,6.675991166463462,19.999999999999996,9.0,7.0273591225931185,40.769230769230774,48.11692086844076,0.30290341045659996,68.11692086844076,40.769230769230774,40.769230769230774,75.46461096765074,0.0,40.769230769230774,48.11692086844076,0.7027359122593119,1.4665845491301461,0.048,1.3199260942171316,7.0273591225931185,7.126017577506134,0.0,24.0,0.0,40.769230769230774,48.11692086844076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 14:00:00,6.491729400843944,20.0,10.0,6.833399369309415,39.230769230769226,47.3050430325751,0.29454307626333687,67.3050430325751,39.230769230769226,39.230769230769226,75.37931683438097,0.0,39.230769230769226,47.3050430325751,0.6833399369309415,1.3960743679003298,0.048,1.2564669311102967,6.833399369309415,6.925006806099447,0.0,24.0,0.0,39.230769230769226,47.3050430325751,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 15:00:00,6.083744768811784,20.0,13.2,6.403941861907141,34.30769230769231,45.48815113100508,0.2760319768063423,65.48815113100508,34.30769230769231,34.30769230769231,76.66860995431786,0.0,34.30769230769231,45.48815113100508,0.6403941861907141,1.1938753031609217,0.048,1.0744877728448297,6.403941861907141,6.475329392223233,0.0,24.0,0.0,34.30769230769231,45.48815113100508,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 16:00:00,6.094682847739442,20.000000000000004,12.0,6.415455629199412,36.15384615384615,45.53722158210566,0.27652825987928503,65.53722158210566,36.15384615384615,36.15384615384615,74.92059701036516,0.0,36.15384615384615,45.53722158210566,0.6415455629199412,1.2507320320785538,0.048,1.1256588288706983,6.415455629199412,6.4925288324072685,0.0,24.0,0.0,36.15384615384615,45.53722158210566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 17:00:00,6.005663434739899,19.999999999999993,12.0,6.321750983936736,36.15384615384615,45.13726812480088,0.27248926654899747,65.13726812480087,36.15384615384615,36.15384615384615,74.1206900957556,0.0,36.15384615384615,45.13726812480088,0.6321750983936736,1.2387334283594114,0.048,1.1148600855234703,6.321750983936736,6.397624326772678,0.0,24.0,0.0,36.15384615384615,45.13726812480088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 18:00:00,5.774617976959199,20.0,13.6,6.07854523890442,33.69230769230769,45.0,0.2881485077714762,63.18550179724653,33.69230769230769,33.69230769230769,74.49319410493884,0.0,33.69230769230769,45.0,0.607854523890442,1.1607692307692308,0.048,1.0446923076923078,6.07854523890442,6.146622161981343,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 19:00:00,5.85230639281165,20.0,12.0,6.160322518749106,36.15384615384615,45.0,0.2811333407108052,63.890049993940465,36.15384615384615,36.15384615384615,72.7362038400943,0.0,36.15384615384615,45.0,0.6160322518749106,1.2346153846153847,0.048,1.1111538461538462,6.160322518749106,6.235784057210644,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 20:00:00,5.8011469407771505,20.0,12.0,6.106470463975948,36.15384615384615,45.0,0.2856888661030008,63.42633473137664,36.15384615384615,36.15384615384615,72.27248857753048,0.0,36.15384615384615,45.0,0.6106470463975948,1.2346153846153847,0.048,1.1111538461538462,6.106470463975948,6.181932002437486,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 21:00:00,4.912667574331283,20.0,13.8,5.1712290256118765,33.38461538461539,45.0,0.4365144807627672,55.21261894627668,33.38461538461539,33.38461538461539,66.82800356166129,0.0,33.38461538461539,45.0,0.5171229025611876,1.1515384615384616,0.048,1.0363846153846155,5.1712290256118765,5.238382871765723,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 22:00:00,4.881514414690661,20.0,12.0,5.138436225990169,36.15384615384615,45.0,0.44660009717183247,54.9186866052367,36.15384615384615,36.15384615384615,63.76484045139055,0.0,36.15384615384615,45.0,0.513843622599017,1.2346153846153847,0.048,1.1111538461538462,5.138436225990169,5.2138977644517075,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 23:00:00,0.0,18.160981077353924,13.0,0.0,34.61538461538461,45.0,0.0,-8.678037845292152,34.61538461538461,34.61538461538461,18.160981077353924,0.0,34.61538461538461,45.0,0.0,1.298802673820303,0.048,1.1689224064382726,0.0,0.08188026738203025,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 00:00:00,0.0,17.69497444590893,16.4,0.0,30.0,45.0,0.0,-9.610051108182141,30.0,30.0,17.69497444590893,0.0,30.0,45.0,0.0,1.1883015332454643,0.048,1.069471379920918,0.0,0.07083015332454634,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 01:00:00,0.0,17.55418260105266,15.0,0.0,31.53846153846154,45.0,0.0,-9.891634797894682,31.53846153846154,31.53846153846154,17.55418260105266,0.0,31.53846153846154,45.0,0.0,1.2429028900906869,0.048,1.1186126010816182,0.0,0.07629028900906865,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 02:00:00,0.0,17.48759945389964,15.0,0.0,31.53846153846154,45.0,0.0,-10.024801092200718,31.53846153846154,31.53846153846154,17.48759945389964,0.0,31.53846153846154,45.0,0.0,1.246897878919868,0.048,1.122208091027881,0.0,0.07668978789198677,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 03:00:00,0.0,17.460734886086332,15.4,0.0,30.923076923076923,45.0,0.0,-10.078530227827336,30.923076923076923,30.923076923076923,17.460734886086332,0.0,30.923076923076923,45.0,0.0,1.2300482145271276,0.048,1.1070433930744148,0.0,0.07500482145271281,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 04:00:00,0.0,17.413043656812288,13.0,0.0,34.61538461538461,45.0,0.0,-10.173912686375424,34.61538461538461,34.61538461538461,17.413043656812288,0.0,34.61538461538461,45.0,0.0,1.3436789190528011,0.048,1.209311027147521,0.0,0.08636789190528016,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 05:00:00,6.871930618077227,20.000000000000004,13.0,7.233611176923397,34.61538461538461,48.97459997861404,0.3117935852122154,68.97459997861404,34.61538461538461,34.61538461538461,83.33381534184346,0.0,34.61538461538461,48.97459997861404,0.7233611176923397,1.3076995378199592,0.048,1.1769295840379632,7.233611176923397,7.316381130705392,0.0,24.0,0.0,34.61538461538461,48.97459997861404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 06:00:00,4.97294813639026,20.0,14.6,5.234682248831852,32.15384615384615,45.0,0.4186078952199951,55.78015288911443,32.15384615384615,32.15384615384615,68.62630673526829,0.0,32.15384615384615,45.0,0.5234682248831852,1.1146153846153848,0.048,1.0031538461538463,5.234682248831852,5.298143787293391,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 07:00:00,5.611689604585148,20.0,13.0,5.9070416890369986,34.61538461538461,45.0,0.30491286863406575,61.700762224131395,34.61538461538461,34.61538461538461,72.08537760874678,0.0,34.61538461538461,45.0,0.5907041689036998,1.1884615384615382,0.048,1.0696153846153844,5.9070416890369986,5.977887842883152,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 08:00:00,5.661186937118008,20.0,12.0,5.959144144334745,36.15384615384615,45.0,0.29949480249508104,62.15286270438418,36.15384615384615,36.15384615384615,70.99901655053802,0.0,36.15384615384615,45.0,0.5959144144334745,1.2346153846153847,0.048,1.1111538461538462,5.959144144334745,6.0346056827962835,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 09:00:00,5.56758829679462,20.0,12.8,5.86061925978381,34.92307692307692,45.0,0.3100082548497402,61.29717242536351,34.92307692307692,34.92307692307692,71.3740955022866,0.0,34.92307692307692,45.0,0.586061925978381,1.1976923076923076,0.048,1.077923076923077,5.86061925978381,5.93238849055304,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 10:00:00,5.571626023918697,20.0,12.0,5.864869498861787,36.15384615384615,45.0,0.3095306918078435,61.33415398081466,36.15384615384615,36.15384615384615,70.18030782696852,0.0,36.15384615384615,45.0,0.5864869498861787,1.2346153846153847,0.048,1.1111538461538462,5.864869498861787,5.940331037323325,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 11:00:00,5.456442368902656,20.0,12.0,5.743623546213322,36.15384615384615,45.0,0.3241136930818761,60.27673688119616,36.15384615384615,36.15384615384615,69.12289072735001,0.0,36.15384615384615,45.0,0.5743623546213322,1.2346153846153847,0.048,1.1111538461538462,5.743623546213322,5.81908508467486,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 12:00:00,5.042334851381493,20.0,14.8,5.307720896191045,31.846153846153847,45.0,0.4002657507734292,56.431458858001804,31.846153846153847,31.846153846153847,69.58530501184796,0.0,31.846153846153847,45.0,0.5307720896191045,1.1053846153846152,0.048,0.9948461538461537,5.307720896191045,5.370259357729506,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 13:00:00,4.964540763211796,20.0,14.0,5.225832382328207,33.07692307692308,45.0,0.4209875953722768,55.70109420163891,33.07692307692308,33.07692307692308,67.62417112471583,0.0,33.07692307692308,45.0,0.5225832382328207,1.1423076923076925,0.048,1.028076923076923,5.225832382328207,5.292063151558977,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 14:00:00,4.826568867888694,20.0,14.0,5.080598808303889,33.07692307692308,45.0,0.4659779889002083,54.399213403233574,33.07692307692308,33.07692307692308,66.3222903263105,0.0,33.07692307692308,45.0,0.5080598808303889,1.1423076923076925,0.048,1.028076923076923,5.080598808303889,5.146829577534659,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 15:00:00,4.513337890343934,20.0,16.0,4.75088198983572,30.0,45.0,0.638824620649879,51.4111303633002,30.0,30.0,66.4111303633002,0.0,30.0,45.0,0.47508819898357196,1.05,0.048,0.945,4.75088198983572,4.807881989835719,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 16:00:00,4.3892864157765805,19.999999999999996,16.0,4.620301490291137,30.0,45.0,0.7638175729889906,50.214620174980524,30.0,30.0,65.21462017498052,0.0,30.0,45.0,0.4620301490291137,1.0500000000000003,0.048,0.9450000000000003,4.620301490291137,4.677301490291137,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 17:00:00,4.415830199533922,19.999999999999996,15.0,4.648242315298866,31.53846153846154,45.0,0.7323874973198159,50.471291439145574,31.53846153846154,31.53846153846154,63.932829900684034,0.0,31.53846153846154,45.0,0.4648242315298866,1.0961538461538467,0.048,0.986538461538462,4.648242315298866,4.7098576999142505,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 18:00:00,4.228636692590761,19.999999999999996,16.2,4.45119651851659,30.0,45.0,1.0503103566066605,48.65343286762294,30.0,30.0,63.65343286762294,0.0,30.0,45.0,0.445119651851659,1.0500000000000003,0.048,0.9450000000000003,4.45119651851659,4.5081965185165895,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 19:00:00,4.390593537914965,20.0,14.0,4.621677408331542,33.07692307692308,45.0,0.7621963544179057,50.22726806453639,33.07692307692308,33.07692307692308,62.15034498761331,0.0,33.07692307692308,45.0,0.4621677408331542,1.1423076923076925,0.048,1.028076923076923,4.621677408331542,4.687908177562312,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 20:00:00,4.475380677842744,20.0,13.0,4.710927029308151,34.61538461538461,45.0,0.6717255731001845,51.04583799309542,34.61538461538461,34.61538461538461,61.430453377710805,0.0,34.61538461538461,45.0,0.4710927029308151,1.1884615384615382,0.048,1.0696153846153844,4.710927029308151,4.781773183154304,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 21:00:00,3.767992875883735,20.0,14.0,3.9663082904039313,33.07692307692308,45.0,0.0,44.09830660648723,33.07692307692308,33.07692307692308,56.02138352956415,0.0,33.07692307692308,45.0,0.39663082904039315,1.1423076923076925,0.048,1.028076923076923,3.9663082904039313,4.032539059634701,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 22:00:00,3.7363385950752686,20.000000000000004,14.0,3.932987994816072,33.07692307692308,45.0,0.0,43.780715915066,33.07692307692308,33.07692307692308,55.70379283814292,0.0,33.07692307692308,45.0,0.3932987994816072,1.1423076923076922,0.048,1.028076923076923,3.932987994816072,3.9992187640468417,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 23:00:00,0.0,18.566382591783373,13.0,0.0,34.61538461538461,45.0,0.0,-7.867234816433253,34.61538461538461,34.61538461538461,18.566382591783373,0.0,34.61538461538461,45.0,0.0,1.274478582954536,0.048,1.1470307246590823,0.0,0.07944785829545364,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 00:00:00,0.0,18.172729274854355,14.6,0.0,32.15384615384615,45.0,0.0,-8.65454145029129,32.15384615384615,32.15384615384615,18.172729274854355,0.0,32.15384615384615,45.0,0.0,1.2242516281241236,0.048,1.1018264653117111,0.0,0.0744251628124124,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 01:00:00,0.0,18.024925239780053,13.0,0.0,34.61538461538461,45.0,0.0,-8.950149520439894,34.61538461538461,34.61538461538461,18.024925239780053,0.0,34.61538461538461,45.0,0.0,1.3069660240747354,0.048,1.1762694216672618,0.0,0.08269660240747356,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 02:00:00,0.0,17.93205563492225,13.0,0.0,34.61538461538461,45.0,0.0,-9.1358887301555,34.61538461538461,34.61538461538461,17.93205563492225,0.0,34.61538461538461,45.0,0.0,1.3125382003662034,0.048,1.181284380329583,0.0,0.08325382003662041,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 03:00:00,0.0,17.89412305931574,15.0,0.0,31.53846153846154,45.0,0.0,-9.211753881368523,31.53846153846154,31.53846153846154,17.89412305931574,0.0,31.53846153846154,45.0,0.0,1.222506462594902,0.048,1.1002558163354117,0.0,0.0742506462594903,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 04:00:00,0.0,17.83704528535995,13.0,0.0,34.61538461538461,45.0,0.0,-9.325909429280102,34.61538461538461,34.61538461538461,17.83704528535995,0.0,34.61538461538461,45.0,0.0,1.3182388213399414,0.048,1.1864149392059473,0.0,0.08382388213399405,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 05:00:00,5.789200582874226,20.0,13.0,6.093895350393923,34.61538461538461,45.0,0.2867879784207331,63.31791586806844,34.61538461538461,34.61538461538461,73.70253125268383,0.0,34.61538461538461,45.0,0.6093895350393923,1.1884615384615382,0.048,1.0696153846153844,6.093895350393923,6.164741504240076,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 06:00:00,4.2547662956972685,19.999999999999993,13.6,4.478701363891862,33.69230769230769,45.0,0.9878899880011799,48.90827875423949,33.69230769230769,33.69230769230769,60.215971061931796,0.0,33.69230769230769,45.0,0.44787013638918616,1.1607692307692312,0.048,1.044692307692308,4.478701363891862,4.5467782869687845,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 07:00:00,4.894921838565448,20.0,13.0,5.152549303753103,34.61538461538461,45.0,0.4421848611483907,55.04523953291201,34.61538461538461,34.61538461538461,65.4298549175274,0.0,34.61538461538461,45.0,0.5152549303753103,1.1884615384615382,0.048,1.0696153846153844,5.152549303753103,5.223395457599257,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 08:00:00,4.872725244606945,20.000000000000007,13.0,5.129184468007311,34.61538461538461,45.0,0.4495581267991657,54.835681938984294,34.61538461538461,34.61538461538461,65.22029732359968,0.0,34.61538461538461,45.0,0.5129184468007311,1.1884615384615378,0.048,1.069615384615384,5.129184468007311,5.200030621853465,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 09:00:00,4.816397084894903,20.0,13.6,5.069891668310424,33.69230769230769,45.0,0.46981025441664936,54.302896700736554,33.69230769230769,33.69230769230769,65.61058900842886,0.0,33.69230769230769,45.0,0.5069891668310424,1.1607692307692308,0.048,1.0446923076923078,5.069891668310424,5.137968591387347,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 10:00:00,4.707675511697097,20.0,14.0,4.955447907049576,33.07692307692308,45.0,0.5165300765898648,53.27045325048286,33.07692307692308,33.07692307692308,65.19353017355978,0.0,33.07692307692308,45.0,0.4955447907049576,1.1423076923076925,0.048,1.028076923076923,4.955447907049576,5.021678676280346,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 11:00:00,4.478043822715155,19.999999999999993,15.0,4.713730339700163,31.53846153846154,45.0,0.6692854797625544,51.07149080705322,31.53846153846154,31.53846153846154,64.53302926859169,0.0,31.53846153846154,45.0,0.4713730339700163,1.096153846153847,0.048,0.9865384615384621,4.713730339700163,4.775345724315548,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 12:00:00,4.081727794036027,20.0,17.4,4.296555572669502,30.0,45.0,1.673140359975197,47.21375761796425,30.0,30.0,62.21375761796425,0.0,30.0,45.0,0.42965555726695015,1.05,0.048,0.945,4.296555572669502,4.353555572669501,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 13:00:00,3.942886689997575,20.000000000000007,17.0,4.150407042102711,30.0,45.0,4.248751160064158,45.84211500520236,30.0,30.0,60.84211500520236,0.0,30.0,45.0,0.4150407042102711,1.0499999999999996,0.048,0.9449999999999996,4.150407042102711,4.207407042102711,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 14:00:00,3.7808059584563773,19.999999999999996,17.0,3.979795745743555,30.0,45.0,0.0,44.22668635327027,30.0,30.0,59.22668635327027,0.0,30.0,45.0,0.3979795745743555,1.0500000000000003,0.048,0.9450000000000003,3.979795745743555,4.0367957457435555,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 15:00:00,3.4228632208529013,20.0,19.2,3.6030139166872646,30.0,45.0,0.0,40.60094047813669,30.0,30.0,55.60094047813669,0.0,30.0,45.0,0.36030139166872643,1.05,0.048,0.945,3.6030139166872646,3.6600139166872645,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 16:00:00,3.4025241015090244,20.0,18.0,3.5816043173779204,30.0,45.0,0.0,40.39236106618742,30.0,30.0,55.39236106618742,0.0,30.0,45.0,0.35816043173779205,1.05,0.048,0.945,3.5816043173779204,3.638604317377921,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 17:00:00,3.318266974379222,20.0,18.0,3.4929126046097076,30.0,45.0,0.0,39.52520605607688,30.0,30.0,54.52520605607688,0.0,30.0,45.0,0.34929126046097075,1.05,0.048,0.945,3.4929126046097076,3.5499126046097076,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 18:00:00,3.2194206815756514,20.0,18.2,3.388863875342791,30.0,45.0,0.0,38.50139384501273,30.0,30.0,53.50139384501273,0.0,30.0,45.0,0.3388863875342791,1.05,0.048,0.945,3.388863875342791,3.445863875342791,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 19:00:00,3.38015357999913,20.0,16.0,3.558056399999084,30.0,45.0,0.0,40.16261687008321,30.0,30.0,55.16261687008321,0.0,30.0,45.0,0.35580563999990844,1.05,0.048,0.945,3.558056399999084,3.615056399999084,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 20:00:00,3.3563401337765058,20.0,16.0,3.532989614501585,30.0,45.0,0.0,39.91766797869903,30.0,30.0,54.91766797869903,0.0,30.0,45.0,0.3532989614501585,1.05,0.048,0.945,3.532989614501585,3.5899896145015853,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 21:00:00,2.8723118427523513,20.0,17.4,3.023486150265633,30.0,45.0,0.0,34.84655287911572,30.0,30.0,49.84655287911572,0.0,30.0,45.0,0.3023486150265633,1.05,0.048,0.945,3.023486150265633,3.080486150265633,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 22:00:00,2.891237888142205,20.000000000000007,15.0,3.0434083033075843,31.53846153846154,45.0,0.0,35.0483645461013,31.53846153846154,31.53846153846154,48.50990300763976,0.0,31.53846153846154,45.0,0.3043408303307584,1.096153846153846,0.048,0.9865384615384615,3.0434083033075843,3.105023687922969,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 23:00:00,0.0,18.906739294089146,16.0,0.0,30.0,45.0,0.0,-7.186521411821708,30.0,30.0,18.906739294089146,0.0,30.0,45.0,0.0,1.1155956423546514,0.048,1.0040360781191862,0.0,0.06355956423546516,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 00:00:00,0.0,18.608730333929365,17.0,0.0,30.0,45.0,0.0,-7.782539332141269,30.0,30.0,18.608730333929365,0.0,30.0,45.0,0.0,1.133476179964238,0.048,1.0201285619678142,0.0,0.06534761799642386,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 01:00:00,0.0,18.504408508070433,16.0,0.0,30.0,45.0,0.0,-7.991182983859133,30.0,30.0,18.504408508070433,0.0,30.0,45.0,0.0,1.1397354895157739,0.048,1.0257619405641965,0.0,0.06597354895157737,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 02:00:00,0.0,18.431092113117302,14.0,0.0,33.07692307692308,45.0,0.0,-8.137815773765396,33.07692307692308,33.07692307692308,18.431092113117302,0.0,33.07692307692308,45.0,0.0,1.2364421655206543,0.048,1.1127979489685889,0.0,0.07564421655206544,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 03:00:00,0.0,18.392770031802332,15.4,0.0,30.923076923076923,45.0,0.0,-8.214459936395336,30.923076923076923,30.923076923076923,18.392770031802332,0.0,30.923076923076923,45.0,0.0,1.1741261057841677,0.048,1.0567134952057509,0.0,0.06941261057841674,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 04:00:00,0.0,18.32762708437108,13.0,0.0,34.61538461538461,45.0,0.0,-8.344745831257839,34.61538461538461,34.61538461538461,18.32762708437108,0.0,34.61538461538461,45.0,0.0,1.2888039133992737,0.048,1.1599235220593465,0.0,0.0808803913399272,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 05:00:00,5.077672607571442,20.0,14.0,5.344918534285728,33.07692307692308,45.0,0.3917314678960323,56.762364704508585,33.07692307692308,33.07692307692308,68.6854416275855,0.0,33.07692307692308,45.0,0.5344918534285729,1.1423076923076925,0.048,1.028076923076923,5.344918534285728,5.411149303516498,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 06:00:00,3.9058437522294565,19.999999999999993,15.2,4.1114144760310065,31.230769230769234,45.0,7.472935444658564,45.474287895354166,31.230769230769234,31.230769230769234,59.24351866458493,0.0,31.230769230769234,45.0,0.4111414476031007,1.086923076923077,0.048,0.9782307692307693,4.1114144760310065,4.172106783723314,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 07:00:00,4.091780896761575,20.0,13.0,4.307137786064816,34.61538461538461,45.0,1.6055371982502533,47.312652624691395,34.61538461538461,34.61538461538461,57.69726800930678,0.0,34.61538461538461,45.0,0.4307137786064816,1.1884615384615382,0.048,1.0696153846153844,4.307137786064816,4.37798393991097,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 08:00:00,4.111806570210013,20.0,13.0,4.32821744232633,34.61538461538461,45.0,1.4868485352632235,47.5094835449257,34.61538461538461,34.61538461538461,57.89409892954109,0.0,34.61538461538461,45.0,0.432821744232633,1.1884615384615382,0.048,1.0696153846153844,4.32821744232633,4.399063596172483,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 09:00:00,4.140713058805837,20.0,14.0,4.358645325058776,33.07692307692308,45.0,1.3452077575586547,47.7932137956513,33.07692307692308,33.07692307692308,59.71629071872822,0.0,33.07692307692308,45.0,0.43586453250587764,1.1423076923076925,0.048,1.028076923076923,4.358645325058776,4.424876094289546,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 10:00:00,4.139189085578506,20.0,13.0,4.357041142714217,34.61538461538461,45.0,1.351947199531208,47.778266748818396,34.61538461538461,34.61538461538461,58.16288213343378,0.0,34.61538461538461,45.0,0.4357041142714217,1.1884615384615382,0.048,1.0696153846153844,4.357041142714217,4.42788729656037,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 11:00:00,3.717585649626715,20.000000000000007,16.0,3.913248052238647,30.0,45.0,0.0,43.592272902677124,30.0,30.0,58.592272902677124,0.0,30.0,45.0,0.3913248052238647,1.0499999999999996,0.048,0.9449999999999996,3.913248052238647,3.970248052238647,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 12:00:00,3.2515811702884285,20.0,19.0,3.422717021356241,30.0,45.0,0.0,38.83528575766567,30.0,30.0,53.83528575766567,0.0,30.0,45.0,0.3422717021356241,1.05,0.048,0.945,3.422717021356241,3.4797170213562407,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 13:00:00,3.2488779280384477,20.0,17.0,3.419871503198366,30.0,45.0,0.0,38.807249985054796,30.0,30.0,53.807249985054796,0.0,30.0,45.0,0.3419871503198366,1.05,0.048,0.945,3.419871503198366,3.476871503198366,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 14:00:00,3.0130521977306777,19.999999999999996,18.0,3.1716338923480816,30.0,45.0,0.0,36.34010515696406,30.0,30.0,51.34010515696406,0.0,30.0,45.0,0.31716338923480814,1.0500000000000003,0.048,0.9450000000000003,3.1716338923480816,3.228633892348082,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 15:00:00,2.7285513576921887,20.0,19.8,2.8721593238865144,30.0,45.0,0.0,33.30340025658573,30.0,30.0,48.30340025658573,0.0,30.0,45.0,0.28721593238865145,1.05,0.048,0.945,2.8721593238865144,2.929159323886515,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 16:00:00,2.732422438544862,20.0,18.0,2.8762341458366967,30.0,45.0,0.0,33.34519513129439,30.0,30.0,48.34519513129439,0.0,30.0,45.0,0.2876234145836697,1.05,0.048,0.945,2.8762341458366967,2.9332341458366966,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 17:00:00,2.6836368615218804,20.0,18.0,2.824880906865137,30.0,45.0,0.0,32.8174653722146,30.0,30.0,47.8174653722146,0.0,30.0,45.0,0.2824880906865137,1.05,0.048,0.945,2.824880906865137,2.881880906865137,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 18:00:00,2.554430666540768,20.0,18.8,2.688874385832387,30.0,45.0,0.0,31.408944407062407,30.0,30.0,46.40894440706241,0.0,30.0,45.0,0.2688874385832387,1.05,0.048,0.945,2.688874385832387,2.7458743858323875,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 19:00:00,2.6256498623205315,19.999999999999996,17.0,2.763841960337402,30.0,45.0,0.0,32.18731082717527,30.0,30.0,47.18731082717527,0.0,30.0,45.0,0.2763841960337402,1.0500000000000003,0.048,0.9450000000000003,2.763841960337402,2.8208419603374018,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 20:00:00,2.7200766836902894,20.0,16.0,2.863238614410831,30.0,45.0,0.0,33.21185398610223,30.0,30.0,48.21185398610223,0.0,30.0,45.0,0.2863238614410831,1.05,0.048,0.945,2.863238614410831,2.9202386144108314,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 21:00:00,2.596847672836385,20.0,17.2,2.7335238661435635,30.0,45.0,0.0,31.87312112566667,30.0,30.0,46.87312112566667,0.0,30.0,45.0,0.27335238661435635,1.05,0.048,0.945,2.7335238661435635,2.790523866143564,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 22:00:00,2.8067687467720046,20.0,15.0,2.9544934176547417,31.53846153846154,45.0,0.0,34.1452662537159,31.53846153846154,31.53846153846154,47.60680471525436,0.0,31.53846153846154,45.0,0.29544934176547416,1.0961538461538465,0.048,0.9865384615384619,2.9544934176547417,3.016108802270126,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 23:00:00,0.0,19.086575562405155,14.0,0.0,33.07692307692308,45.0,0.0,-6.82684887518969,33.07692307692308,33.07692307692308,19.086575562405155,0.0,33.07692307692308,45.0,0.0,1.1971131585633832,0.048,1.0774018427070449,0.0,0.07171131585633828,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 00:00:00,0.0,18.819323422737945,15.2,0.0,31.230769230769234,45.0,0.0,-7.36135315452411,31.230769230769234,31.230769230769234,18.819323422737945,0.0,31.230769230769234,45.0,0.0,1.1577636715588,0.048,1.04198730440292,0.0,0.06777636715587998,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 01:00:00,0.0,18.691721509122758,13.0,0.0,34.61538461538461,45.0,0.0,-7.616556981754485,34.61538461538461,34.61538461538461,18.691721509122758,0.0,34.61538461538461,45.0,0.0,1.266958247914173,0.048,1.1402624231227556,0.0,0.07869582479141735,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 02:00:00,0.0,18.611986031197176,13.0,0.0,34.61538461538461,45.0,0.0,-7.776027937605647,34.61538461538461,34.61538461538461,18.611986031197176,0.0,34.61538461538461,45.0,0.0,1.2717423765897078,0.048,1.144568138930737,0.0,0.0791742376589708,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 03:00:00,0.0,18.562016433870497,14.4,0.0,32.46153846153846,45.0,0.0,-7.875967132259007,32.46153846153846,32.46153846153846,18.562016433870497,0.0,32.46153846153846,45.0,0.0,1.2101251678139238,0.048,1.0891126510325315,0.0,0.0730125167813922,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 04:00:00,0.0,18.49702636122645,13.0,0.0,34.61538461538461,45.0,0.0,-8.0059472775471,34.61538461538461,34.61538461538461,18.49702636122645,0.0,34.61538461538461,45.0,0.0,1.2786399567879514,0.048,1.1507759611091561,0.0,0.07986399567879521,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 05:00:00,4.842555688337609,20.0,12.0,5.097427040355378,36.15384615384615,45.0,0.4601156490554201,54.5504981508453,36.15384615384615,36.15384615384615,63.39665199699915,0.0,36.15384615384615,45.0,0.5097427040355378,1.2346153846153847,0.048,1.1111538461538462,5.097427040355378,5.1728885788169165,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 06:00:00,3.7938504664550994,20.0,13.6,3.9935268067948413,33.69230769230769,45.0,0.0,44.35728175410213,33.69230769230769,33.69230769230769,55.66497406179444,0.0,33.69230769230769,45.0,0.39935268067948415,1.1607692307692308,0.048,1.0446923076923078,3.9935268067948413,4.061603729871765,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 07:00:00,3.956151012179515,19.999999999999996,12.0,4.164369486504753,36.15384615384615,45.0,3.6871968462832885,45.97363223199798,36.15384615384615,36.15384615384615,54.81978607815183,0.0,36.15384615384615,45.0,0.41643694865047526,1.234615384615385,0.048,1.1111538461538464,4.164369486504753,4.239831024966291,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 08:00:00,4.003781401213214,20.000000000000004,12.0,4.214506738119172,36.15384615384615,45.0,2.5142223174791396,46.44505735974002,36.15384615384615,36.15384615384615,55.291211205893866,0.0,36.15384615384615,45.0,0.4214506738119172,1.2346153846153844,0.048,1.111153846153846,4.214506738119172,4.28996827658071,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 09:00:00,4.082809198123699,19.999999999999996,12.8,4.297693892761789,34.92307692307692,45.0,1.6655777937830827,47.22439836918565,34.92307692307692,34.92307692307692,57.30132144610873,0.0,34.92307692307692,45.0,0.42976938927617886,1.1976923076923078,0.048,1.077923076923077,4.297693892761789,4.36946312353102,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 10:00:00,3.8393986369632636,20.0,15.0,4.041472249435015,31.53846153846154,45.0,0.0,44.812478888730325,31.53846153846154,31.53846153846154,58.274017350268785,0.0,31.53846153846154,45.0,0.40414722494350147,1.0961538461538465,0.048,0.9865384615384619,4.041472249435015,4.103087634050399,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 11:00:00,3.721020807046081,20.0,15.0,3.916864007416927,31.53846153846154,45.0,0.0,43.62680820270026,31.53846153846154,31.53846153846154,57.08834666423872,0.0,31.53846153846154,45.0,0.3916864007416927,1.0961538461538465,0.048,0.9865384615384619,3.916864007416927,3.9784793920323116,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 12:00:00,3.433408296261465,19.999999999999993,16.6,3.6141139960647,30.0,45.0,0.0,40.708968488940926,30.0,30.0,55.708968488940926,0.0,30.0,45.0,0.36141139960647,1.0500000000000005,0.048,0.9450000000000004,3.6141139960647,3.6711139960647,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 13:00:00,3.3119334102870135,20.0,16.0,3.4862456950389618,30.0,45.0,0.0,39.45981849455394,30.0,30.0,54.45981849455394,0.0,30.0,45.0,0.3486245695038962,1.05,0.048,0.945,3.4862456950389618,3.5432456950389617,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 14:00:00,3.1728637587782766,20.0,16.0,3.3398565881876596,30.0,45.0,0.0,38.01666959323626,30.0,30.0,53.01666959323626,0.0,30.0,45.0,0.33398565881876596,1.05,0.048,0.945,3.3398565881876596,3.3968565881876596,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 15:00:00,2.8452658389417005,19.999999999999996,18.2,2.995016672570211,30.0,45.0,0.0,34.55762307420869,30.0,30.0,49.55762307420869,0.0,30.0,45.0,0.2995016672570211,1.0500000000000003,0.048,0.9450000000000003,2.995016672570211,3.052016672570211,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 16:00:00,2.9563453701426545,20.0,16.0,3.1119424948870047,30.0,45.0,0.0,35.74030531268605,30.0,30.0,50.74030531268605,0.0,30.0,45.0,0.31119424948870045,1.05,0.048,0.945,3.1119424948870047,3.168942494887005,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 17:00:00,2.9316718723341926,20.0,16.0,3.085970391930729,30.0,45.0,0.0,35.47850151708647,30.0,30.0,50.47850151708647,0.0,30.0,45.0,0.3085970391930729,1.05,0.048,0.945,3.085970391930729,3.1429703919307292,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 18:00:00,2.924281146555289,20.0,15.8,3.0781906805845147,30.307692307692307,45.0,0.0,35.39998170622448,30.307692307692307,30.307692307692307,50.09228939853217,0.0,30.307692307692307,45.0,0.3078190680584515,1.0592307692307692,0.048,0.9533076923076922,3.0781906805845147,3.1361137575075912,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 19:00:00,3.04938170985276,20.0,14.0,3.209875484055537,33.07692307692308,45.0,0.0,36.722999968210985,33.07692307692308,33.07692307692308,48.646076891287905,0.0,33.07692307692308,45.0,0.32098754840555366,1.1423076923076925,0.048,1.028076923076923,3.209875484055537,3.276106253286306,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 20:00:00,3.1942820173466,20.0,13.0,3.362402123522737,34.61538461538461,45.0,0.0,38.23986676933151,34.61538461538461,34.61538461538461,48.6244821539469,0.0,34.61538461538461,45.0,0.3362402123522737,1.1884615384615382,0.048,1.0696153846153844,3.362402123522737,3.4332482773688904,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 21:00:00,3.140581986898688,20.0,14.0,3.3058757756828294,33.07692307692308,45.0,0.0,37.679606613889405,33.07692307692308,33.07692307692308,49.602683536966325,0.0,33.07692307692308,45.0,0.33058757756828294,1.1423076923076925,0.048,1.028076923076923,3.3058757756828294,3.372106544913599,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 22:00:00,3.269690555817674,20.0,13.0,3.4417795324396567,34.61538461538461,45.0,0.0,39.02296276195108,34.61538461538461,34.61538461538461,49.407578146566465,0.0,34.61538461538461,45.0,0.34417795324396566,1.1884615384615382,0.048,1.0696153846153844,3.4417795324396567,3.5126256862858103,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 23:00:00,0.0,18.961131415580034,12.0,0.0,36.15384615384615,45.0,0.0,-7.077737168839931,36.15384615384615,36.15384615384615,18.961131415580034,0.0,36.15384615384615,45.0,0.0,1.2969474996805828,0.048,1.1672527497125245,0.0,0.08169474996805826,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 00:00:00,0.0,18.654947444978724,13.6,0.0,33.69230769230769,45.0,0.0,-7.690105110042552,33.69230769230769,33.69230769230769,18.654947444978724,0.0,33.69230769230769,45.0,0.0,1.2414723840705073,0.048,1.1173251456634565,0.0,0.07614723840705073,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 01:00:00,0.0,18.51618547771362,12.0,0.0,36.15384615384615,45.0,0.0,-7.96762904457276,36.15384615384615,36.15384615384615,18.51618547771362,0.0,36.15384615384615,45.0,0.0,1.3236442559525676,0.048,1.1912798303573109,0.0,0.0843644255952567,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 02:00:00,0.0,18.42977706428644,12.0,0.0,36.15384615384615,45.0,0.0,-8.140445871427119,36.15384615384615,36.15384615384615,18.42977706428644,0.0,36.15384615384615,45.0,0.0,1.3288287607581983,0.048,1.1959458846823785,0.0,0.08488287607581979,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 03:00:00,0.0,18.37453121296941,13.4,0.0,34.0,45.0,0.0,-8.250937574061183,34.0,34.0,18.37453121296941,0.0,34.0,45.0,0.0,1.2675281272218355,0.048,1.140775314499652,0.0,0.07875281272218349,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 04:00:00,0.0,18.30464708105146,12.0,0.0,36.15384615384615,45.0,0.0,-8.39070583789708,36.15384615384615,36.15384615384615,18.30464708105146,0.0,36.15384615384615,45.0,0.0,1.3363365597522974,0.048,1.2027029037770676,0.0,0.08563365597522976,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 05:00:00,5.335894573171107,19.999999999999996,12.0,5.616731129653797,36.15384615384615,45.0,0.3418401623444435,59.16454275390336,36.15384615384615,36.15384615384615,68.0106966000572,0.0,36.15384615384615,45.0,0.5616731129653797,1.234615384615385,0.048,1.1111538461538464,5.616731129653797,5.692192668115335,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 06:00:00,4.177804947500961,20.0,13.2,4.397689418422065,34.30769230769231,45.0,1.2010038668865364,48.15661895197161,34.30769230769231,34.30769230769231,58.8489266442793,0.0,34.30769230769231,45.0,0.4397689418422065,1.1792307692307693,0.048,1.0613076923076923,4.397689418422065,4.467612495345142,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 07:00:00,4.2846083370356425,20.000000000000004,12.0,4.510114038984887,36.15384615384615,45.0,0.9259657096870282,49.198891279966105,36.15384615384615,36.15384615384615,58.04504512611995,0.0,36.15384615384615,45.0,0.4510114038984887,1.2346153846153844,0.048,1.111153846153846,4.510114038984887,4.585575577446425,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 08:00:00,4.313760172342185,20.000000000000004,12.0,4.540800181412827,36.15384615384615,45.0,0.8733139868364463,49.48233164018265,36.15384615384615,36.15384615384615,58.3284854863365,0.0,36.15384615384615,45.0,0.4540800181412827,1.2346153846153844,0.048,1.111153846153846,4.540800181412827,4.616261719874366,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 09:00:00,4.353404790550766,20.000000000000004,13.0,4.5825313584744904,34.61538461538461,45.0,0.8116683207951384,49.86708420969346,34.61538461538461,34.61538461538461,60.251699594308846,0.0,34.61538461538461,45.0,0.45825313584744903,1.188461538461538,0.048,1.0696153846153842,4.5825313584744904,4.653377512320644,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 10:00:00,4.436790198055454,20.0,12.0,4.67030547163732,36.15384615384615,45.0,0.7096097807377896,50.67371746539047,36.15384615384615,36.15384615384615,59.519871311544314,0.0,36.15384615384615,45.0,0.46703054716373205,1.2346153846153847,0.048,1.1111538461538462,4.67030547163732,4.7457670100988585,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 11:00:00,4.360792528146032,19.999999999999996,12.0,4.590307924364244,36.15384615384615,45.0,0.8012569428115742,49.93869293647151,36.15384615384615,36.15384615384615,58.78484678262536,0.0,36.15384615384615,45.0,0.4590307924364244,1.234615384615385,0.048,1.1111538461538464,4.590307924364244,4.665769462825782,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 12:00:00,4.005761735544729,20.0,14.6,4.216591300573398,32.15384615384615,45.0,2.481850803096809,46.46462974162614,32.15384615384615,32.15384615384615,59.31078358777999,0.0,32.15384615384615,45.0,0.42165913005733985,1.1146153846153848,0.048,1.0031538461538463,4.216591300573398,4.280052839034937,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 13:00:00,4.038325595801464,19.999999999999996,13.0,4.250869048212067,34.61538461538461,45.0,2.0516416106155906,46.78615127709459,34.61538461538461,34.61538461538461,57.170766661709976,0.0,34.61538461538461,45.0,0.4250869048212067,1.1884615384615385,0.048,1.0696153846153846,4.250869048212067,4.321715202058221,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 14:00:00,3.9700499338712016,20.0,13.0,4.178999930390739,34.61538461538461,45.0,3.2416817599078227,46.11133245448221,34.61538461538461,34.61538461538461,56.495947839097596,0.0,34.61538461538461,45.0,0.4178999930390739,1.1884615384615382,0.048,1.0696153846153844,4.178999930390739,4.249846084236892,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 15:00:00,3.7923562392004033,20.0,14.4,3.9919539360004244,32.46153846153846,45.0,0.0,44.34232752378634,32.46153846153846,32.46153846153846,56.88078906224788,0.0,32.46153846153846,45.0,0.3991953936000424,1.1238461538461535,0.048,1.0114615384615382,3.9919539360004244,4.05633855138504,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 16:00:00,3.832452359558981,20.0,13.0,4.034160378483137,34.61538461538461,45.0,0.0,44.74314038939241,34.61538461538461,34.61538461538461,55.127755774007795,0.0,34.61538461538461,45.0,0.4034160378483137,1.1884615384615382,0.048,1.0696153846153844,4.034160378483137,4.10500653232929,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 17:00:00,3.810577554531138,20.000000000000004,13.4,4.011134267927513,34.0,45.0,0.0,44.52459388081523,34.0,34.0,55.52459388081523,0.0,34.0,45.0,0.4011134267927513,1.1699999999999997,0.048,1.0529999999999997,4.011134267927513,4.080134267927513,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 18:00:00,3.771662679706047,20.000000000000004,13.8,3.970171241795839,33.38461538461539,45.0,0.0,44.13508621893206,33.38461538461539,33.38461538461539,55.75047083431667,0.0,33.38461538461539,45.0,0.3970171241795839,1.1515384615384614,0.048,1.0363846153846152,3.970171241795839,4.037325087949685,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 19:00:00,3.7917463499036765,20.0,13.0,3.991311947267028,34.61538461538461,45.0,0.0,44.336223359354534,34.61538461538461,34.61538461538461,54.72083874396992,0.0,34.61538461538461,45.0,0.3991311947267028,1.1884615384615382,0.048,1.0696153846153844,3.991311947267028,4.062158101113181,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 20:00:00,3.9219773172151933,20.0,12.0,4.1283971760159925,36.15384615384615,45.0,5.608299074515223,45.63458867572608,36.15384615384615,36.15384615384615,54.480742521879925,0.0,36.15384615384615,45.0,0.41283971760159927,1.2346153846153847,0.048,1.1111538461538462,4.1283971760159925,4.203858714477531,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 21:00:00,3.810336559054748,20.0,13.4,4.010880588478682,34.0,45.0,0.0,44.52218453673947,34.0,34.0,55.52218453673947,0.0,34.0,45.0,0.4010880588478682,1.17,0.048,1.053,4.010880588478682,4.079880588478682,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 22:00:00,3.961655836928826,20.000000000000004,12.0,4.170164038872449,36.15384615384615,45.0,3.4964281529374333,46.02818328928274,36.15384615384615,36.15384615384615,54.87433713543658,0.0,36.15384615384615,45.0,0.4170164038872449,1.2346153846153844,0.048,1.111153846153846,4.170164038872449,4.245625577333987,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 23:00:00,0.0,18.749134042662476,12.0,0.0,36.15384615384615,45.0,0.0,-7.501731914675048,36.15384615384615,36.15384615384615,18.749134042662476,0.0,36.15384615384615,45.0,0.0,1.3096673420556362,0.048,1.1787006078500726,0.0,0.08296673420556355,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 00:00:00,0.0,18.379366925672677,12.4,0.0,35.53846153846154,45.0,0.0,-8.241266148654645,35.53846153846154,35.53846153846154,18.379366925672677,0.0,35.53846153846154,45.0,0.0,1.3133918306134857,0.048,1.1820526475521371,0.0,0.08333918306134858,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 01:00:00,0.0,18.21135868533849,10.0,0.0,39.230769230769226,45.0,0.0,-8.577282629323022,39.230769230769226,39.230769230769226,18.21135868533849,0.0,39.230769230769226,45.0,0.0,1.4342415558027675,0.048,1.2908174002224908,0.0,0.09542415558027662,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 02:00:00,0.0,18.107998673859512,10.0,0.0,39.230769230769226,45.0,0.0,-8.784002652280975,39.230769230769226,39.230769230769226,18.107998673859512,0.0,39.230769230769226,45.0,0.0,1.440443156491506,0.048,1.2963988408423552,0.0,0.09604431564915061,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 03:00:00,0.0,18.05100327552368,12.4,0.0,35.53846153846154,45.0,0.0,-8.89799344895264,35.53846153846154,35.53846153846154,18.05100327552368,0.0,35.53846153846154,45.0,0.0,1.3330936496224255,0.048,1.199784284660183,0.0,0.0853093649622425,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 04:00:00,0.0,17.97855148304384,11.0,0.0,37.69230769230769,45.0,0.0,-9.042897033912318,37.69230769230769,37.69230769230769,17.97855148304384,0.0,37.69230769230769,45.0,0.0,1.4020561417866004,0.048,1.2618505276079404,0.0,0.09220561417866002,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 05:00:00,6.290275975300943,20.0,11.0,6.621343131895729,37.69230769230769,46.411303854325595,0.28540272120240195,66.41130385432561,37.69230769230769,37.69230769230769,75.13030001634351,0.0,37.69230769230769,46.411303854325595,0.6621343131895729,1.3231083463989988,0.048,1.190797511759099,6.621343131895729,6.705653966535629,0.0,24.0,0.0,37.69230769230769,46.411303854325595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 06:00:00,5.024240394061176,20.0,11.0,5.288674099011764,37.69230769230769,45.0,0.40483725990241803,56.26181372384511,37.69230769230769,37.69230769230769,63.569506031537415,0.0,37.69230769230769,45.0,0.5288674099011764,1.2807692307692307,0.048,1.1526923076923077,5.288674099011764,5.368751022088688,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 07:00:00,5.1197846321177805,20.0,10.0,5.389246981176611,39.230769230769226,45.0,0.38218968986560753,57.15601229748901,39.230769230769226,39.230769230769226,62.92524306671979,0.0,39.230769230769226,45.0,0.5389246981176611,1.3269230769230766,0.048,1.194230769230769,5.389246981176611,5.473939288868919,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
