timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-12 08:00:00,5.156299027947311,20.000000000000004,10.0,5.427683187312959,39.230769230769226,45.0,0.3744209028978536,57.49673080276371,39.230769230769226,39.230769230769226,63.26596157199448,0.0,39.230769230769226,45.0,0.5427683187312959,1.3269230769230766,0.048,1.194230769230769,5.427683187312959,5.512375495005267,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 09:00:00,5.223805513422852,20.0,10.8,5.4987426457082655,38.0,45.0,0.3611604840774999,58.125177291583384,38.0,38.0,65.12517729158338,0.0,38.0,45.0,0.5498742645708266,1.29,0.048,1.161,5.4987426457082655,5.579742645708265,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 10:00:00,5.276765557548525,20.0,10.0,5.554490060577395,39.230769230769226,45.0,0.3516480144580916,58.61689332407255,39.230769230769226,39.230769230769226,64.38612409330332,0.0,39.230769230769226,45.0,0.5554490060577395,1.3269230769230766,0.048,1.194230769230769,5.554490060577395,5.639182368269703,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 11:00:00,5.208825309977685,20.0,10.0,5.482974010502827,39.230769230769226,45.0,0.3639877081501417,57.98588283987428,39.230769230769226,39.230769230769226,63.75511360910505,0.0,39.230769230769226,45.0,0.5482974010502827,1.3269230769230766,0.048,1.194230769230769,5.482974010502827,5.567666318195134,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 12:00:00,4.96996081800214,19.999999999999996,11.6,5.231537703160147,36.76923076923077,45.0,0.4194493071905697,55.75206519241834,36.76923076923077,36.76923076923077,63.982834423187576,0.0,36.76923076923077,45.0,0.5231537703160147,1.2530769230769234,0.048,1.127769230769231,5.231537703160147,5.30884539546784,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 13:00:00,4.800909019548932,20.000000000000004,12.0,5.053588441630454,36.15384615384615,45.0,0.475804986561899,54.15614985775164,36.15384615384615,36.15384615384615,63.00230370390549,0.0,36.15384615384615,45.0,0.5053588441630454,1.2346153846153844,0.048,1.111153846153846,5.053588441630454,5.1290499800919935,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 14:00:00,4.699418555464673,20.0,12.0,4.94675637417334,36.15384615384615,45.0,0.5205735930700657,53.191819959594966,36.15384615384615,36.15384615384615,62.03797380574881,0.0,36.15384615384615,45.0,0.494675637417334,1.2346153846153847,0.048,1.1111538461538462,4.94675637417334,5.022217912634878,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 15:00:00,4.55659111393171,20.0,12.8,4.796411698875485,34.92307692307692,45.0,0.6057014627713875,51.82652746540421,34.92307692307692,34.92307692307692,61.90345054232729,0.0,34.92307692307692,45.0,0.47964116988754846,1.1976923076923076,0.048,1.077923076923077,4.796411698875485,4.868180929644715,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 16:00:00,4.527432875671469,20.0,12.0,4.765718816496283,36.15384615384615,45.0,0.6275593833591845,51.54659686242245,36.15384615384615,36.15384615384615,60.392750708576294,0.0,36.15384615384615,45.0,0.47657188164962827,1.2346153846153847,0.048,1.1111538461538462,4.765718816496283,4.841180354957821,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 17:00:00,4.548231445449121,20.0,12.0,4.787612047841179,36.15384615384615,45.0,0.6117788072590147,51.746313727132645,36.15384615384615,36.15384615384615,60.59246757328649,0.0,36.15384615384615,45.0,0.47876120478411793,1.2346153846153847,0.048,1.1111538461538462,4.787612047841179,4.8630735863027175,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 18:00:00,4.566974644298898,20.0,11.8,4.807341730840945,36.46153846153846,45.0,0.5983528980300205,51.926113546768505,36.46153846153846,36.46153846153846,60.464575085230045,0.0,36.46153846153846,45.0,0.4807341730840945,1.2438461538461536,0.048,1.1194615384615383,4.807341730840945,4.883726346225561,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 19:00:00,4.596721893231812,20.0,11.0,4.838654624454539,37.69230769230769,45.0,0.5784471334047786,52.21112396572261,37.69230769230769,37.69230769230769,59.51881627341491,0.0,37.69230769230769,45.0,0.48386546244545386,1.2807692307692307,0.048,1.1526923076923077,4.838654624454539,4.918731547531461,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 20:00:00,4.628378272617284,20.000000000000007,11.0,4.871977129070825,37.69230769230769,45.0,0.5589570528196882,52.51395883189008,37.69230769230769,37.69230769230769,59.821651139582386,0.0,37.69230769230769,45.0,0.4871977129070825,1.2807692307692304,0.048,1.1526923076923075,4.871977129070825,4.952054052147749,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 21:00:00,4.658959839064068,20.0,11.0,4.904168251646388,37.69230769230769,45.0,0.5415961810381212,52.80605809168681,37.69230769230769,37.69230769230769,60.113750399379114,0.0,37.69230769230769,45.0,0.49041682516463875,1.2807692307692307,0.048,1.1526923076923077,4.904168251646388,4.984245174723311,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 22:00:00,4.675098799553889,20.0,11.0,4.921156631109357,37.69230769230769,45.0,0.5329598104560426,52.960030611874174,37.69230769230769,37.69230769230769,60.26772291956648,0.0,37.69230769230769,45.0,0.4921156631109357,1.2807692307692307,0.048,1.1526923076923077,4.921156631109357,5.00123355418628,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 23:00:00,0.0,18.504090816770816,10.0,0.0,39.230769230769226,45.0,0.0,-7.991818366458368,39.230769230769226,39.230769230769226,18.504090816770816,0.0,39.230769230769226,45.0,0.0,1.4166776279168278,0.048,1.275009865125145,0.0,0.09366776279168287,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 00:00:00,0.0,18.061494314941235,10.4,0.0,38.61538461538461,45.0,0.0,-8.877011370117529,38.61538461538461,38.61538461538461,18.061494314941235,0.0,38.61538461538461,45.0,0.0,1.4247718795650641,0.048,1.2822946916085578,0.0,0.09447718795650628,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 01:00:00,0.0,17.88899932367859,10.0,0.0,39.230769230769226,45.0,0.0,-9.22200135264282,39.230769230769226,39.230769230769226,17.88899932367859,0.0,39.230769230769226,45.0,0.0,1.4535831175023612,0.048,1.3082248057521253,0.0,0.0973583117502359,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 02:00:00,0.0,17.77193855560175,10.0,0.0,39.230769230769226,45.0,0.0,-9.4561228887965,39.230769230769226,39.230769230769226,17.77193855560175,0.0,39.230769230769226,45.0,0.0,1.4606067635869717,0.048,1.3145460872282746,0.0,0.09806067635869709,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 03:00:00,0.0,17.681523451799798,9.6,0.0,39.84615384615385,45.0,0.0,-9.636953096400404,39.84615384615385,39.84615384615385,17.681523451799798,0.0,39.84615384615385,45.0,0.0,1.4844932082766271,0.048,1.3360438874489646,0.0,0.10044932082766245,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 04:00:00,0.0,17.59379256167756,9.0,0.0,40.769230769230774,45.0,0.0,-9.81241487664488,40.769230769230774,40.769230769230774,17.59379256167756,0.0,40.769230769230774,45.0,0.0,1.5174493693762696,0.048,1.3657044324386427,0.0,0.10374493693762687,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 05:00:00,6.508947402224467,19.999999999999996,9.0,6.851523581288912,40.769230769230774,47.381130606693645,0.2953242922969359,67.38113060669365,40.769230769230774,40.769230769230774,73.99303044415652,0.0,40.769230769230774,47.381130606693645,0.6851523581288912,1.4445108412777328,0.048,1.3000597571499595,6.851523581288912,6.947974665416686,0.0,24.0,0.0,40.769230769230774,47.381130606693645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 06:00:00,4.826614148534576,20.0,10.4,5.080646472141659,38.61538461538461,45.0,0.46596110999178336,54.39964206127678,38.61538461538461,38.61538461538461,60.784257445892166,0.0,38.61538461538461,45.0,0.5080646472141659,1.3084615384615383,0.048,1.1776153846153845,5.080646472141659,5.1634926259878124,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 07:00:00,5.8384481896741,19.999999999999996,9.0,6.145734936499053,40.769230769230774,45.0,0.28234372332316976,63.76453032740798,40.769230769230774,40.769230769230774,67.99529955817721,0.0,40.769230769230774,45.0,0.6145734936499052,1.3730769230769233,0.048,1.235769230769231,6.145734936499053,6.235042628806745,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 08:00:00,5.8590450082824965,20.0,9.0,6.167415798192102,40.769230769230774,45.0,0.28055094728224633,63.95105972218761,40.769230769230774,40.769230769230774,68.18182895295683,0.0,40.769230769230774,45.0,0.6167415798192102,1.3730769230769233,0.048,1.235769230769231,6.167415798192102,6.256723490499795,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 09:00:00,5.759093090241994,20.0,10.4,6.0622032528863095,38.61538461538461,45.0,0.2896202564549579,63.04444672116267,38.61538461538461,38.61538461538461,69.42906210577806,0.0,38.61538461538461,45.0,0.6062203252886309,1.3084615384615383,0.048,1.1776153846153845,6.0622032528863095,6.145049406732463,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 10:00:00,5.88080090194256,20.0,9.0,6.190316738886906,40.769230769230774,45.0,0.2786976064199862,64.14792170577323,40.769230769230774,40.769230769230774,68.37869093654245,0.0,40.769230769230774,45.0,0.6190316738886905,1.3730769230769233,0.048,1.235769230769231,6.190316738886906,6.279624431194598,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 11:00:00,5.713661872050058,20.0,10.0,6.014380917947429,39.230769230769226,45.0,0.29407081656935546,62.63116516167037,39.230769230769226,39.230769230769226,68.40039593090114,0.0,39.230769230769226,45.0,0.601438091794743,1.3269230769230766,0.048,1.194230769230769,6.014380917947429,6.099073225639737,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 12:00:00,5.477246055932914,20.0,11.4,5.7655221641399095,37.07692307692308,45.0,0.3213244149780593,60.46809858207071,37.07692307692308,37.07692307692308,68.39117550514763,0.0,37.07692307692308,45.0,0.5765522164139909,1.2623076923076924,0.048,1.1360769230769232,5.7655221641399095,5.843752933370678,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 13:00:00,5.532979826795843,20.0,10.0,5.824189291364045,39.230769230769226,45.0,0.314197249319312,60.979938870439355,39.230769230769226,39.230769230769226,66.74916963967013,0.0,39.230769230769226,45.0,0.5824189291364046,1.3269230769230766,0.048,1.194230769230769,5.824189291364045,5.908881599056353,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 14:00:00,5.483593815027623,20.0,10.0,5.77220401581855,39.230769230769226,45.0,0.3204877118332522,60.52645471555604,39.230769230769226,39.230769230769226,66.29568548478682,0.0,39.230769230769226,45.0,0.5772204015818551,1.3269230769230766,0.048,1.194230769230769,5.77220401581855,5.856896323510858,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 15:00:00,5.3688137358331405,20.0,11.0,5.651382879824358,37.69230769230769,45.0,0.3367156531129989,59.46883074163787,37.69230769230769,37.69230769230769,66.77652304933018,0.0,37.69230769230769,45.0,0.5651382879824358,1.2807692307692307,0.048,1.1526923076923077,5.651382879824358,5.731459802901281,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 16:00:00,5.445210148676449,19.999999999999996,10.0,5.731800156501525,39.230769230769226,45.0,0.3256504148857809,60.17334787735467,39.230769230769226,39.230769230769226,65.94257864658545,0.0,39.230769230769226,45.0,0.5731800156501525,1.3269230769230769,0.048,1.1942307692307692,5.731800156501525,5.816492464193833,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 17:00:00,5.436969536016076,20.0,10.0,5.723125827385344,39.230769230769226,45.0,0.3267919063424179,60.097464367337935,39.230769230769226,39.230769230769226,65.86669513656871,0.0,39.230769230769226,45.0,0.5723125827385344,1.3269230769230766,0.048,1.194230769230769,5.723125827385344,5.807818135077651,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 18:00:00,5.411460309293672,20.0,10.4,5.6962740097828135,38.61538461538461,45.0,0.33040308416225833,59.86239468789181,38.61538461538461,38.61538461538461,66.2470100725072,0.0,38.61538461538461,45.0,0.5696274009782814,1.3084615384615383,0.048,1.1776153846153845,5.6962740097828135,5.779120163628967,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 19:00:00,5.45393645863127,20.0,10.0,5.740985745927653,39.230769230769226,45.0,0.3244546400283545,60.25367503638897,39.230769230769226,39.230769230769226,66.02290580561974,0.0,39.230769230769226,45.0,0.5740985745927654,1.3269230769230766,0.048,1.194230769230769,5.740985745927653,5.825678053619961,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 20:00:00,5.470879950739091,20.0,10.0,5.75882100077799,39.230769230769226,45.0,0.322170228795109,60.4095581125124,39.230769230769226,39.230769230769226,66.17878888174317,0.0,39.230769230769226,45.0,0.575882100077799,1.3269230769230766,0.048,1.194230769230769,5.75882100077799,5.843513308470298,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 21:00:00,4.566842363048321,20.0,10.0,4.807202487419285,39.230769230769226,45.0,0.5984451576861686,51.924845196148596,39.230769230769226,39.230769230769226,57.69407596537937,0.0,39.230769230769226,45.0,0.4807202487419285,1.3269230769230766,0.048,1.194230769230769,4.807202487419285,4.891894795111592,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 22:00:00,4.601101193572332,20.000000000000007,9.0,4.843264414286666,40.769230769230774,45.0,0.5756516290888352,52.25304634325329,40.769230769230774,40.769230769230774,56.483815574022515,0.0,40.769230769230774,45.0,0.4843264414286666,1.3730769230769229,0.048,1.2357692307692305,4.843264414286666,4.932572106594358,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 23:00:00,0.0,18.228070873933646,9.0,0.0,40.769230769230774,45.0,0.0,-8.543858252132708,40.769230769230774,40.769230769230774,18.228070873933646,0.0,40.769230769230774,45.0,0.0,1.4793926706409044,0.048,1.331453403576814,0.0,0.0999392670640904,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 00:00:00,0.0,17.716347939530973,9.8,0.0,39.53846153846153,45.0,0.0,-9.567304120938054,39.53846153846153,39.53846153846153,17.716347939530973,0.0,39.53846153846153,45.0,0.0,1.4731729697819875,0.048,1.325855672803789,0.0,0.09931729697819858,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 01:00:00,0.0,17.52136972767515,9.0,0.0,40.769230769230774,45.0,0.0,-9.9572605446497,40.769230769230774,40.769230769230774,17.52136972767515,0.0,40.769230769230774,45.0,0.0,1.5217947394164142,0.048,1.3696152654747726,0.0,0.10417947394164151,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 02:00:00,0.0,17.39584314667674,9.0,0.0,40.769230769230774,45.0,0.0,-10.208313706646521,40.769230769230774,40.769230769230774,17.39584314667674,0.0,40.769230769230774,45.0,0.0,1.5293263342763188,0.048,1.3763937008486868,0.0,0.10493263342763193,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 03:00:00,0.0,17.31747107658465,10.0,0.0,39.230769230769226,45.0,0.0,-10.365057846830702,39.230769230769226,39.230769230769226,17.31747107658465,0.0,39.230769230769226,45.0,0.0,1.487874812327998,0.048,1.339087331095198,0.0,0.10078748123279979,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 04:00:00,0.0,17.23536168694899,9.0,0.0,40.769230769230774,45.0,0.0,-10.529276626102018,40.769230769230774,40.769230769230774,17.23536168694899,0.0,40.769230769230774,45.0,0.0,1.5389552218599838,0.048,1.3850596996739852,0.0,0.10589552218599851,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 05:00:00,7.430005443110959,20.0,9.0,7.82105836116943,40.769230769230774,52.774498641602605,0.39141337894217226,70.0,40.769230769230774,40.769230769230774,82.00526787237183,0.0,40.769230769230774,52.774498641602605,0.7821058361169431,1.6063118823250013,0.048,1.445680694092501,7.82105836116943,7.93368954940193,0.0,24.0,0.0,40.769230769230774,52.774498641602605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 06:00:00,5.4703014396853655,20.0,10.4,5.758212041774069,38.61538461538461,45.0,0.32224742589935645,60.404237548918175,38.61538461538461,38.61538461538461,66.78885293353356,0.0,38.61538461538461,45.0,0.5758212041774069,1.3084615384615383,0.048,1.1776153846153845,5.758212041774069,5.8410581956202225,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 07:00:00,6.475279802541143,20.0,9.0,6.816084002674888,40.769230769230774,47.23230757544687,0.29379672425322795,67.23230757544687,40.769230769230774,40.769230769230774,73.69538438166296,0.0,40.769230769230774,47.23230757544687,0.6816084002674888,1.4400461503403292,0.048,1.2960415353062962,6.816084002674888,6.912088617708921,0.0,24.0,0.0,40.769230769230774,47.23230757544687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 08:00:00,6.468290332156942,20.0,9.0,6.80872666542836,40.769230769230774,47.20138921601064,0.29347959764777437,67.20138921601063,40.769230769230774,40.769230769230774,73.63354766279049,0.0,40.769230769230774,47.20138921601064,0.680872666542836,1.4391185995572422,0.048,1.295206739601518,6.80872666542836,6.904638525384083,0.0,24.0,0.0,40.769230769230774,47.20138921601064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 09:00:00,6.298928061942533,20.0,10.8,6.630450591518455,38.0,46.44982286693198,0.2857952841171748,66.44982286693198,38.0,38.0,74.89964573386396,0.0,38.0,46.44982286693198,0.6630450591518455,1.3334946860079595,0.048,1.2001452174071636,6.630450591518455,6.715800060119252,0.0,24.0,0.0,38.0,46.44982286693198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 10:00:00,6.43605756327591,20.0,9.0,6.774797435027274,40.769230769230774,47.05870561310353,0.29201713082014097,67.05870561310354,40.769230769230774,40.769230769230774,73.3481804569763,0.0,40.769230769230774,47.05870561310353,0.6774797435027274,1.434838091470029,0.048,1.2913542823230262,6.774797435027274,6.870281244174277,0.0,24.0,0.0,40.769230769230774,47.05870561310353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 11:00:00,6.265701589222638,20.0,10.0,6.59547535707646,39.230769230769226,46.30183214595202,0.28428773090846793,66.30183214595203,39.230769230769226,39.230769230769226,73.37289506113483,0.0,39.230769230769226,46.30183214595202,0.659547535707646,1.3659780413016374,0.048,1.2293802371714735,6.59547535707646,6.684073161206624,0.0,24.0,0.0,39.230769230769226,46.30183214595202,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 12:00:00,6.0189974149383,20.000000000000004,11.6,6.335786752566632,36.76923076923077,45.19726274179334,0.27309425657614794,65.19726274179334,36.76923076923077,36.76923076923077,73.6252947143559,0.0,36.76923076923077,45.19726274179334,0.6335786752566632,1.2589948053307232,0.048,1.1330953247976507,6.335786752566632,6.413686233099704,0.0,24.0,0.0,36.76923076923077,45.19726274179334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 13:00:00,6.0871380730260825,20.0,10.0,6.407513761080087,39.230769230769226,45.50337636190436,0.2761859379775898,65.50337636190437,39.230769230769226,39.230769230769226,71.7759834930395,0.0,39.230769230769226,45.50337636190436,0.6407513761080087,1.3420243677802075,0.048,1.2078219310021867,6.407513761080087,6.493716197858108,0.0,24.0,0.0,39.230769230769226,45.50337636190436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 14:00:00,6.0193956746579795,20.0,10.0,6.336205973324189,39.230769230769226,45.19905419079407,0.27311232643638744,65.19905419079407,39.230769230769226,39.230769230769226,71.16733915081892,0.0,39.230769230769226,45.19905419079407,0.6336205973324189,1.3328947026468991,0.048,1.199605232382209,6.336205973324189,6.42149544358888,0.0,24.0,0.0,39.230769230769226,45.19905419079407,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 15:00:00,5.680788801449921,20.000000000000004,12.8,5.979777685736759,34.92307692307692,45.0,0.2974316137090246,62.33165045666348,34.92307692307692,34.92307692307692,72.40857353358656,0.0,34.92307692307692,45.0,0.5979777685736759,1.1976923076923074,0.048,1.0779230769230765,5.979777685736759,6.051546916505989,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 16:00:00,5.668041936177154,20.000000000000004,12.0,5.966359932818057,36.15384615384615,45.0,0.2987681272201944,62.21540307208622,36.15384615384615,36.15384615384615,71.06155691824006,0.0,36.15384615384615,45.0,0.5966359932818057,1.2346153846153844,0.048,1.111153846153846,5.966359932818057,6.0418214712795955,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 17:00:00,5.610254454437567,20.0,12.0,5.905531004671123,36.15384615384615,45.0,0.30507459244352303,61.687640105490914,36.15384615384615,36.15384615384615,70.53379395164475,0.0,36.15384615384615,45.0,0.5905531004671123,1.2346153846153847,0.048,1.1111538461538462,5.905531004671123,5.980992543132661,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 18:00:00,5.458815103179162,20.0,13.0,5.746121161241223,34.61538461538461,45.0,0.3237918607857215,60.298570857178234,34.61538461538461,34.61538461538461,70.68318624179362,0.0,34.61538461538461,45.0,0.5746121161241222,1.1884615384615382,0.048,1.0696153846153844,5.746121161241223,5.816967315087376,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 19:00:00,5.505855182919493,20.0,12.0,5.795637034652098,36.15384615384615,45.0,0.3176049658654173,60.7309845876058,36.15384615384615,36.15384615384615,69.57713843375964,0.0,36.15384615384615,45.0,0.5795637034652098,1.2346153846153847,0.048,1.1111538461538462,5.795637034652098,5.8710985731136365,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 20:00:00,5.474490574867382,20.0,12.0,5.7626216577551395,36.15384615384615,45.0,0.32168968656974756,60.44276207341552,36.15384615384615,36.15384615384615,69.28891591956938,0.0,36.15384615384615,45.0,0.5762621657755139,1.2346153846153847,0.048,1.1111538461538462,5.7626216577551395,5.838083196216678,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 21:00:00,4.6701647247373455,20.0,12.0,4.915962868144574,36.15384615384615,45.0,0.5355636081947744,52.91297048458401,36.15384615384615,36.15384615384615,61.759124330737855,0.0,36.15384615384615,45.0,0.49159628681445744,1.2346153846153847,0.048,1.1111538461538462,4.915962868144574,4.991424406606113,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 22:00:00,4.631064007822677,20.0,12.0,4.874804218760713,36.15384615384615,45.0,0.5573771888221473,52.53962938247743,36.15384615384615,36.15384615384615,61.385783228631276,0.0,36.15384615384615,45.0,0.48748042187607127,1.2346153846153847,0.048,1.1111538461538462,4.874804218760713,4.950265757222251,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 23:00:00,0.0,18.226450302272212,11.0,0.0,37.69230769230769,45.0,0.0,-8.547099395455575,37.69230769230769,37.69230769230769,18.226450302272212,0.0,37.69230769230769,45.0,0.0,1.3871822126328979,0.048,1.248463991369608,0.0,0.09071822126328977,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 00:00:00,0.0,17.743131837964956,13.0,0.0,34.61538461538461,45.0,0.0,-9.513736324070088,34.61538461538461,34.61538461538461,17.743131837964956,0.0,34.61538461538461,45.0,0.0,1.3238736281836412,0.048,1.191486265365277,0.0,0.08438736281836423,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 01:00:00,0.0,17.587422081766945,13.0,0.0,34.61538461538461,45.0,0.0,-9.82515583646611,34.61538461538461,34.61538461538461,17.587422081766945,0.0,34.61538461538461,45.0,0.0,1.333216213555522,0.048,1.1998945921999697,0.0,0.0853216213555521,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 02:00:00,0.0,17.51708868808987,13.0,0.0,34.61538461538461,45.0,0.0,-9.965822623820259,34.61538461538461,34.61538461538461,17.51708868808987,0.0,34.61538461538461,45.0,0.0,1.337436217176146,0.048,1.2036925954585314,0.0,0.08574362171761463,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 03:00:00,0.0,17.505748540273892,16.0,0.0,30.0,45.0,0.0,-9.988502919452216,30.0,30.0,17.505748540273892,0.0,30.0,45.0,0.0,1.1996550875835665,0.048,1.0796895788252099,0.0,0.07196550875835661,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 04:00:00,0.0,17.47112145698519,14.0,0.0,33.07692307692308,45.0,0.0,-10.057757086029618,33.07692307692308,33.07692307692308,17.47112145698519,0.0,33.07692307692308,45.0,0.0,1.294040404888581,0.048,1.1646363643997228,0.0,0.08140404048885808,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 05:00:00,7.325017861572293,20.0,14.0,7.71054511744452,33.07692307692308,51.873314297767806,0.36669812464122287,70.0,33.07692307692308,33.07692307692308,88.79639122084473,0.0,33.07692307692308,51.873314297767806,0.7710545117444519,1.3485071212407265,0.048,1.2136564091166537,7.71054511744452,7.797395829568593,0.0,24.0,0.0,33.07692307692308,51.873314297767806,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 06:00:00,5.372219601032034,20.0,16.2,5.654968001086352,30.0,45.0,0.33619831164170694,59.50028821062304,30.0,30.0,74.50028821062304,0.0,30.0,45.0,0.5654968001086351,1.05,0.048,0.945,5.654968001086352,5.711968001086351,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 07:00:00,5.463507101878466,20.0,14.0,5.751060107240491,33.07692307692308,45.0,0.3231582812660507,60.3417403318673,33.07692307692308,33.07692307692308,72.26481725494422,0.0,33.07692307692308,45.0,0.5751060107240491,1.1423076923076925,0.048,1.028076923076923,5.751060107240491,5.817290876471261,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 08:00:00,5.393293595104924,19.999999999999996,14.0,5.6771511527420255,33.07692307692308,45.0,0.3330487997799764,59.69483098141336,33.07692307692308,33.07692307692308,71.61790790449028,0.0,33.07692307692308,45.0,0.5677151152742026,1.1423076923076927,0.048,1.0280769230769236,5.6771511527420255,5.743381921972794,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 09:00:00,5.167999610792659,20.000000000000004,16.6,5.439999590308062,30.0,45.0,0.3720238180177158,57.605791866282516,30.0,30.0,72.60579186628252,0.0,30.0,45.0,0.5439999590308062,1.0499999999999998,0.048,0.9449999999999998,5.439999590308062,5.496999590308063,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 10:00:00,5.2158197480699675,19.999999999999993,15.0,5.490336576915755,31.53846153846154,45.0,0.36265981297944955,58.05093259249941,31.53846153846154,31.53846153846154,71.51247105403786,0.0,31.53846153846154,45.0,0.5490336576915755,1.096153846153847,0.048,0.9865384615384621,5.490336576915755,5.55195196153114,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 11:00:00,5.085039944718424,20.0,15.0,5.352673626019393,31.53846153846154,45.0,0.3900145593927439,56.831286049214626,31.53846153846154,31.53846153846154,70.29282451075309,0.0,31.53846153846154,45.0,0.5352673626019393,1.0961538461538465,0.048,0.9865384615384619,5.352673626019393,5.414289010634778,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 12:00:00,4.727274021167921,20.000000000000004,17.2,4.9760779170188645,30.0,45.0,0.5072411680013452,53.45696803191311,30.0,30.0,68.4569680319131,0.0,30.0,45.0,0.49760779170188646,1.0499999999999998,0.048,0.9449999999999998,4.9760779170188645,5.033077917018865,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 13:00:00,4.766434621401951,19.999999999999996,15.0,5.017299601475737,31.53846153846154,45.0,0.489885676573269,53.82911765738747,31.53846153846154,31.53846153846154,67.29065611892594,0.0,31.53846153846154,45.0,0.5017299601475738,1.0961538461538467,0.048,0.986538461538462,5.017299601475737,5.078914986091122,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 14:00:00,4.6289436614893145,20.0,15.0,4.87257227525191,31.53846153846154,45.0,0.5586235493541909,52.51936316610798,31.53846153846154,31.53846153846154,65.98090162764643,0.0,31.53846153846154,45.0,0.487257227525191,1.0961538461538465,0.048,0.9865384615384619,4.87257227525191,4.934187659867295,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 15:00:00,4.30853150119354,20.0,17.0,4.535296317045832,30.0,45.0,0.8822554224674287,49.43152640922895,30.0,30.0,64.43152640922895,0.0,30.0,45.0,0.4535296317045832,1.05,0.048,0.945,4.535296317045832,4.5922963170458315,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 16:00:00,4.443890479516175,20.0,14.0,4.677779452122289,33.07692307692308,45.0,0.7022640112772072,50.742239995859734,33.07692307692308,33.07692307692308,62.665316918936654,0.0,33.07692307692308,45.0,0.46777794521222893,1.1423076923076925,0.048,1.028076923076923,4.677779452122289,4.744010221353059,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 17:00:00,4.313133170803707,20.0,15.0,4.540140179793376,31.53846153846154,45.0,0.874375351495361,49.476240028271775,31.53846153846154,31.53846153846154,62.937778489810235,0.0,31.53846153846154,45.0,0.4540140179793376,1.0961538461538465,0.048,0.9865384615384619,4.540140179793376,4.60175556440876,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 18:00:00,4.178289841012288,20.000000000000004,15.8,4.398199832644513,30.307692307692307,45.0,1.1993401322368291,48.161364718776255,30.307692307692307,30.307692307692307,62.85367241108395,0.0,30.307692307692307,45.0,0.4398199832644513,1.059230769230769,0.048,0.9533076923076921,4.398199832644513,4.456122909567591,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 19:00:00,4.3573093261932545,20.000000000000004,13.0,4.586641395992899,34.61538461538461,45.0,0.8061272936563445,49.90493404026556,34.61538461538461,34.61538461538461,60.289549424880946,0.0,34.61538461538461,45.0,0.4586641395992899,1.188461538461538,0.048,1.0696153846153842,4.586641395992899,4.657487549839052,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 20:00:00,4.361477242961438,20.000000000000007,13.0,4.591028676801514,34.61538461538461,45.0,0.8003074862336076,49.94532840208245,34.61538461538461,34.61538461538461,60.32994378669784,0.0,34.61538461538461,45.0,0.4591028676801514,1.1884615384615378,0.048,1.069615384615384,4.591028676801514,4.661874830647668,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 21:00:00,4.042736643048959,20.000000000000004,16.0,4.255512255841009,30.0,45.0,2.005044185073851,46.82965795738994,30.0,30.0,61.82965795738994,0.0,30.0,45.0,0.4255512255841009,1.0499999999999998,0.048,0.9449999999999998,4.255512255841009,4.312512255841009,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 22:00:00,4.304274970148823,20.0,13.0,4.530815758051393,34.61538461538461,45.0,0.8896893627816669,49.39015662869187,34.61538461538461,34.61538461538461,59.774772013307256,0.0,34.61538461538461,45.0,0.4530815758051393,1.1884615384615382,0.048,1.0696153846153844,4.530815758051393,4.601661911897547,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 23:00:00,0.0,18.608277883173166,13.0,0.0,34.61538461538461,45.0,0.0,-7.783444233653668,34.61538461538461,34.61538461538461,18.608277883173166,0.0,34.61538461538461,45.0,0.0,1.2719648654711484,0.048,1.1447683789240335,0.0,0.07919648654711486,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 00:00:00,0.0,18.22119231797734,14.4,0.0,32.46153846153846,45.0,0.0,-8.557615364045319,32.46153846153846,32.46153846153846,18.22119231797734,0.0,32.46153846153846,45.0,0.0,1.2305746147675132,0.048,1.107517153290762,0.0,0.07505746147675119,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 01:00:00,0.0,18.08687778612297,14.0,0.0,33.07692307692308,45.0,0.0,-8.826244427754062,33.07692307692308,33.07692307692308,18.08687778612297,0.0,33.07692307692308,45.0,0.0,1.2570950251403141,0.048,1.1313855226262826,0.0,0.07770950251403153,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 02:00:00,0.0,17.996247716608867,12.0,0.0,36.15384615384615,45.0,0.0,-9.007504566782266,36.15384615384615,36.15384615384615,17.996247716608867,0.0,36.15384615384615,45.0,0.0,1.3548405216188528,0.048,1.2193564694569676,0.0,0.08748405216188515,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 03:00:00,0.0,17.936966402664467,12.8,0.0,34.92307692307692,45.0,0.0,-9.126067194671066,34.92307692307692,34.92307692307692,17.936966402664467,0.0,34.92307692307692,45.0,0.0,1.3214743235324395,0.048,1.1893268911791957,0.0,0.08414743235324385,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 04:00:00,0.0,17.872496718768566,12.0,0.0,36.15384615384615,45.0,0.0,-9.255006562462867,36.15384615384615,36.15384615384615,17.872496718768566,0.0,36.15384615384615,45.0,0.0,1.3622655814892708,0.048,1.2260390233403438,0.0,0.08822655814892699,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 05:00:00,6.5936960126410815,20.0,11.0,6.940732644885349,37.69230769230769,47.754966862874525,0.2991695105554032,67.75496686287451,37.69230769230769,37.69230769230769,77.81762603344134,0.0,37.69230769230769,47.754966862874525,0.6940732644885349,1.3634182366554664,0.048,1.2270764129899197,6.940732644885349,7.0290744685508955,0.0,24.0,0.0,37.69230769230769,47.754966862874525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 06:00:00,5.166921172671289,20.0,11.8,5.438864392285567,36.46153846153846,45.0,0.37224294919450734,57.595742136666274,36.46153846153846,36.46153846153846,66.13420367512782,0.0,36.46153846153846,45.0,0.5438864392285567,1.2438461538461536,0.048,1.1194615384615383,5.438864392285567,5.5152490076701834,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 07:00:00,5.312317728267296,20.0,10.2,5.591913398176102,38.92307692307692,45.0,0.3456543840699329,58.94634415356458,38.92307692307692,38.92307692307692,65.02326723048766,0.0,38.92307692307692,45.0,0.5591913398176102,1.3176923076923077,0.048,1.185923076923077,5.591913398176102,5.675682628945333,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 08:00:00,5.36639196801482,19.999999999999996,10.0,5.648833650541916,39.230769230769226,45.0,0.3370849488873659,59.44645985403761,39.230769230769226,39.230769230769226,65.21569062326839,0.0,39.230769230769226,45.0,0.5648833650541916,1.3269230769230769,0.048,1.1942307692307692,5.648833650541916,5.733525958234224,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 09:00:00,5.499051998774672,20.0,10.2,5.788475788183866,38.92307692307692,45.0,0.3184775494941092,60.6684995302426,38.92307692307692,38.92307692307692,66.74542260716568,0.0,38.92307692307692,45.0,0.5788475788183866,1.3176923076923077,0.048,1.185923076923077,5.788475788183866,5.872245018953096,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 10:00:00,5.545068044311496,20.000000000000007,9.0,5.8369137308542065,40.769230769230774,45.0,0.3127143172208306,61.090795670917515,40.769230769230774,40.769230769230774,65.32156490168674,0.0,40.769230769230774,45.0,0.5836913730854206,1.3730769230769229,0.048,1.2357692307692305,5.8369137308542065,5.926221423161898,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 11:00:00,5.030507634609816,20.0,13.0,5.295271194326123,34.61538461538461,45.0,0.4032377836121469,56.32058836286208,34.61538461538461,34.61538461538461,66.70520374747747,0.0,34.61538461538461,45.0,0.5295271194326123,1.1884615384615382,0.048,1.0696153846153844,5.295271194326123,5.366117348172277,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 12:00:00,4.530247793993176,20.0,16.2,4.7686818884138695,30.0,45.0,0.6253663272665764,51.57363929457841,30.0,30.0,66.57363929457841,0.0,30.0,45.0,0.47686818884138693,1.05,0.048,0.945,4.7686818884138695,4.825681888413869,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 13:00:00,4.426365272684117,20.0,15.0,4.6593318659832805,31.53846153846154,45.0,0.720728383593532,50.57306399074051,31.53846153846154,31.53846153846154,64.03460245227896,0.0,31.53846153846154,45.0,0.46593318659832805,1.0961538461538465,0.048,0.9865384615384619,4.6593318659832805,4.720947250598665,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 14:00:00,4.281662809651918,20.0,15.0,4.5070134838441245,31.53846153846154,45.0,0.9316893264300568,49.17022750113199,31.53846153846154,31.53846153846154,62.63176596267045,0.0,31.53846153846154,45.0,0.45070134838441245,1.0961538461538465,0.048,0.9865384615384619,4.5070134838441245,4.568628868459509,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 15:00:00,3.9735528404025016,20.000000000000004,17.2,4.182687200423686,30.0,45.0,3.1463392242701143,46.14601909423416,30.0,30.0,61.14601909423416,0.0,30.0,45.0,0.4182687200423686,1.0499999999999998,0.048,0.9449999999999998,4.182687200423686,4.2396872004236865,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 16:00:00,4.030262060559158,20.0,15.0,4.242381116378061,31.53846153846154,45.0,2.1429999490926,46.70659131460758,31.53846153846154,31.53846153846154,60.16812977614604,0.0,31.53846153846154,45.0,0.4242381116378061,1.0961538461538465,0.048,0.9865384615384619,4.242381116378061,4.3039965009934456,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 17:00:00,4.002438545544409,19.999999999999993,15.0,4.213093205836221,31.53846153846154,45.0,2.5366790881222383,46.43178414588954,31.53846153846154,31.53846153846154,59.893322607428,0.0,31.53846153846154,45.0,0.4213093205836221,1.096153846153847,0.048,0.9865384615384621,4.213093205836221,4.274708590451605,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 18:00:00,3.966535303263729,20.0,15.0,4.175300319224978,31.53846153846154,45.0,3.3435403552154996,46.07652262109039,31.53846153846154,31.53846153846154,59.53806108262885,0.0,31.53846153846154,45.0,0.4175300319224978,1.0961538461538465,0.048,0.9865384615384619,4.175300319224978,4.236915703840363,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 19:00:00,3.978785024475714,19.999999999999996,14.0,4.188194762606015,33.07692307692308,45.0,3.0142457127926736,46.19781632634036,33.07692307692308,33.07692307692308,58.12089324941728,0.0,33.07692307692308,45.0,0.4188194762606015,1.1423076923076927,0.048,1.0280769230769236,4.188194762606015,4.254425531836784,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 20:00:00,3.9765452925045044,20.000000000000007,14.0,4.185837150004741,33.07692307692308,45.0,3.0693608752053896,46.17564550029874,33.07692307692308,33.07692307692308,58.09872242337566,0.0,33.07692307692308,45.0,0.41858371500047414,1.142307692307692,0.048,1.0280769230769229,4.185837150004741,4.25206791923551,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 21:00:00,3.9316348323546637,19.999999999999996,14.4,4.138562981425962,32.46153846153846,45.0,4.884142018918037,45.73047153303625,32.46153846153846,32.46153846153846,58.26893307149779,0.0,32.46153846153846,45.0,0.4138562981425962,1.1238461538461537,0.048,1.0114615384615384,4.138562981425962,4.202947596810578,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 22:00:00,4.061173379303674,20.0,13.0,4.274919346635446,34.61538461538461,45.0,1.8322093839864415,47.01138326821872,34.61538461538461,34.61538461538461,57.39599865283411,0.0,34.61538461538461,45.0,0.4274919346635446,1.1884615384615382,0.048,1.0696153846153844,4.274919346635446,4.3457655004816,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 23:00:00,0.0,18.68141172802062,12.0,0.0,36.15384615384615,45.0,0.0,-7.637176543958759,36.15384615384615,36.15384615384615,18.68141172802062,0.0,36.15384615384615,45.0,0.0,1.3137306809341476,0.048,1.1823576128407327,0.0,0.08337306809341483,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 00:00:00,0.0,18.29491734800653,12.6,0.0,35.23076923076923,45.0,0.0,-8.410165303986943,35.23076923076923,35.23076923076923,18.29491734800653,0.0,35.23076923076923,45.0,0.0,1.3092280360426851,0.048,1.1783052324384164,0.0,0.08292280360426862,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 01:00:00,0.0,18.143935549665933,12.0,0.0,36.15384615384615,45.0,0.0,-8.712128900668134,36.15384615384615,36.15384615384615,18.143935549665933,0.0,36.15384615384615,45.0,0.0,1.345979251635429,0.048,1.2113813264718862,0.0,0.0865979251635427,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 02:00:00,0.0,18.04544653266341,11.0,0.0,37.69230769230769,45.0,0.0,-8.909106934673183,37.69230769230769,37.69230769230769,18.04544653266341,0.0,37.69230769230769,45.0,0.0,1.3980424388094264,0.048,1.2582381949284838,0.0,0.09180424388094255,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 03:00:00,0.0,17.971148081089474,11.4,0.0,37.07692307692308,45.0,0.0,-9.057703837821052,37.07692307692308,37.07692307692308,17.971148081089474,0.0,37.07692307692308,45.0,0.0,1.384038807442324,0.048,1.2456349266980917,0.0,0.09040388074423222,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 04:00:00,0.0,17.872885005499747,9.0,0.0,40.769230769230774,45.0,0.0,-9.254229989000507,40.769230769230774,40.769230769230774,17.872885005499747,0.0,40.769230769230774,45.0,0.0,1.5007038227469385,0.048,1.3506334404722447,0.0,0.10207038227469378,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 05:00:00,6.791830178711247,20.0,9.0,7.149294924959207,40.769230769230774,48.624670150709065,0.3081592640068624,68.62467015070906,40.769230769230774,40.769230769230774,76.48010953218736,0.0,40.769230769230774,48.624670150709065,0.7149294924959207,1.4818170275981952,0.048,1.3336353248383757,7.149294924959207,7.249476627719027,0.0,24.0,0.0,40.769230769230774,48.624670150709065,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 06:00:00,5.446961055635779,20.0,9.4,5.733643216458715,40.15384615384615,45.0,0.3254094211332327,60.18946765291648,40.15384615384615,40.15384615384615,65.03562149907032,0.0,40.15384615384615,45.0,0.5733643216458715,1.3546153846153848,0.048,1.2191538461538463,5.733643216458715,5.8211047549202535,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 07:00:00,5.505258134083,20.0,9.0,5.795008562192632,40.769230769230774,45.0,0.3176812519915485,60.7255015996533,40.769230769230774,40.769230769230774,64.95627083042253,0.0,40.769230769230774,45.0,0.5795008562192632,1.3730769230769233,0.048,1.235769230769231,5.795008562192632,5.884316254500325,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 08:00:00,5.339667850427395,19.999999999999993,11.0,5.620703000449889,37.69230769230769,45.0,0.3412411064240698,59.19944294476626,37.69230769230769,37.69230769230769,66.50713525245857,0.0,37.69230769230769,45.0,0.5620703000449889,1.280769230769231,0.048,1.1526923076923081,5.620703000449889,5.700779923526812,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 09:00:00,5.535821079117952,20.0,10.4,5.827180083282054,38.61538461538461,45.0,0.31384675124546585,61.00600001861643,38.61538461538461,38.61538461538461,67.39061540323182,0.0,38.61538461538461,45.0,0.5827180083282054,1.3084615384615383,0.048,1.1776153846153845,5.827180083282054,5.910026237128209,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 10:00:00,5.442249411456678,20.0,11.0,5.728683591007029,37.69230769230769,45.0,0.3260591546286235,60.14608704270219,37.69230769230769,37.69230769230769,67.4537793503945,0.0,37.69230769230769,45.0,0.5728683591007029,1.2807692307692307,0.048,1.1526923076923077,5.728683591007029,5.808760514083952,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 11:00:00,5.2411313714271275,19.999999999999996,12.0,5.516980390975924,36.15384615384615,45.0,0.3579675910570261,58.28616807008616,36.15384615384615,36.15384615384615,67.13232191624002,0.0,36.15384615384615,45.0,0.5516980390975924,1.234615384615385,0.048,1.1111538461538464,5.516980390975924,5.592441929437462,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 12:00:00,4.854330818758619,20.000000000000004,14.6,5.109821914482757,32.15384615384615,45.0,0.4559186137951928,54.661853581995445,32.15384615384615,32.15384615384615,67.50800742814928,0.0,32.15384615384615,45.0,0.5109821914482757,1.1146153846153846,0.048,1.003153846153846,5.109821914482757,5.173283452944296,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 13:00:00,4.745488567703051,20.0,14.0,4.9952511238979485,33.07692307692308,45.0,0.4989774184711351,53.63015200581998,33.07692307692308,33.07692307692308,65.5532289288969,0.0,33.07692307692308,45.0,0.49952511238979486,1.1423076923076925,0.048,1.028076923076923,4.9952511238979485,5.061481893128718,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 14:00:00,4.625375588314902,20.0,14.0,4.8688164087525285,33.07692307692308,45.0,0.5607364946052238,52.485254776830004,33.07692307692308,33.07692307692308,64.40833169990692,0.0,33.07692307692308,45.0,0.4868816408752529,1.1423076923076925,0.048,1.028076923076923,4.8688164087525285,4.935047177983298,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 15:00:00,4.267527576463779,19.999999999999993,16.6,4.492134291014504,30.0,45.0,0.9603034993241532,49.032610069571575,30.0,30.0,64.03261006957158,0.0,30.0,45.0,0.4492134291014504,1.0500000000000005,0.048,0.9450000000000004,4.492134291014504,4.5491342910145045,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 16:00:00,4.252523011970049,20.0,15.0,4.476340012600051,31.53846153846154,45.0,0.9929240491714172,48.886413877462005,31.53846153846154,31.53846153846154,62.347952339000464,0.0,31.53846153846154,45.0,0.44763400126000513,1.0961538461538465,0.048,0.9865384615384619,4.476340012600051,4.537955397215436,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 17:00:00,4.325854795075317,20.0,14.0,4.553531363237176,33.07692307692308,45.0,0.8533981869548575,49.59979659174485,33.07692307692308,33.07692307692308,61.52287351482177,0.0,33.07692307692308,45.0,0.4553531363237176,1.1423076923076925,0.048,1.028076923076923,4.553531363237176,4.619762132467946,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 18:00:00,4.290326811021433,20.0,14.0,4.516133485285719,33.07692307692308,45.0,0.9150768224647821,49.25452642469028,33.07692307692308,33.07692307692308,61.1776033477672,0.0,33.07692307692308,45.0,0.45161334852857193,1.1423076923076925,0.048,1.028076923076923,4.516133485285719,4.582364254516489,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
