timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-17 19:00:00,4.309485071858058,20.000000000000004,13.0,4.536300075640061,34.61538461538461,45.0,0.8806092783847589,49.44079299352349,34.61538461538461,34.61538461538461,59.825408378138874,0.0,34.61538461538461,45.0,0.4536300075640061,1.188461538461538,0.048,1.0696153846153842,4.536300075640061,4.607146229486215,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 20:00:00,4.31316731400883,20.0,13.0,4.540176120009295,34.61538461538461,45.0,0.8743174797672756,49.47657175066922,34.61538461538461,34.61538461538461,59.86118713528461,0.0,34.61538461538461,45.0,0.4540176120009295,1.1884615384615382,0.048,1.0696153846153844,4.540176120009295,4.611022273855448,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 21:00:00,4.295636103813648,20.0,13.2,4.521722214540683,34.30769230769231,45.0,0.9052221878383585,49.30616531964799,34.30769230769231,34.30769230769231,59.99847301195568,0.0,34.30769230769231,45.0,0.45217222145406827,1.1792307692307693,0.048,1.0613076923076923,4.521722214540683,4.5916452914637595,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 22:00:00,4.412771131996227,20.0,12.0,4.6450222442065545,36.15384615384615,45.0,0.7358560716070267,50.4417292665979,36.15384615384615,36.15384615384615,59.28788311275175,0.0,36.15384615384615,45.0,0.4645022244206555,1.2346153846153847,0.048,1.1111538461538462,4.6450222442065545,4.720483782668093,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 23:00:00,0.0,18.588842837694845,12.0,0.0,36.15384615384615,45.0,0.0,-7.822314324610311,36.15384615384615,36.15384615384615,18.588842837694845,0.0,36.15384615384615,45.0,0.0,1.3192848143536942,0.048,1.1873563329183248,0.0,0.08392848143536935,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 00:00:00,0.0,18.181179591752105,12.6,0.0,35.23076923076923,45.0,0.0,-8.63764081649579,35.23076923076923,35.23076923076923,18.181179591752105,0.0,35.23076923076923,45.0,0.0,1.3160523014179506,0.048,1.1844470712761557,0.0,0.08360523014179488,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 01:00:00,0.0,18.02758268049834,12.0,0.0,36.15384615384615,45.0,0.0,-8.944834639003318,36.15384615384615,36.15384615384615,18.02758268049834,0.0,36.15384615384615,45.0,0.0,1.3529604237854844,0.048,1.217664381406936,0.0,0.08729604237854849,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 02:00:00,0.0,17.931114540821838,11.0,0.0,37.69230769230769,45.0,0.0,-9.137770918356324,37.69230769230769,37.69230769230769,17.931114540821838,0.0,37.69230769230769,45.0,0.0,1.4049023583199205,0.048,1.2644121224879286,0.0,0.0924902358319919,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 03:00:00,0.0,17.862341718220986,11.6,0.0,36.76923076923077,45.0,0.0,-9.275316563558029,36.76923076923077,36.76923076923077,17.862341718220986,0.0,36.76923076923077,45.0,0.0,1.381336419983664,0.048,1.2432027779852977,0.0,0.09013364199836627,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 04:00:00,0.0,17.791305918604625,11.0,0.0,37.69230769230769,45.0,0.0,-9.41738816279075,37.69230769230769,37.69230769230769,17.791305918604625,0.0,37.69230769230769,45.0,0.0,1.4132908756529532,0.048,1.271961788087658,0.0,0.09332908756529523,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 05:00:00,7.010769766851727,20.0,9.0,7.379757649317607,40.769230769230774,49.57891890420974,0.31809300212575875,69.57891890420976,40.769230769230774,40.769230769230774,78.38860703918873,0.0,40.769230769230774,49.57891890420974,0.7379757649317608,1.5104444902032155,0.048,1.3594000411828937,7.379757649317607,7.48280209833793,0.0,24.0,0.0,40.769230769230774,49.57891890420974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 06:00:00,5.468445694067469,20.0,10.6,5.756258625334178,38.30769230769231,45.0,0.3224954371511035,60.3871693882803,38.30769230769231,38.30769230769231,67.07947708058799,0.0,38.30769230769231,45.0,0.5756258625334179,1.2992307692307692,0.048,1.1693076923076924,5.756258625334178,5.8381817022572555,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 07:00:00,5.625627681636601,20.0,9.0,5.921713349091159,40.769230769230774,45.0,0.30335606327602116,61.82816306953366,40.769230769230774,40.769230769230774,66.05893230030289,0.0,40.769230769230774,45.0,0.5921713349091159,1.3730769230769233,0.048,1.235769230769231,5.921713349091159,6.011021041398852,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 08:00:00,5.66858149520046,20.0,9.0,5.966927889684695,40.769230769230774,45.0,0.29871116732634484,62.22032490186983,40.769230769230774,40.769230769230774,66.45109413263906,0.0,40.769230769230774,45.0,0.5966927889684694,1.3730769230769233,0.048,1.235769230769231,5.966927889684695,6.056235581992388,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 09:00:00,5.677665663639813,19.999999999999996,10.4,5.976490172252435,38.61538461538461,45.0,0.29775731900855734,62.30317399878774,38.61538461538461,38.61538461538461,68.68778938340313,0.0,38.61538461538461,45.0,0.5976490172252434,1.3084615384615386,0.048,1.1776153846153847,5.976490172252435,6.059336326098588,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 10:00:00,5.727291921477119,20.0,9.0,6.028728338396967,40.769230769230774,45.0,0.2927125176806036,62.75523521593057,40.769230769230774,40.769230769230774,66.9860044466998,0.0,40.769230769230774,45.0,0.6028728338396967,1.3730769230769233,0.048,1.235769230769231,6.028728338396967,6.11803603070466,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 11:00:00,5.421342224047184,20.0,11.0,5.706676025312825,37.69230769230769,45.0,0.3289900265623188,59.953487645473004,37.69230769230769,37.69230769230769,67.26117995316531,0.0,37.69230769230769,45.0,0.5706676025312825,1.2807692307692307,0.048,1.1526923076923077,5.706676025312825,5.786752948389747,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 12:00:00,5.156920427202106,20.0,12.4,5.42833729179169,35.53846153846154,45.0,0.37429250306864903,57.50252429649984,35.53846153846154,35.53846153846154,66.9640627580383,0.0,35.53846153846154,45.0,0.5428337291791691,1.2161538461538464,0.048,1.0945384615384617,5.42833729179169,5.5019526764070745,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 13:00:00,5.019238545362057,20.0,12.0,5.283408995117955,36.15384615384615,45.0,0.4061262616391752,56.214893881628456,36.15384615384615,36.15384615384615,65.0610477277823,0.0,36.15384615384615,45.0,0.5283408995117955,1.2346153846153847,0.048,1.1111538461538462,5.283408995117955,5.358870533579493,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 14:00:00,4.781721935434717,20.000000000000007,13.0,5.033391510983913,34.61538461538461,45.0,0.483511484757186,53.97420381874947,34.61538461538461,34.61538461538461,64.35881920336486,0.0,34.61538461538461,45.0,0.5033391510983913,1.1884615384615378,0.048,1.069615384615384,5.033391510983913,5.104237664830067,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 15:00:00,4.638932231277969,20.0,13.6,4.883086559239967,33.69230769230769,45.0,0.5528115131526291,52.61481495681676,33.69230769230769,33.69230769230769,63.922507264509065,0.0,33.69230769230769,45.0,0.4883086559239967,1.1607692307692308,0.048,1.0446923076923078,4.883086559239967,4.95116348231689,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 16:00:00,4.591229936323508,19.999999999999996,13.0,4.832873617182639,34.61538461538461,45.0,0.5820002333936404,52.158537266122224,34.61538461538461,34.61538461538461,62.54315265073761,0.0,34.61538461538461,45.0,0.4832873617182639,1.1884615384615385,0.048,1.0696153846153846,4.832873617182639,4.903719771028793,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 17:00:00,4.602452890631451,20.0,13.0,4.844687253296264,34.61538461538461,45.0,0.5747954421753804,52.26598407408625,34.61538461538461,34.61538461538461,62.650599458701635,0.0,34.61538461538461,45.0,0.4844687253296264,1.1884615384615382,0.048,1.0696153846153844,4.844687253296264,4.915533407142418,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 18:00:00,4.678447464749085,20.0,11.8,4.924681541841142,36.46153846153846,45.0,0.5312105630412075,52.991962919509035,36.46153846153846,36.46153846153846,61.530424457970575,0.0,36.46153846153846,45.0,0.4924681541841142,1.2438461538461536,0.048,1.1194615384615383,4.924681541841142,5.0010661572257575,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 19:00:00,4.706129979198007,20.0,11.0,4.953821030734744,37.69230769230769,45.0,0.5172809284364606,53.25573713732541,37.69230769230769,37.69230769230769,60.56342944501772,0.0,37.69230769230769,45.0,0.4953821030734744,1.2807692307692307,0.048,1.1526923076923077,4.953821030734744,5.0338979538116675,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 20:00:00,4.849036451283048,20.000000000000004,10.0,5.1042488960874195,39.230769230769226,45.0,0.4577932963230745,54.61179335943635,39.230769230769226,39.230769230769226,60.38102412866712,0.0,39.230769230769226,45.0,0.510424889608742,1.3269230769230766,0.048,1.194230769230769,5.1042488960874195,5.188941203779727,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 21:00:00,4.879161412584291,20.0,10.2,5.135959381667675,38.92307692307692,45.0,0.44738699247536384,54.89646830498013,38.92307692307692,38.92307692307692,60.97339138190321,0.0,38.92307692307692,45.0,0.5135959381667675,1.3176923076923077,0.048,1.185923076923077,5.135959381667675,5.2197286124369064,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 22:00:00,4.934044203854129,20.0,10.0,5.193730740899083,39.230769230769226,45.0,0.4299335728390471,55.41406014751526,39.230769230769226,39.230769230769226,61.18329091674603,0.0,39.230769230769226,45.0,0.5193730740899083,1.3269230769230766,0.048,1.194230769230769,5.193730740899083,5.2784230485913906,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 23:00:00,0.0,18.430108458023753,9.0,0.0,40.769230769230774,45.0,0.0,-8.139783083952494,40.769230769230774,40.769230769230774,18.430108458023753,0.0,40.769230769230774,45.0,0.0,1.467270415595498,0.048,1.3205433740359482,0.0,0.09872704155954981,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 00:00:00,0.0,17.964447768706897,9.8,0.0,39.53846153846153,45.0,0.0,-9.071104462586206,39.53846153846153,39.53846153846153,17.964447768706897,0.0,39.53846153846153,45.0,0.0,1.4582869800314322,0.048,1.312458282028289,0.0,0.09782869800314309,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 01:00:00,0.0,17.775411232983956,9.0,0.0,40.769230769230774,45.0,0.0,-9.449177534032088,40.769230769230774,40.769230769230774,17.775411232983956,0.0,40.769230769230774,45.0,0.0,1.5065522490978858,0.048,1.355897024188097,0.0,0.10265522490978873,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 02:00:00,0.0,17.638619989252152,7.0,0.0,43.84615384615385,45.0,0.0,-9.722760021495695,43.84615384615385,43.84615384615385,17.638619989252152,0.0,43.84615384615385,45.0,0.0,1.6070674160294862,0.048,1.4463606744265376,0.0,0.11270674160294858,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 03:00:00,0.0,17.518959576969756,6.4,0.0,44.769230769230774,45.0,0.0,-9.962080846060488,44.769230769230774,44.769230769230774,17.518959576969756,0.0,44.769230769230774,45.0,0.0,1.641939348458738,0.048,1.4777454136128643,0.0,0.11619393484587359,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 04:00:00,0.0,17.405343661030983,6.2,0.0,45.07692307692308,45.0,0.0,-10.189312677938034,45.07692307692308,45.07692307692308,17.405343661030983,0.0,45.07692307692308,45.0,0.0,1.6579870726458334,0.048,1.49218836538125,0.0,0.11779870726458341,1.3201579262409648,24.0,0.11779870726458341,45.07692307692308,45.0,1.3201579262409648,97.5,0.12081918693803427,0.0,0.0012081918693803428,0.0,0.11779870726458341,0.12081918693803427,0.0
2009-12-19 05:00:00,8.323556858766382,19.999999999999996,6.0,8.761638798701455,45.38461538461539,60.33059709779721,0.7811378811934299,70.0,45.38461538461539,45.38461538461539,84.94598171318182,0.0,45.38461538461539,60.33059709779721,0.8761638798701454,1.9714563744723779,0.048,1.77431073702514,8.761638798701455,8.910784436148694,0.0,24.0,0.0,45.38461538461539,60.33059709779721,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 06:00:00,6.581810389661313,20.0,7.2,6.928221462801382,43.53846153846154,47.70260511248172,0.29863023546557665,67.70260511248173,43.53846153846154,43.53846153846154,71.86674868650192,0.0,43.53846153846154,47.70260511248172,0.6928221462801382,1.5372319995282977,0.048,1.383508799575468,6.928221462801382,7.033944662754212,0.0,24.0,0.0,43.53846153846154,47.70260511248172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 07:00:00,6.615644753824951,19.999999999999993,7.0,6.963836582973633,43.84615384615385,47.8516041715276,0.3001653699557599,67.85160417152761,43.84615384615385,43.84615384615385,71.85705449690136,0.0,43.84615384615385,47.8516041715276,0.6963836582973633,1.5509327405304438,0.048,1.3958394664773994,6.963836582973633,7.070929857026677,0.0,24.0,0.0,43.84615384615385,47.8516041715276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 08:00:00,6.659704802990133,19.999999999999996,7.0,7.010215582094877,43.84615384615385,48.04537160277235,0.3021644647454688,68.04537160277235,43.84615384615385,43.84615384615385,72.24458935939086,0.0,43.84615384615385,48.04537160277235,0.7010215582094876,1.5567457634677857,0.048,1.401071187121007,7.010215582094877,7.117890158441655,0.0,24.0,0.0,43.84615384615385,48.04537160277235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 09:00:00,6.798622780681656,19.999999999999993,7.2,7.15644503229648,43.53846153846154,48.6543813840931,0.30846745828864164,68.65438138409309,43.53846153846154,43.53846153846154,73.77030122972465,0.0,43.53846153846154,48.6543813840931,0.715644503229648,1.5657852876766394,0.048,1.4092067589089754,7.15644503229648,7.265023561064144,0.0,24.0,0.0,43.53846153846154,48.6543813840931,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 10:00:00,6.724487406420189,20.000000000000004,7.0,7.078407796231778,43.84615384615385,48.329736577363704,0.30510378432033525,68.3297365773637,43.84615384615385,43.84615384615385,72.81331930857357,0.0,43.84615384615385,48.329736577363704,0.7078407796231778,1.5652767127055265,0.048,1.408749041434974,7.078407796231778,7.186935467502331,0.0,24.0,0.0,43.84615384615385,48.329736577363704,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 11:00:00,6.404127757252467,20.0,9.0,6.741187112897333,40.769230769230774,46.917200447288266,0.29056841003867817,66.91720044728827,40.769230769230774,40.769230769230774,73.06517012534576,0.0,40.769230769230774,46.917200447288266,0.6741187112897333,1.4305929364955712,0.048,1.2875336428460142,6.741187112897333,6.8362464065468895,0.0,24.0,0.0,40.769230769230774,46.917200447288266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 12:00:00,5.922625300595247,20.0,12.2,6.234342421679208,35.84615384615385,45.0,0.275246289778337,64.5259057859251,35.84615384615385,35.84615384615385,73.67975193977125,0.0,35.84615384615385,45.0,0.6234342421679208,1.2253846153846153,0.048,1.1028461538461538,6.234342421679208,6.308880883217669,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 13:00:00,5.719220840161074,20.0,12.0,6.020232463327447,36.15384615384615,45.0,0.29351440054687516,62.68177493902951,36.15384615384615,36.15384615384615,71.52792878518335,0.0,36.15384615384615,45.0,0.6020232463327446,1.2346153846153847,0.048,1.1111538461538462,6.020232463327447,6.095694001788985,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 14:00:00,5.442744844489793,19.999999999999996,13.0,5.72920509946294,34.61538461538461,45.0,0.3259906508276498,60.15064895508718,34.61538461538461,34.61538461538461,70.53526433970256,0.0,34.61538461538461,45.0,0.5729205099462941,1.1884615384615385,0.048,1.0696153846153846,5.72920509946294,5.800051253309094,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 15:00:00,5.107063191452466,20.0,15.0,5.375855991002595,31.53846153846154,45.0,0.38500380845761095,57.03717602560681,31.53846153846154,31.53846153846154,70.49871448714526,0.0,31.53846153846154,45.0,0.5375855991002595,1.0961538461538465,0.048,0.9865384615384619,5.375855991002595,5.43747137561798,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 16:00:00,5.148812534727143,19.999999999999996,13.0,5.419802668133834,34.61538461538461,45.0,0.3759776314937373,57.42691928470097,34.61538461538461,34.61538461538461,67.81153466931636,0.0,34.61538461538461,45.0,0.5419802668133834,1.1884615384615385,0.048,1.0696153846153846,5.419802668133834,5.490648821979988,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 17:00:00,5.140648314282275,20.0,12.9,5.411208751876079,34.76923076923077,45.0,0.3776961625626412,57.35076125549459,34.76923076923077,34.76923076923077,67.58153048626383,0.0,34.76923076923077,45.0,0.5411208751876079,1.1930769230769234,0.048,1.073769230769231,5.411208751876079,5.482516444183772,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 18:00:00,5.077535256463337,20.0,12.8,5.3447739541719335,34.92307692307692,45.0,0.3917636750186587,56.761079567617,34.92307692307692,34.92307692307692,66.83800264454008,0.0,34.92307692307692,45.0,0.5344773954171933,1.1976923076923076,0.048,1.077923076923077,5.3447739541719335,5.4165431849411645,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 19:00:00,4.956229800857862,19.999999999999993,13.0,5.217084000903013,34.61538461538461,45.0,0.4233760307645827,55.62291174007399,34.61538461538461,34.61538461538461,66.00752712468937,0.0,34.61538461538461,45.0,0.5217084000903013,1.188461538461539,0.048,1.0696153846153849,5.217084000903013,5.287930154749167,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 20:00:00,5.147540793387097,19.999999999999993,11.0,5.418463993039049,37.69230769230769,45.0,0.3762438853291686,57.41505797518795,37.69230769230769,37.69230769230769,64.72275028288026,0.0,37.69230769230769,45.0,0.5418463993039049,1.280769230769231,0.048,1.1526923076923081,5.418463993039049,5.498540916115972,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 21:00:00,5.052192001636031,20.0,12.0,5.3180968438274006,36.15384615384615,45.0,0.39783404619483653,56.52381574309388,36.15384615384615,36.15384615384615,65.36996958924772,0.0,36.15384615384615,45.0,0.53180968438274,1.2346153846153847,0.048,1.1111538461538462,5.3180968438274006,5.393558382288939,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 22:00:00,5.14298789711616,20.0,11.0,5.413671470648589,37.69230769230769,45.0,0.3772014414742377,57.37258836051129,37.69230769230769,37.69230769230769,64.6802806682036,0.0,37.69230769230769,45.0,0.5413671470648589,1.2807692307692307,0.048,1.1526923076923077,5.413671470648589,5.493748393725513,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 23:00:00,0.0,18.36209461105433,12.0,0.0,36.15384615384615,45.0,0.0,-8.275810777891337,36.15384615384615,36.15384615384615,18.36209461105433,0.0,36.15384615384615,45.0,0.0,1.332889707952125,0.048,1.1996007371569124,0.0,0.08528897079521247,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 00:00:00,0.0,17.892847400448915,12.0,0.0,36.15384615384615,45.0,0.0,-9.21430519910217,36.15384615384615,36.15384615384615,17.892847400448915,0.0,36.15384615384615,45.0,0.0,1.36104454058845,0.048,1.224940086529605,0.0,0.08810445405884493,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 01:00:00,0.0,17.718315215070824,11.0,0.0,37.69230769230769,45.0,0.0,-9.563369569858352,37.69230769230769,37.69230769230769,17.718315215070824,0.0,37.69230769230769,45.0,0.0,1.4176703178649814,0.048,1.2759032860784834,0.0,0.09376703178649803,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 02:00:00,0.0,17.620207469630532,12.0,0.0,36.15384615384615,45.0,0.0,-9.759585060738935,36.15384615384615,36.15384615384615,17.620207469630532,0.0,36.15384615384615,45.0,0.0,1.3774029364375528,0.048,1.2396626427937976,0.0,0.08974029364375524,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 03:00:00,0.0,17.55860497251146,12.4,0.0,35.53846153846154,45.0,0.0,-9.882790054977079,35.53846153846154,35.53846153846154,17.55860497251146,0.0,35.53846153846154,45.0,0.0,1.3626375478031587,0.048,1.2263737930228429,0.0,0.08826375478031578,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 04:00:00,0.0,17.500764763283446,12.0,0.0,36.15384615384615,45.0,0.0,-9.998470473433109,36.15384615384615,36.15384615384615,17.500764763283446,0.0,36.15384615384615,45.0,0.0,1.384569498818378,0.048,1.2461125489365403,0.0,0.09045694988183772,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 05:00:00,6.676386064426735,20.0,12.0,7.027774804659721,36.15384615384615,48.118655233975275,0.30292132778705677,68.11865523397529,36.15384615384615,36.15384615384615,80.08346431410442,0.0,36.15384615384615,48.118655233975275,0.7027774804659721,1.3281750416346427,0.048,1.1953575374711785,7.027774804659721,7.112592308823185,0.0,24.0,0.0,36.15384615384615,48.118655233975275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 06:00:00,4.936029309981394,20.0,11.4,5.195820326296204,37.07692307692308,45.0,0.42933576421147307,55.4327564276648,37.07692307692308,37.07692307692308,63.35583335074172,0.0,37.07692307692308,45.0,0.5195820326296203,1.2623076923076924,0.048,1.1360769230769232,5.195820326296204,5.274051095526972,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 07:00:00,5.862072433967695,20.000000000000004,10.0,6.170602562071258,39.230769230769226,45.0,0.28029059502894854,63.97846400002615,39.230769230769226,39.230769230769226,69.74769476925692,0.0,39.230769230769226,45.0,0.6170602562071258,1.3269230769230766,0.048,1.194230769230769,6.170602562071258,6.255294869763565,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 08:00:00,5.7582069544023415,20.0,11.0,6.061270478318254,37.69230769230769,45.0,0.2897049984851653,63.03639287649908,37.69230769230769,37.69230769230769,70.34408518419139,0.0,37.69230769230769,45.0,0.6061270478318254,1.2807692307692307,0.048,1.1526923076923077,6.061270478318254,6.141347401395176,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 09:00:00,5.689040382290249,20.0,11.8,5.988463560305525,36.46153846153846,45.0,0.29657649744857073,62.40687016969544,36.46153846153846,36.46153846153846,70.94533170815697,0.0,36.46153846153846,45.0,0.5988463560305525,1.2438461538461536,0.048,1.1194615384615383,5.988463560305525,6.064848175690141,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 10:00:00,5.722775129764293,20.0,11.0,6.023973820804519,37.69230769230769,45.0,0.2931604043736853,62.71412783762021,37.69230769230769,37.69230769230769,70.02182014531252,0.0,37.69230769230769,45.0,0.6023973820804519,1.2807692307692307,0.048,1.1526923076923077,6.023973820804519,6.104050743881443,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 11:00:00,5.538372842304749,20.0,12.0,5.829866149794473,36.15384615384615,45.0,0.31353298756846776,61.02940322111978,36.15384615384615,36.15384615384615,69.87555706727363,0.0,36.15384615384615,45.0,0.5829866149794473,1.2346153846153847,0.048,1.1111538461538462,5.829866149794473,5.905327688256011,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 12:00:00,5.223445983554639,20.0,14.2,5.49836419321541,32.769230769230774,45.0,0.36122760563101014,58.12183525896987,32.769230769230774,32.769230769230774,70.3526044897391,0.0,32.769230769230774,45.0,0.549836419321541,1.1330769230769233,0.048,1.019769230769231,5.49836419321541,5.563671885523103,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 13:00:00,5.337729080782989,19.999999999999993,12.0,5.618662190297883,36.15384615384615,45.0,0.34154852543930636,59.18151138480515,36.15384615384615,36.15384615384615,68.027665230959,0.0,36.15384615384615,45.0,0.5618662190297883,1.2346153846153851,0.048,1.1111538461538466,5.618662190297883,5.694123728759421,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 14:00:00,5.262013677531049,20.000000000000004,12.0,5.538961765822156,36.15384615384615,45.0,0.3542249370337304,58.48004203060151,36.15384615384615,36.15384615384615,67.32619587675535,0.0,36.15384615384615,45.0,0.5538961765822157,1.2346153846153844,0.048,1.111153846153846,5.538961765822156,5.6144233042836955,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 15:00:00,5.175105700733604,19.999999999999996,12.4,5.447479684982741,35.53846153846154,45.0,0.3705889538720223,57.67199987383054,35.53846153846154,35.53846153846154,67.133538335369,0.0,35.53846153846154,45.0,0.5447479684982741,1.2161538461538466,0.048,1.094538461538462,5.447479684982741,5.521095069598126,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 16:00:00,5.264448833840583,20.0,11.0,5.541525088253246,37.69230769230769,45.0,0.35379579399277444,58.502638757531074,37.69230769230769,37.69230769230769,65.81033106522338,0.0,37.69230769230769,45.0,0.5541525088253245,1.2807692307692307,0.048,1.1526923076923077,5.541525088253246,5.621602011330168,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 17:00:00,5.256452983309877,19.999999999999993,11.0,5.533108403484081,37.69230769230769,45.0,0.3552105417042824,58.42843321766419,37.69230769230769,37.69230769230769,65.7361255253565,0.0,37.69230769230769,45.0,0.5533108403484082,1.280769230769231,0.048,1.1526923076923081,5.533108403484081,5.6131853265610046,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 18:00:00,5.3017264297264095,20.0,10.6,5.580764662869905,38.30769230769231,45.0,0.34740877579999935,58.84825126721927,38.30769230769231,38.30769230769231,65.54055895952696,0.0,38.30769230769231,45.0,0.5580764662869905,1.2992307692307692,0.048,1.1693076923076924,5.580764662869905,5.6626877397929825,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 19:00:00,5.375733489491462,20.0,10.0,5.658666831043644,39.230769230769226,45.0,0.33566702048568975,59.532738587741264,39.230769230769226,39.230769230769226,65.30196935697204,0.0,39.230769230769226,45.0,0.5658666831043644,1.3269230769230766,0.048,1.194230769230769,5.658666831043644,5.7433591387359515,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 20:00:00,5.404183392708087,20.0,10.0,5.68861409758746,39.230769230769226,45.0,0.3314553159765895,59.79529044777904,39.230769230769226,39.230769230769226,65.56452121700981,0.0,39.230769230769226,45.0,0.568861409758746,1.3269230769230766,0.048,1.194230769230769,5.68861409758746,5.773306405279768,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 21:00:00,4.490206562301459,19.999999999999993,10.6,4.72653322347522,38.30769230769231,45.0,0.6584033495091026,51.188604006164496,38.30769230769231,38.30769230769231,57.88091169847219,0.0,38.30769230769231,45.0,0.47265332234752205,1.2992307692307694,0.048,1.1693076923076924,4.72653322347522,4.808456300398298,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 22:00:00,4.5108187998242775,20.000000000000004,10.0,4.748230315604503,39.230769230769226,45.0,0.6408893379596007,51.38690918036275,39.230769230769226,39.230769230769226,57.15613994959352,0.0,39.230769230769226,45.0,0.4748230315604503,1.3269230769230766,0.048,1.194230769230769,4.748230315604503,4.8329226232968105,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 23:00:00,0.0,18.253824479643825,9.0,0.0,40.769230769230774,45.0,0.0,-8.49235104071235,40.769230769230774,40.769230769230774,18.253824479643825,0.0,40.769230769230774,45.0,0.0,1.4778474542982938,0.048,1.3300627088684644,0.0,0.09978474542982929,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 00:00:00,0.0,17.73859652700521,9.2,0.0,40.46153846153846,45.0,0.0,-9.52280694598958,40.46153846153846,40.46153846153846,17.73859652700521,0.0,40.46153846153846,45.0,0.0,1.499530362225841,0.048,1.3495773260032566,0.0,0.10195303622258423,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 01:00:00,0.0,17.530461686047694,8.0,0.0,42.30769230769231,45.0,0.0,-9.939076627904612,42.30769230769231,42.30769230769231,17.530461686047694,0.0,42.30769230769231,45.0,0.0,1.5674030680679074,0.048,1.4106627612611167,0.0,0.1087403068067907,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 02:00:00,0.0,17.39130585835661,8.0,0.0,42.30769230769231,45.0,0.0,-10.21738828328678,42.30769230769231,42.30769230769231,17.39130585835661,0.0,42.30769230769231,45.0,0.0,1.5757524177293727,0.048,1.4181771759564352,0.0,0.10957524177293743,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 03:00:00,0.0,17.299372987834758,9.0,0.0,40.769230769230774,45.0,0.0,-10.401254024330484,40.769230769230774,40.769230769230774,17.299372987834758,0.0,40.769230769230774,45.0,0.0,1.5351145438068377,0.048,1.381603089426154,0.0,0.10551145438068366,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 04:00:00,0.0,17.204043186725894,8.0,0.0,42.30769230769231,45.0,0.0,-10.591913626548212,42.30769230769231,42.30769230769231,17.204043186725894,0.0,42.30769230769231,45.0,0.0,1.5869881780272155,0.048,1.428289360224494,0.0,0.1106988178027215,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 05:00:00,7.545434456993497,20.0,8.0,7.942562586308943,42.30769230769231,53.76192516941083,0.42166554741063866,70.0,42.30769230769231,42.30769230769231,81.45423286171852,0.0,42.30769230769231,53.76192516941083,0.7942562586308943,1.682088524313094,0.048,1.5138796718817846,7.942562586308943,8.062771438740253,0.0,24.0,0.0,42.30769230769231,53.76192516941083,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 06:00:00,5.610886859745656,19.999999999999996,8.6,5.906196694469111,41.38461538461539,45.0,0.30500329504852264,61.6934225210004,41.38461538461539,41.38461538461539,65.30880713638501,0.0,41.38461538461539,45.0,0.5906196694469111,1.3915384615384618,0.048,1.2523846153846157,5.906196694469111,5.997350540622957,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 07:00:00,6.707442398787453,19.999999999999996,8.0,7.060465682934161,42.30769230769231,48.25497858482659,0.30433041736785177,68.25497858482659,42.30769230769231,42.30769230769231,74.20226486196087,0.0,42.30769230769231,48.25497858482659,0.7060465682934162,1.5168801267755672,0.048,1.3651921140980106,7.060465682934161,7.164153695611717,0.0,24.0,0.0,42.30769230769231,48.25497858482659,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 08:00:00,6.719760646218604,19.999999999999996,8.0,7.073432259177478,42.30769230769231,48.30900978482474,0.30488932151627063,68.30900978482474,42.30769230769231,42.30769230769231,74.31032726195717,0.0,42.30769230769231,48.30900978482474,0.7073432259177478,1.5185010627755116,0.048,1.3666509564979603,7.073432259177478,7.17728236545503,0.0,24.0,0.0,42.30769230769231,48.30900978482474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 09:00:00,6.523798365683774,20.0,10.2,6.867156174403973,38.92307692307692,47.44672076897753,0.2959981109656883,67.44672076897754,38.92307692307692,38.92307692307692,75.97036461487815,0.0,38.92307692307692,47.44672076897753,0.6867156174403972,1.3910939307616335,0.048,1.2519845376854701,6.867156174403973,6.958265567480137,0.0,24.0,0.0,38.92307692307692,47.44672076897753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 10:00:00,6.575577603581179,20.0,9.0,6.921660635348609,40.769230769230774,47.67513804268627,0.2983474411788196,67.67513804268626,40.769230769230774,40.769230769230774,74.58104531614175,0.0,40.769230769230774,47.67513804268627,0.692166063534861,1.4533310643575115,0.048,1.3079979579217604,6.921660635348609,7.01899374178436,0.0,24.0,0.0,40.769230769230774,47.67513804268627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 11:00:00,6.464051029471301,20.000000000000004,9.0,6.804264241548738,40.769230769230774,47.1826326393241,0.2932872517908939,67.1826326393241,40.769230769230774,40.769230769230774,73.59603450941742,0.0,40.769230769230774,47.1826326393241,0.6804264241548739,1.4385559022566459,0.048,1.2947003120309812,6.804264241548738,6.900119831774402,0.0,24.0,0.0,40.769230769230774,47.1826326393241,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 12:00:00,6.101075013800295,20.0,11.4,6.422184225052942,37.07692307692308,45.565888732079756,0.27681828556262683,65.56588873207976,37.07692307692308,37.07692307692308,74.05485438723643,0.0,37.07692307692308,45.565888732079756,0.6422184225052943,1.2792843542700851,0.048,1.1513559188430766,6.422184225052942,6.50211266047995,0.0,24.0,0.0,37.07692307692308,45.565888732079756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 13:00:00,6.076202289802661,20.0,10.0,6.396002410318591,39.230769230769226,45.45430217335483,0.27568975906545634,65.45430217335485,39.230769230769226,39.230769230769226,71.67783511594045,0.0,39.230769230769226,45.45430217335483,0.6396002410318591,1.3405521421237216,0.048,1.2064969279113495,6.396002410318591,6.482057624530963,0.0,24.0,0.0,39.230769230769226,45.45430217335483,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 14:00:00,5.8237942449394255,20.0,11.0,6.130309731515185,37.69230769230769,45.0,0.2836424852153005,63.631728475147696,37.69230769230769,37.69230769230769,70.93942078284,0.0,37.69230769230769,45.0,0.6130309731515184,1.2807692307692307,0.048,1.1526923076923077,6.130309731515185,6.210386654592108,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 15:00:00,5.489052941563098,20.0,13.2,5.7779504648032605,34.30769230769231,45.0,0.31977341019456107,60.57662901669093,34.30769230769231,34.30769230769231,71.26893670899862,0.0,34.30769230769231,45.0,0.5777950464803261,1.1792307692307693,0.048,1.0613076923076923,5.7779504648032605,5.847873541726337,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 16:00:00,5.53969970678734,20.0,12.0,5.831262849249832,36.15384615384615,45.0,0.3133702178952589,61.041571422693835,36.15384615384615,36.15384615384615,69.88772526884767,0.0,36.15384615384615,45.0,0.5831262849249832,1.2346153846153847,0.048,1.1111538461538462,5.831262849249832,5.90672438771137,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 17:00:00,5.482868726579643,20.0,12.0,5.771440764820677,36.15384615384615,45.0,0.32058295169710693,60.51978963115242,36.15384615384615,36.15384615384615,69.36594347730627,0.0,36.15384615384615,45.0,0.5771440764820677,1.2346153846153847,0.048,1.1111538461538462,5.771440764820677,5.846902303282215,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 18:00:00,5.4222285704764035,19.999999999999996,12.2,5.707609021554109,35.84615384615385,45.0,0.3288641661192741,59.96165624503914,35.84615384615385,35.84615384615385,69.1155023988853,0.0,35.84615384615385,45.0,0.570760902155411,1.2253846153846155,0.048,1.102846153846154,5.707609021554109,5.7821474830925705,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 19:00:00,5.517837379467641,20.000000000000004,11.0,5.808249873123833,37.69230769230769,45.0,0.31608571972595073,60.8409939048519,37.69230769230769,37.69230769230769,68.1486862125442,0.0,37.69230769230769,45.0,0.5808249873123833,1.2807692307692304,0.048,1.1526923076923075,5.808249873123833,5.888326796200756,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 20:00:00,5.5156127371504775,20.0,11.0,5.8059081443689236,37.69230769230769,45.0,0.316366105855758,60.820573491479635,37.69230769230769,37.69230769230769,68.12826579917194,0.0,37.69230769230769,45.0,0.5805908144368923,1.2807692307692307,0.048,1.1526923076923077,5.8059081443689236,5.885985067445846,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 21:00:00,4.661834537838523,20.000000000000004,11.0,4.90719425035634,37.69230769230769,45.0,0.5400323848753241,52.83349293389783,37.69230769230769,37.69230769230769,60.14118524159014,0.0,37.69230769230769,45.0,0.490719425035634,1.2807692307692304,0.048,1.1526923076923075,4.90719425035634,4.987271173433263,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 22:00:00,4.679887065761969,20.0,10.0,4.926196911328389,39.230769230769226,45.0,0.5304629528989724,53.00568909115108,39.230769230769226,39.230769230769226,58.77491986038186,0.0,39.230769230769226,45.0,0.4926196911328389,1.3269230769230766,0.048,1.194230769230769,4.926196911328389,5.010889219020696,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 23:00:00,0.0,18.21603910137128,11.0,0.0,37.69230769230769,45.0,0.0,-8.56792179725744,37.69230769230769,37.69230769230769,18.21603910137128,0.0,37.69230769230769,45.0,0.0,1.387806884686954,0.048,1.2490261962182587,0.0,0.09078068846869525,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 00:00:00,0.0,17.720818225640613,12.4,0.0,35.53846153846154,45.0,0.0,-9.558363548718773,35.53846153846154,35.53846153846154,17.720818225640613,0.0,35.53846153846154,45.0,0.0,1.3529047526154094,0.048,1.2176142773538685,0.0,0.08729047526154088,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 01:00:00,0.0,17.53952882040234,11.0,0.0,37.69230769230769,45.0,0.0,-9.920942359195323,37.69230769230769,37.69230769230769,17.53952882040234,0.0,37.69230769230769,45.0,0.0,1.4283975015450905,0.048,1.2855577513905814,0.0,0.09483975015450907,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 02:00:00,0.0,17.459075740251556,12.0,0.0,36.15384615384615,45.0,0.0,-10.081848519496887,36.15384615384615,36.15384615384615,17.459075740251556,0.0,36.15384615384615,45.0,0.0,1.3870708402002916,0.048,1.2483637561802623,0.0,0.09070708402002925,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 03:00:00,0.0,17.409869290606437,12.8,0.0,34.92307692307692,45.0,0.0,-10.180261418787126,34.92307692307692,34.92307692307692,17.409869290606437,0.0,34.92307692307692,45.0,0.0,1.3531001502559212,0.048,1.217790135230329,0.0,0.0873100150255921,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 04:00:00,0.0,17.35622151398509,12.0,0.0,36.15384615384615,45.0,0.0,-10.287556972029819,36.15384615384615,36.15384615384615,17.35622151398509,0.0,36.15384615384615,45.0,0.0,1.3932420937762795,0.048,1.2539178843986516,0.0,0.09132420937762786,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 05:00:00,7.838934046321883,20.0,12.0,8.251509522444088,36.15384615384615,56.257114732970464,0.5176038466270748,70.0,36.15384615384615,36.15384615384615,90.10326857912432,0.0,36.15384615384615,56.257114732970464,0.8251509522444088,1.5723288266044984,0.048,1.4150959439440485,8.251509522444088,8.360742405104537,0.0,24.0,0.0,36.15384615384615,56.257114732970464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 06:00:00,6.033010411090407,20.0,12.4,6.350537274832007,35.53846153846154,45.26027946473482,0.27373005494965547,65.26027946473482,35.53846153846154,35.53846153846154,74.9820973910081,0.0,35.53846153846154,45.26027946473482,0.6350537274832007,1.223962230095891,0.048,1.101566007086302,6.350537274832007,6.424933497841596,0.0,24.0,0.0,35.53846153846154,45.26027946473482,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 07:00:00,6.100817544168027,20.0,11.0,6.421913204387397,37.69230769230769,45.56473418386021,0.2768066036373878,65.56473418386021,37.69230769230769,37.69230769230769,73.43716067541273,0.0,37.69230769230769,45.56473418386021,0.6421913204387397,1.297711256285037,0.048,1.1679401306565333,6.421913204387397,6.503684330015901,0.0,24.0,0.0,37.69230769230769,45.56473418386021,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 08:00:00,6.0770786760212765,20.0,11.0,6.39692492212766,37.69230769230769,45.45823569620889,0.2757295225055028,65.45823569620887,37.69230769230769,37.69230769230769,73.22416370011007,0.0,37.69230769230769,45.45823569620889,0.639692492212766,1.2945163016554975,0.048,1.1650646714899477,6.39692492212766,6.478376552293209,0.0,24.0,0.0,37.69230769230769,45.45823569620889,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 09:00:00,6.306510490732206,20.0,9.8,6.638432095507586,39.53846153846153,46.483569734372125,0.2861393144615339,66.48356973437213,39.53846153846153,39.53846153846153,73.42867793028272,0.0,39.53846153846153,46.483569734372125,0.6638432095507586,1.38066093818501,0.048,1.242594844366509,6.638432095507586,6.7284981893260865,0.0,24.0,0.0,39.53846153846153,46.483569734372125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 10:00:00,6.262742570895829,19.999999999999996,10.0,6.592360600942977,39.230769230769226,46.28864390695345,0.2841534741785766,66.28864390695345,39.230769230769226,39.230769230769226,73.34651858313768,0.0,39.230769230769226,46.28864390695345,0.6592360600942977,1.3655823941316805,0.048,1.2290241547185123,6.592360600942977,6.680918840356146,0.0,24.0,0.0,39.230769230769226,46.28864390695345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 11:00:00,6.0752978905988915,20.000000000000004,11.0,6.395050411156728,37.69230769230769,45.45024278131416,0.2756487246188245,65.45024278131416,37.69230769230769,37.69230769230769,73.20817787032063,0.0,37.69230769230769,45.45024278131416,0.6395050411156727,1.2942765142086552,0.048,1.1648488627877898,6.395050411156728,6.476478062577593,0.0,24.0,0.0,37.69230769230769,45.45024278131416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 12:00:00,5.82876655638844,20.0,12.4,6.135543743566779,35.53846153846154,45.0,0.28319959389427973,63.67679884412868,35.53846153846154,35.53846153846154,73.13833730566714,0.0,35.53846153846154,45.0,0.6135543743566779,1.2161538461538464,0.048,1.0945384615384617,6.135543743566779,6.209159128182164,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 13:00:00,5.832551186643567,20.0,11.0,6.139527564887965,37.69230769230769,45.0,0.2828640110764979,63.71109780450719,37.69230769230769,37.69230769230769,71.0187901121995,0.0,37.69230769230769,45.0,0.6139527564887965,1.2807692307692307,0.048,1.1526923076923077,6.139527564887965,6.219604487964888,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 14:00:00,5.850536878905725,20.0,10.0,6.158459872532342,39.230769230769226,45.0,0.28128693741054067,63.87402657360104,39.230769230769226,39.230769230769226,69.64325734283182,0.0,39.230769230769226,45.0,0.6158459872532343,1.3269230769230766,0.048,1.194230769230769,6.158459872532342,6.24315218022465,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 15:00:00,5.60014060221045,19.999999999999993,12.0,5.8948848444320525,36.15384615384615,45.0,0.30622195713459177,61.59514336344351,36.15384615384615,36.15384615384615,70.44129720959737,0.0,36.15384615384615,45.0,0.5894884844432052,1.2346153846153851,0.048,1.1111538461538466,5.8948848444320525,5.970346382893591,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 16:00:00,5.794093728537053,20.0,9.0,6.099046030039004,40.769230769230774,45.0,0.28633612299205646,63.36232972220422,40.769230769230774,40.769230769230774,67.59309895297345,0.0,40.769230769230774,45.0,0.6099046030039004,1.3730769230769233,0.048,1.235769230769231,6.099046030039004,6.1883537223466965,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 17:00:00,5.8333540825263945,20.0,9.0,6.140372718448837,40.769230769230774,45.0,0.28279298647622286,63.71837354682256,40.769230769230774,40.769230769230774,67.94914277759179,0.0,40.769230769230774,45.0,0.6140372718448837,1.3730769230769233,0.048,1.235769230769231,6.140372718448837,6.229680410756529,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 18:00:00,5.7051688440551525,20.0,10.4,6.005440888479108,38.61538461538461,45.0,0.2949274768621464,62.55382126239118,38.61538461538461,38.61538461538461,68.93843664700657,0.0,38.61538461538461,45.0,0.6005440888479108,1.3084615384615383,0.048,1.1776153846153845,6.005440888479108,6.088287042325263,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 19:00:00,5.793176889448978,20.000000000000004,9.0,6.0980809362620825,40.769230769230774,45.0,0.2864206113277515,63.35400846326772,40.769230769230774,40.769230769230774,67.58477769403694,0.0,40.769230769230774,45.0,0.6098080936262082,1.373076923076923,0.048,1.2357692307692307,6.0980809362620825,6.187388628569774,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 20:00:00,5.827557812075611,20.0,9.0,6.134271381132222,40.769230769230774,45.0,0.28330704942004986,63.66584327696728,40.769230769230774,40.769230769230774,67.8966125077365,0.0,40.769230769230774,45.0,0.6134271381132221,1.3730769230769233,0.048,1.235769230769231,6.134271381132222,6.223579073439915,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 21:00:00,5.731188159115151,20.000000000000004,10.2,6.0328296411738425,38.92307692307692,45.0,0.29232792687665515,62.79068891390207,38.92307692307692,38.92307692307692,68.86761199082515,0.0,38.92307692307692,45.0,0.6032829641173842,1.3176923076923075,0.048,1.1859230769230766,6.0328296411738425,6.116598871943073,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 22:00:00,5.857558514996794,20.0,9.0,6.165851068417678,40.769230769230774,45.0,0.2806790761307538,63.93760277879795,40.769230769230774,40.769230769230774,68.16837200956718,0.0,40.769230769230774,45.0,0.6165851068417678,1.3730769230769233,0.048,1.235769230769231,6.165851068417678,6.2551587607253705,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 23:00:00,0.0,18.147309746334205,10.0,0.0,39.230769230769226,45.0,0.0,-8.70538050733159,39.230769230769226,39.230769230769226,18.147309746334205,0.0,39.230769230769226,45.0,0.0,1.4380844921430247,0.048,1.2942760429287221,0.0,0.09580844921430254,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 00:00:00,0.0,17.61597424382689,10.4,0.0,38.61538461538461,45.0,0.0,-9.768051512346219,38.61538461538461,38.61538461538461,17.61597424382689,0.0,38.61538461538461,45.0,0.0,1.451503083831925,0.048,1.3063527754487325,0.0,0.09715030838319239,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 01:00:00,0.0,17.42414293948558,10.0,0.0,39.230769230769226,45.0,0.0,-10.151714121028839,39.230769230769226,39.230769230769226,17.42414293948558,0.0,39.230769230769226,45.0,0.0,1.4814745005539418,0.048,1.3333270504985475,0.0,0.10014745005539427,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 02:00:00,0.0,17.310470092943945,9.0,0.0,40.769230769230774,45.0,0.0,-10.37905981411211,40.769230769230774,40.769230769230774,17.310470092943945,0.0,40.769230769230774,45.0,0.0,1.5344487175002863,0.048,1.3810038457502578,0.0,0.10544487175002848,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
