timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-23 03:00:00,0.0,17.230082730021174,9.6,0.0,39.84615384615385,45.0,0.0,-10.539834539957653,39.84615384615385,39.84615384615385,17.230082730021174,0.0,39.84615384615385,45.0,0.0,1.5115796515833446,0.048,1.3604216864250103,0.0,0.10315796515833431,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 04:00:00,0.0,17.13682217580802,8.0,0.0,42.30769230769231,45.0,0.0,-10.726355648383958,42.30769230769231,42.30769230769231,17.13682217580802,0.0,42.30769230769231,45.0,0.0,1.5910214386822878,0.048,1.431919294814059,0.0,0.1111021438682287,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 05:00:00,8.828463499419344,20.0,8.0,9.293119473072993,42.30769230769231,64.51676787206009,1.4610561259586994,70.0,42.30769230769231,42.30769230769231,92.20907556436778,0.0,42.30769230769231,64.51676787206009,0.9293119473072993,2.004733805392572,0.048,1.804260424853315,9.293119473072993,9.44559285361225,0.0,24.0,0.0,42.30769230769231,64.51676787206009,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 06:00:00,6.863707237954138,20.0,9.0,7.224954987320145,40.769230769230774,48.93871853521054,0.3114204735913856,68.93871853521054,40.769230769230774,40.769230769230774,77.10820630119031,0.0,40.769230769230774,48.93871853521054,0.7224954987320145,1.4912384791332394,0.048,1.3421146312199155,7.224954987320145,7.326078835233469,0.0,24.0,0.0,40.769230769230774,48.93871853521054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 07:00:00,6.931509486494656,20.0,8.0,7.296325775257533,42.30769230769231,49.234268117090934,0.3144968006576523,69.23426811709093,42.30769230769231,42.30769230769231,76.16084392648956,0.0,42.30769230769231,49.234268117090934,0.7296325775257533,1.546258812743497,0.048,1.3916329314691473,7.296325775257533,7.402951656531882,0.0,24.0,0.0,42.30769230769231,49.234268117090934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 08:00:00,6.940798799685062,20.0,8.0,7.306103999668487,42.30769230769231,49.274708090559685,0.3149182758477794,69.2747080905597,42.30769230769231,42.30769230769231,76.24172387342708,0.0,42.30769230769231,49.274708090559685,0.7306103999668487,1.5474720119475596,0.048,1.3927248107528036,7.306103999668487,7.412851200863243,0.0,24.0,0.0,42.30769230769231,49.274708090559685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 09:00:00,6.962254717841323,20.0,9.0,7.328689176675077,40.769230769230774,49.36806630227271,0.31589177485668435,69.36806630227271,40.769230769230774,40.769230769230774,77.96690183531464,0.0,40.769230769230774,49.36806630227271,0.7328689176675077,1.5041189121451046,0.048,1.3537070209305941,7.328689176675077,7.431101067889587,0.0,24.0,0.0,40.769230769230774,49.36806630227271,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 10:00:00,6.969708667695764,20.0,8.0,7.336535439679752,42.30769230769231,49.40048411134603,0.3162299758482652,69.40048411134603,42.30769230769231,42.30769230769231,76.49327591499976,0.0,42.30769230769231,49.40048411134603,0.7336535439679752,1.5512452925711502,0.048,1.3961207633140353,7.336535439679752,7.443659968936867,0.0,24.0,0.0,42.30769230769231,49.40048411134603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 11:00:00,6.729420392582494,20.000000000000004,9.0,7.0836004132447306,40.769230769230774,48.3513640834924,0.3053276040191694,68.3513640834924,40.769230769230774,40.769230769230774,75.93349739775402,0.0,40.769230769230774,48.3513640834924,0.708360041324473,1.473617845581695,0.048,1.3262560610235254,7.0836004132447306,7.1829621978029,0.0,24.0,0.0,40.769230769230774,48.3513640834924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 12:00:00,6.32745274232534,20.000000000000004,11.4,6.660476570868779,37.07692307692308,46.57672813260456,0.2870895073650336,66.57672813260456,37.07692307692308,37.07692307692308,76.07653318828604,0.0,37.07692307692308,46.57672813260456,0.6660476570868779,1.3096095362858289,0.048,1.178648582657246,6.660476570868779,6.743437524497362,0.0,24.0,0.0,37.07692307692308,46.57672813260456,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 13:00:00,6.081314923302557,20.0,11.7,6.401384129792165,36.61538461538461,45.47724758614389,0.2759217297324209,65.47724758614389,36.61538461538461,36.61538461538461,74.33911055690317,0.0,36.61538461538461,45.47724758614389,0.6401384129792165,1.262778966045855,0.048,1.1365010694412696,6.401384129792165,6.47966202639675,0.0,24.0,0.0,36.61538461538461,45.47724758614389,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 14:00:00,5.877863000764389,19.999999999999993,12.0,6.1872242113309355,36.15384615384615,45.0,0.27894550822330505,64.12134742465685,36.15384615384615,36.15384615384615,72.96750127081069,0.0,36.15384615384615,45.0,0.6187224211330935,1.2346153846153851,0.048,1.1111538461538466,6.1872242113309355,6.262685749792474,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 15:00:00,5.549892764141373,20.0,14.0,5.8419923833067084,33.07692307692308,45.0,0.31212843161184894,61.135025907219,33.07692307692308,33.07692307692308,73.05810283029592,0.0,33.07692307692308,45.0,0.5841992383306709,1.1423076923076925,0.048,1.028076923076923,5.8419923833067084,5.908223152537478,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 16:00:00,5.489955094185468,19.999999999999993,13.0,5.778900099142597,34.61538461538461,45.0,0.3196558332423478,60.58491950471735,34.61538461538461,34.61538461538461,70.96953488933273,0.0,34.61538461538461,45.0,0.5778900099142598,1.188461538461539,0.048,1.0696153846153849,5.778900099142597,5.849746252988751,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 17:00:00,5.459177794999378,20.0,13.0,5.746502942104608,34.61538461538461,45.0,0.3237427510976695,60.301908165805926,34.61538461538461,34.61538461538461,70.68652355042131,0.0,34.61538461538461,45.0,0.5746502942104608,1.1884615384615382,0.048,1.0696153846153844,5.746502942104608,5.817349095950761,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 18:00:00,5.418916438575254,20.0,12.6,5.70412256692132,35.23076923076923,45.0,0.32933522501438905,59.93112994589197,35.23076923076923,35.23076923076923,69.70036071512274,0.0,35.23076923076923,45.0,0.5704122566921319,1.2069230769230768,0.048,1.086230769230769,5.70412256692132,5.776814874613627,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 19:00:00,5.484248093081298,19.999999999999996,11.0,5.772892729559262,37.69230769230769,45.0,0.3204018466188464,60.53246872928736,37.69230769230769,37.69230769230769,67.84016103697967,0.0,37.69230769230769,45.0,0.5772892729559261,1.2807692307692309,0.048,1.1526923076923077,5.772892729559262,5.852969652636185,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 20:00:00,5.486898000231963,20.0,11.0,5.77568210550733,37.69230769230769,45.0,0.3200547956359233,60.55682453674284,37.69230769230769,37.69230769230769,67.86451684443514,0.0,37.69230769230769,45.0,0.5775682105507329,1.2807692307692307,0.048,1.1526923076923077,5.77568210550733,5.855759028584252,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 21:00:00,5.468797101993286,20.0,11.2,5.7566285284139855,37.38461538461539,45.0,0.32244842884439273,60.39040155395436,37.38461538461539,37.38461538461539,68.00578616933898,0.0,37.38461538461539,45.0,0.5756628528413985,1.2715384615384617,0.048,1.1443846153846156,5.7566285284139855,5.835782374567832,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 22:00:00,5.585347802840428,19.999999999999996,10.0,5.8793134766741355,39.230769230769226,45.0,0.30792464777452844,61.45978561124883,39.230769230769226,39.230769230769226,67.2290163804796,0.0,39.230769230769226,45.0,0.5879313476674135,1.3269230769230769,0.048,1.1942307692307692,5.8793134766741355,5.964005784366443,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 23:00:00,0.0,18.22399226208438,11.0,0.0,37.69230769230769,45.0,0.0,-8.55201547583124,37.69230769230769,37.69230769230769,18.22399226208438,0.0,37.69230769230769,45.0,0.0,1.3873296950441678,0.048,1.248596725539751,0.0,0.09073296950441678,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 00:00:00,0.0,17.7052555281456,10.4,0.0,38.61538461538461,45.0,0.0,-9.589488943708801,38.61538461538461,38.61538461538461,17.7052555281456,0.0,38.61538461538461,45.0,0.0,1.4461462067728026,0.048,1.3015315860955223,0.0,0.09661462067728022,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 01:00:00,0.0,17.514390512725186,10.0,0.0,39.230769230769226,45.0,0.0,-9.971218974549629,39.230769230769226,39.230769230769226,17.514390512725186,0.0,39.230769230769226,45.0,0.0,1.4760596461595656,0.048,1.328453681543609,0.0,0.09960596461595661,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 02:00:00,0.0,17.398449057735107,9.0,0.0,40.769230769230774,45.0,0.0,-10.203101884529787,40.769230769230774,40.769230769230774,17.398449057735107,0.0,40.769230769230774,45.0,0.0,1.5291699796128169,0.048,1.3762529816515352,0.0,0.10491699796128162,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 03:00:00,0.0,17.31264381321625,9.4,0.0,40.15384615384615,45.0,0.0,-10.374712373567498,40.15384615384615,40.15384615384615,17.31264381321625,0.0,40.15384615384615,45.0,0.0,1.5158567558224096,0.048,1.3642710802401685,0.0,0.10358567558224108,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 04:00:00,0.0,17.192351141737852,6.0,0.0,45.38461538461539,45.0,0.0,-10.615297716524296,45.38461538461539,45.38461538461539,17.192351141737852,0.0,45.38461538461539,45.0,0.0,1.6799973930341905,0.048,1.5119976537307716,0.0,0.1199997393034189,0.2689649329214546,24.0,0.1199997393034189,45.38461538461539,45.0,0.2689649329214546,97.5,0.12307665569581425,0.0,0.0012307665569581405,0.0,0.1199997393034189,0.12307665569581425,0.0
2009-12-24 05:00:00,8.78752679246943,20.0,7.0,9.2500282025994,43.84615384615385,64.17946034868217,1.3700039380050852,70.0,43.84615384615385,43.84615384615385,90.33330650252833,0.0,43.84615384615385,64.17946034868217,0.9250028202599401,2.0407684258450804,0.048,1.8366915832605724,9.2500282025994,9.406105045183908,0.0,24.0,0.0,43.84615384615385,64.17946034868217,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 06:00:00,6.99742754883385,20.000000000000007,7.0,7.36571320929879,43.84615384615385,49.52096558255401,0.3174876383318444,69.52096558255401,43.84615384615385,43.84615384615385,75.19577731895419,0.0,43.84615384615385,49.52096558255401,0.736571320929879,1.6010135828612355,0.048,1.440912224575112,7.36571320929879,7.477814567584914,0.0,24.0,0.0,43.84615384615385,49.52096558255401,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 07:00:00,7.0011251285333165,20.0,7.0,7.369605398456122,43.84615384615385,49.53702895958868,0.31765540510586737,69.53702895958868,43.84615384615385,43.84615384615385,75.22790407302352,0.0,43.84615384615385,49.53702895958868,0.7369605398456123,1.6014954841722762,0.048,1.4413459357550484,7.369605398456122,7.48175494687335,0.0,24.0,0.0,43.84615384615385,49.53702895958868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 08:00:00,7.142701693865205,19.999999999999996,6.0,7.518633361963373,45.38461538461539,50.30123719883554,0.32903490182987716,70.0,45.38461538461539,45.38461538461539,74.91662181422015,0.0,45.38461538461539,50.30123719883554,0.7518633361963374,1.670575577503528,0.048,1.5035180197531752,7.518633361963373,7.637690919713727,0.0,24.0,0.0,45.38461538461539,50.30123719883554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 09:00:00,7.18358726625022,20.0,7.2,7.561670806579179,43.53846153846154,50.654583208065716,0.33696258911968663,70.0,43.53846153846154,43.53846153846154,77.11612166960418,0.0,43.53846153846154,50.654583208065716,0.7561670806579179,1.6257913423958175,0.048,1.4632122081562358,7.561670806579179,7.67624994081876,0.0,24.0,0.0,43.53846153846154,50.654583208065716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 10:00:00,7.171696184939228,20.0,7.0,7.5491538788833985,43.84615384615385,50.5518647069467,0.33462803383643897,70.0,43.84615384615385,43.84615384615385,76.70571086079286,0.0,43.84615384615385,50.5518647069467,0.7549153878883399,1.6319405565930163,0.048,1.4687465009337146,7.5491538788833985,7.6643479345426995,0.0,24.0,0.0,43.84615384615385,50.5518647069467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 11:00:00,6.9598743298897325,20.000000000000004,8.0,7.326183505147087,42.30769230769231,49.357712122493666,0.31578377177358136,69.35771212249367,42.30769230769231,42.30769230769231,76.40773193729503,0.0,42.30769230769231,49.357712122493666,0.7326183505147087,1.549962132905579,0.048,1.394965919615021,7.326183505147087,7.4331797184376445,0.0,24.0,0.0,42.30769230769231,49.357712122493666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 12:00:00,6.626195307943193,19.999999999999996,10.0,6.974942429413887,39.230769230769226,47.89803048069702,0.3006440702333572,67.89803048069702,39.230769230769226,39.230769230769226,76.5652917306248,0.0,39.230769230769226,47.89803048069702,0.6974942429413887,1.4138639913439874,0.048,1.2724775922095888,6.974942429413887,7.068328828548285,0.0,24.0,0.0,39.230769230769226,47.89803048069702,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 13:00:00,6.457141229570564,20.0,10.0,6.796990767969015,39.230769230769226,47.15205449931342,0.29297373999866466,67.15205449931341,39.230769230769226,39.230769230769226,75.0733397678576,0.0,39.230769230769226,47.15205449931342,0.6796990767969014,1.3914847119024794,0.048,1.2523362407122314,6.796990767969015,6.888139239159263,0.0,24.0,0.0,39.230769230769226,47.15205449931342,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 14:00:00,6.344456203158613,20.0,10.0,6.678374950693277,39.230769230769226,46.65231309196285,0.28786098925402054,66.65231309196285,39.230769230769226,39.230769230769226,74.07385695315648,0.0,39.230769230769226,46.65231309196285,0.6678374950693277,1.3764924696819623,0.048,1.238843222713766,6.678374950693277,6.768024197661473,0.0,24.0,0.0,39.230769230769226,46.65231309196285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 15:00:00,6.383644154081338,20.0,9.2,6.719625425348777,40.46153846153846,46.82633636710524,0.2896390269546889,66.82633636710523,40.46153846153846,40.46153846153846,73.191134272672,0.0,40.46153846153846,46.82633636710524,0.6719625425348777,1.4186362448593113,0.048,1.27677262037338,6.719625425348777,6.813489049834708,0.0,24.0,0.0,40.46153846153846,46.82633636710524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 16:00:00,6.293694473190118,20.0,9.0,6.624941550726439,40.769230769230774,46.42652443659698,0.28555782546234654,66.42652443659698,40.769230769230774,40.769230769230774,72.08381810396318,0.0,40.769230769230774,46.42652443659698,0.662494155072644,1.4158726561748327,0.048,1.2742853905573495,6.624941550726439,6.718528816343923,0.0,24.0,0.0,40.769230769230774,46.42652443659698,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 17:00:00,6.428297704683649,19.999999999999993,8.0,6.766629162824894,42.30769230769231,47.02433073038998,0.2916650501217627,67.02433073038998,42.30769230769231,42.30769230769231,71.74096915308765,0.0,42.30769230769231,47.02433073038998,0.6766629162824894,1.479960691142469,0.048,1.331964622028222,6.766629162824894,6.866625231939141,0.0,24.0,0.0,42.30769230769231,47.02433073038998,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 18:00:00,6.457675476055731,19.999999999999993,7.8,6.797553132690243,42.61538461538461,47.15441898519505,0.29299797985733833,67.15441898519504,42.61538461538461,42.61538461538461,71.69345335500547,0.0,42.61538461538461,47.15441898519505,0.6797553132690244,1.4930941080173903,0.048,1.3437846972156513,6.797553132690243,6.8988625434919815,0.0,24.0,0.0,42.61538461538461,47.15441898519505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 19:00:00,6.5089248731676275,19.999999999999996,7.0,6.851499866492239,43.84615384615385,47.38103107955868,0.2953232701074241,67.38103107955868,43.84615384615385,43.84615384615385,70.91590831296352,0.0,43.84615384615385,47.38103107955868,0.6851499866492239,1.5368155477713759,0.048,1.3831339929942381,6.851499866492239,6.957181421269378,0.0,24.0,0.0,43.84615384615385,47.38103107955868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 20:00:00,6.667567603640815,20.0,6.0,7.018492214358752,45.38461538461539,48.07991950046848,0.30252121613615335,68.07991950046846,45.38461538461539,45.38461538461539,70.77522361632155,0.0,45.38461538461539,48.07991950046848,0.7018492214358752,1.603936046552516,0.048,1.4435424418972644,7.018492214358752,7.130885819014004,0.0,24.0,0.0,45.38461538461539,48.07991950046848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 21:00:00,6.756092163064088,20.0,5.8,7.111675961120093,45.69230769230769,48.46823684698147,0.3065377569448318,68.46823684698145,45.69230769230769,45.69230769230769,71.24416600165523,0.0,45.69230769230769,48.46823684698147,0.7111675961120093,1.624816336178675,0.048,1.4623347025608076,7.111675961120093,7.226157594737959,0.0,24.0,0.0,45.69230769230769,48.46823684698147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 22:00:00,6.789481469293,20.0,6.0,7.14682259925579,45.38461538461539,48.61439516483688,0.30805269824378406,68.61439516483688,45.38461538461539,45.38461538461539,71.84417494505837,0.0,45.38461538461539,48.61439516483688,0.714682259925579,1.619970316483568,0.048,1.4579732848352112,7.14682259925579,7.260819630904147,0.0,24.0,0.0,45.38461538461539,48.61439516483688,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 23:00:00,0.0,17.862364828646903,6.0,0.0,45.38461538461539,45.0,0.0,-9.275270342706193,45.38461538461539,45.38461538461539,17.862364828646903,0.0,45.38461538461539,45.0,0.0,1.6397965718196474,0.048,1.4758169146376827,0.0,0.11597965718196468,0.25995440402854003,24.0,0.11597965718196468,45.38461538461539,45.0,0.25995440402854003,97.5,0.1189534945456048,0.0,0.0011895349454560502,0.0,0.11597965718196468,0.1189534945456048,0.0
2009-12-25 00:00:00,0.0,17.232856838093625,6.4,0.0,44.769230769230774,45.0,0.0,-10.53428632381275,44.769230769230774,44.769230769230774,17.232856838093625,0.0,44.769230769230774,45.0,0.0,1.6591055127913057,0.048,1.4931949615121751,0.0,0.11791055127913053,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 01:00:00,0.017151986964579743,17.0,6.2,0.018054723120610256,45.07692307692308,45.0,0.0,-10.224315245326288,45.07692307692308,45.07692307692308,17.0,0.0005543490802265784,45.07692307692308,45.0,0.0018054723120610257,1.6823076923076923,0.048,1.514076923076923,0.018054723120610256,0.13828549235137944,1.5497512073860829,24.0,0.13828549235137944,45.07692307692308,45.0,1.5497512073860829,97.5,0.141831274206543,0.0,0.0014183127420654307,0.0,0.13828549235137944,0.141831274206543,0.0
2009-12-25 02:00:00,0.42046907415142554,17.0,6.0,0.4425990254225532,45.38461538461539,45.0,0.0,-1.9119736104151173,45.38461538461539,45.38461538461539,17.0,0.013442172064510774,45.38461538461539,45.0,0.04425990254225532,1.6915384615384617,0.048,1.5223846153846154,0.4425990254225532,0.5637528715763995,1.2635840224988193,24.0,0.5637528715763995,45.38461538461539,45.0,1.2635840224988193,97.5,0.5782080734116918,0.0,0.005782080734116901,0.0,0.5637528715763995,0.5782080734116918,0.0
2009-12-25 03:00:00,0.6137210066504939,17.0,5.8,0.6460221122636778,45.69230769230769,45.0,0.0,1.1564195289822692,45.69230769230769,45.69230769230769,17.0,0.019409927566395053,45.69230769230769,45.0,0.06460221122636778,1.7007692307692308,0.048,1.5306923076923078,0.6460221122636778,0.7680990353406005,0.9564451589490223,24.0,0.7680990353406005,45.69230769230769,45.0,0.9564451589490223,97.5,0.787793882400616,0.0,0.007877938824006182,0.0,0.7680990353406005,0.7877938824006161,0.0
2009-12-25 04:00:00,0.8238105384544103,17.0,4.9,0.8671689878467477,47.07692307692308,45.0,0.0,4.246028298613929,47.07692307692308,47.07692307692308,17.0,0.024854918515759147,47.07692307692308,45.0,0.08671689878467477,1.7423076923076923,0.048,1.5680769230769231,0.8671689878467477,0.993399757077517,0.4123306782250224,24.0,0.993399757077517,47.07692307692308,45.0,0.4123306782250224,97.5,1.0188715457205304,0.0,0.010188715457205344,0.0,0.993399757077517,1.0188715457205304,0.0
2009-12-25 05:00:00,8.886034002644218,20.0,4.0,9.353720002783387,48.46153846153846,64.99052350249758,1.6096595583505897,70.0,48.46153846153846,48.46153846153846,86.52898504095913,0.0,48.46153846153846,64.99052350249758,0.9353720002783387,2.2035618589210806,0.048,1.9832056730289724,9.353720002783387,9.526076188675495,0.0,24.0,0.0,48.46153846153846,64.99052350249758,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 06:00:00,6.835605657648548,20.0,4.6,7.195374376472156,47.53846153846154,48.81602667329723,0.3101454472617311,68.81602667329722,47.53846153846154,47.53846153846154,70.09359180813291,0.0,47.53846153846154,48.81602667329723,0.7195374376472156,1.690634646352763,0.048,1.5215711817174866,7.195374376472156,7.316437841107431,0.0,24.0,0.0,47.53846153846154,48.81602667329723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 07:00:00,8.299885825491756,20.0,4.0,8.73672192157027,48.46153846153846,60.13292633165307,0.7633121107731321,70.0,48.46153846153846,48.46153846153846,81.67138787011461,0.0,48.46153846153846,60.13292633165307,0.873672192157027,2.0578339437957456,0.048,1.852050549416171,8.73672192157027,8.894505315949845,0.0,24.0,0.0,48.46153846153846,60.13292633165307,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 08:00:00,8.336205389097778,20.0,4.0,8.774953041155555,48.46153846153846,60.43616855995856,0.7909606874688461,70.0,48.46153846153846,48.46153846153846,81.9746300984201,0.0,48.46153846153846,60.43616855995856,0.8774953041155555,2.0669312106449107,0.048,1.8602380895804196,8.774953041155555,8.933646162220045,0.0,24.0,0.0,48.46153846153846,60.43616855995856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 09:00:00,8.401294166956605,20.0,4.0,8.843467544164847,48.46153846153846,60.97885169061681,0.8450896333733756,70.0,48.46153846153846,48.46153846153846,82.51731322907835,0.0,48.46153846153846,60.97885169061681,0.8843467544164847,2.0832117045646577,0.048,1.874890534108192,8.843467544164847,9.003788714621312,0.0,24.0,0.0,48.46153846153846,60.97885169061681,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 10:00:00,8.334145916410167,20.0,4.0,8.772785175168597,48.46153846153846,60.418981609945575,0.7893467617714931,70.0,48.46153846153846,48.46153846153846,81.95744314840712,0.0,48.46153846153846,60.418981609945575,0.8772785175168597,2.066415602144521,0.048,1.859774041930069,8.772785175168597,8.931426735383049,0.0,24.0,0.0,48.46153846153846,60.418981609945575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 11:00:00,8.224302871385898,20.0,4.0,8.657160917248314,48.46153846153846,59.50087890078663,0.7108280479599104,70.0,48.46153846153846,48.46153846153846,81.03934043924818,0.0,48.46153846153846,59.50087890078663,0.8657160917248314,2.0388725208697522,0.048,1.8349852687827768,8.657160917248314,8.81304816933529,0.0,24.0,0.0,48.46153846153846,59.50087890078663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 12:00:00,7.910438526101551,20.000000000000004,6.0,8.32677739589637,45.38461538461539,56.86172035542444,0.5463619720361517,70.0,45.38461538461539,45.38461538461539,81.47710497080905,0.0,45.38461538461539,56.86172035542444,0.832677739589637,1.8673900722011945,0.048,1.6806510649810749,8.32677739589637,8.465516403116489,0.0,24.0,0.0,45.38461538461539,56.86172035542444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 13:00:00,7.759253058946697,20.0,6.0,8.16763479889126,45.38461538461539,55.581871139249216,0.48834800616674245,70.0,45.38461538461539,45.38461538461539,80.19725575463383,0.0,45.38461538461539,55.581871139249216,0.816763479889126,1.828994595715938,0.048,1.646095136144344,8.16763479889126,8.302534258462854,0.0,24.0,0.0,45.38461538461539,55.581871139249216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 14:00:00,7.5427919391230835,20.0,7.0,7.9397809885506145,43.84615384615385,53.73935917210646,0.42093290514676274,70.0,43.84615384615385,43.84615384615385,79.89320532595261,0.0,43.84615384615385,53.73935917210646,0.7939780988550614,1.7275653905478092,0.048,1.5548088514930283,7.9397809885506145,8.064537527605395,0.0,24.0,0.0,43.84615384615385,53.73935917210646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 15:00:00,7.516906153036657,19.999999999999996,6.6,7.912532792670165,44.46153846153846,53.51820879087802,0.41385968749702395,70.0,44.46153846153846,44.46153846153846,79.05667032933957,0.0,44.46153846153846,53.51820879087802,0.7912532792670165,1.7393924175724944,0.048,1.565453175815245,7.912532792670165,8.038472034427414,0.0,24.0,0.0,44.46153846153846,53.51820879087802,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 16:00:00,7.541272944763576,19.999999999999996,6.0,7.938182047119554,45.38461538461539,53.72638676988515,0.42051265989191733,70.0,45.38461538461539,45.38461538461539,78.34177138526977,0.0,45.38461538461539,53.72638676988515,0.7938182047119554,1.7733300646350165,0.048,1.5959970581715148,7.938182047119554,8.067515053583056,0.0,24.0,0.0,45.38461538461539,53.72638676988515,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 17:00:00,7.553835111846363,20.0,6.0,7.951405380890908,45.38461538461539,53.83365113776952,0.4240079110953388,70.0,45.38461538461539,45.38461538461539,78.44903575315413,0.0,45.38461538461539,53.83365113776952,0.7951405380890908,1.776547995671547,0.048,1.5988931961043924,7.951405380890908,8.081060180458064,0.0,24.0,0.0,45.38461538461539,53.83365113776952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 18:00:00,7.650097273257832,20.0,5.2,8.05273397185035,46.61538461538461,54.65424336610245,0.45237339613246746,70.0,46.61538461538461,46.61538461538461,78.03885875071784,0.0,46.61538461538461,54.65424336610245,0.805273397185035,1.838088839444612,0.048,1.6542799555001508,8.05273397185035,8.188542855794811,0.0,24.0,0.0,46.61538461538461,54.65424336610245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 19:00:00,7.812867708266546,20.0,4.0,8.224071271859522,48.46153846153846,56.03639487190506,0.5077282369871235,70.0,48.46153846153846,48.46153846153846,77.5748564103666,0.0,48.46153846153846,56.03639487190506,0.8224071271859522,1.9349380000033054,0.048,1.7414442000029748,8.224071271859522,8.369565071859851,0.0,24.0,0.0,48.46153846153846,56.03639487190506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 20:00:00,7.874311911236218,20.0,4.0,8.28874938024865,48.46153846153846,56.55641037088078,0.5315153021470783,70.0,48.46153846153846,48.46153846153846,78.09487190934232,0.0,48.46153846153846,56.55641037088078,0.828874938024865,1.9505384649725774,0.048,1.7554846184753197,8.28874938024865,8.435803226745907,0.0,24.0,0.0,48.46153846153846,56.55641037088078,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 21:00:00,6.4742725723005465,20.0,4.6,6.815023760316365,47.53846153846154,47.22785250461369,0.29375102415156745,67.2278525046137,47.53846153846154,47.53846153846154,66.91724347076584,0.0,47.53846153846154,47.22785250461369,0.6815023760316364,1.642989421292257,0.048,1.478690479163031,6.815023760316365,6.9313227024455895,19.23729686075537,24.0,6.9313227024455895,47.53846153846154,47.22785250461369,19.23729686075537,96.38607374769316,7.1912076433256304,0.0,0.1039539763520164,0.0,6.9313227024455895,7.1912076433256304,0.0
2009-12-25 22:00:00,6.524330906695456,20.0,4.0,6.867716743889953,48.46153846153846,47.44907212763984,0.29602227344353227,67.44907212763985,48.46153846153846,48.46153846153846,66.43660579374122,0.0,48.46153846153846,47.44907212763984,0.6867716743889953,1.6773183176753492,0.048,1.5095864859078143,6.867716743889953,6.9874485756574884,5.9494941841939,24.0,6.9874485756574884,48.46153846153846,47.44907212763984,5.9494941841939,96.27546393618007,7.2577667143618125,0.0,0.10812725548172963,0.0,6.9874485756574884,7.2577667143618125,0.0
2009-12-25 23:00:00,0.0,17.48525639369612,4.0,0.0,48.46153846153846,45.0,0.0,-10.029487212607762,48.46153846153846,48.46153846153846,17.48525639369612,0.0,48.46153846153846,45.0,0.0,1.7547307702243866,0.048,1.579257693201948,0.0,0.1274730770224386,0.03174616860712074,24.0,0.1274730770224386,48.46153846153846,45.0,0.03174616860712074,97.5,0.13074161745891139,0.0,0.0013074161745891156,0.0,0.1274730770224386,0.13074161745891139,0.0
2009-12-26 00:00:00,0.6831375431545638,17.000000000000007,3.4,0.7190921506890144,49.38461538461539,45.0,0.0,2.2008987061084184,49.38461538461539,49.38461538461539,17.000000000000007,0.01914202219460478,49.38461538461539,45.0,0.07190921506890144,1.811538461538461,0.048,1.6303846153846149,0.7190921506890144,0.8522459968428604,0.1675619776006833,24.0,0.8522459968428604,49.38461538461539,45.0,0.1675619776006833,97.5,0.8740984583003696,0.0,0.008740984583003675,0.0,0.8522459968428604,0.8740984583003696,0.0
2009-12-26 01:00:00,1.239851618408911,17.000000000000004,3.0,1.305106966746222,50.0,45.0,0.0,9.879869277838111,50.0,50.0,17.000000000000004,0.03409370341552305,50.0,45.0,0.1305106966746222,1.8299999999999998,0.048,1.6469999999999998,1.305106966746222,1.4401069667462223,0.24829430461141763,24.0,1.4401069667462223,50.0,45.0,0.24829430461141763,97.5,1.477032786406382,0.0,0.014770327864063848,0.0,1.4401069667462223,1.477032786406382,0.0
2009-12-26 02:00:00,1.4911414267715213,17.0,3.0,1.5696225544963383,50.0,45.0,0.0,13.064727410196596,50.0,50.0,17.0,0.04100372399415722,50.0,45.0,0.15696225544963383,1.83,0.048,1.6470000000000002,1.5696225544963383,1.7046225544963383,0.29390044043040314,24.0,1.7046225544963383,50.0,45.0,0.29390044043040314,97.5,1.7483308251244496,0.0,0.017483308251244535,0.0,1.7046225544963383,1.7483308251244496,0.0
2009-12-26 03:00:00,1.6634610502250868,17.0,3.8,1.7510116318158808,48.769230769230774,45.0,0.0,15.176684541184187,48.769230769230774,48.769230769230774,17.0,0.04751430077149212,48.769230769230774,45.0,0.17510116318158808,1.7930769230769232,0.048,1.6137692307692308,1.7510116318158808,1.8823193241235732,0.43050934577069716,24.0,1.8823193241235732,48.769230769230774,45.0,0.43050934577069716,97.5,1.9305839221780237,0.0,0.019305839221780197,0.0,1.8823193241235732,1.9305839221780237,0.0
2009-12-26 04:00:00,1.8656063627187665,17.0,2.9,1.963796171282912,50.15384615384615,45.0,0.0,17.590911874117793,50.15384615384615,50.15384615384615,17.0,0.05106278547619381,50.15384615384615,45.0,0.1963796171282912,1.8346153846153848,0.048,1.6511538461538464,1.963796171282912,2.0992577097444505,0.351136775947991,24.0,2.0992577097444505,50.15384615384615,45.0,0.351136775947991,97.5,2.1530848305071286,0.0,0.02153084830507126,0.0,2.0992577097444505,2.1530848305071286,0.0
2009-12-26 05:00:00,9.91947700741777,20.0,2.0,10.441554744650285,51.53846153846154,73.37957585343054,0.0,70.0,51.53846153846154,51.53846153846154,91.84111431496899,0.0,51.53846153846154,73.37957585343054,1.0441554744650285,2.5475411217567627,0.048,2.2927870095810867,10.441554744650285,10.648308856825961,0.0,24.0,0.0,51.53846153846154,73.37957585343054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 06:00:00,7.873967057095084,20.0,2.2,8.288386375889562,51.230769230769226,56.5534944152506,0.5313767672825069,70.0,51.230769230769226,51.230769230769226,75.32272518448137,0.0,51.230769230769226,56.5534944152506,0.8288386375889563,2.0335279093805947,0.048,1.8301751184425354,8.288386375889562,8.443739166827623,0.0,24.0,0.0,51.230769230769226,56.5534944152506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 07:00:00,9.401993305075568,20.0,3.0,9.89683505797428,50.0,69.20547485615936,10.738180442070245,70.0,50.0,50.0,89.20547485615936,0.0,50.0,69.20547485615936,0.989683505797428,2.3761642456847807,0.048,2.138547821116303,9.89683505797428,10.086451482542758,0.0,24.0,0.0,50.0,69.20547485615936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 08:00:00,9.412654720316523,20.0,3.0,9.908057600333182,50.0,69.29199762485223,12.064124734075559,70.0,50.0,50.0,89.29199762485223,0.0,50.0,69.29199762485223,0.9908057600333182,2.3787599287455667,0.048,2.14088393587101,9.908057600333182,10.097933593207738,0.0,24.0,0.0,50.0,69.29199762485223,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 09:00:00,9.344656801331675,20.0,4.0,9.836480843507026,48.46153846153846,68.73977102615939,6.728717591097652,70.0,48.46153846153846,48.46153846153846,90.27823256462094,0.0,48.46153846153846,68.73977102615939,0.9836480843507026,2.3160392846309352,0.048,2.084435356167842,9.836480843507026,10.020084771970119,0.0,24.0,0.0,48.46153846153846,68.73977102615939,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 10:00:00,9.190903370932837,20.0,5.0,9.674635127297723,46.92307692307692,67.48766947847372,3.3197075880284688,70.0,46.92307692307692,46.92307692307692,90.5645925553968,0.0,46.92307692307692,67.48766947847372,0.9674635127297723,2.232322392046519,0.048,2.009090152841867,9.674635127297723,9.849867366502375,0.0,24.0,0.0,46.92307692307692,67.48766947847372,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 11:00:00,8.935136145170768,20.0,6.0,9.405406468600809,45.38461538461539,65.39403232746116,1.7603486609333125,70.0,45.38461538461539,45.38461538461539,90.00941694284577,0.0,45.38461538461539,65.39403232746116,0.9405406468600809,2.1233594313622968,0.048,1.911023488226067,9.405406468600809,9.569742411737037,0.0,24.0,0.0,45.38461538461539,65.39403232746116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 12:00:00,8.597357324002909,20.0,7.6,9.049849814739904,42.92307692307692,62.60772367213974,1.0553710821761784,70.0,42.92307692307692,42.92307692307692,89.68464674906282,0.0,42.92307692307692,62.60772367213974,0.9049849814739904,1.9659240178564998,0.048,1.7693316160708499,9.049849814739904,9.198442216525553,0.0,24.0,0.0,42.92307692307692,62.60772367213974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 13:00:00,8.475057419132678,20.0,7.0,8.92111307277124,43.84615384615385,61.59268767760889,0.9147530653076736,70.0,43.84615384615385,43.84615384615385,87.74653383145505,0.0,43.84615384615385,61.59268767760889,0.892111307277124,1.963165245712882,0.048,1.766848721141594,8.92111307277124,9.069429597342527,0.0,24.0,0.0,43.84615384615385,61.59268767760889,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 14:00:00,8.229029864264955,20.0,8.0,8.662136699226268,42.30769230769231,59.54044661885666,0.7139271583940865,70.0,42.30769230769231,42.30769230769231,87.23275431116436,0.0,42.30769230769231,59.54044661885666,0.8662136699226268,1.8554441677964693,0.048,1.6698997510168223,8.662136699226268,8.799681116005914,0.0,24.0,0.0,42.30769230769231,59.54044661885666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 15:00:00,8.17089971277587,19.999999999999993,7.6,8.600947066079863,42.92307692307692,59.05349749326135,0.6773496406874794,70.0,42.92307692307692,42.92307692307692,86.13042057018443,0.0,42.92307692307692,59.05349749326135,0.8600947066079863,1.8592972324901484,0.048,1.6733675092411335,8.600947066079863,8.738876789328877,0.0,24.0,0.0,42.92307692307692,59.05349749326135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 16:00:00,8.143253956750012,20.0,7.0,8.57184627026317,43.84615384615385,58.82163208095591,0.6610555941882529,70.0,43.84615384615385,43.84615384615385,84.97547823480207,0.0,43.84615384615385,58.82163208095591,0.857184627026317,1.8800335778132924,0.048,1.692030220031963,8.57184627026317,8.711849628044499,0.0,24.0,0.0,43.84615384615385,58.82163208095591,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 17:00:00,8.121284356394426,20.0,7.0,8.548720375152028,43.84615384615385,58.63724312851201,0.6485738112372726,70.0,43.84615384615385,43.84615384615385,84.79108928235817,0.0,43.84615384615385,58.63724312851201,0.8548720375152028,1.8745019092399755,0.048,1.6870517183159779,8.548720375152028,8.688170566076026,0.0,24.0,0.0,43.84615384615385,58.63724312851201,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 18:00:00,8.100734397459531,20.0,6.8,8.527088839431086,44.15384615384615,58.46466488603096,0.6372540183752567,70.0,44.15384615384615,44.15384615384615,84.3108187321848,0.0,44.15384615384615,58.46466488603096,0.8527088839431085,1.8785553311963135,0.048,1.690699798076682,8.527088839431086,8.666944372550716,0.0,24.0,0.0,44.15384615384615,58.46466488603096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 19:00:00,8.162097129038479,20.000000000000004,6.0,8.591681188461557,45.38461538461539,58.979689751326305,0.672088312130994,70.0,45.38461538461539,45.38461538461539,83.59507436671092,0.0,45.38461538461539,58.979689751326305,0.8591681188461557,1.9309291540782507,0.048,1.7378362386704256,8.591681188461557,8.736774103869383,0.0,24.0,0.0,45.38461538461539,58.979689751326305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 20:00:00,8.161014399211556,20.0,6.0,8.59054147285427,45.38461538461539,58.970610029887496,0.6714459476729245,70.0,45.38461538461539,45.38461538461539,83.58599464527211,0.0,45.38461538461539,58.970610029887496,0.859054147285427,1.9306567624350863,0.048,1.7375910861915775,8.59054147285427,8.735607149097778,0.0,24.0,0.0,45.38461538461539,58.970610029887496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 21:00:00,6.8380405356725475,19.999999999999996,6.6,7.1979374059711025,44.46153846153846,48.8266619816782,0.31025592267116825,68.8266619816782,44.46153846153846,44.46153846153846,73.19178550181795,0.0,44.46153846153846,48.8266619816782,0.7197937405971102,1.5986460132965,0.048,1.4387814119668498,7.1979374059711025,7.309802007300752,0.0,24.0,0.0,44.46153846153846,48.8266619816782,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 22:00:00,6.833364407034069,20.0,6.0,7.19301516529902,45.38461538461539,48.80623633770871,0.3100437571249576,68.80623633770873,45.38461538461539,45.38461538461539,72.22785729080205,0.0,45.38461538461539,48.80623633770871,0.7193015165299019,1.625725551669723,0.048,1.4631529965027508,7.19301516529902,7.307587720465992,0.0,24.0,0.0,45.38461538461539,48.80623633770871,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 23:00:00,0.0,17.38688887547836,6.0,0.0,45.38461538461539,45.0,0.0,-10.226222249043282,45.38461538461539,45.38461538461539,17.38688887547836,0.0,45.38461538461539,45.0,0.0,1.66832512900976,0.048,1.501492616108784,0.0,0.11883251290097596,0.2663487358125308,24.0,0.11883251290097596,45.38461538461539,45.0,0.2663487358125308,97.5,0.1218795004112574,0.0,0.0012187950041125774,0.0,0.11883251290097596,0.1218795004112574,0.0
2009-12-27 00:00:00,0.9579872032407055,17.0,5.6,1.0084075823586374,46.0,45.0,0.0,6.122462854413868,46.0,46.0,17.0,0.029976444184263894,46.0,45.0,0.10084075823586373,1.71,0.048,1.5390000000000001,1.0084075823586374,1.1314075823586371,0.9753513641022735,24.0,1.1314075823586371,46.0,45.0,0.9753513641022734,97.5,1.1604180331883458,0.0,0.011604180331883464,0.0,1.1314075823586371,1.1604180331883458,0.0
2009-12-27 01:00:00,1.434615010624742,17.0,4.0,1.5101210638155178,48.46153846153846,45.0,0.0,12.359878991339443,48.46153846153846,48.46153846153846,17.0,0.04137841208498806,48.46153846153846,45.0,0.15101210638155177,1.7838461538461536,0.048,1.6054615384615383,1.5101210638155178,1.640505679200133,0.40855505420692984,24.0,1.640505679200133,48.46153846153846,45.0,0.40855505420692984,97.5,1.6825699273847516,0.0,0.016825699273847496,0.0,1.640505679200133,1.6825699273847514,0.0
2009-12-27 02:00:00,1.65975804054104,17.0,4.0,1.7471137268853052,48.46153846153846,45.0,0.0,15.131848719081091,48.46153846153846,48.46153846153846,17.0,0.047872182888266106,48.46153846153846,45.0,0.17471137268853051,1.7838461538461536,0.048,1.6054615384615383,1.7471137268853052,1.8774983422699203,0.4675762155078348,24.0,1.8774983422699203,48.46153846153846,45.0,0.4675762155078348,97.5,1.9256393254050463,0.0,0.01925639325405042,0.0,1.8774983422699203,1.9256393254050463,0.0
2009-12-27 03:00:00,1.8401786739422643,17.000000000000004,3.8,1.9370301830971204,48.769230769230774,45.0,0.0,17.2906792854467,48.769230769230774,48.769230769230774,17.000000000000004,0.05256197791655374,48.769230769230774,45.0,0.19370301830971204,1.793076923076923,0.048,1.6137692307692308,1.9370301830971204,2.0683378754048123,0.4730540531362163,24.0,2.0683378754048123,48.769230769230774,45.0,0.4730540531362163,97.5,2.1213721799023717,0.0,0.02121372179902377,0.0,2.0683378754048123,2.1213721799023717,0.0
2009-12-27 04:00:00,2.002948168449765,17.0,4.0,2.108366493105016,48.46153846153846,45.0,0.0,19.196634533950842,48.46153846153846,48.46153846153846,17.0,0.057770770614546024,48.46153846153846,45.0,0.2108366493105016,1.7838461538461536,0.048,1.6054615384615383,2.108366493105016,2.238751108489631,0.5575433795089122,24.0,2.238751108489631,48.46153846153846,45.0,0.5575433795089122,97.5,2.2961549830662884,0.0,0.022961549830662877,0.0,2.238751108489631,2.2961549830662884,0.0
2009-12-27 05:00:00,10.036722852230689,20.0,3.0,10.564971423400724,50.0,74.3182400069561,0.0,70.0,50.0,50.0,94.3182400069561,0.0,50.0,74.3182400069561,1.0564971423400724,2.529547200208683,0.048,2.2765924801878143,10.564971423400724,10.769926143421593,0.0,24.0,0.0,50.0,74.3182400069561,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 06:00:00,8.001671855108613,20.0,2.2,8.422812479061697,51.230769230769226,57.63131569510108,0.5870507372958428,70.0,51.230769230769226,51.230769230769226,76.40054646433185,0.0,51.230769230769226,57.63131569510108,0.8422812479061698,2.0658625477761094,0.048,1.8592762929984985,8.422812479061697,8.58139873383931,0.0,24.0,0.0,51.230769230769226,57.63131569510108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 07:00:00,9.534525468597895,20.000000000000004,3.0,10.0363425985241,50.0,70.27944139522788,0.0,70.0,50.0,50.0,90.27944139522788,0.0,50.0,70.27944139522788,1.0036342598524102,2.4083832418568365,0.048,2.1675449176711528,10.0363425985241,10.229180922709784,0.0,24.0,0.0,50.0,70.27944139522788,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 08:00:00,9.435624177098518,20.0,4.0,9.932235975893176,48.46153846153846,69.47832956805132,16.413183244883843,70.0,48.46153846153846,48.46153846153846,91.01679110651287,0.0,48.46153846153846,69.47832956805132,0.9932235975893177,2.338196040887693,0.048,2.104376436798924,9.932235975893176,10.118055579981945,0.0,24.0,0.0,48.46153846153846,69.47832956805132,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 09:00:00,9.606824097963552,20.0,2.6,10.112446418909002,50.61538461538461,70.86385533211887,0.0,70.0,50.61538461538461,50.61538461538461,90.24847071673426,0.0,50.61538461538461,70.86385533211887,1.0112446418909002,2.4443771984251046,0.048,2.199939478582594,10.112446418909002,10.308884138751512,0.0,24.0,0.0,50.61538461538461,70.86385533211887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 10:00:00,9.345973060075051,20.000000000000007,4.0,9.83786637902637,48.46153846153846,68.75046944554657,6.787284442175042,70.0,48.46153846153846,48.46153846153846,90.28893098400812,0.0,48.46153846153846,68.75046944554657,0.983786637902637,2.31636023721255,0.048,2.084724213491295,9.83786637902637,10.021502402747624,0.0,24.0,0.0,48.46153846153846,68.75046944554657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 11:00:00,8.967556733071845,20.0,6.0,9.43953340323352,45.38461538461539,65.66017589498182,1.8750826298424081,70.0,45.38461538461539,45.38461538461539,90.27556051036643,0.0,45.38461538461539,65.66017589498182,0.943953340323352,2.1313437383879164,0.048,1.9182093645491247,9.43953340323352,9.604667777072313,0.0,24.0,0.0,45.38461538461539,65.66017589498182,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 12:00:00,8.504538103261211,19.999999999999996,8.6,8.952145371853907,41.38461538461539,61.83767198172791,0.9454859793184066,70.0,41.38461538461539,41.38461538461539,90.45305659711252,0.0,41.38461538461539,61.83767198172791,0.8952145371853908,1.8966686209902992,0.048,1.7070017588912694,8.952145371853907,9.093812233952937,0.0,24.0,0.0,41.38461538461539,61.83767198172791,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 13:00:00,8.328107436650917,20.0,8.0,8.766428880685176,42.30769230769231,60.36858293818642,0.7846473917545959,70.0,42.30769230769231,42.30769230769231,88.06089063049411,0.0,42.30769230769231,60.36858293818642,0.8766428880685175,1.8802882573763617,0.048,1.6922594316387256,8.766428880685176,8.906457706422813,0.0,24.0,0.0,42.30769230769231,60.36858293818642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 14:00:00,8.023097097064255,20.0,9.0,8.445365365330796,40.769230769230774,57.81175324760933,0.5973367237972783,70.0,40.769230769230774,40.769230769230774,87.04252247837856,0.0,40.769230769230774,57.81175324760933,0.8445365365330796,1.757429520505203,0.048,1.5816865684546826,8.445365365330796,8.573108317381317,0.0,24.0,0.0,40.769230769230774,57.81175324760933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 15:00:00,7.660530032640944,20.0,11.0,8.063715823832572,37.69230769230769,54.743034439923804,0.4556265878102722,70.0,37.69230769230769,37.69230769230769,87.05072674761611,0.0,37.69230769230769,54.743034439923804,0.8063715823832572,1.5730602639669449,0.048,1.4157542375702505,8.063715823832572,8.173021850229265,0.0,24.0,0.0,37.69230769230769,54.743034439923804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 16:00:00,7.525899030915396,20.0,11.0,7.921998979910944,37.69230769230769,53.59505765659041,0.41629585294970756,70.0,37.69230769230769,37.69230769230769,85.90274996428272,0.0,37.69230769230769,53.59505765659041,0.7921998979910944,1.5386209604669432,0.048,1.3847588644202489,7.921998979910944,8.027861075957638,0.0,24.0,0.0,37.69230769230769,53.59505765659041,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 17:00:00,7.441158516830601,20.0,11.0,7.8327984387690535,37.69230769230769,52.87006025347887,0.39418775238751375,70.0,37.69230769230769,37.69230769230769,85.17775256117118,0.0,37.69230769230769,52.87006025347887,0.7832798438769053,1.5168710383735968,0.048,1.365183934536237,7.8327984387690535,7.936485542606414,0.0,24.0,0.0,37.69230769230769,52.87006025347887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 18:00:00,7.388116631993662,19.999999999999996,10.4,7.776964875782802,38.61538461538461,52.41529131423164,0.38125624854712,70.0,38.61538461538461,38.61538461538461,83.79990669884702,0.0,38.61538461538461,52.41529131423164,0.7776964875782802,1.5309202778884878,0.048,1.377828250099639,7.776964875782802,7.882056903571651,0.0,24.0,0.0,38.61538461538461,52.41529131423164,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 19:00:00,7.566725303335756,19.999999999999993,8.0,7.964974003511323,42.30769230769231,53.943673619548775,0.4276418364252112,70.0,42.30769230769231,42.30769230769231,81.63598131185647,0.0,42.30769230769231,53.943673619548775,0.7964974003511323,1.687540977817233,0.048,1.5187868800355095,7.964974003511323,8.085728101293046,0.0,24.0,0.0,42.30769230769231,53.943673619548775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 20:00:00,7.659096593474797,20.0,7.0,8.062206940499786,43.84615384615385,54.73083638784826,0.45517741334904394,70.0,43.84615384615385,43.84615384615385,80.88468254169442,0.0,43.84615384615385,54.73083638784826,0.8062206940499786,1.757309707020063,0.048,1.5815787363180567,8.062206940499786,8.189937911201792,0.0,24.0,0.0,43.84615384615385,54.73083638784826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 21:00:00,6.439657445621875,20.0,7.2,6.778586784865132,43.53846153846154,47.07464924497505,0.29218046486487637,67.07464924497505,43.53846153846154,43.53846153846154,70.61083695148855,0.0,43.53846153846154,47.07464924497505,0.6778586784865132,1.5183933235030975,0.048,1.3665539911527878,6.778586784865132,6.8824261172154415,0.0,24.0,0.0,43.53846153846154,47.07464924497505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 22:00:00,6.435380430787273,20.0,7.0,6.774084663986603,43.84615384615385,47.05570640985276,0.2919864079304568,67.05570640985277,43.84615384615385,43.84615384615385,70.26525897355168,0.0,43.84615384615385,47.05570640985276,0.6774084663986603,1.5270558076801986,0.048,1.3743502269121788,6.774084663986603,6.878790244754623,0.0,24.0,0.0,43.84615384615385,47.05570640985276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 23:00:00,0.0,17.524894602070532,6.0,0.0,45.38461538461539,45.0,0.0,-9.950210795858936,45.38461538461539,45.38461538461539,17.524894602070532,0.0,45.38461538461539,45.0,0.0,1.6600447854142297,0.048,1.4940403068728068,0.0,0.11800447854142293,0.264492796730774,24.0,0.11800447854142293,45.38461538461539,45.0,0.264492796730774,97.5,0.12103023440145942,0.0,0.0012103023440145967,0.0,0.11800447854142293,0.12103023440145942,0.0
