timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-28 00:00:00,0.5108336634341936,17.0,5.8,0.5377196457202037,45.69230769230769,45.0,0.0,-0.44387458337642727,45.69230769230769,45.69230769230769,17.0,0.0161559475694801,45.69230769230769,45.0,0.05377196457202037,1.7007692307692308,0.048,1.5306923076923078,0.5377196457202037,0.6597965687971268,0.8215857657435475,24.0,0.6597965687971268,45.69230769230769,45.0,0.8215857657435475,97.5,0.6767144295355146,0.0,0.006767144295355143,0.0,0.6597965687971268,0.6767144295355146,0.0
2009-12-28 01:00:00,1.04427376650161,16.999999999999993,6.0,1.0992355436859051,45.38461538461539,45.0,0.0,7.296899804991142,45.38461538461539,45.38461538461539,16.999999999999993,0.03338487540397338,45.38461538461539,45.0,0.10992355436859051,1.691538461538462,0.048,1.522384615384616,1.0992355436859051,1.2203893898397515,2.735355528951152,24.0,1.2203893898397515,45.38461538461539,45.0,2.735355528951152,97.5,1.2516814254766684,0.0,0.01251681425476674,0.0,1.2203893898397515,1.2516814254766684,0.0
2009-12-28 02:00:00,1.2859954107812306,17.0,5.0,1.3536793797697164,46.92307692307692,45.0,0.0,10.475102289902736,46.92307692307692,46.92307692307692,17.0,0.03899882975136583,46.92307692307692,45.0,0.13536793797697164,1.7376923076923076,0.048,1.563923076923077,1.3536793797697164,1.4794486105389468,0.6632011012760808,24.0,1.4794486105389468,46.92307692307692,45.0,0.6632011012760808,97.5,1.5173831902963555,0.0,0.015173831902963465,0.0,1.4794486105389468,1.5173831902963555,0.0
2009-12-28 03:00:00,1.4682826877694029,17.0,4.8,1.5455607239677924,47.230769230769226,45.0,0.0,12.780449314371197,47.230769230769226,47.230769230769226,17.0,0.04407363650868936,47.230769230769226,45.0,0.15455607239677924,1.7469230769230766,0.048,1.5722307692307689,1.5455607239677924,1.6722530316601,0.6462333356593741,24.0,1.6722530316601,47.230769230769226,45.0,0.6462333356593741,97.5,1.7151313145231795,0.0,0.01715131314523175,0.0,1.6722530316601,1.7151313145231795,0.0
2009-12-28 04:00:00,1.6653846932689005,17.000000000000004,4.0,1.7530365192304216,48.46153846153846,45.0,0.0,15.199966805313593,48.46153846153846,48.46153846153846,17.000000000000004,0.04803447169293374,48.46153846153846,45.0,0.17530365192304215,1.7838461538461534,0.048,1.605461538461538,1.7530365192304216,1.8834211346150371,0.4690512404213696,24.0,1.8834211346150371,48.46153846153846,45.0,0.4690512404213696,97.5,1.9317139842205509,0.0,0.01931713984220549,0.0,1.8834211346150371,1.9317139842205509,0.0
2009-12-28 05:00:00,9.687708553415769,20.0,4.0,10.197587950963968,48.46153846153846,71.51646992143466,0.0,70.0,48.46153846153846,48.46153846153846,93.05493145989621,0.0,48.46153846153846,71.51646992143466,1.0197587950963967,2.3993402514891935,0.048,2.1594062263402742,10.197587950963968,10.389521976112885,0.0,24.0,0.0,48.46153846153846,71.51646992143466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 06:00:00,7.629099252215412,20.0,4.0,8.030630791805697,48.46153846153846,54.47544873760157,0.4459360829263219,70.0,48.46153846153846,48.46153846153846,76.01391027606311,0.0,48.46153846153846,54.47544873760157,0.8030630791805697,1.8881096159742006,0.048,1.6992986543767805,8.030630791805697,8.171441753403116,0.0,24.0,0.0,48.46153846153846,54.47544873760157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 07:00:00,9.088414370962129,20.000000000000004,4.0,9.56675196943382,48.46153846153846,66.65035925340891,2.4621147751569983,70.0,48.46153846153846,48.46153846153846,88.18882079187046,0.0,48.46153846153846,66.65035925340891,0.956675196943382,2.2533569314484208,0.048,2.0280212383035785,9.56675196943382,9.744087662578663,0.0,24.0,0.0,48.46153846153846,66.65035925340891,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 08:00:00,9.09828887463765,20.0,4.0,9.577146183829104,48.46153846153846,66.7311260488917,2.5256894657873605,70.0,48.46153846153846,48.46153846153846,88.26958758735324,0.0,48.46153846153846,66.7311260488917,0.9577146183829104,2.2557799353129044,0.048,2.030201941781614,9.577146183829104,9.754724177360394,0.0,24.0,0.0,48.46153846153846,66.7311260488917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 09:00:00,9.050976910641717,20.0,4.8,9.527344116464965,47.230769230769226,66.34396183635161,2.2464830286157853,70.0,47.230769230769226,47.230769230769226,89.11319260558238,0.0,47.230769230769226,66.34396183635161,0.9527344116464965,2.207241932013625,0.048,1.9865177388122626,9.527344116464965,9.700068309666328,0.0,24.0,0.0,47.230769230769226,66.34396183635161,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 10:00:00,8.672744833461504,20.000000000000007,7.0,9.129205087854215,43.84615384615385,63.23174613201326,1.1627820911543614,70.0,43.84615384615385,43.84615384615385,89.38559228585942,0.0,43.84615384615385,63.23174613201326,0.9129205087854215,2.0123369993450124,0.048,1.811103299410511,9.129205087854215,9.282438787788715,0.0,24.0,0.0,43.84615384615385,63.23174613201326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 11:00:00,8.260896215906383,20.0,9.0,8.695680227269877,40.769230769230774,59.8070501044532,0.7354373498163,70.0,40.769230769230774,40.769230769230774,89.03781933522242,0.0,40.769230769230774,59.8070501044532,0.8695680227269877,1.817288426210519,0.048,1.635559583589467,8.695680227269877,8.829409069890929,0.0,24.0,0.0,40.769230769230774,59.8070501044532,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 12:00:00,7.848449046481534,20.0,10.8,8.261525312085825,38.0,56.33764192673648,0.5212866286473418,70.0,38.0,38.0,88.33764192673648,0.0,38.0,56.33764192673648,0.8261525312085825,1.6301292578020943,0.048,1.467116332021885,8.261525312085825,8.376538237866034,0.0,24.0,0.0,38.0,56.33764192673648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 13:00:00,7.566618034184799,20.0,11.0,7.964861088615578,37.69230769230769,53.94275821681606,0.4276113950243995,70.0,37.69230769230769,37.69230769230769,86.25045052450837,0.0,37.69230769230769,53.94275821681606,0.7964861088615578,1.5490519772737126,0.048,1.3941467795463414,7.964861088615578,8.07176628634295,0.0,24.0,0.0,37.69230769230769,53.94275821681606,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 14:00:00,7.337225810542102,20.000000000000007,11.0,7.723395590044318,37.69230769230769,51.97825635410251,0.36944813872688703,70.0,37.69230769230769,37.69230769230769,84.28594866179482,0.0,37.69230769230769,51.97825635410251,0.7723395590044319,1.4901169213923058,0.048,1.3411052292530752,7.723395590044318,7.824407282183549,0.0,24.0,0.0,37.69230769230769,51.97825635410251,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 15:00:00,6.895468088629332,20.0,13.6,7.258387461715086,33.69230769230769,49.07724736758702,0.312861528522202,69.07724736758702,33.69230769230769,33.69230769230769,84.46218704286635,0.0,33.69230769230769,49.07724736758702,0.7258387461715086,1.2830866517968413,0.048,1.1547779866171572,7.258387461715086,7.338696126894771,0.0,24.0,0.0,33.69230769230769,49.07724736758702,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 16:00:00,6.8021123281082,20.0,13.0,7.160118240113895,34.61538461538461,48.66964220230935,0.3086257862118058,68.66964220230935,34.61538461538461,34.61538461538461,82.72389978923408,0.0,34.61538461538461,48.66964220230935,0.7160118240113895,1.2985508045308187,0.048,1.168695724077737,7.160118240113895,7.241973320566976,0.0,24.0,0.0,34.61538461538461,48.66964220230935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 17:00:00,6.708284685591055,19.999999999999996,13.0,7.061352300622163,34.61538461538461,48.258673813874395,0.30436863364750705,68.2586738138744,34.61538461538461,34.61538461538461,81.90196301236418,0.0,34.61538461538461,48.258673813874395,0.7061352300622163,1.2862217528777706,0.048,1.1575995775899937,7.061352300622163,7.141974475909939,0.0,24.0,0.0,34.61538461538461,48.258673813874395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 18:00:00,6.687428689088413,20.0,12.0,7.039398620093066,36.15384615384615,48.167144125183185,0.3034223543143561,68.1671441251832,36.15384615384615,36.15384615384615,80.18044209652024,0.0,36.15384615384615,48.167144125183185,0.7039398620093066,1.3296297083708801,0.048,1.196666737533792,7.039398620093066,7.124361590930154,0.0,24.0,0.0,36.15384615384615,48.167144125183185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 19:00:00,6.819726130216786,20.000000000000004,10.0,7.178659084438722,39.230769230769226,48.74664499439103,0.3094249605361518,68.74664499439103,39.230769230769226,39.230769230769226,78.26252075801284,0.0,39.230769230769226,48.74664499439103,0.7178659084438722,1.4393224267548075,0.048,1.2953901840793267,7.178659084438722,7.274591327114203,0.0,24.0,0.0,39.230769230769226,48.74664499439103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 20:00:00,6.902697216916601,20.000000000000007,9.0,7.2659970704385275,40.769230769230774,49.108757503345586,0.3131895288982124,69.10875750334559,40.769230769230774,40.769230769230774,77.4482842374604,0.0,40.769230769230774,49.108757503345586,0.7265997070438528,1.4963396481772904,0.048,1.3467056833595614,7.2659970704385275,7.367631035256256,0.0,24.0,0.0,40.769230769230774,49.108757503345586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 21:00:00,5.836185639032637,20.0,9.4,6.143353304244881,40.15384615384615,45.0,0.2825429733884691,63.74403091424905,40.15384615384615,40.15384615384615,68.5901847604029,0.0,40.15384615384615,45.0,0.6143353304244881,1.3546153846153848,0.048,1.2191538461538463,6.143353304244881,6.23081484270642,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 22:00:00,5.82589514763486,20.0,9.0,6.132521208036694,40.769230769230774,45.0,0.283455077026397,63.65077270544853,40.769230769230774,40.769230769230774,67.88154193621776,0.0,40.769230769230774,45.0,0.6132521208036694,1.3730769230769233,0.048,1.235769230769231,6.132521208036694,6.221828900344387,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 23:00:00,0.0,17.773356228852393,9.0,0.0,40.769230769230774,45.0,0.0,-9.453287542295215,40.769230769230774,40.769230769230774,17.773356228852393,0.0,40.769230769230774,45.0,0.0,1.5066755493457797,0.048,1.3560079944112018,0.0,0.10266755493457791,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 00:00:00,0.0,17.148229393260845,10.0,0.0,39.230769230769226,45.0,0.0,-10.70354121347831,39.230769230769226,39.230769230769226,17.148229393260845,0.0,39.230769230769226,45.0,0.0,1.498029313327426,0.048,1.3482263819946834,0.0,0.10180293133274265,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 01:00:00,0.19856355919227076,17.0,9.0,0.20901427283396923,40.769230769230774,45.0,0.0,-5.896975553405007,40.769230769230774,40.769230769230774,17.0,0.00758058683975449,40.769230769230774,45.0,0.020901427283396924,1.5530769230769232,0.048,1.3977692307692309,0.20901427283396923,0.31632196514166155,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 02:00:00,0.4424900933295033,16.999999999999996,9.0,0.46577904561000344,40.769230769230774,45.0,0.0,-1.548014735545479,40.769230769230774,40.769230769230774,16.999999999999996,0.016893001877385457,40.769230769230774,45.0,0.04657790456100035,1.5530769230769232,0.048,1.3977692307692309,0.46577904561000344,0.5730867379176956,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 03:00:00,0.5077786547457509,17.0,11.2,0.5345038471007905,37.38461538461539,45.0,0.0,-0.4924699036434461,37.38461538461539,37.38461538461539,17.0,0.02260426158851749,37.38461538461539,45.0,0.05345038471007905,1.4515384615384617,0.048,1.3063846153846155,0.5345038471007905,0.6316576932546367,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 04:00:00,0.6661705353869333,17.000000000000004,9.0,0.7012321425125614,40.769230769230774,45.0,0.0,1.9479613972396663,40.769230769230774,40.769230769230774,17.000000000000004,0.02543247922291959,40.769230769230774,45.0,0.07012321425125614,1.553076923076923,0.048,1.3977692307692309,0.7012321425125614,0.8085398348202533,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 05:00:00,9.704102173862143,19.999999999999996,9.0,10.214844393539098,40.769230769230774,71.64858799072488,0.0,70.0,40.769230769230774,40.769230769230774,100.8793572214941,0.0,40.769230769230774,71.64858799072488,1.0214844393539098,2.1725345627986696,0.048,1.9552811065188027,10.214844393539098,10.384097849818964,0.0,24.0,0.0,40.769230769230774,71.64858799072488,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 06:00:00,7.596759584830226,20.0,10.0,7.996589036663395,39.230769230769226,54.19985954860738,0.436300630346316,70.0,39.230769230769226,39.230769230769226,84.96909031783815,0.0,39.230769230769226,54.19985954860738,0.7996589036663395,1.6029188633812983,0.048,1.4426269770431686,7.996589036663395,8.108880923001525,0.0,24.0,0.0,39.230769230769226,54.19985954860738,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 07:00:00,7.51046251431989,20.0,10.0,7.9057500150735684,39.230769230769226,53.46313146548927,0.41212770863537784,70.0,39.230769230769226,39.230769230769226,84.23236223472004,0.0,39.230769230769226,53.46313146548927,0.7905750015073568,1.5808170208877548,0.048,1.422735318798979,7.9057500150735684,8.015831717162344,0.0,24.0,0.0,39.230769230769226,53.46313146548927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 08:00:00,7.45748956273572,20.0,10.0,7.849989013406021,39.230769230769226,53.00992808851102,0.398305077421863,70.0,39.230769230769226,39.230769230769226,83.77915885774179,0.0,39.230769230769226,53.00992808851102,0.7849989013406021,1.5672209195784073,0.048,1.4104988276205666,7.849989013406021,7.958711105363863,0.0,24.0,0.0,39.230769230769226,53.00992808851102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 09:00:00,7.7011161964548895,20.0,8.4,8.106438101531463,41.69230769230769,55.088189977607215,0.4686425522939581,70.0,41.69230769230769,41.69230769230769,83.39588228529952,0.0,41.69230769230769,55.088189977607215,0.8106438101531463,1.7034149300974473,0.048,1.5330734370877024,8.106438101531463,8.228779594541207,0.0,24.0,0.0,41.69230769230769,55.088189977607215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 10:00:00,7.559142347706007,20.000000000000004,9.0,7.956991944953691,40.769230769230774,53.87895557271469,0.42549822659165926,70.0,40.769230769230774,40.769230769230774,83.10972480348391,0.0,40.769230769230774,53.87895557271469,0.7956991944953691,1.6394455902583636,0.048,1.4755010312325272,7.956991944953691,8.072936503979527,0.0,24.0,0.0,40.769230769230774,53.87895557271469,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 11:00:00,7.108951290200086,20.0,12.0,7.483106621263249,36.15384615384615,50.009203801771704,0.3226962007856071,70.0,36.15384615384615,36.15384615384615,83.85535764792556,0.0,36.15384615384615,50.009203801771704,0.7483106621263249,1.3848914986685354,0.048,1.246402348801682,7.483106621263249,7.573595771130101,0.0,24.0,0.0,36.15384615384615,50.009203801771704,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 12:00:00,6.721445358810786,20.0,14.0,7.075205640853459,33.07692307692308,48.316397617145896,0.3049657603816146,68.3163976171459,33.07692307692308,33.07692307692308,83.55587215736871,0.0,33.07692307692308,48.316397617145896,0.7075205640853459,1.2417996208220694,0.048,1.1176196587398624,7.075205640853459,7.151385602935665,0.0,24.0,0.0,33.07692307692308,48.316397617145896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 13:00:00,6.341893048863366,19.999999999999993,15.0,6.675676893540385,31.53846153846154,46.64092217647489,0.2877446936870854,66.6409221764749,31.53846153846154,31.53846153846154,81.74338281448826,0.0,31.53846153846154,46.64092217647489,0.6675676893540385,1.145381511448093,0.048,1.0308433603032838,6.675676893540385,6.742215044685194,0.0,24.0,0.0,31.53846153846154,46.64092217647489,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 14:00:00,5.980687208178738,20.0,16.0,6.295460219135514,30.0,45.02480783925252,0.2713560439282549,65.02480783925252,30.0,30.0,80.04961567850503,0.0,30.0,45.02480783925252,0.6295460219135514,1.0507442351775755,0.048,0.945669811659818,6.295460219135514,6.3525346426532705,0.0,24.0,0.0,30.0,45.02480783925252,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 15:00:00,5.50121634116742,20.0,18.6,5.790754043334126,30.0,45.0,0.3181991555102312,60.68838025260354,30.0,30.0,75.68838025260354,0.0,30.0,45.0,0.5790754043334126,1.05,0.048,0.945,5.790754043334126,5.847754043334126,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 16:00:00,5.406514954450492,20.0,17.0,5.6910683731057805,30.0,45.0,0.3311170870882167,59.816793262572105,30.0,30.0,74.8167932625721,0.0,30.0,45.0,0.5691068373105781,1.05,0.048,0.945,5.6910683731057805,5.74806837310578,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 17:00:00,5.343288633223505,20.0,17.0,5.624514350761585,30.0,45.0,0.34066915117185764,59.23292731736629,30.0,30.0,74.23292731736629,0.0,30.0,45.0,0.5624514350761585,1.05,0.048,0.945,5.624514350761585,5.681514350761584,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 18:00:00,5.109587250026048,20.000000000000004,17.2,5.3785128947642615,30.0,45.0,0.38444087680407646,57.06075973438578,30.0,30.0,72.06075973438578,0.0,30.0,45.0,0.5378512894764261,1.0499999999999998,0.048,0.9449999999999998,5.3785128947642615,5.435512894764262,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 19:00:00,5.272559748890254,20.000000000000004,14.0,5.550062893568688,33.07692307692308,45.0,0.3523771758800087,58.57788558599384,33.07692307692308,33.07692307692308,70.50096250907076,0.0,33.07692307692308,45.0,0.5550062893568688,1.1423076923076922,0.048,1.028076923076923,5.550062893568688,5.616293662799458,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 20:00:00,5.441708151585407,20.0,12.0,5.728113843774112,36.15384615384615,45.0,0.32613404447505406,60.1411030504822,36.15384615384615,36.15384615384615,68.98725689663604,0.0,36.15384615384615,45.0,0.5728113843774112,1.2346153846153847,0.048,1.1111538461538462,5.728113843774112,5.803575382235651,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 21:00:00,5.392891148620735,20.0,12.4,5.6767275248639315,35.53846153846154,45.0,0.3331081269229438,59.69111747614234,35.53846153846154,35.53846153846154,69.1526559376808,0.0,35.53846153846154,45.0,0.5676727524863932,1.2161538461538464,0.048,1.0945384615384617,5.6767275248639315,5.750342909479316,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 22:00:00,5.444496653698243,20.0,11.7,5.731049109156046,36.61538461538461,45.0,0.3257487741699263,60.16677872218615,36.61538461538461,36.61538461538461,68.55139410680154,0.0,36.61538461538461,45.0,0.5731049109156046,1.2484615384615383,0.048,1.1236153846153845,5.731049109156046,5.8078952630022,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 23:00:00,0.0,18.217938748558453,11.0,0.0,37.69230769230769,45.0,0.0,-8.564122502883095,37.69230769230769,37.69230769230769,18.217938748558453,0.0,37.69230769230769,45.0,0.0,1.3876929058557237,0.048,1.2489236152701513,0.0,0.09076929058557237,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 00:00:00,0.0,17.688131191451923,10.0,0.0,39.230769230769226,45.0,0.0,-9.623737617096154,39.230769230769226,39.230769230769226,17.688131191451923,0.0,39.230769230769226,45.0,0.0,1.4656352054359614,0.048,1.3190716848923651,0.0,0.09856352054359618,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 01:00:00,0.0,17.479215471023902,9.0,0.0,40.769230769230774,45.0,0.0,-10.041569057952195,40.769230769230774,40.769230769230774,17.479215471023902,0.0,40.769230769230774,45.0,0.0,1.524323994815489,0.048,1.3718915953339401,0.0,0.10443239948154881,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 02:00:00,0.0,17.35872838810843,9.0,0.0,40.769230769230774,45.0,0.0,-10.282543223783136,40.769230769230774,40.769230769230774,17.35872838810843,0.0,40.769230769230774,45.0,0.0,1.5315532197904171,0.048,1.3783978978113753,0.0,0.10515532197904176,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 03:00:00,0.0,17.259880692386552,8.8,0.0,41.07692307692308,45.0,0.0,-10.480238615226895,41.07692307692308,41.07692307692308,17.259880692386552,0.0,41.07692307692308,45.0,0.0,1.5467148507644992,0.048,1.3920433656880493,0.0,0.10667148507644986,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 04:00:00,0.0,17.15952102816068,8.0,0.0,42.30769230769231,45.0,0.0,-10.680957943678642,42.30769230769231,42.30769230769231,17.15952102816068,0.0,42.30769230769231,45.0,0.0,1.5896595075411286,0.048,1.4306935567870158,0.0,0.11096595075411275,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 05:00:00,8.795566274802027,20.0,8.0,9.258490815581082,42.30769230769231,64.24573209852556,1.3870500533341086,70.0,42.30769230769231,42.30769230769231,91.93803979083326,0.0,42.30769230769231,64.24573209852556,0.9258490815581082,1.996602732186536,0.048,1.7969424589678824,9.258490815581082,9.410151088799736,0.0,24.0,0.0,42.30769230769231,64.24573209852556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 06:00:00,6.969995483661433,19.999999999999996,8.0,7.33683735122256,42.30769230769231,49.40173133644306,0.31624298927683453,69.40173133644306,42.30769230769231,42.30769230769231,76.49577036519382,0.0,42.30769230769231,49.40173133644306,0.733683735122256,1.5512827093240613,0.048,1.3961544383916553,7.33683735122256,7.443965622154967,0.0,24.0,0.0,42.30769230769231,49.40173133644306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 07:00:00,6.983885022420356,20.000000000000004,7.8,7.351457918337217,42.61538461538461,49.462116116869026,0.31687318613522486,69.46211611686903,42.61538461538461,42.61538461538461,76.30884761835344,0.0,42.61538461538461,49.462116116869026,0.7351457918337216,1.562325021967609,0.048,1.4060925197708483,7.351457918337217,7.459690420533978,0.0,24.0,0.0,42.61538461538461,49.462116116869026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 08:00:00,7.031434462873784,19.999999999999996,7.6,7.401509960919772,42.92307692307692,49.668627971058555,0.3190306017637833,69.66862797105856,42.92307692307692,42.92307692307692,76.41417901904019,0.0,42.92307692307692,49.668627971058555,0.7401509960919772,1.5777511468240646,0.048,1.4199760321416581,7.401509960919772,7.511285075602178,0.0,24.0,0.0,42.92307692307692,49.668627971058555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 09:00:00,7.20120087547107,20.0,7.4,7.580211447864285,43.230769230769226,50.80666244394382,0.3404652797970719,70.0,43.230769230769226,43.230769230769226,77.5758932131746,0.0,43.230769230769226,50.80666244394382,0.7580211447864285,1.6211229502413915,0.048,1.4590106552172524,7.580211447864285,7.6943237428884235,0.0,24.0,0.0,43.230769230769226,50.80666244394382,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 10:00:00,6.932604691338611,20.0,9.0,7.297478622461695,40.769230769230774,49.23903661745409,0.3145464923474869,69.23903661745409,40.769230769230774,40.769230769230774,77.7088424656774,0.0,40.769230769230774,49.23903661745409,0.7297478622461695,1.5002480216005458,0.048,1.350223219440491,7.297478622461695,7.3995034246217495,0.0,24.0,0.0,40.769230769230774,49.23903661745409,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 11:00:00,6.460615157499064,20.0,12.0,6.800647534209541,36.15384615384615,47.167428717749615,0.2931313592331699,67.16742871774962,36.15384615384615,36.15384615384615,78.18101128165307,0.0,36.15384615384615,47.167428717749615,0.6800647534209541,1.2996382461478728,0.048,1.1696744215330854,6.800647534209541,6.882611358824328,0.0,24.0,0.0,36.15384615384615,47.167428717749615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 12:00:00,5.945496557876006,20.0,15.0,6.258417429343164,31.53846153846154,45.0,0.2734185047857477,64.73234197632905,31.53846153846154,31.53846153846154,78.1938804378675,0.0,31.53846153846154,45.0,0.6258417429343164,1.0961538461538465,0.048,0.9865384615384619,6.258417429343164,6.320032813958549,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 13:00:00,5.774252335289065,20.0,14.0,6.078160352935858,33.07692307692308,45.0,0.28818289181569906,63.18218067939411,33.07692307692308,33.07692307692308,75.10525760247103,0.0,33.07692307692308,45.0,0.6078160352935857,1.1423076923076925,0.048,1.028076923076923,6.078160352935858,6.144391122166628,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 14:00:00,5.567335425335998,20.0,14.0,5.860353079301051,33.07692307692308,45.0,0.31003823932228947,61.29485616897462,33.07692307692308,33.07692307692308,73.21793309205154,0.0,33.07692307692308,45.0,0.586035307930105,1.1423076923076925,0.048,1.028076923076923,5.860353079301051,5.926583848531821,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 15:00:00,5.169792894110035,20.0,16.4,5.441887256957932,30.0,45.0,0.371660239308049,57.62250201098007,30.0,30.0,72.62250201098007,0.0,30.0,45.0,0.5441887256957931,1.05,0.048,0.945,5.441887256957932,5.498887256957931,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 16:00:00,5.1200680203464755,20.000000000000004,15.0,5.389545284575237,31.53846153846154,45.0,0.38212765211734606,57.158658768445605,31.53846153846154,31.53846153846154,70.62019722998406,0.0,31.53846153846154,45.0,0.5389545284575237,1.0961538461538463,0.048,0.9865384615384616,5.389545284575237,5.451160669190621,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 17:00:00,5.0693078754145375,20.0,15.0,5.336113553067934,31.53846153846154,45.0,0.3937063094628475,56.68408476067336,31.53846153846154,31.53846153846154,70.14562322221181,0.0,31.53846153846154,45.0,0.5336113553067934,1.0961538461538465,0.048,0.9865384615384619,5.336113553067934,5.397728937683318,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 18:00:00,5.015386141975969,20.0,14.6,5.279353833658915,32.15384615384615,45.0,0.4071266897025471,56.178749055501555,32.15384615384615,32.15384615384615,69.0249029016554,0.0,32.15384615384615,45.0,0.5279353833658915,1.1146153846153848,0.048,1.0031538461538463,5.279353833658915,5.342815372120453,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 19:00:00,5.165679568284316,20.0,12.0,5.437557440299281,36.15384615384615,45.0,0.3724956858076598,57.58417129673771,36.15384615384615,36.15384615384615,66.43032514289155,0.0,36.15384615384615,45.0,0.5437557440299281,1.2346153846153847,0.048,1.1111538461538462,5.437557440299281,5.513018978760819,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 20:00:00,5.1695916647118265,20.0,12.0,5.441675436538765,36.15384615384615,45.0,0.37170098758520487,57.62062698496925,36.15384615384615,36.15384615384615,66.46678083112309,0.0,36.15384615384615,45.0,0.5441675436538765,1.2346153846153847,0.048,1.1111538461538462,5.441675436538765,5.517136975000303,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 21:00:00,5.174614313127457,20.0,12.0,5.446962434871008,36.15384615384615,45.0,0.3706876725281112,57.66742225177296,36.15384615384615,36.15384615384615,66.5135760979268,0.0,36.15384615384615,45.0,0.5446962434871008,1.2346153846153847,0.048,1.1111538461538462,5.446962434871008,5.522423973332546,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 22:00:00,5.274344858642754,19.999999999999996,11.0,5.551941956466058,37.69230769230769,45.0,0.35206715742110617,58.59444287300494,37.69230769230769,37.69230769230769,65.90213518069724,0.0,37.69230769230769,45.0,0.5551941956466058,1.2807692307692309,0.048,1.1526923076923077,5.551941956466058,5.632018879542981,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 23:00:00,0.0,18.288211388427897,10.0,0.0,39.230769230769226,45.0,0.0,-8.423577223144207,39.230769230769226,39.230769230769226,18.288211388427897,0.0,39.230769230769226,45.0,0.0,1.429630393617403,0.048,1.2866673542556628,0.0,0.09496303936174022,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 00:00:00,0.0,17.783430948880913,10.2,0.0,38.92307692307692,45.0,0.0,-9.433138102238175,38.92307692307692,38.92307692307692,17.783430948880913,0.0,38.92307692307692,45.0,0.0,1.4506864507594528,0.048,1.3056178056835075,0.0,0.09706864507594526,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 01:00:00,0.0,17.57970101195877,9.0,0.0,40.769230769230774,45.0,0.0,-9.840597976082456,40.769230769230774,40.769230769230774,17.57970101195877,0.0,40.769230769230774,45.0,0.0,1.5182948623593968,0.048,1.3664653761234573,0.0,0.10382948623593946,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 02:00:00,0.0,17.4728211743745,10.0,0.0,39.230769230769226,45.0,0.0,-10.054357651251003,39.230769230769226,39.230769230769226,17.4728211743745,0.0,39.230769230769226,45.0,0.0,1.478553806460607,0.048,1.3306984258145462,0.0,0.0998553806460607,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 03:00:00,0.0,17.382311048977634,9.6,0.0,39.84615384615385,45.0,0.0,-10.235377902044732,39.84615384615385,39.84615384615385,17.382311048977634,0.0,39.84615384615385,45.0,0.0,1.502445952445957,0.048,1.3522013572013614,0.0,0.10224459524459562,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 04:00:00,0.0,17.31681018951187,11.0,0.0,37.69230769230769,45.0,0.0,-10.36637962097626,37.69230769230769,37.69230769230769,17.31681018951187,0.0,37.69230769230769,45.0,0.0,1.4417606193985186,0.048,1.2975845574586669,0.0,0.09617606193985173,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 05:00:00,8.171667327899645,20.0,10.0,8.601755081999626,39.230769230769226,59.0599329083353,0.677811757737926,70.0,39.230769230769226,39.230769230769226,89.82916367756607,0.0,39.230769230769226,59.0599329083353,0.8601755081999626,1.7487210641731359,0.048,1.5738489577558223,8.601755081999626,8.728627188416938,0.0,24.0,0.0,39.230769230769226,59.0599329083353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 06:00:00,6.316989458798165,20.0,11.0,6.6494625882085945,37.69230769230769,46.5301927275092,0.2866147667331289,66.53019272750922,37.69230769230769,37.69230769230769,75.36807776271073,0.0,37.69230769230769,46.5301927275092,0.6649462588208594,1.3266750125945068,0.048,1.1940075113350561,6.6494625882085945,6.734130089468045,0.0,24.0,0.0,37.69230769230769,46.5301927275092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 07:00:00,6.372074596647947,20.0,10.0,6.707446943839944,39.230769230769226,46.77498475081778,0.2891140924068942,66.77498475081778,39.230769230769226,39.230769230769226,74.31920027086633,0.0,39.230769230769226,46.77498475081778,0.6707446943839944,1.3801726194476103,0.048,1.2421553575028492,6.707446943839944,6.797464205784705,0.0,24.0,0.0,39.230769230769226,46.77498475081778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 08:00:00,6.585634890270629,20.0,8.0,6.932247252916452,42.30769230769231,47.71945621274476,0.2988037609015714,67.71945621274475,42.30769230769231,42.30769230769231,73.1312201177972,0.0,42.30769230769231,47.71945621274476,0.6932247252916451,1.500814455613112,0.048,1.3507330100518007,6.932247252916452,7.034328698477763,0.0,24.0,0.0,42.30769230769231,47.71945621274476,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 09:00:00,6.6758336079392535,19.999999999999993,8.6,7.027193271515004,41.38461538461539,48.11622887529647,0.3028962617032329,68.11622887529647,41.38461538461539,41.38461538461539,74.84784236597756,0.0,41.38461538461539,48.11622887529647,0.7027193271515004,1.4850253277973562,0.048,1.3365227950176206,7.027193271515004,7.12769580429474,0.0,24.0,0.0,41.38461538461539,48.11622887529647,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 10:00:00,6.423926289516257,20.0,10.0,6.762027673175007,39.230769230769226,47.00496187205346,0.2914667100506469,67.00496187205346,39.230769230769226,39.230769230769226,74.77915451333769,0.0,39.230769230769226,47.00496187205346,0.6762027673175007,1.3870719330846806,0.048,1.2483647397762125,6.762027673175007,6.852734866483475,0.0,24.0,0.0,39.230769230769226,47.00496187205346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 11:00:00,6.0565413569250355,20.000000000000007,12.0,6.375306691500037,36.15384615384615,45.3660226831566,0.2747977022198294,65.36602268315659,36.15384615384615,36.15384615384615,74.57819921246704,0.0,36.15384615384615,45.3660226831566,0.6375306691500037,1.245596065110082,0.048,1.1210364585990737,6.375306691500037,6.451866298011045,0.0,24.0,0.0,36.15384615384615,45.3660226831566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 12:00:00,5.646360728336783,20.0,14.2,5.943537608775562,32.769230769230774,45.0,0.30108580550324493,62.01753860281117,32.769230769230774,32.769230769230774,74.2483078335804,0.0,32.769230769230774,45.0,0.5943537608775562,1.1330769230769233,0.048,1.019769230769231,5.943537608775562,6.008845301083253,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 13:00:00,5.525204694193732,20.000000000000004,13.0,5.81600494125656,34.61538461538461,45.0,0.31516257684572596,60.90860632417818,34.61538461538461,34.61538461538461,71.29322170879357,0.0,34.61538461538461,45.0,0.5816004941256561,1.188461538461538,0.048,1.0696153846153842,5.81600494125656,5.886851095102713,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 14:00:00,5.146763991073454,20.0,14.9,5.4176463063931095,31.692307692307693,45.0,0.3764067784503608,57.40781254290437,31.692307692307693,31.692307692307693,70.71550485059667,0.0,31.692307692307693,45.0,0.5417646306393109,1.1007692307692307,0.048,0.9906923076923078,5.4176463063931095,5.479723229470032,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 15:00:00,4.799061460971271,20.000000000000004,16.8,5.051643643127654,30.0,45.0,0.4765333261146679,54.1386372598522,30.0,30.0,69.1386372598522,0.0,30.0,45.0,0.5051643643127653,1.0499999999999998,0.048,0.9449999999999998,5.051643643127654,5.108643643127653,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 16:00:00,4.795753721172721,20.0,15.0,5.048161811760759,31.53846153846154,45.0,0.47784449485970676,54.107280041189824,31.53846153846154,31.53846153846154,67.56881850272828,0.0,31.53846153846154,45.0,0.504816181176076,1.0961538461538465,0.048,0.9865384615384619,5.048161811760759,5.109777196376144,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 17:00:00,4.755684274728324,20.0,15.0,5.005983447082446,31.53846153846154,45.0,0.4944987042942009,53.727025842832745,31.53846153846154,31.53846153846154,67.1885643043712,0.0,31.53846153846154,45.0,0.5005983447082446,1.0961538461538465,0.048,0.9865384615384619,5.005983447082446,5.067598831697831,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 18:00:00,4.651066675010579,20.0,15.2,4.895859657905873,31.230769230769234,45.0,0.5459484485327732,52.73070915752433,31.230769230769234,31.230769230769234,66.4999399267551,0.0,31.230769230769234,45.0,0.4895859657905873,1.0869230769230767,0.048,0.978230769230769,4.895859657905873,4.95655196559818,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 19:00:00,4.8656667370407005,20.0,12.0,5.121754460042843,36.15384615384615,45.0,0.4519712471912278,54.76899658206432,36.15384615384615,36.15384615384615,63.615150428218165,0.0,36.15384615384615,45.0,0.5121754460042843,1.2346153846153847,0.048,1.1111538461538462,5.121754460042843,5.197215998504381,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 20:00:00,4.902127413498088,20.0,11.8,5.160134119471672,36.46153846153846,45.0,0.43985906230900956,55.11322003678097,36.46153846153846,36.46153846153846,63.65168157524251,0.0,36.46153846153846,45.0,0.5160134119471672,1.2438461538461536,0.048,1.1194615384615383,5.160134119471672,5.236518734856288,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 21:00:00,4.954269030333554,19.999999999999996,11.5,5.215020031930058,36.92307692307692,45.0,0.4239448351420938,55.604462070096474,36.92307692307692,36.92307692307692,63.681385147019554,0.0,36.92307692307692,45.0,0.5215020031930058,1.2576923076923079,0.048,1.131923076923077,5.215020031930058,5.292789262699288,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 22:00:00,5.008700858291215,20.0,11.1,5.272316692938121,37.53846153846154,45.0,0.40887878737789407,56.116009775189866,37.53846153846154,37.53846153846154,63.577548236728326,0.0,37.53846153846154,45.0,0.5272316692938122,1.2761538461538464,0.048,1.1485384615384617,5.272316692938121,5.3519320775535055,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 23:00:00,0.0,18.387686959568242,10.7,0.0,38.15384615384615,45.0,0.0,-8.224626080863516,38.15384615384615,38.15384615384615,18.387686959568242,0.0,38.15384615384615,45.0,0.0,1.3913541670412903,0.048,1.2522187503371613,0.0,0.09113541670412895,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 00:00:00,0.0,17.905494768215576,10.3,0.0,38.76923076923077,45.0,0.0,-9.189010463568849,38.76923076923077,38.76923076923077,17.905494768215576,0.0,38.76923076923077,45.0,0.0,1.4387472369839887,0.048,1.2948725132855898,0.0,0.09587472369839878,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 01:00:00,0.0,17.716162131963877,9.8,0.0,39.53846153846153,45.0,0.0,-9.567675736072246,39.53846153846153,39.53846153846153,17.716162131963877,0.0,39.53846153846153,45.0,0.0,1.4731841182360133,0.048,1.325865706412412,0.0,0.09931841182360124,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 02:00:00,0.0,17.584939723528763,9.5,0.0,40.0,45.0,0.0,-9.830120552942475,40.0,40.0,17.584939723528763,0.0,40.0,45.0,0.0,1.494903616588274,0.048,1.3454132549294469,0.0,0.10149036165882719,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 03:00:00,0.0,17.48399724029807,9.2,0.0,40.46153846153846,45.0,0.0,-10.03200551940386,40.46153846153846,40.46153846153846,17.48399724029807,0.0,40.46153846153846,45.0,0.0,1.5148063194282695,0.048,1.3633256874854425,0.0,0.10348063194282697,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 04:00:00,0.0,17.391283654018466,9.0,0.0,40.769230769230774,45.0,0.0,-10.217432691963069,40.769230769230774,40.769230769230774,17.391283654018466,0.0,40.769230769230774,45.0,0.0,1.5295999038358152,0.048,1.3766399134522336,0.0,0.10495999038358161,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 05:00:00,7.055185168550024,20.0,8.9,7.426510703736867,40.92307692307692,49.771658836798565,0.32010821998865807,69.77165883679857,40.92307692307692,40.92307692307692,78.62024075052021,0.0,40.92307692307692,49.771658836798565,0.7426510703736867,1.5208420727962646,0.048,1.3687578655166381,7.426510703736867,7.530594911016493,0.0,24.0,0.0,40.92307692307692,49.771658836798565,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 06:00:00,5.280830862519888,20.000000000000004,8.8,5.558769328968303,41.07692307692308,45.0,0.3509473470473821,58.654591109719064,41.07692307692308,41.07692307692308,62.577668032795984,0.0,41.07692307692308,45.0,0.5558769328968303,1.3823076923076922,0.048,1.244076923076923,5.558769328968303,5.649000098199072,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 07:00:00,6.322966643431376,19.999999999999996,8.7,6.655754361506712,41.230769230769226,46.556778404919314,0.28688596385804793,66.55677840491931,41.230769230769226,41.230769230769226,71.8827875790694,0.0,41.230769230769226,46.556778404919314,0.6655754361506712,1.4336264290706564,0.048,1.2902637861635906,6.655754361506712,6.751117004413777,0.0,24.0,0.0,41.230769230769226,46.556778404919314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 08:00:00,6.335648366773474,20.0,8.8,6.669103543972078,41.07692307692308,46.613165732656086,0.2874613596539689,66.61316573265609,41.07692307692308,41.07692307692308,72.14940838838909,0.0,41.07692307692308,46.613165732656086,0.6669103543972078,1.430702664287375,0.048,1.2876323978586377,6.669103543972078,6.764173810400815,0.0,24.0,0.0,41.07692307692308,46.613165732656086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 09:00:00,6.387360695757251,20.0,8.8,6.723537574481317,41.07692307692308,46.84282772178183,0.2898076540724708,66.84282772178182,41.07692307692308,41.07692307692308,72.60873236664057,0.0,41.07692307692308,46.84282772178183,0.6723537574481318,1.4375925239611473,0.048,1.2938332715650327,6.723537574481317,6.819296826877432,0.0,24.0,0.0,41.07692307692308,46.84282772178183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 10:00:00,6.37000535068159,19.999999999999993,8.9,6.705268790191147,40.92307692307692,46.76579811099164,0.2890202064737566,66.76579811099162,40.92307692307692,40.92307692307692,72.60851929890634,0.0,40.92307692307692,46.76579811099164,0.6705268790191148,1.4306662510220571,0.048,1.2875996259198512,6.705268790191147,6.800335415293354,0.0,24.0,0.0,40.92307692307692,46.76579811099164,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 11:00:00,6.281525101481469,20.0,9.1,6.612131685769967,40.61538461538461,46.37233260327112,0.28500567611077465,66.3723326032711,40.61538461538461,40.61538461538461,72.12928059115761,0.0,40.61538461538461,46.37233260327112,0.6612131685769966,1.409631516559672,0.048,1.2686683649037047,6.612131685769967,6.705094837425935,0.0,24.0,0.0,40.61538461538461,46.37233260327112,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 12:00:00,6.203456089373747,20.0,9.2,6.529953778288155,40.46153846153846,46.02410200524719,0.28146352492621357,66.02410200524719,40.46153846153846,40.46153846153846,71.58666554895592,0.0,40.46153846153846,46.02410200524719,0.6529953778288154,1.3945692140035693,0.048,1.2551122926032123,6.529953778288155,6.621410699688512,0.0,24.0,0.0,40.46153846153846,46.02410200524719,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 13:00:00,6.107542222509969,20.0,9.5,6.4289918131683885,40.0,45.594885375425534,0.27711171608484436,65.59488537542553,40.0,40.0,71.18977075085107,0.0,40.0,45.594885375425534,0.6428991813168389,1.367846561262766,0.048,1.2310619051364895,6.4289918131683885,6.517776469294665,0.0,24.0,0.0,40.0,45.594885375425534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 14:00:00,6.015228818512432,20.0,9.9,6.3318198089604545,39.38461538461539,45.180309514092244,0.2729232676276058,65.18030951409224,39.38461538461539,39.38461538461539,70.9760036435691,0.0,39.38461538461539,45.180309514092244,0.6331819808960455,1.3369477469612288,0.048,1.2032529722651057,6.3318198089604545,6.417514583656577,0.0,24.0,0.0,39.38461538461539,45.180309514092244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 15:00:00,5.966299550056699,20.0,10.2,6.280315315849157,38.92307692307692,45.0,0.2717910781594472,64.91995088330306,38.92307692307692,38.92307692307692,70.99687396022614,0.0,38.92307692307692,45.0,0.6280315315849158,1.3176923076923077,0.048,1.185923076923077,6.280315315849157,6.364084546618388,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 16:00:00,5.9346948669070665,20.0,10.1,6.247047228323228,39.07692307692308,45.0,0.2742766262934042,64.6348686887267,39.07692307692308,39.07692307692308,70.55794561180362,0.0,39.07692307692308,45.0,0.6247047228323228,1.3223076923076924,0.048,1.190076923076923,6.247047228323228,6.331277997553998,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 17:00:00,5.951222483345092,20.000000000000004,9.9,6.264444719310624,39.38461538461539,45.0,0.272967276516854,64.78399553099038,39.38461538461539,39.38461538461539,70.399380146375,0.0,39.38461538461539,45.0,0.6264444719310623,1.3315384615384613,0.048,1.1983846153846152,6.264444719310624,6.34959856546447,0.0,24.0,0.0,39.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 18:00:00,5.957837281149372,20.0,9.8,6.27140766436776,39.53846153846153,45.0,0.27244912159192647,64.84365332495395,39.53846153846153,39.53846153846153,70.30519178649241,0.0,39.53846153846153,45.0,0.627140766436776,1.336153846153846,0.048,1.2025384615384613,6.27140766436776,6.3570230489831445,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 19:00:00,6.004983531114961,20.0,9.4,6.321035295910486,40.15384615384615,45.13420815824267,0.2724584179271761,65.13420815824267,40.15384615384615,40.15384615384615,70.11457016263918,0.0,40.15384615384615,45.13420815824267,0.6321035295910485,1.3586416293626649,0.048,1.2227774664263984,6.321035295910486,6.408899458846752,0.0,24.0,0.0,40.15384615384615,45.13420815824267,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 20:00:00,6.067464533533561,20.0,9.0,6.38680477214059,40.769230769230774,45.41507695324053,0.2752933091439908,65.41507695324054,40.769230769230774,40.769230769230774,70.0609231372503,0.0,40.769230769230774,45.41507695324053,0.6386804772140591,1.385529231674139,0.048,1.2469763085067251,6.38680477214059,6.477357695308004,0.0,24.0,0.0,40.769230769230774,45.41507695324053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 21:00:00,5.087737140906365,20.0,8.6,5.355512779901438,41.38461538461539,45.0,0.3893911766753684,56.8565125214252,41.38461538461539,41.38461538461539,60.471897136809815,0.0,41.38461538461539,45.0,0.5355512779901438,1.3915384615384616,0.048,1.2523846153846154,5.355512779901438,5.446666626055284,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 22:00:00,5.112455819306013,20.000000000000004,8.4,5.381532441374751,41.69230769230769,45.0,0.3838038806352156,57.08755913815983,41.69230769230769,41.69230769230769,60.39525144585214,0.0,41.69230769230769,45.0,0.5381532441374751,1.4007692307692305,0.048,1.2606923076923073,5.381532441374751,5.473609364451674,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 23:00:00,0.0,18.031022143525295,8.3,0.0,41.84615384615385,45.0,0.0,-8.93795571294941,41.84615384615385,41.84615384615385,18.031022143525295,0.0,41.84615384615385,45.0,0.0,1.5235232867730975,0.048,1.3711709580957876,0.0,0.10435232867730981,0.0,24.0,0.0,41.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 00:00:00,0.0,17.450568587723282,8.1,0.0,42.15384615384615,45.0,0.0,-10.098862824553436,42.15384615384615,42.15384615384615,17.450568587723282,0.0,42.15384615384615,45.0,0.0,1.567581269351988,0.048,1.4108231424167892,0.0,0.1087581269351987,0.0,24.0,0.0,42.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 01:00:00,0.0,17.23212871890679,7.9,0.0,42.46153846153846,45.0,0.0,-10.535742562186421,42.46153846153846,42.46153846153846,17.23212871890679,0.0,42.46153846153846,45.0,0.0,1.5899184307117462,0.048,1.4309265876405715,0.0,0.11099184307117471,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 02:00:00,0.0,17.10779694556937,7.8,0.0,42.61538461538461,45.0,0.0,-10.784406108861262,42.61538461538461,42.61538461538461,17.10779694556937,0.0,42.61538461538461,45.0,0.0,1.601993721727376,0.048,1.4417943495546384,0.0,0.11219937217273768,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 03:00:00,0.0,17.007153926065882,7.6,0.0,42.92307692307692,45.0,0.0,-10.985692147868235,42.92307692307692,42.92307692307692,17.007153926065882,0.0,42.92307692307692,45.0,0.0,1.6172630721283547,0.048,1.4555367649155193,0.0,0.11372630721283539,0.0,24.0,0.0,42.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 04:00:00,0.22847947296556712,17.0,7.4,0.2405047083848075,43.230769230769226,45.0,0.0,-5.3152620668493356,43.230769230769226,43.230769230769226,17.0,0.007904138965017946,43.230769230769226,45.0,0.02405047083848075,1.6269230769230767,0.048,1.464230769230769,0.2405047083848075,0.3551970160771152,0.0,24.0,0.0,43.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 05:00:00,9.429243502950653,20.0,7.3,9.92551947679016,43.38461538461539,69.42657901942499,14.921815903906335,70.0,43.38461538461539,43.38461538461539,96.0419636348096,0.0,43.38461538461539,69.42657901942499,0.9925519476790161,2.1843358321212114,0.048,1.96590224890909,9.92551947679016,10.095953060002282,0.0,24.0,0.0,43.38461538461539,69.42657901942499,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
