timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-02 06:00:00,7.496121417320091,20.0,7.1,7.890654123494833,43.69230769230769,53.340511055595755,0.4083131277433553,70.0,43.69230769230769,43.69230769230769,79.64820336328806,0.0,43.69230769230769,53.340511055595755,0.7890654123494832,1.7109845624371034,0.048,1.539886106193393,7.890654123494833,8.013752579738544,0.0,24.0,0.0,43.69230769230769,53.340511055595755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 07:00:00,7.49615569203557,20.000000000000004,6.9,7.8906902021427054,44.0,53.34080417854648,0.4083221790945182,70.0,44.0,44.0,79.34080417854648,0.0,44.0,53.34080417854648,0.7890690202142705,1.7202241253563941,0.048,1.5482017128207548,7.8906902021427054,8.014712614678345,0.0,24.0,0.0,44.0,53.34080417854648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 08:00:00,7.520342518858319,20.0,6.8,7.916150019850862,44.15384615384615,53.54757684536399,0.4147879734402019,70.0,44.15384615384615,44.15384615384615,79.39373069151785,0.0,44.15384615384615,53.54757684536399,0.7916150019850863,1.7310426899763043,0.048,1.5579384209786737,7.916150019850862,8.041254288848492,0.0,24.0,0.0,44.15384615384615,53.54757684536399,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 09:00:00,7.678161864889445,19.999999999999993,6.6,8.082275647252047,44.46153846153846,54.89303194666499,0.4612096207295299,70.0,44.46153846153846,44.46153846153846,80.43149348512654,0.0,44.46153846153846,54.89303194666499,0.8082275647252046,1.7806371122461038,0.048,1.6025734010214934,8.082275647252047,8.212339358476658,0.0,24.0,0.0,44.46153846153846,54.89303194666499,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 10:00:00,7.48846813957504,20.0,8.4,7.882598041657936,41.69230769230769,53.27505122921151,0.40629978796879324,70.0,41.69230769230769,41.69230769230769,81.58274353690382,0.0,41.69230769230769,53.27505122921151,0.7882598041657937,1.6490207676455761,0.048,1.4841186908810187,7.882598041657936,7.999500118422494,0.0,24.0,0.0,41.69230769230769,53.27505122921151,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 11:00:00,7.223058534901703,19.999999999999996,10.2,7.6032195104228455,38.92307692307692,50.99526631760358,0.34488773626025543,70.0,38.92307692307692,38.92307692307692,82.07218939452666,0.0,38.92307692307692,50.99526631760358,0.7603219510422845,1.497550297220415,0.048,1.3477952674983738,7.6032195104228455,7.704974540144887,0.0,24.0,0.0,38.92307692307692,50.99526631760358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 12:00:00,6.927494394875505,20.0,12.0,7.292099363026847,36.15384615384615,49.2167849996907,0.31431462771667446,69.2167849996907,36.15384615384615,36.15384615384615,82.27972384553524,0.0,36.15384615384615,49.2167849996907,0.7292099363026847,1.361118934606106,0.048,1.2250070411454954,7.292099363026847,7.380211256487458,0.0,24.0,0.0,36.15384615384615,49.2167849996907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 13:00:00,6.72970696093738,19.999999999999996,12.2,7.08390206414461,35.84615384615385,48.35262036191335,0.30534060621312975,68.35262036191335,35.84615384615385,35.84615384615385,80.85908687767287,0.0,35.84615384615385,48.35262036191335,0.7083902064144609,1.325963226242016,0.048,1.1933669036178143,7.08390206414461,7.168498386768812,0.0,24.0,0.0,35.84615384615385,48.35262036191335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 14:00:00,6.547876498906602,19.999999999999996,12.4,6.892501577796423,35.53846153846154,47.552990116365024,0.29709058524984583,67.55299011636502,35.53846153846154,35.53846153846154,79.5675186942685,0.0,35.53846153846154,47.552990116365024,0.6892501577796424,1.292743549644797,0.048,1.1634691946803173,6.892501577796423,6.973775932760903,0.0,24.0,0.0,35.53846153846154,47.552990116365024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 15:00:00,6.3922730730999335,19.999999999999996,12.6,6.72870849799993,35.23076923076923,46.86462194287486,0.29003053870689355,66.86462194287486,35.23076923076923,35.23076923076923,78.4984746549805,0.0,35.23076923076923,46.86462194287486,0.672870849799993,1.262861735209323,0.048,1.1365755616883906,6.72870849799993,6.8069946715208625,0.0,24.0,0.0,35.23076923076923,46.86462194287486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 16:00:00,6.232157096449813,20.0,12.4,6.560165364684014,35.53846153846154,46.152241134373114,0.2827657484777595,66.1522411343731,35.53846153846154,35.53846153846154,76.76602073028468,0.0,35.53846153846154,46.152241134373114,0.6560165364684014,1.2507210801850395,0.048,1.1256489721665355,6.560165364684014,6.637237472702518,0.0,24.0,0.0,35.53846153846154,46.152241134373114,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 17:00:00,6.203543454530458,20.0,12.2,6.5300457416110085,35.84615384615385,46.02449226489965,0.2814674888625433,66.02449226489966,35.84615384615385,35.84615384615385,76.20283068364546,0.0,35.84615384615385,46.02449226489965,0.6530045741611008,1.256119383331605,0.048,1.1305074449984445,6.5300457416110085,6.607657679944168,0.0,24.0,0.0,35.84615384615385,46.02449226489965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 18:00:00,6.148490717215199,19.999999999999996,12.0,6.472095491805472,36.15384615384615,45.778319667825116,0.27896963326747726,65.77831966782512,36.15384615384615,36.15384615384615,75.40279318180407,0.0,36.15384615384615,45.778319667825116,0.6472095491805472,1.2579649746501385,0.048,1.1321684771851246,6.472095491805472,6.5498919892704865,0.0,24.0,0.0,36.15384615384615,45.778319667825116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 19:00:00,6.016712341233239,20.0,12.1,6.333381411824462,36.0,45.18698351091673,0.2729905780958822,65.18698351091672,36.0,36.0,74.37396702183345,0.0,36.0,45.18698351091673,0.6333381411824461,1.2356095053275018,0.048,1.1120485547947516,6.333381411824462,6.408942362357212,0.0,24.0,0.0,36.0,45.18698351091673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 20:00:00,5.970164616239243,20.000000000000004,12.1,6.284383806567624,36.0,45.0,0.27149230977178546,64.95479080639532,36.0,36.0,73.95479080639532,0.0,36.0,45.0,0.6284383806567624,1.2299999999999998,0.048,1.1069999999999998,6.284383806567624,6.3593838065676245,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 21:00:00,5.914682333308549,20.0,12.2,6.225981403482683,35.84615384615385,45.0,0.2758907469943968,64.45416947216032,35.84615384615385,35.84615384615385,73.60801562600648,0.0,35.84615384615385,45.0,0.6225981403482683,1.2253846153846153,0.048,1.1028461538461538,6.225981403482683,6.300519865021144,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 22:00:00,5.911788854809818,20.0,11.7,6.222935636641914,36.61538461538461,45.0,0.2761267721579147,64.4280317146948,36.61538461538461,36.61538461538461,72.81264709931018,0.0,36.61538461538461,45.0,0.6222935636641914,1.2484615384615383,0.048,1.1236153846153845,6.222935636641914,6.299781790488067,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 23:00:00,0.0,18.05673162440761,11.1,0.0,37.53846153846154,45.0,0.0,-8.886536751184778,37.53846153846154,37.53846153846154,18.05673162440761,0.0,37.53846153846154,45.0,0.0,1.39274994868939,0.048,1.253474953820451,0.0,0.09127499486893886,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 00:00:00,0.0,17.499898228074414,10.6,0.0,38.30769230769231,45.0,0.0,-10.000203543851171,38.30769230769231,38.30769230769231,17.499898228074414,0.0,38.30769230769231,45.0,0.0,1.4492368755463043,0.048,1.304313187991674,0.0,0.09692368755463021,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 01:00:00,0.0,17.31503410994442,11.2,0.0,37.38461538461539,45.0,0.0,-10.369931780111159,37.38461538461539,37.38461538461539,17.31503410994442,0.0,37.38461538461539,45.0,0.0,1.4326364149417963,0.048,1.2893727734476166,0.0,0.09526364149417965,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 02:00:00,0.0,17.213714111835795,11.8,0.0,36.46153846153846,45.0,0.0,-10.57257177632841,36.46153846153846,36.46153846153846,17.213714111835795,0.0,36.46153846153846,45.0,0.0,1.4110233071360059,0.048,1.2699209764224053,0.0,0.09310233071360052,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 03:00:00,0.0,17.15555603691865,12.4,0.0,35.53846153846154,45.0,0.0,-10.6888879261627,35.53846153846154,35.53846153846154,17.15555603691865,0.0,35.53846153846154,45.0,0.0,1.3868204839387275,0.048,1.2481384355448548,0.0,0.09068204839387262,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 04:00:00,0.0,17.108975913763828,12.6,0.0,35.23076923076923,45.0,0.0,-10.782048172472344,35.23076923076923,35.23076923076923,17.108975913763828,0.0,35.23076923076923,45.0,0.0,1.380384522097247,0.048,1.2423460698875224,0.0,0.09003845220972462,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 05:00:00,7.664391822134603,19.999999999999996,12.9,8.067780865404846,34.76923076923077,54.77589425980966,0.45684019957236555,70.0,34.76923076923077,34.76923076923077,90.00666349057889,0.0,34.76923076923077,54.77589425980966,0.8067780865404846,1.4863537508712132,0.048,1.3377183757840918,8.067780865404846,8.168416240491966,0.0,24.0,0.0,34.76923076923077,54.77589425980966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 06:00:00,5.583530741951791,19.999999999999996,13.1,5.877400781001885,34.46153846153846,45.0,0.3081358363308927,61.44315335580637,34.46153846153846,34.46153846153846,71.98161489426792,0.0,34.46153846153846,45.0,0.5877400781001885,1.1838461538461538,0.048,1.0654615384615385,5.877400781001885,5.9477853963865,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 07:00:00,6.174531706609247,20.000000000000004,13.3,6.499507059588681,34.15384615384615,45.89482709875813,0.2801511663615811,65.89482709875813,34.15384615384615,34.15384615384615,77.6358080436701,0.0,34.15384615384615,45.89482709875813,0.6499507059588681,1.2014601975781283,0.048,1.0813141778203155,6.499507059588681,6.571653079346493,0.0,24.0,0.0,34.15384615384615,45.89482709875813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 08:00:00,6.060162951316037,20.000000000000004,13.6,6.379118896122144,33.69230769230769,45.38228895523848,0.27496202138457515,65.38228895523848,33.69230769230769,33.69230769230769,77.07227021816927,0.0,33.69230769230769,45.38228895523848,0.6379118896122143,1.172237899426385,0.048,1.0550141094837464,6.379118896122144,6.448342686064782,0.0,24.0,0.0,33.69230769230769,45.38228895523848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 09:00:00,5.9865374648702545,20.0,13.8,6.301618384073952,33.38461538461539,45.051159454480356,0.2716214820721529,65.05115945448037,33.38461538461539,33.38461538461539,76.71770352434534,0.0,33.38461538461539,45.051159454480356,0.6301618384073951,1.1530732451728722,0.048,1.037765920655585,6.301618384073952,6.368925708591239,0.0,24.0,0.0,33.38461538461539,45.051159454480356,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 10:00:00,5.898789320716728,20.0,13.7,6.2092519165439235,33.53846153846154,45.0,0.2771955695455385,64.31056612884137,33.53846153846154,33.53846153846154,75.77210459037983,0.0,33.53846153846154,45.0,0.6209251916543923,1.1561538461538463,0.048,1.0405384615384616,6.2092519165439235,6.276867301159308,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 11:00:00,5.787032264274556,20.0,13.5,6.0916129097626905,33.84615384615385,45.0,0.28698895568321453,63.29823181505009,33.84615384615385,33.84615384615385,74.45207796889625,0.0,33.84615384615385,45.0,0.609161290976269,1.1653846153846152,0.048,1.0488461538461538,6.0916129097626905,6.1601513713011515,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 12:00:00,5.676861243905454,19.999999999999996,13.4,5.97564341463732,34.0,45.0,0.29784139398324694,62.29583879481194,34.0,34.0,73.29583879481194,0.0,34.0,45.0,0.5975643414637319,1.1700000000000002,0.048,1.0530000000000002,5.97564341463732,6.04464341463732,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 13:00:00,5.562144957354872,20.0,13.2,5.854889428794602,34.30769230769231,45.0,0.3106556953159928,61.24730706438446,34.30769230769231,34.30769230769231,71.93961475669215,0.0,34.30769230769231,45.0,0.5854889428794602,1.1792307692307693,0.048,1.0613076923076923,5.854889428794602,5.924812505717679,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 14:00:00,5.449193812322527,20.0,13.0,5.735993486655291,34.61538461538461,45.0,0.325102883980979,60.21002185740029,34.61538461538461,34.61538461538461,70.59463724201568,0.0,34.61538461538461,45.0,0.5735993486655291,1.1884615384615382,0.048,1.0696153846153844,5.735993486655291,5.806839640501445,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 15:00:00,5.368285956890039,20.000000000000004,12.8,5.650827323042146,34.92307692307692,45.0,0.3367960322396409,59.46395562411303,34.92307692307692,34.92307692307692,69.5408787010361,0.0,34.92307692307692,45.0,0.5650827323042147,1.1976923076923074,0.048,1.0779230769230765,5.650827323042146,5.7225965538113766,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 16:00:00,5.3094289082165504,20.0,12.5,5.58887253496479,35.38461538461539,45.0,0.3461303378091536,58.91959339687041,35.38461538461539,35.38461538461539,68.53497801225502,0.0,35.38461538461539,45.0,0.558887253496479,1.2115384615384617,0.048,1.0903846153846155,5.58887253496479,5.662026381118636,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 17:00:00,5.360502622253625,20.0,12.1,5.642634339214342,36.0,45.0,0.3379880352413964,59.3920477662009,36.0,36.0,68.3920477662009,0.0,36.0,45.0,0.5642634339214342,1.23,0.048,1.107,5.642634339214342,5.717634339214341,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 18:00:00,5.317384421104628,20.0,11.8,5.597246759057503,36.46153846153846,45.0,0.34482420470963826,58.99325412028004,36.46153846153846,36.46153846153846,67.53171565874158,0.0,36.46153846153846,45.0,0.5597246759057504,1.2438461538461536,0.048,1.1194615384615383,5.597246759057503,5.6736313744421185,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 19:00:00,5.341371869237937,20.0,11.5,5.622496704460986,36.92307692307692,45.0,0.3409715805908631,59.21520206827661,36.92307692307692,36.92307692307692,67.29212514519969,0.0,36.92307692307692,45.0,0.5622496704460986,1.2576923076923077,0.048,1.131923076923077,5.622496704460986,5.700265935230217,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 20:00:00,5.3901914391461805,20.0,11.1,5.673885725417032,37.53846153846154,45.0,0.3335069222727308,59.66620472055263,37.53846153846154,37.53846153846154,67.12774318209108,0.0,37.53846153846154,45.0,0.5673885725417032,1.2761538461538464,0.048,1.1485384615384617,5.673885725417032,5.753501110032416,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 21:00:00,4.5655875688007885,20.0,10.8,4.805881651369251,38.0,45.0,0.5993220351517643,51.912813446855935,38.0,38.0,58.912813446855935,0.0,38.0,45.0,0.48058816513692515,1.29,0.048,1.161,4.805881651369251,4.886881651369251,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 22:00:00,4.54101835647078,20.0,11.7,4.780019322600821,36.61538461538461,45.0,0.6171424844860828,51.67707444581194,36.61538461538461,36.61538461538461,60.061689830427326,0.0,36.61538461538461,45.0,0.4780019322600821,1.2484615384615383,0.048,1.1236153846153845,4.780019322600821,4.856865476446975,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 23:00:00,0.0,18.27341151440181,12.5,0.0,35.38461538461539,45.0,0.0,-8.453176971196378,35.38461538461539,35.38461538461539,18.27341151440181,0.0,35.38461538461539,45.0,0.0,1.3151337706743529,0.048,1.1836203936069176,0.0,0.08351337706743522,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 00:00:00,0.0,17.794097648644243,13.4,0.0,34.0,45.0,0.0,-9.411804702711514,34.0,34.0,17.794097648644243,0.0,34.0,45.0,0.0,1.3023541410813455,0.048,1.172118726973211,0.0,0.08223541410813451,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 01:00:00,0.0,17.638572569898624,13.5,0.0,33.84615384615385,45.0,0.0,-9.722854860202752,33.84615384615385,33.84615384615385,17.638572569898624,0.0,33.84615384615385,45.0,0.0,1.3070702611906977,0.048,1.1763632350716278,0.0,0.08270702611906988,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 02:00:00,0.0,17.551973242391064,13.7,0.0,33.53846153846154,45.0,0.0,-9.896053515217872,33.53846153846154,33.53846153846154,17.551973242391064,0.0,33.53846153846154,45.0,0.0,1.3030354516103826,0.048,1.1727319064493442,0.0,0.08230354516103833,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 03:00:00,0.0,17.500233365914333,13.8,0.0,33.38461538461539,45.0,0.0,-9.999533268171334,33.38461538461539,33.38461538461539,17.500233365914333,0.0,33.38461538461539,45.0,0.0,1.3015244595836015,0.048,1.1713720136252415,0.0,0.08215244595836002,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 04:00:00,0.0,17.452790115008582,13.4,0.0,34.0,45.0,0.0,-10.094419769982835,34.0,34.0,17.452790115008582,0.0,34.0,45.0,0.0,1.322832593099485,0.048,1.1905493337895365,0.0,0.08428325930994851,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 05:00:00,6.787682028116779,20.0,13.0,7.144928450649242,34.61538461538461,48.60652252808174,0.3079710539072949,68.60652252808174,34.61538461538461,34.61538461538461,82.59766044077887,0.0,34.61538461538461,48.60652252808174,0.7144928450649242,1.2966572143039907,0.048,1.1669914928735916,7.144928450649242,7.22659417207964,0.0,24.0,0.0,34.61538461538461,48.60652252808174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 06:00:00,4.993794717025605,20.000000000000004,12.6,5.25662601792169,35.23076923076923,45.0,0.41286016961871413,55.976050699116314,35.23076923076923,35.23076923076923,65.74528146834709,0.0,35.23076923076923,45.0,0.525662601792169,1.2069230769230768,0.048,1.086230769230769,5.25662601792169,5.329318325613997,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 07:00:00,5.710358261054099,20.0,12.2,6.010903432688525,35.84615384615385,45.0,0.2944030921082877,62.60108315077021,35.84615384615385,35.84615384615385,71.75492930461635,0.0,35.84615384615385,45.0,0.6010903432688525,1.2253846153846153,0.048,1.1028461538461538,6.010903432688525,6.085441894226986,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 08:00:00,5.722682577601247,20.0,11.8,6.0238763974749965,36.46153846153846,45.0,0.2931696049095677,62.713285440954394,36.46153846153846,36.46153846153846,71.25174697941594,0.0,36.46153846153846,45.0,0.6023876397474996,1.2438461538461536,0.048,1.1194615384615383,6.0238763974749965,6.100261012859612,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 09:00:00,5.774991846236802,20.0,11.4,6.078938785512424,37.07692307692308,45.0,0.28811336380147157,63.18889759615713,37.07692307692308,37.07692307692308,71.11197451923405,0.0,37.07692307692308,45.0,0.6078938785512424,1.2623076923076924,0.048,1.1360769230769232,6.078938785512424,6.157169554743192,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 10:00:00,5.618350323735224,20.0,12.1,5.914052972352867,36.0,45.0,0.3041657859667186,61.76165355576269,36.0,36.0,70.76165355576269,0.0,36.0,45.0,0.5914052972352868,1.23,0.048,1.107,5.914052972352867,5.989052972352867,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 11:00:00,5.410672212876543,20.0,12.7,5.6954444346068875,35.07692307692308,45.0,0.33051656038030713,59.855128246079346,35.07692307692308,35.07692307692308,69.77820516915627,0.0,35.07692307692308,45.0,0.5695444434606888,1.2023076923076923,0.048,1.0820769230769232,5.6954444346068875,5.767675203837657,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 12:00:00,5.190778526505395,19.999999999999996,13.4,5.463977396321468,34.0,45.0,0.36747881439384755,57.81795074207494,34.0,34.0,68.81795074207494,0.0,34.0,45.0,0.5463977396321468,1.1700000000000002,0.048,1.0530000000000002,5.463977396321468,5.532977396321468,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 13:00:00,4.942337703740613,20.000000000000007,14.1,5.202460740779593,32.92307692307693,45.0,0.427450622825709,55.49215911606383,32.92307692307693,32.92307692307693,67.56908219298691,0.0,32.92307692307693,45.0,0.5202460740779593,1.1376923076923076,0.048,1.0239230769230767,5.202460740779593,5.268229971548823,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 14:00:00,4.708310331801782,20.0,14.7,4.956116138738717,32.0,45.0,0.5162224615321811,53.27649750075713,32.0,32.0,66.27649750075713,0.0,32.0,45.0,0.4956116138738717,1.11,0.048,0.9990000000000001,4.956116138738717,5.019116138738717,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 15:00:00,4.502891463300454,20.0,15.4,4.739885750842583,30.923076923076923,45.0,0.6474923122276717,51.31066705925926,30.923076923076923,30.923076923076923,65.38759013618234,0.0,30.923076923076923,45.0,0.4739885750842583,1.0776923076923077,0.048,0.9699230769230769,4.739885750842583,4.799654981611814,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 16:00:00,4.485985442093497,20.0,14.6,4.7220899390457864,32.15384615384615,45.0,0.6621321609448763,51.14796777583422,32.15384615384615,32.15384615384615,63.994121621988064,0.0,32.15384615384615,45.0,0.47220899390457866,1.1146153846153848,0.048,1.0031538461538463,4.7220899390457864,4.785551477507324,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 17:00:00,4.571002553179684,20.0,13.8,4.811581634925983,33.38461538461539,45.0,0.5955600665028873,51.96473023599256,33.38461538461539,33.38461538461539,63.580114851377175,0.0,33.38461538461539,45.0,0.4811581634925983,1.1515384615384616,0.048,1.0363846153846155,4.811581634925983,4.87873548107983,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 18:00:00,4.577825902513426,20.0,13.0,4.818764107908869,34.61538461538461,45.0,0.5909004779835731,52.030129682332216,34.61538461538461,34.61538461538461,62.4147450669476,0.0,34.61538461538461,45.0,0.48187641079088694,1.1884615384615382,0.048,1.0696153846153844,4.818764107908869,4.889610261755023,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 19:00:00,4.59812909695473,20.000000000000004,12.8,4.840135891531294,34.92307692307692,45.0,0.5775452341346138,52.224595917975705,34.92307692307692,34.92307692307692,62.301518994898785,0.0,34.92307692307692,45.0,0.4840135891531294,1.1976923076923074,0.048,1.0779230769230765,4.840135891531294,4.911905122300524,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 20:00:00,4.629573098694029,20.0,12.6,4.873234840730556,35.23076923076923,45.0,0.5582528427486673,52.52537953445325,35.23076923076923,35.23076923076923,62.29461030368402,0.0,35.23076923076923,45.0,0.48732348407305565,1.2069230769230768,0.048,1.086230769230769,4.873234840730556,4.9459271484228635,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 21:00:00,3.9358413233636815,20.0,12.4,4.142990866698612,35.53846153846154,45.0,4.625046667625931,45.77221790551911,35.53846153846154,35.53846153846154,55.23375636705757,0.0,35.53846153846154,45.0,0.41429908666986115,1.2161538461538464,0.048,1.0945384615384617,4.142990866698612,4.216606251313997,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 22:00:00,3.935065362140976,20.0,12.5,4.142174065411554,35.38461538461539,45.0,4.6707082308045695,45.76451782794118,35.38461538461539,35.38461538461539,55.37990244332579,0.0,35.38461538461539,45.0,0.4142174065411554,1.2115384615384617,0.048,1.0903846153846155,4.142174065411554,4.2153279115654,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 23:00:00,0.0,18.490526713280765,12.5,0.0,35.38461538461539,45.0,0.0,-8.01894657343847,35.38461538461539,35.38461538461539,18.490526713280765,0.0,35.38461538461539,45.0,0.0,1.3021068587416158,0.048,1.1718961728674542,0.0,0.08221068587416158,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 00:00:00,0.0,18.0527196790789,12.6,0.0,35.23076923076923,45.0,0.0,-8.894560641842197,35.23076923076923,35.23076923076923,18.0527196790789,0.0,35.23076923076923,45.0,0.0,1.3237598961783426,0.048,1.1913839065605083,0.0,0.08437598961783421,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 01:00:00,0.0,17.891377444260847,12.2,0.0,35.84615384615385,45.0,0.0,-9.217245111478306,35.84615384615385,35.84615384615385,17.891377444260847,0.0,35.84615384615385,45.0,0.0,1.3519019687289644,0.048,1.216711771856068,0.0,0.08719019687289631,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 02:00:00,0.0,17.79917776834953,11.8,0.0,36.46153846153846,45.0,0.0,-9.40164446330094,36.46153846153846,36.46153846153846,17.79917776834953,0.0,36.46153846153846,45.0,0.0,1.3758954877451817,0.048,1.2383059389706634,0.0,0.08958954877451819,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 03:00:00,0.0,17.722818198725314,11.4,0.0,37.07692307692308,45.0,0.0,-9.554363602549373,37.07692307692308,37.07692307692308,17.722818198725314,0.0,37.07692307692308,45.0,0.0,1.3989386003841737,0.048,1.2590447403457563,0.0,0.09189386003841737,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 04:00:00,0.0,17.652311599524545,11.3,0.0,37.230769230769226,45.0,0.0,-9.69537680095091,37.230769230769226,37.230769230769226,17.652311599524545,0.0,37.230769230769226,45.0,0.0,1.4077843809516042,0.048,1.2670059428564437,0.0,0.0927784380951604,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 05:00:00,7.14886802954937,20.0,11.3,7.525124241630916,37.230769230769226,50.3545584445239,0.3302127901809976,70.0,37.230769230769226,37.230769230769226,83.12378921375468,0.0,37.230769230769226,50.3545584445239,0.7525124241630916,1.427559830258794,0.048,1.2848038472329144,7.525124241630916,7.619880224656796,0.0,24.0,0.0,37.230769230769226,50.3545584445239,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 06:00:00,5.649587814922871,20.0,11.2,5.946934542024074,37.38461538461539,45.0,0.3007372325731158,62.047000349034064,37.38461538461539,37.38461538461539,69.66238496441868,0.0,37.38461538461539,45.0,0.5946934542024074,1.2715384615384617,0.048,1.1443846153846156,5.946934542024074,6.026088388177921,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 07:00:00,5.598851131885469,20.0,11.4,5.893527507247861,37.07692307692308,45.0,0.30636921205145684,61.583347678445065,37.07692307692308,37.07692307692308,69.50642460152199,0.0,37.07692307692308,45.0,0.5893527507247861,1.2623076923076924,0.048,1.1360769230769232,5.893527507247861,5.971758276478631,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 08:00:00,5.5756524907310245,20.0,11.6,5.869107884980026,36.76923076923077,45.0,0.3090567254176818,61.37102624469969,36.76923076923077,36.76923076923077,69.60179547546892,0.0,36.76923076923077,45.0,0.5869107884980026,1.2530769230769234,0.048,1.127769230769231,5.869107884980026,5.946415577287718,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 09:00:00,5.669808449266974,20.0,11.8,5.968219420281025,36.46153846153846,45.0,0.29858176896012045,62.23151671162066,36.46153846153846,36.46153846153846,70.7699782500822,0.0,36.46153846153846,45.0,0.5968219420281025,1.2438461538461536,0.048,1.1194615384615383,5.968219420281025,6.044604035665641,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 10:00:00,5.659484771516634,20.0,11.6,5.957352391070141,36.76923076923077,45.0,0.2996761126721985,62.13733059067388,36.76923076923077,36.76923076923077,70.36809982144311,0.0,36.76923076923077,45.0,0.5957352391070141,1.2530769230769234,0.048,1.127769230769231,5.957352391070141,6.034660083377833,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 11:00:00,5.595853257624775,20.000000000000004,11.4,5.890371850131342,37.07692307692308,45.0,0.30671241915244507,61.55592160691327,37.07692307692308,37.07692307692308,69.47899852999019,0.0,37.07692307692308,45.0,0.5890371850131342,1.2623076923076921,0.048,1.136076923076923,5.890371850131342,5.968602619362111,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 12:00:00,5.540107789810278,20.0,11.2,5.831692410326609,37.38461538461539,45.0,0.31332020964556734,61.04531367150555,37.38461538461539,37.38461538461539,68.66069828689017,0.0,37.38461538461539,45.0,0.5831692410326609,1.2715384615384617,0.048,1.1443846153846156,5.831692410326609,5.910846256480455,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 13:00:00,5.451178677849469,19.999999999999993,11.2,5.738082818788914,37.38461538461539,45.0,0.3248311096156295,60.2282924055486,37.38461538461539,37.38461538461539,67.84367702093321,0.0,37.38461538461539,45.0,0.5738082818788914,1.2715384615384622,0.048,1.144384615384616,5.738082818788914,5.817236664942761,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 14:00:00,5.40296270058709,20.0,11.2,5.687329158512727,37.38461538461539,45.0,0.3316328076949313,59.78403176788605,37.38461538461539,37.38461538461539,67.39941638327066,0.0,37.38461538461539,45.0,0.5687329158512726,1.2715384615384617,0.048,1.1443846153846156,5.687329158512727,5.766483004666573,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 15:00:00,5.39543296686933,20.0,11.2,5.679403123020347,37.38461538461539,45.0,0.33273394862839967,59.71457059070784,37.38461538461539,37.38461538461539,67.32995520609245,0.0,37.38461538461539,45.0,0.5679403123020348,1.2715384615384617,0.048,1.1443846153846156,5.679403123020347,5.758556969174193,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 16:00:00,5.310334284058044,20.0,11.1,5.589825562166362,37.53846153846154,45.0,0.34598096498957764,58.92797762716151,37.53846153846154,37.53846153846154,66.38951608869996,0.0,37.53846153846154,45.0,0.5589825562166362,1.2761538461538464,0.048,1.1485384615384617,5.589825562166362,5.669440946781746,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 17:00:00,5.320619582198935,20.000000000000007,11.1,5.6006521917883525,37.53846153846154,45.0,0.3442971603749984,59.02320145753795,37.53846153846154,37.53846153846154,66.48473991907642,0.0,37.53846153846154,45.0,0.5600652191788352,1.276153846153846,0.048,1.1485384615384613,5.6006521917883525,5.680267576403738,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 18:00:00,5.33255356764445,20.0,11.0,5.6132142817310005,37.69230769230769,45.0,0.34237317429394615,59.13363602174019,37.69230769230769,37.69230769230769,66.4413283294325,0.0,37.69230769230769,45.0,0.5613214281731,1.2807692307692307,0.048,1.1526923076923077,5.6132142817310005,5.693291204807924,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 19:00:00,5.308853672457802,20.0,10.7,5.5882670236397916,38.15384615384615,45.0,0.3462253404757442,58.91426625643183,38.15384615384615,38.15384615384615,65.76042010258567,0.0,38.15384615384615,45.0,0.5588267023639791,1.2946153846153847,0.048,1.1651538461538462,5.5882670236397916,5.66972856210133,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 20:00:00,5.352222455744944,20.0,10.5,5.6339183744683625,38.46153846153846,45.0,0.3392699000913303,59.3155233741015,38.46153846153846,38.46153846153846,65.85398491256305,0.0,38.46153846153846,45.0,0.5633918374468363,1.3038461538461537,0.048,1.1734615384615383,5.6339183744683625,5.716302989852978,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 21:00:00,5.408662166100333,20.0,10.2,5.693328595895087,38.92307692307692,45.0,0.33080651040350867,59.836594016926426,38.92307692307692,38.92307692307692,65.9135170938495,0.0,38.92307692307692,45.0,0.5693328595895087,1.3176923076923077,0.048,1.185923076923077,5.693328595895087,5.777097826664319,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 22:00:00,5.4241184817677315,20.0,10.2,5.70959840186077,38.92307692307692,45.0,0.32859628128752566,59.979072704429484,38.92307692307692,38.92307692307692,66.05599578135256,0.0,38.92307692307692,45.0,0.570959840186077,1.3176923076923077,0.048,1.185923076923077,5.70959840186077,5.793367632630002,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 23:00:00,0.0,18.26263400122533,10.1,0.0,39.07692307692308,45.0,0.0,-8.474731997549341,39.07692307692308,39.07692307692308,18.26263400122533,0.0,39.07692307692308,45.0,0.0,1.4265496522341727,0.048,1.2838946870107555,0.0,0.09465496522341721,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 00:00:00,0.0,17.75307769041909,10.1,0.0,39.07692307692308,45.0,0.0,-9.49384461916182,39.07692307692308,39.07692307692308,17.75307769041909,0.0,39.07692307692308,45.0,0.0,1.4571230308825471,0.048,1.3114107277942924,0.0,0.09771230308825474,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 01:00:00,0.0,17.56557326957876,10.1,0.0,39.07692307692308,45.0,0.0,-9.86885346084248,39.07692307692308,39.07692307692308,17.56557326957876,0.0,39.07692307692308,45.0,0.0,1.4683732961329667,0.048,1.32153596651967,0.0,0.09883732961329672,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 02:00:00,0.0,17.44362640124381,10.0,0.0,39.230769230769226,45.0,0.0,-10.112747197512377,39.230769230769226,39.230769230769226,17.44362640124381,0.0,39.230769230769226,45.0,0.0,1.480305492848448,0.048,1.3322749435636032,0.0,0.10003054928484478,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 03:00:00,0.0,17.356457206348022,10.0,0.0,39.230769230769226,45.0,0.0,-10.287085587303956,39.230769230769226,39.230769230769226,17.356457206348022,0.0,39.230769230769226,45.0,0.0,1.4855356445421954,0.048,1.336982080087976,0.0,0.10055356445421948,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 04:00:00,0.0,17.279413322938876,10.0,0.0,39.230769230769226,45.0,0.0,-10.441173354122249,39.230769230769226,39.230769230769226,17.279413322938876,0.0,39.230769230769226,45.0,0.0,1.4901582775467443,0.048,1.34114244979207,0.0,0.10101582775467421,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 05:00:00,7.30545414034047,20.0,10.0,7.689951726674179,39.230769230769226,51.70505628331749,0.36235524047261974,70.0,39.230769230769226,39.230769230769226,82.47428705254826,0.0,39.230769230769226,51.70505628331749,0.7689951726674179,1.5280747654226015,0.048,1.3752672888803414,7.689951726674179,7.79475920321644,0.0,24.0,0.0,39.230769230769226,51.70505628331749,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 06:00:00,5.416300197389218,20.0,10.0,5.701368628830756,39.230769230769226,45.0,0.32970874389870897,59.907014287126486,39.230769230769226,39.230769230769226,65.67624505635726,0.0,39.230769230769226,45.0,0.5701368628830756,1.3269230769230766,0.048,1.194230769230769,5.701368628830756,5.7860609365230635,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 07:00:00,6.324851063154572,19.999999999999996,10.0,6.657737961215339,39.230769230769226,46.565158836435344,0.2869714638454888,66.56515883643534,39.230769230769226,39.230769230769226,73.89954844210146,0.0,39.230769230769226,46.565158836435344,0.665773796121534,1.3738778420161373,0.048,1.2364900578145237,6.657737961215339,6.747125745416953,0.0,24.0,0.0,39.230769230769226,46.565158836435344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 08:00:00,6.313268349585629,20.0,10.0,6.645545631142767,39.230769230769226,46.51363882473417,0.2864459323768436,66.51363882473416,39.230769230769226,39.230769230769226,73.7965084186991,0.0,39.230769230769226,46.51363882473417,0.6645545631142766,1.372332241665102,0.048,1.2350990174985919,6.645545631142767,6.734778855309277,0.0,24.0,0.0,39.230769230769226,46.51363882473417,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 09:00:00,6.33298850085885,20.000000000000004,10.0,6.6663036851145785,39.230769230769226,46.60134120915741,0.28734067608252495,66.60134120915741,39.230769230769226,39.230769230769226,73.9719131875456,0.0,39.230769230769226,46.60134120915741,0.6666303685114578,1.374963313197799,0.048,1.237466981878019,6.6663036851145785,6.755800016434358,0.0,24.0,0.0,39.230769230769226,46.60134120915741,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 10:00:00,6.1578936204280055,20.0,10.7,6.481993284661058,38.15384615384615,45.82040138356311,0.27939626226987324,65.82040138356311,38.15384615384615,38.15384615384615,73.48695661328006,0.0,38.15384615384615,45.82040138356311,0.6481993284661058,1.319227426122278,0.048,1.1873046835100503,6.481993284661058,6.565916027273286,0.0,24.0,0.0,38.15384615384615,45.82040138356311,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 11:00:00,5.924669634252585,20.0,11.3,6.236494351844827,37.230769230769226,45.0,0.275081237668651,64.54436543878356,37.230769230769226,37.230769230769226,72.31359620801433,0.0,37.230769230769226,45.0,0.6236494351844827,1.2669230769230766,0.048,1.140230769230769,6.236494351844827,6.315186659537135,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 12:00:00,5.683128367787136,20.0,12.0,5.982240387144353,36.15384615384615,45.0,0.2971883662432964,62.35298002142882,36.15384615384615,36.15384615384615,71.19913386758267,0.0,36.15384615384615,45.0,0.5982240387144353,1.2346153846153847,0.048,1.1111538461538462,5.982240387144353,6.057701925605891,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 13:00:00,5.432578064460706,20.0,12.6,5.718503225748111,35.23076923076923,45.0,0.327405149086359,60.05701475338549,35.23076923076923,35.23076923076923,69.82624552261626,0.0,35.23076923076923,45.0,0.571850322574811,1.2069230769230768,0.048,1.086230769230769,5.718503225748111,5.791195533440418,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 14:00:00,5.195475382257439,20.0,13.2,5.4689214550078304,34.30769230769231,45.0,0.3665610741818999,57.86166970056976,34.30769230769231,34.30769230769231,68.55397739287746,0.0,34.30769230769231,45.0,0.546892145500783,1.1792307692307693,0.048,1.0613076923076923,5.4689214550078304,5.538844531930907,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 15:00:00,5.009041812612467,19.999999999999993,13.8,5.272675592223649,33.38461538461539,45.0,0.40878893345617673,56.119209991489484,33.38461538461539,33.38461538461539,67.7345946068741,0.0,33.38461538461539,45.0,0.5272675592223649,1.151538461538462,0.048,1.036384615384616,5.272675592223649,5.339829438377495,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 16:00:00,4.977847981586271,20.0,13.3,5.239839980617127,34.15384615384615,45.0,0.41723757671660794,55.82621432880805,34.15384615384615,34.15384615384615,66.67236817496189,0.0,34.15384615384615,45.0,0.5239839980617127,1.1746153846153848,0.048,1.0571538461538463,5.239839980617127,5.309301519078666,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 17:00:00,5.069002529881786,19.999999999999993,12.7,5.33579213671767,35.07692307692308,45.0,0.3937789186582768,56.681226672032636,35.07692307692308,35.07692307692308,66.60430359510956,0.0,35.07692307692308,45.0,0.533579213671767,1.2023076923076927,0.048,1.0820769230769234,5.33579213671767,5.40802290594844,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 18:00:00,5.039919274849303,20.0,12.2,5.305178184051898,35.84615384615385,45.0,0.4008678896040535,56.408819682533164,35.84615384615385,35.84615384615385,65.56266583637932,0.0,35.84615384615385,45.0,0.5305178184051897,1.2253846153846153,0.048,1.1028461538461538,5.305178184051898,5.379716645590359,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 19:00:00,5.091710824923858,20.0,11.5,5.359695605183008,36.92307692307692,45.0,0.38847777029963804,56.893672171469746,36.92307692307692,36.92307692307692,64.97059524839283,0.0,36.92307692307692,45.0,0.5359695605183008,1.2576923076923077,0.048,1.131923076923077,5.359695605183008,5.437464835952238,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 20:00:00,5.192775401833257,19.999999999999993,10.7,5.466079370350796,38.15384615384615,45.0,0.3670878399624866,57.836539038490045,38.15384615384615,38.15384615384615,64.6826928846439,0.0,38.15384615384615,45.0,0.5466079370350796,1.2946153846153852,0.048,1.1651538461538467,5.466079370350796,5.547540908812334,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 21:00:00,4.374726238414154,19.999999999999996,10.0,4.604974987804373,39.230769230769226,45.0,0.782432052799624,50.073675100304115,39.230769230769226,39.230769230769226,55.84290586953489,0.0,39.230769230769226,45.0,0.4604974987804373,1.3269230769230769,0.048,1.1942307692307692,4.604974987804373,4.6896672954966805,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 22:00:00,4.397765347451809,20.0,10.1,4.629226681528221,39.07692307692308,45.0,0.7534411676296897,50.29664800377785,39.07692307692308,39.07692307692308,56.21972492685477,0.0,39.07692307692308,45.0,0.46292266815282207,1.3223076923076924,0.048,1.190076923076923,4.629226681528221,4.71345745075899,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 23:00:00,0.0,18.307162721828043,10.3,0.0,38.76923076923077,45.0,0.0,-8.385674556343915,38.76923076923077,38.76923076923077,18.307162721828043,0.0,38.76923076923077,45.0,0.0,1.4146471597672408,0.048,1.2731824437905166,0.0,0.09346471597672412,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 00:00:00,0.0,17.810239836980735,10.4,0.0,38.61538461538461,45.0,0.0,-9.37952032603853,38.61538461538461,38.61538461538461,17.810239836980735,0.0,38.61538461538461,45.0,0.0,1.4398471482426944,0.048,1.295862433418425,0.0,0.0959847148242694,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 01:00:00,0.0,17.618318139687347,9.7,0.0,39.69230769230769,45.0,0.0,-9.763363720625307,39.69230769230769,39.69230769230769,17.618318139687347,0.0,39.69230769230769,45.0,0.0,1.4836701423879899,0.048,1.335303128149191,0.0,0.1003670142387989,0.0,24.0,0.0,39.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 02:00:00,0.0,17.50212856867692,9.1,0.0,40.61538461538461,45.0,0.0,-9.99574286264616,40.61538461538461,40.61538461538461,17.50212856867692,0.0,40.61538461538461,45.0,0.0,1.5183338243409232,0.048,1.366500441906831,0.0,0.10383338243409224,0.0,24.0,0.0,40.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 03:00:00,0.0,17.40097609436299,8.4,0.0,41.69230769230769,45.0,0.0,-10.198047811274023,41.69230769230769,41.69230769230769,17.40097609436299,0.0,41.69230769230769,45.0,0.0,1.5567106651074514,0.048,1.4010395985967063,0.0,0.10767106651074498,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 04:00:00,0.0,17.30475025961384,8.1,0.0,42.15384615384615,45.0,0.0,-10.39049948077232,42.15384615384615,42.15384615384615,17.30475025961384,0.0,42.15384615384615,45.0,0.0,1.5763303690385544,0.048,1.418697332134699,0.0,0.1096330369038554,0.0,24.0,0.0,42.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 05:00:00,8.407744199433061,20.000000000000007,7.9,8.8502570520348,42.46153846153846,61.03257643360803,0.8508053494878063,70.0,42.46153846153846,42.46153846153846,88.57103797206958,0.0,42.46153846153846,61.03257643360803,0.88502570520348,1.904823446854394,0.048,1.7143411021689547,8.8502570520348,8.99273939672024,0.0,24.0,0.0,42.46153846153846,61.03257643360803,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 06:00:00,6.721368312051464,20.000000000000004,7.6,7.075124539001541,42.92307692307692,48.31605975961992,0.3049622646121354,68.31605975961992,42.92307692307692,42.92307692307692,73.70904259616292,0.0,42.92307692307692,48.31605975961992,0.707512453900154,1.5371741004809047,0.048,1.3834566904328143,7.075124539001541,7.180841949049633,0.0,24.0,0.0,42.92307692307692,48.31605975961992,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 07:00:00,6.801622457581287,20.0,6.9,7.1596025869276705,44.0,48.66749996330795,0.3086035597813651,68.66749996330795,44.0,44.0,73.3349999266159,0.0,44.0,48.66749996330795,0.715960258692767,1.5800249988992385,0.048,1.4220224990093147,7.1596025869276705,7.269605086817594,0.0,24.0,0.0,44.0,48.66749996330795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 08:00:00,6.913955098188883,20.0,6.3,7.277847471777772,44.92307692307692,49.15781290385074,0.31370032205938675,69.15781290385074,44.92307692307692,44.92307692307692,73.39254888462456,0.0,44.92307692307692,49.15781290385074,0.7277847471777772,1.6224266948078299,0.048,1.460184025327047,7.277847471777772,7.392090141258555,0.0,24.0,0.0,44.92307692307692,49.15781290385074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 09:00:00,7.16639525585631,20.0,5.6,7.543573953532958,46.0,50.50606112881819,0.3335950234274392,70.0,46.0,46.0,74.50606112881819,0.0,46.0,50.50606112881819,0.7543573953532958,1.6951818338645457,0.048,1.5256636504780912,7.543573953532958,7.665092136919412,0.0,24.0,0.0,46.0,50.50606112881819,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 10:00:00,6.811051150264479,20.000000000000004,8.3,7.169527526594188,41.84615384615385,48.70872606485554,0.3090313589049219,68.70872606485554,41.84615384615385,41.84615384615385,75.57129828355724,0.0,41.84615384615385,48.70872606485554,0.7169527526594188,1.516646397330281,0.048,1.364981757597253,7.169527526594188,7.273192166327217,0.0,24.0,0.0,41.84615384615385,48.70872606485554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 11:00:00,6.391935127666783,20.0,10.9,6.728352765965035,37.84615384615385,46.86312274021536,0.29001520542952736,66.86312274021536,37.84615384615385,37.84615384615385,75.88009163427688,0.0,37.84615384615385,46.86312274021536,0.6728352765965034,1.3412782975910764,0.048,1.2071504678319689,6.728352765965035,6.814480595724142,0.0,24.0,0.0,37.84615384615385,46.86312274021536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 12:00:00,5.9270460505154885,19.999999999999993,13.6,6.238995842647883,33.69230769230769,45.0,0.2748897918005227,64.5658218397603,33.69230769230769,33.69230769230769,75.87351414745261,0.0,33.69230769230769,45.0,0.6238995842647883,1.1607692307692312,0.048,1.044692307692308,6.238995842647883,6.307072765724806,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 13:00:00,5.570793560259802,20.0,14.5,5.8639932213261075,32.30769230769231,45.0,0.30962896498251985,61.32652994978717,32.30769230769231,32.30769230769231,74.01883764209487,0.0,32.30769230769231,45.0,0.5863993221326107,1.1192307692307693,0.048,1.0073076923076922,5.8639932213261075,5.927916298249184,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 14:00:00,5.261042452403235,20.0,15.3,5.537939423582352,31.076923076923077,45.0,0.3543965135416297,58.47102899595538,31.076923076923077,31.076923076923077,72.3941059190323,0.0,31.076923076923077,45.0,0.5537939423582352,1.0823076923076924,0.048,0.9740769230769232,5.537939423582352,5.598170192813121,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 15:00:00,4.993454034153526,19.999999999999993,16.2,5.2562674043721325,30.0,45.0,0.4129523944628778,55.972850780203956,30.0,30.0,70.97285078020396,0.0,30.0,45.0,0.5256267404372132,1.0500000000000005,0.048,0.9450000000000004,5.2562674043721325,5.313267404372133,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
