timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-07 16:00:00,4.84265957281329,19.999999999999996,15.7,5.0975363924350425,30.461538461538463,45.0,0.460078180258562,54.55148084189369,30.461538461538463,30.461538461538463,69.08994238035523,0.0,30.461538461538463,45.0,0.5097536392435043,1.0638461538461543,0.048,0.9574615384615389,5.0975363924350425,5.155921007819658,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 17:00:00,4.823898550618205,20.0,15.3,5.0777879480191634,31.076923076923077,45.0,0.4669761935686676,54.37393268383201,31.076923076923077,31.076923076923077,68.29700960690893,0.0,31.076923076923077,45.0,0.5077787948019163,1.0823076923076924,0.048,0.9740769230769232,5.0777879480191634,5.138018717249932,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 18:00:00,4.783282058001783,20.0,14.8,5.035033745265034,31.846153846153847,45.0,0.4828728713013754,53.98900433239697,31.846153846153847,31.846153846153847,67.14285048624313,0.0,31.846153846153847,45.0,0.5035033745265034,1.1053846153846152,0.048,0.9948461538461537,5.035033745265034,5.097572206803496,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 19:00:00,4.819924763220133,20.000000000000004,13.2,5.073605013915929,34.30769230769231,45.0,0.46847196302758126,54.336305629739655,34.30769230769231,34.30769230769231,65.02861332204735,0.0,34.30769230769231,45.0,0.5073605013915929,1.179230769230769,0.048,1.0613076923076923,5.073605013915929,5.143528090839006,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 20:00:00,4.9791331170813,19.999999999999996,11.6,5.241192754822421,36.76923076923077,45.0,0.41688016312538895,55.838293629402614,36.76923076923077,36.76923076923077,64.06906286017184,0.0,36.76923076923077,45.0,0.5241192754822421,1.2530769230769234,0.048,1.127769230769231,5.241192754822421,5.318500447130114,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 21:00:00,5.168906573851224,20.0,10.0,5.440954288264447,39.230769230769226,45.0,0.37183981073203537,57.61424328254863,39.230769230769226,39.230769230769226,63.3834740517794,0.0,39.230769230769226,45.0,0.5440954288264447,1.3269230769230766,0.048,1.194230769230769,5.440954288264447,5.525646595956754,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 22:00:00,5.213635296502121,20.0,9.9,5.488037154212758,39.38461538461539,45.0,0.3630730474640998,58.03061889417771,39.38461538461539,39.38461538461539,63.64600350956232,0.0,39.38461538461539,45.0,0.5488037154212758,1.3315384615384616,0.048,1.1983846153846154,5.488037154212758,5.573191000366605,0.0,24.0,0.0,39.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 23:00:00,0.0,18.343395026877676,9.9,0.0,39.38461538461539,45.0,0.0,-8.313209946244648,39.38461538461539,39.38461538461539,18.343395026877676,0.0,39.38461538461539,45.0,0.0,1.430934759925801,0.048,1.2878412839332212,0.0,0.09509347599257989,0.0,24.0,0.0,39.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 00:00:00,0.0,17.849043873634415,9.8,0.0,39.53846153846153,45.0,0.0,-9.30191225273117,39.53846153846153,39.53846153846153,17.849043873634415,0.0,39.53846153846153,45.0,0.0,1.4652112137357811,0.048,1.3186900923622031,0.0,0.09852112137357794,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 01:00:00,0.0,17.65332089071559,9.2,0.0,40.46153846153846,45.0,0.0,-9.693358218568818,40.46153846153846,40.46153846153846,17.65332089071559,0.0,40.46153846153846,45.0,0.0,1.5046469004032181,0.048,1.3541822103628962,0.0,0.10246469004032188,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 02:00:00,0.0,17.531306293766043,8.6,0.0,41.38461538461539,45.0,0.0,-9.937387412467913,41.38461538461539,41.38461538461539,17.531306293766043,0.0,41.38461538461539,45.0,0.0,1.539660083912499,0.048,1.3856940755212492,0.0,0.1059660083912497,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 03:00:00,0.0,17.425208958501834,8.0,0.0,42.30769230769231,45.0,0.0,-10.149582082996332,42.30769230769231,42.30769230769231,17.425208958501834,0.0,42.30769230769231,45.0,0.0,1.573718231720659,0.048,1.4163464085485933,0.0,0.10937182317206573,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 04:00:00,0.0,17.325130507401617,7.8,0.0,42.61538461538461,45.0,0.0,-10.349738985196765,42.61538461538461,42.61538461538461,17.325130507401617,0.0,42.61538461538461,45.0,0.0,1.5889537080174414,0.048,1.4300583372156972,0.0,0.11089537080174416,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 05:00:00,8.386850226040359,20.0,7.6,8.828263395831957,42.92307692307692,60.85850814135199,0.8325306208919118,70.0,42.92307692307692,42.92307692307692,87.93543121827507,0.0,42.92307692307692,60.85850814135199,0.8828263395831957,1.9134475519328673,0.048,1.7221027967395808,8.828263395831957,8.971608151025244,0.0,24.0,0.0,42.92307692307692,60.85850814135199,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 06:00:00,6.7120280699663555,19.999999999999996,7.4,7.065292705227742,43.230769230769226,48.27509526530838,0.3045384786736096,68.27509526530838,43.230769230769226,43.230769230769226,73.31942129984753,0.0,43.230769230769226,48.27509526530838,0.7065292705227743,1.5451759348823284,0.048,1.3906583413940956,7.065292705227742,7.171810298715975,0.0,24.0,0.0,43.230769230769226,48.27509526530838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 07:00:00,6.700799198479524,20.0,7.6,7.053472840504762,42.92307692307692,48.22583018923339,0.3040290017458949,68.22583018923339,42.92307692307692,42.92307692307692,73.52858345538986,0.0,42.92307692307692,48.22583018923339,0.7053472840504762,1.5344672133693094,0.048,1.3810204920323783,7.053472840504762,7.158919561841692,0.0,24.0,0.0,42.92307692307692,48.22583018923339,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 08:00:00,6.715234191650374,20.0,7.8,7.068667570158289,42.61538461538461,48.28915817646184,0.30468394698958146,68.28915817646184,42.61538461538461,42.61538461538461,73.96293173753907,0.0,42.61538461538461,48.28915817646184,0.7068667570158289,1.5271362837553937,0.048,1.3744226553798544,7.068667570158289,7.1733811985338285,0.0,24.0,0.0,42.61538461538461,48.28915817646184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 09:00:00,6.843756759440593,20.0,8.0,7.203954483621677,42.30769230769231,48.851626453117774,0.31051527946645163,68.85162645311777,42.30769230769231,42.30769230769231,75.39556059854324,0.0,42.30769230769231,48.851626453117774,0.7203954483621677,1.5347795628243026,0.048,1.3813016065418722,7.203954483621677,7.309432439904108,0.0,24.0,0.0,42.30769230769231,48.851626453117774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 10:00:00,6.512011136357987,20.0,10.1,6.854748564587355,39.07692307692308,47.39466459541765,0.29546330019773087,67.39466459541765,39.07692307692308,39.07692307692308,75.71240611391222,0.0,39.07692307692308,47.39466459541765,0.6854748564587355,1.3941476301702218,0.048,1.2547328671531996,6.854748564587355,6.946163327604378,0.0,24.0,0.0,39.07692307692308,47.39466459541765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 11:00:00,6.127709980374705,20.0,12.1,6.450221031973374,36.0,45.68526491149426,0.27802676861954223,65.68526491149424,36.0,36.0,75.3705298229885,0.0,36.0,45.68526491149426,0.6450221031973374,1.2505579473448276,0.048,1.1255021526103448,6.450221031973374,6.5272768267078565,0.0,24.0,0.0,36.0,45.68526491149426,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 12:00:00,5.712363820645744,19.999999999999996,14.2,6.013014548048152,32.769230769230774,45.0,0.294201230612783,62.619345848007356,32.769230769230774,32.769230769230774,74.85011507877658,0.0,32.769230769230774,45.0,0.6013014548048152,1.1330769230769233,0.048,1.019769230769231,6.013014548048152,6.078322240355844,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 13:00:00,5.384834492522297,20.0,14.8,5.668246834233997,31.846153846153847,45.0,0.33430245902120437,59.616762613686134,31.846153846153847,31.846153846153847,72.77060876753228,0.0,31.846153846153847,45.0,0.5668246834233998,1.1053846153846152,0.048,0.9948461538461537,5.668246834233997,5.730785295772459,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 14:00:00,5.099739915551317,20.0,15.4,5.368147279527702,30.923076923076923,45.0,0.38665013999726056,56.968735281046136,30.923076923076923,30.923076923076923,71.04565835796922,0.0,30.923076923076923,45.0,0.5368147279527702,1.0776923076923077,0.048,0.9699230769230769,5.368147279527702,5.427916510296933,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 15:00:00,4.8702716834093795,20.0,16.0,5.126601772009873,30.0,45.0,0.45039310055580767,54.81250441172732,30.0,30.0,69.81250441172732,0.0,30.0,45.0,0.5126601772009873,1.05,0.048,0.945,5.126601772009873,5.183601772009872,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 16:00:00,4.7299800322787116,20.0,15.5,4.978926349767065,30.76923076923077,45.0,0.5059915578816279,53.482706521230824,30.76923076923077,30.76923076923077,67.71347575200005,0.0,30.76923076923077,45.0,0.49789263497670644,1.0730769230769233,0.048,0.9657692307692309,4.978926349767065,5.038234042074757,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 17:00:00,4.746396931571708,20.0,14.9,4.996207296391272,31.692307692307693,45.0,0.4985742090741477,53.63878471272703,31.692307692307693,31.692307692307693,66.94647702041934,0.0,31.692307692307693,45.0,0.4996207296391272,1.1007692307692307,0.048,0.9906923076923078,4.996207296391272,5.058284219468195,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 18:00:00,4.719276955423939,20.0,14.4,4.96765995307783,32.46153846153846,45.0,0.5109802075989188,53.38088327709289,32.46153846153846,32.46153846153846,65.91934481555444,0.0,32.46153846153846,45.0,0.49676599530778304,1.1238461538461535,0.048,1.0114615384615382,4.96765995307783,5.032044568462445,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 19:00:00,4.724560602193766,19.999999999999996,13.2,4.973221686519754,34.30769230769231,45.0,0.508502065852629,53.4311556677697,34.30769230769231,34.30769230769231,64.1234633600774,0.0,34.30769230769231,45.0,0.49732216865197537,1.1792307692307695,0.048,1.0613076923076925,4.973221686519754,5.043144763442831,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 20:00:00,4.846225143301484,20.0,12.0,5.101289624527878,36.15384615384615,45.0,0.45879695727146536,54.585206265477765,36.15384615384615,36.15384615384615,63.43136011163161,0.0,36.15384615384615,45.0,0.5101289624527878,1.2346153846153847,0.048,1.1111538461538462,5.101289624527878,5.176751162989416,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 21:00:00,4.989943994893464,20.0,10.8,5.252572626203646,38.0,45.0,0.4139058350521022,55.93987923510565,38.0,38.0,62.93987923510565,0.0,38.0,45.0,0.5252572626203647,1.29,0.048,1.161,5.252572626203646,5.333572626203646,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 22:00:00,5.002562755738392,20.0,10.9,5.265855532356202,37.84615384615385,45.0,0.4105056166961079,56.058388598619615,37.84615384615385,37.84615384615385,63.21223475246577,0.0,37.84615384615385,45.0,0.5265855532356202,1.2853846153846153,0.048,1.1568461538461539,5.265855532356202,5.346393993894663,0.0,24.0,0.0,37.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 23:00:00,0.0,18.401362599715902,11.1,0.0,37.53846153846154,45.0,0.0,-8.197274800568195,37.53846153846154,37.53846153846154,18.401362599715902,0.0,37.53846153846154,45.0,0.0,1.3720720901708923,0.048,1.234864881153803,0.0,0.08920720901708923,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 00:00:00,0.0,17.932294645275448,11.2,0.0,37.38461538461539,45.0,0.0,-9.135410709449104,37.38461538461539,37.38461538461539,17.932294645275448,0.0,37.38461538461539,45.0,0.0,1.3956007828219348,0.048,1.2560407045397413,0.0,0.09156007828219348,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 01:00:00,0.0,17.764528436094164,11.6,0.0,36.76923076923077,45.0,0.0,-9.470943127811672,36.76923076923077,36.76923076923077,17.764528436094164,0.0,36.76923076923077,45.0,0.0,1.3872052169112732,0.048,1.2484846952201458,0.0,0.09072052169112732,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 02:00:00,0.0,17.678265577167522,12.0,0.0,36.15384615384615,45.0,0.0,-9.643468845664955,36.15384615384615,36.15384615384615,17.678265577167522,0.0,36.15384615384615,45.0,0.0,1.3739194499853333,0.048,1.2365275049868,0.0,0.0893919449985332,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 03:00:00,0.0,17.617129014678905,12.4,0.0,35.53846153846154,45.0,0.0,-9.765741970642189,35.53846153846154,35.53846153846154,17.617129014678905,0.0,35.53846153846154,45.0,0.0,1.359126105273112,0.048,1.2232134947458009,0.0,0.08791261052731114,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 04:00:00,0.0,17.560449375517635,12.3,0.0,35.69230769230769,45.0,0.0,-9.87910124896473,35.69230769230769,35.69230769230769,17.560449375517635,0.0,35.69230769230769,45.0,0.0,1.3671422682381726,0.048,1.2304280414143554,0.0,0.08871422682381724,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 05:00:00,7.283055698575977,20.000000000000004,12.3,7.66637441955366,35.69230769230769,51.51229048813801,0.3574776778536069,70.0,35.69230769230769,35.69230769230769,85.81998279583031,0.0,35.69230769230769,51.51229048813801,0.766637441955366,1.4161379454133707,0.048,1.2745241508720335,7.66637441955366,7.759988214094997,0.0,24.0,0.0,35.69230769230769,51.51229048813801,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 06:00:00,5.6906007550004984,20.000000000000004,12.2,5.990106057895262,35.84615384615385,45.0,0.2964156734846254,62.42109137469808,35.84615384615385,35.84615384615385,71.57493752854424,0.0,35.84615384615385,45.0,0.5990106057895261,1.225384615384615,0.048,1.1028461538461536,5.990106057895262,6.064644519433724,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 07:00:00,5.633426542226032,20.0,12.2,5.929922676027402,35.84615384615385,45.0,0.3024957844485076,61.89941668522778,35.84615384615385,35.84615384615385,71.05326283907394,0.0,35.84615384615385,45.0,0.5929922676027403,1.2253846153846153,0.048,1.1028461538461538,5.929922676027402,6.004461137565864,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 08:00:00,5.609107056596676,20.0,12.2,5.904323217470185,35.84615384615385,45.0,0.30520408336993415,61.677148457396314,35.84615384615385,35.84615384615385,70.83099461124246,0.0,35.84615384615385,45.0,0.5904323217470184,1.2253846153846153,0.048,1.1028461538461538,5.904323217470185,5.978861679008646,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 09:00:00,5.705941706301188,20.0,12.2,6.0062544276854615,35.84615384615385,45.0,0.29484919056726516,62.56086062555062,35.84615384615385,35.84615384615385,71.71470677939678,0.0,35.84615384615385,45.0,0.6006254427685461,1.2253846153846153,0.048,1.1028461538461538,6.0062544276854615,6.080792889223923,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 10:00:00,5.454750192046452,20.0,13.2,5.741842307417318,34.30769230769231,45.0,0.3243438071257958,60.26116407765599,34.30769230769231,34.30769230769231,70.95347176996368,0.0,34.30769230769231,45.0,0.5741842307417319,1.1792307692307693,0.048,1.0613076923076923,5.741842307417318,5.811765384340395,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 11:00:00,5.1584945524882215,20.0,14.2,5.429994265777076,32.769230769230774,45.0,0.3739677947466468,57.517199623123346,32.769230769230774,32.769230769230774,69.74796885389257,0.0,32.769230769230774,45.0,0.5429994265777076,1.1330769230769233,0.048,1.019769230769231,5.429994265777076,5.495301958084768,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 12:00:00,4.862634453123909,19.999999999999996,15.2,5.118562582235693,31.230769230769234,45.0,0.45301837129423667,54.74034217993605,31.230769230769234,31.230769230769234,68.50957294916682,0.0,31.230769230769234,45.0,0.5118562582235693,1.0869230769230769,0.048,0.9782307692307692,5.118562582235693,5.179254889928,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 13:00:00,4.567899906641862,20.0,15.7,4.80831569120196,30.461538461538463,45.0,0.5977085371181644,51.93498499081221,30.461538461538463,30.461538461538463,66.47344652927374,0.0,30.461538461538463,45.0,0.480831569120196,1.063846153846154,0.048,0.9574615384615387,4.80831569120196,4.8667003065865755,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 14:00:00,4.3256342668222105,20.0,16.1,4.5532992282339055,30.0,45.0,0.8537520886219682,49.597655464257514,30.0,30.0,64.59765546425751,0.0,30.0,45.0,0.4553299228233906,1.05,0.048,0.945,4.5532992282339055,4.610299228233905,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 15:00:00,4.129638355010259,20.0,16.6,4.346987742116062,30.0,45.0,1.3959071819352136,47.684564757928186,30.0,30.0,62.684564757928186,0.0,30.0,45.0,0.43469877421160624,1.05,0.048,0.945,4.346987742116062,4.403987742116062,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 16:00:00,4.001872311512441,20.0,16.2,4.212497170013096,30.0,45.0,2.546274140394493,46.42618700005133,30.0,30.0,61.42618700005133,0.0,30.0,45.0,0.4212497170013096,1.05,0.048,0.945,4.212497170013096,4.2694971700130955,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 17:00:00,4.0377851498892285,20.0,15.8,4.250300157778136,30.307692307692307,45.0,2.057508212656446,46.78082004125899,30.307692307692307,30.307692307692307,61.473127733566685,0.0,30.307692307692307,45.0,0.4250300157778136,1.0592307692307692,0.048,0.9533076923076922,4.250300157778136,4.308223234701213,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 18:00:00,3.999364970163972,20.0,15.4,4.209857863330497,30.923076923076923,45.0,2.5896871790504346,46.40140007742042,30.923076923076923,30.923076923076923,60.4783231543435,0.0,30.923076923076923,45.0,0.4209857863330497,1.0776923076923077,0.048,0.9699230769230769,4.209857863330497,4.269627094099729,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 19:00:00,3.9373557483375166,20.0,14.9,4.144584998250018,31.692307692307693,45.0,4.5385087374408855,45.787244953934874,31.692307692307693,31.692307692307693,59.09493726162718,0.0,31.692307692307693,45.0,0.41445849982500177,1.1007692307692307,0.048,0.9906923076923078,4.144584998250018,4.2066619213269405,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 20:00:00,3.9701044806009147,20.000000000000004,14.5,4.1790573480009625,32.30769230769231,45.0,3.2401513475869965,46.11187264369961,32.30769230769231,32.30769230769231,58.804180336007306,0.0,32.30769230769231,45.0,0.41790573480009624,1.119230769230769,0.048,1.007307692307692,4.1790573480009625,4.242980424924039,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 21:00:00,4.020101476261983,20.000000000000004,14.0,4.231685764486298,33.07692307692308,45.0,2.271077480903604,46.60628820463373,33.07692307692308,33.07692307692308,58.52936512771065,0.0,33.07692307692308,45.0,0.4231685764486298,1.1423076923076922,0.048,1.028076923076923,4.231685764486298,4.297916533717067,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 22:00:00,4.0235069864520465,19.999999999999996,13.9,4.235270512054786,33.23076923076923,45.0,2.226395463385127,46.639913182117894,33.23076923076923,33.23076923076923,58.40914395134866,0.0,33.23076923076923,45.0,0.4235270512054786,1.146923076923077,0.048,1.032230769230769,4.235270512054786,4.301962819747094,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 23:00:00,0.0,18.68765451097897,13.9,0.0,33.23076923076923,45.0,0.0,-7.624690978042061,33.23076923076923,33.23076923076923,18.68765451097897,0.0,33.23076923076923,45.0,0.0,1.2256638062643386,0.048,1.1030974256379047,0.0,0.07456638062643384,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 00:00:00,0.0,18.30524466493872,13.8,0.0,33.38461538461539,45.0,0.0,-8.389510670122561,33.38461538461539,33.38461538461539,18.30524466493872,0.0,33.38461538461539,45.0,0.0,1.2532237816421383,0.048,1.1279014034779244,0.0,0.07732237816421383,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 01:00:00,0.0,18.167411028703064,13.7,0.0,33.53846153846154,45.0,0.0,-8.665177942593871,33.53846153846154,33.53846153846154,18.167411028703064,0.0,33.53846153846154,45.0,0.0,1.2661091844316625,0.048,1.1394982659884962,0.0,0.07861091844316626,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 02:00:00,0.0,18.075363095764757,13.6,0.0,33.69230769230769,45.0,0.0,-8.849273808470485,33.69230769230769,33.69230769230769,18.075363095764757,0.0,33.69230769230769,45.0,0.0,1.2762474450233454,0.048,1.1486227005210108,0.0,0.07962474450233459,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 03:00:00,0.0,18.010231968898637,13.4,0.0,34.0,45.0,0.0,-8.979536062202726,34.0,34.0,18.010231968898637,0.0,34.0,45.0,0.0,1.2893860818660818,0.048,1.1604474736794737,0.0,0.08093860818660814,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 04:00:00,0.0,17.95631194779675,13.6,0.0,33.69230769230769,45.0,0.0,-9.087376104406502,33.69230769230769,33.69230769230769,17.95631194779675,0.0,33.69230769230769,45.0,0.0,1.2833905139014259,0.048,1.1550514625112833,0.0,0.08033905139014252,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 05:00:00,5.4744870738139495,20.0,13.7,5.762617972435736,33.53846153846154,45.0,0.3216901514771758,60.44272987953505,33.53846153846154,33.53846153846154,71.9042683410735,0.0,33.53846153846154,45.0,0.5762617972435736,1.1561538461538463,0.048,1.0405384615384616,5.762617972435736,5.830233357051121,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 06:00:00,4.039763723115284,20.0,13.9,4.252382866437141,33.23076923076923,45.0,2.036200722487507,46.80033690105677,33.23076923076923,33.23076923076923,58.56956767028753,0.0,33.23076923076923,45.0,0.42523828664371405,1.1469230769230767,0.048,1.032230769230769,4.252382866437141,4.319075174129448,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 07:00:00,4.611814434147477,20.0,13.8,4.854541509628923,33.38461538461539,45.0,0.5689502127498406,52.35556377954353,33.38461538461539,33.38461538461539,63.97094839492814,0.0,33.38461538461539,45.0,0.48545415096289235,1.1515384615384616,0.048,1.0363846153846155,4.854541509628923,4.921695355782769,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 08:00:00,4.591818976713976,20.000000000000004,13.8,4.833493659698923,33.38461538461539,45.0,0.5816165916474566,52.16417815256632,33.38461538461539,33.38461538461539,63.779562767950935,0.0,33.38461538461539,45.0,0.4833493659698923,1.1515384615384614,0.048,1.0363846153846152,4.833493659698923,4.900647505852769,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 09:00:00,4.614266870646466,20.0,13.7,4.857123021733122,33.53846153846154,45.0,0.5674429350868904,52.37902396845294,33.53846153846154,33.53846153846154,63.8405624299914,0.0,33.53846153846154,45.0,0.4857123021733122,1.1561538461538463,0.048,1.0405384615384616,4.857123021733122,4.9247384063485065,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 10:00:00,4.4596474336202,20.000000000000007,14.1,4.69436571960021,32.92307692307693,45.0,0.6865828464291676,50.89421512742797,32.92307692307693,32.92307692307693,62.97113820435104,0.0,32.92307692307693,45.0,0.469436571960021,1.1376923076923076,0.048,1.0239230769230767,4.69436571960021,4.760134950369441,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 11:00:00,4.250839410081676,19.999999999999996,14.5,4.474567800085975,32.30769230769231,45.0,0.9967399672836563,48.87000236889179,32.30769230769231,32.30769230769231,61.56231006119948,0.0,32.30769230769231,45.0,0.44745678000859745,1.1192307692307695,0.048,1.0073076923076925,4.474567800085975,4.5384908770090515,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 12:00:00,4.050202341068514,20.0,14.9,4.263370885335278,31.692307692307693,45.0,1.931057315341761,46.90326806953777,31.692307692307693,31.692307692307693,60.21096037723008,0.0,31.692307692307693,45.0,0.4263370885335278,1.1007692307692307,0.048,0.9906923076923078,4.263370885335278,4.325447808412202,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 13:00:00,3.863134052420926,20.0,14.9,4.066456897285185,31.692307692307693,45.0,71.26530029532846,45.049190367208666,31.692307692307693,31.692307692307693,58.35688267490097,0.0,31.692307692307693,45.0,0.40664568972851856,1.1007692307692307,0.048,0.9906923076923078,4.066456897285185,4.128533820362108,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 14:00:00,3.6909557510831683,20.0,15.0,3.885216580087546,31.53846153846154,45.0,0.0,43.32429915146591,31.53846153846154,31.53846153846154,56.78583761300437,0.0,31.53846153846154,45.0,0.3885216580087546,1.0961538461538465,0.048,0.9865384615384619,3.885216580087546,3.9468319647029304,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 15:00:00,3.598679977314127,20.0,15.0,3.78808418664645,31.53846153846154,45.0,0.0,42.39225806544714,31.53846153846154,31.53846153846154,55.8537965269856,0.0,31.53846153846154,45.0,0.378808418664645,1.0961538461538465,0.048,0.9865384615384619,3.78808418664645,3.8496995712618345,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 16:00:00,3.6129905601334813,19.999999999999993,14.3,3.8031479580352436,32.61538461538461,45.0,0.0,42.537161657041295,32.61538461538461,32.61538461538461,54.92177704165668,0.0,32.61538461538461,45.0,0.38031479580352434,1.1284615384615388,0.048,1.0156153846153848,3.8031479580352436,3.8679941118813974,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 17:00:00,3.795507379593562,20.000000000000004,13.6,3.99527092588796,33.69230769230769,45.0,0.0,44.37386255605816,33.69230769230769,33.69230769230769,55.68155486375046,0.0,33.69230769230769,45.0,0.39952709258879604,1.1607692307692306,0.048,1.0446923076923076,3.99527092588796,4.0633478489648835,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 18:00:00,3.8043391572257454,20.000000000000004,12.9,4.004567533921837,34.76923076923077,45.0,0.0,44.46221438200598,34.76923076923077,34.76923076923077,54.692983612775215,0.0,34.76923076923077,45.0,0.40045675339218373,1.1930769230769231,0.048,1.0737692307692308,4.004567533921837,4.075875226229529,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 19:00:00,3.899008094081899,20.0,12.2,4.104219046401999,35.84615384615385,45.0,8.707638073615414,45.40632371691109,35.84615384615385,35.84615384615385,54.56016987075724,0.0,35.84615384615385,45.0,0.4104219046401999,1.2253846153846153,0.048,1.1028461538461538,4.104219046401999,4.17875750794046,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 20:00:00,4.0299741207223905,20.0,11.5,4.242078021813042,36.92307692307692,45.0,2.146420888180802,46.703749638314065,36.92307692307692,36.92307692307692,54.780672715237145,0.0,36.92307692307692,45.0,0.4242078021813042,1.2576923076923077,0.048,1.131923076923077,4.242078021813042,4.319847252582273,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 21:00:00,3.3425319702788965,20.0,10.8,3.5184547055567332,38.0,45.0,0.0,39.77545138855487,38.0,38.0,46.77545138855487,0.0,38.0,45.0,0.35184547055567333,1.29,0.048,1.161,3.5184547055567332,3.599454705556733,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 22:00:00,3.411438180480039,19.999999999999996,10.5,3.590987558400041,38.46153846153846,45.0,0.0,40.48381102751236,38.46153846153846,38.46153846153846,47.0222725659739,0.0,38.46153846153846,45.0,0.3590987558400041,1.3038461538461539,0.048,1.1734615384615386,3.590987558400041,3.673372173784656,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 23:00:00,0.0,18.66233884792928,10.1,0.0,39.07692307692308,45.0,0.0,-7.675322304141439,39.07692307692308,39.07692307692308,18.66233884792928,0.0,39.07692307692308,45.0,0.0,1.4025673614319356,0.048,1.262310625288742,0.0,0.09225673614319363,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 00:00:00,0.0,18.24323319786499,9.8,0.0,39.53846153846153,45.0,0.0,-8.513533604270023,39.53846153846153,39.53846153846153,18.24323319786499,0.0,39.53846153846153,45.0,0.0,1.4415598542819466,0.048,1.297403868853752,0.0,0.09615598542819459,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 01:00:00,0.0,18.066107669027016,9.6,0.0,39.84615384615385,45.0,0.0,-8.867784661945969,39.84615384615385,39.84615384615385,18.066107669027016,0.0,39.84615384615385,45.0,0.0,1.4614181552429943,0.048,1.3152763397186948,0.0,0.09814181552429946,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 02:00:00,0.0,17.9352378764877,9.5,0.0,40.0,45.0,0.0,-9.129524247024598,40.0,40.0,17.9352378764877,0.0,40.0,45.0,0.0,1.473885727410738,0.048,1.3264971546696642,0.0,0.09938857274107371,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 03:00:00,0.0,17.83329665498413,9.4,0.0,40.15384615384615,45.0,0.0,-9.333406690031737,40.15384615384615,40.15384615384615,17.83329665498413,0.0,40.15384615384615,45.0,0.0,1.484617585316337,0.048,1.3361558267847033,0.0,0.10046175853163364,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 04:00:00,0.0,17.753006591959863,10.4,0.0,38.61538461538461,45.0,0.0,-9.493986816080273,38.61538461538461,38.61538461538461,17.753006591959863,0.0,38.61538461538461,45.0,0.0,1.4432811429439467,0.048,1.298953028649552,0.0,0.09632811429439458,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 05:00:00,6.047915449910475,20.0,11.4,6.366226789379447,37.07692307692308,45.32727066193996,0.27440632712842444,65.32727066193996,37.07692307692308,37.07692307692308,73.57761824695685,0.0,37.07692307692308,45.32727066193996,0.6366226789379448,1.2721258121658914,0.048,1.1449132309493022,6.366226789379447,6.445439370596037,0.0,24.0,0.0,37.07692307692308,45.32727066193996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 06:00:00,4.469304545828641,20.000000000000004,12.4,4.704531100872254,35.53846153846154,45.0,0.6773725665406323,50.98729629705096,35.53846153846154,35.53846153846154,60.44883475858942,0.0,35.53846153846154,45.0,0.4704531100872254,1.2161538461538461,0.048,1.0945384615384617,4.704531100872254,4.778146485487638,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 07:00:00,5.105970793226934,20.0,12.9,5.374706098133615,34.76923076923077,45.0,0.38524815330034634,57.026968296367144,34.76923076923077,34.76923076923077,67.25773752713638,0.0,34.76923076923077,45.0,0.5374706098133615,1.1930769230769234,0.048,1.073769230769231,5.374706098133615,5.446013790441307,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 08:00:00,5.0147415497414105,20.000000000000007,13.5,5.278675315517274,33.84615384615385,45.0,0.4072947383818,56.172700601606195,33.84615384615385,33.84615384615385,67.32654675545234,0.0,33.84615384615385,45.0,0.5278675315517274,1.1653846153846148,0.048,1.0488461538461533,5.278675315517274,5.347213777055735,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 09:00:00,4.9554271914808625,20.0,14.0,5.216239148927223,33.07692307692308,45.0,0.4236086143943483,55.61535987278124,33.07692307692308,33.07692307692308,67.53843679585816,0.0,33.07692307692308,45.0,0.5216239148927223,1.1423076923076925,0.048,1.028076923076923,5.216239148927223,5.282469918157993,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 10:00:00,4.836905825738857,20.0,14.5,5.091479816567217,32.30769230769231,45.0,0.46216546276610726,54.497046170759205,32.30769230769231,32.30769230769231,67.1893538630669,0.0,32.30769230769231,45.0,0.5091479816567217,1.1192307692307693,0.048,1.0073076923076922,5.091479816567217,5.155402893490295,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 11:00:00,4.66586146282373,20.000000000000004,14.9,4.911433118761821,31.692307692307693,45.0,0.5378605712810984,52.87191754512405,31.692307692307693,31.692307692307693,66.17960985281636,0.0,31.692307692307693,45.0,0.49114331187618215,1.1007692307692305,0.048,0.9906923076923074,4.911433118761821,4.973510041838744,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 12:00:00,4.467596993115542,19.999999999999996,15.4,4.702733676963729,30.923076923076923,45.0,0.6789798279375675,50.970841237386495,30.923076923076923,30.923076923076923,65.04776431430957,0.0,30.923076923076923,45.0,0.4702733676963729,1.077692307692308,0.048,0.9699230769230772,4.702733676963729,4.7625029077329595,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 13:00:00,4.293830366499316,20.0,15.6,4.519821438420332,30.615384615384617,45.0,0.9085468543965696,49.28860412964562,30.615384615384617,30.615384615384617,63.67321951426101,0.0,30.615384615384617,45.0,0.4519821438420332,1.0684615384615384,0.048,0.9616153846153845,4.519821438420332,4.578667592266486,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 14:00:00,4.12680642522196,20.000000000000004,15.8,4.344006763391537,30.307692307692307,45.0,1.4095430885186584,47.656771153163135,30.307692307692307,30.307692307692307,62.34907884547083,0.0,30.307692307692307,45.0,0.4344006763391537,1.059230769230769,0.048,0.9533076923076921,4.344006763391537,4.401929840314614,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 15:00:00,3.9933663177571317,19.999999999999996,16.0,4.203543492375928,30.0,45.0,2.700086802194381,46.34208440522512,30.0,30.0,61.34208440522512,0.0,30.0,45.0,0.42035434923759285,1.0500000000000003,0.048,0.9450000000000003,4.203543492375928,4.260543492375929,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 16:00:00,3.9351643625200854,20.0,15.7,4.142278276336932,30.461538461538463,45.0,4.664831295178267,45.765500255552084,30.461538461538463,30.461538461538463,60.30396179401362,0.0,30.461538461538463,45.0,0.4142278276336932,1.063846153846154,0.048,0.9574615384615387,4.142278276336932,4.200662891721548,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 17:00:00,3.9343544165941364,20.0,15.3,4.141425701678038,31.076923076923077,45.0,4.7133607880272885,45.75746261128174,31.076923076923077,31.076923076923077,59.68053953435866,0.0,31.076923076923077,45.0,0.4141425701678038,1.0823076923076924,0.048,0.9740769230769232,4.141425701678038,4.201656470908807,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 18:00:00,3.9279535142674415,20.0,15.0,4.134687909755201,31.53846153846154,45.0,5.136531057327002,45.69392866300592,31.53846153846154,31.53846153846154,59.15546712454438,0.0,31.53846153846154,45.0,0.41346879097552014,1.0961538461538465,0.048,0.9865384615384619,4.134687909755201,4.196303294370586,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 19:00:00,3.9314980894705243,20.0,14.7,4.1384190415479205,32.0,45.0,4.893063666082401,45.72911428615856,32.0,32.0,58.72911428615856,0.0,32.0,45.0,0.41384190415479205,1.11,0.048,0.9990000000000001,4.1384190415479205,4.20141904154792,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 20:00:00,3.940355276412868,20.0,14.5,4.147742396224071,32.30769230769231,45.0,4.376526032873421,45.817004164921485,32.30769230769231,32.30769230769231,58.50931185722918,0.0,32.30769230769231,45.0,0.4147742396224071,1.1192307692307693,0.048,1.0073076923076922,4.147742396224071,4.211665473147149,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 21:00:00,3.3928933381818784,20.000000000000007,14.2,3.5714666717703984,32.769230769230774,45.0,0.0,40.29349644643929,32.769230769230774,32.769230769230774,52.52426567720852,0.0,32.769230769230774,45.0,0.35714666717703986,1.1330769230769229,0.048,1.0197692307692305,3.5714666717703984,3.6367743640780903,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 22:00:00,3.3777648778547986,20.0,14.2,3.5555419766892618,32.769230769230774,45.0,0.0,40.13806431275714,32.769230769230774,32.769230769230774,52.368833543526364,0.0,32.769230769230774,45.0,0.35555419766892615,1.1330769230769233,0.048,1.019769230769231,3.5555419766892618,3.620849668996954,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 23:00:00,0.0,18.709210493968072,14.2,0.0,32.769230769230774,45.0,0.0,-7.581579012063855,32.769230769230774,32.769230769230774,18.709210493968072,0.0,32.769230769230774,45.0,0.0,1.210524293438839,0.048,1.089471864094955,0.0,0.0730524293438839,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 00:00:00,0.0,18.337467560370975,14.2,0.0,32.769230769230774,45.0,0.0,-8.32506487925805,32.769230769230774,32.769230769230774,18.337467560370975,0.0,32.769230769230774,45.0,0.0,1.2328288694546647,0.048,1.1095459825091982,0.0,0.07528288694546648,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 01:00:00,0.0,18.208077202104725,14.2,0.0,32.769230769230774,45.0,0.0,-8.58384559579055,32.769230769230774,32.769230769230774,18.208077202104725,0.0,32.769230769230774,45.0,0.0,1.2405922909506395,0.048,1.1165330618555755,0.0,0.07605922909506391,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 02:00:00,0.0,18.14166244921978,14.2,0.0,32.769230769230774,45.0,0.0,-8.71667510156044,32.769230769230774,32.769230769230774,18.14166244921978,0.0,32.769230769230774,45.0,0.0,1.2445771761237365,0.048,1.120119458511363,0.0,0.07645771761237352,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 03:00:00,0.0,18.092203485485562,14.2,0.0,32.769230769230774,45.0,0.0,-8.815593029028875,32.769230769230774,32.769230769230774,18.092203485485562,0.0,32.769230769230774,45.0,0.0,1.2475447139477895,0.048,1.1227902425530105,0.0,0.07675447139477898,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 04:00:00,0.0,18.046649119213964,14.1,0.0,32.92307692307693,45.0,0.0,-8.906701761572073,32.92307692307693,32.92307692307693,18.046649119213964,0.0,32.92307692307693,45.0,0.0,1.2548933605394703,0.048,1.1294040244855232,0.0,0.07748933605394703,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 05:00:00,5.836359174408815,20.0,13.9,6.143535973061911,33.23076923076923,45.0,0.28252767469845846,63.74560326370866,33.23076923076923,33.23076923076923,75.51483403293943,0.0,33.23076923076923,45.0,0.6143535973061911,1.1469230769230767,0.048,1.032230769230769,6.143535973061911,6.210228280754219,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 06:00:00,4.58970738111302,20.0,13.8,4.831270927487389,33.38461538461539,45.0,0.5829947429870385,52.14395589444479,33.38461538461539,33.38461538461539,63.7593405098294,0.0,33.38461538461539,45.0,0.4831270927487389,1.1515384615384616,0.048,1.0363846153846155,4.831270927487389,4.898424773641236,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 07:00:00,4.55324810829611,20.0,13.7,4.792892745574853,33.53846153846154,45.0,0.6081141910828552,51.794454317297536,33.53846153846154,33.53846153846154,63.255992778835996,0.0,33.53846153846154,45.0,0.47928927455748527,1.1561538461538463,0.048,1.0405384615384616,4.792892745574853,4.8605081301902375,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 08:00:00,4.540135195355018,20.0,13.7,4.779089679321071,33.53846153846154,45.0,0.6178070211061616,51.66859513605057,33.53846153846154,33.53846153846154,63.13013359758903,0.0,33.53846153846154,45.0,0.47790896793210713,1.1561538461538463,0.048,1.0405384615384616,4.779089679321071,4.846705063936456,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 09:00:00,4.659891122194718,20.0,13.6,4.905148549678651,33.69230769230769,45.0,0.5410883440353595,52.81494626994504,33.69230769230769,33.69230769230769,64.12263857763735,0.0,33.69230769230769,45.0,0.49051485496786507,1.1607692307692308,0.048,1.0446923076923078,4.905148549678651,4.973225472755574,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 10:00:00,4.531888953152408,19.999999999999993,14.5,4.770409424370956,32.30769230769231,45.0,0.6240962034766888,51.58940383654293,32.30769230769231,32.30769230769231,64.28171152885062,0.0,32.30769230769231,45.0,0.4770409424370956,1.1192307692307695,0.048,1.0073076923076925,4.770409424370956,4.834332501294034,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 11:00:00,4.305054028487426,20.0,15.5,4.5316358194604485,30.76923076923077,45.0,0.8883181548202664,49.39772910390823,30.76923076923077,30.76923076923077,63.62849833467746,0.0,30.76923076923077,45.0,0.45316358194604484,1.0730769230769233,0.048,0.9657692307692309,4.5316358194604485,4.59094351176814,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 12:00:00,4.05677730822243,19.999999999999996,16.4,4.270291903392032,30.0,45.0,1.8705058306909805,46.96806984678253,30.0,30.0,61.96806984678253,0.0,30.0,45.0,0.42702919033920317,1.0500000000000003,0.048,0.9450000000000003,4.270291903392032,4.327291903392032,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 13:00:00,3.8462577115030756,19.999999999999993,16.6,4.0486923278979745,30.0,45.0,0.0,44.880918518553145,30.0,30.0,59.880918518553145,0.0,30.0,45.0,0.4048692327897975,1.0500000000000005,0.048,0.9450000000000004,4.0486923278979745,4.105692327897975,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 14:00:00,3.6719245152327495,19.999999999999996,16.8,3.8651837002449994,30.0,45.0,0.0,43.13251654511973,30.0,30.0,58.13251654511973,0.0,30.0,45.0,0.38651837002449996,1.0500000000000003,0.048,0.9450000000000003,3.8651837002449994,3.9221837002449993,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 15:00:00,3.5379034560086238,19.999999999999993,17.0,3.7241089010617094,30.0,45.0,0.0,41.77536761712054,30.0,30.0,56.77536761712054,0.0,30.0,45.0,0.37241089010617096,1.0500000000000005,0.048,0.9450000000000004,3.7241089010617094,3.7811089010617094,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 16:00:00,3.427733978654905,19.999999999999993,16.5,3.608141030163058,30.0,45.0,0.0,40.65084801830044,30.0,30.0,55.65084801830044,0.0,30.0,45.0,0.3608141030163058,1.0500000000000005,0.048,0.9450000000000004,3.608141030163058,3.665141030163058,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 17:00:00,3.497796298059893,20.000000000000004,15.9,3.681890840063045,30.153846153846153,45.0,0.0,41.36693526984121,30.153846153846153,30.153846153846153,56.213089115995054,0.0,30.153846153846153,45.0,0.3681890840063045,1.0546153846153845,0.048,0.9491538461538461,3.681890840063045,3.739352378524583,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 18:00:00,3.4990105254573187,20.0,15.4,3.6831689741655986,30.923076923076923,45.0,0.0,41.37931619674569,30.923076923076923,30.923076923076923,55.45623927366877,0.0,30.923076923076923,45.0,0.3683168974165599,1.0776923076923077,0.048,0.9699230769230769,3.6831689741655986,3.742938204934829,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 19:00:00,3.4725531524163236,20.0,14.9,3.6553191078066565,31.692307692307693,45.0,0.0,41.109317055461645,31.692307692307693,31.692307692307693,54.41700936315395,0.0,31.692307692307693,45.0,0.36553191078066566,1.1007692307692307,0.048,0.9906923076923078,3.6553191078066565,3.7173960308835796,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 20:00:00,3.5413596341421636,19.999999999999996,14.3,3.7277469833075405,32.61538461538461,45.0,0.0,41.81051354886591,32.61538461538461,32.61538461538461,54.1951289334813,0.0,32.61538461538461,45.0,0.37277469833075405,1.1284615384615386,0.048,1.0156153846153848,3.7277469833075405,3.7925931371536943,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 21:00:00,3.609504779257893,20.0,13.8,3.7994787150083087,33.38461538461539,45.0,0.0,42.501878168824845,33.38461538461539,33.38461538461539,54.11726278420946,0.0,33.38461538461539,45.0,0.37994787150083087,1.1515384615384616,0.048,1.0363846153846155,3.7994787150083087,3.866632561162155,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 22:00:00,3.6520609283955188,19.999999999999993,13.5,3.844274661468967,33.84615384615385,45.0,0.0,42.93210130529769,33.84615384615385,33.84615384615385,54.085947459143846,0.0,33.84615384615385,45.0,0.3844274661468967,1.1653846153846157,0.048,1.0488461538461542,3.844274661468967,3.9128131230074286,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 23:00:00,0.0,18.822704476616344,13.1,0.0,34.46153846153846,45.0,0.0,-7.354591046767311,34.46153846153846,34.46153846153846,18.822704476616344,0.0,34.46153846153846,45.0,0.0,1.254483885249173,0.048,1.1290354967242557,0.0,0.07744838852491731,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 00:00:00,0.0,18.466175353563514,12.8,0.0,34.92307692307692,45.0,0.0,-8.067649292872972,34.92307692307692,34.92307692307692,18.466175353563514,0.0,34.92307692307692,45.0,0.0,1.289721786478497,0.048,1.1607496078306472,0.0,0.08097217864784967,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 01:00:00,0.0,18.32962079620894,12.9,0.0,34.76923076923077,45.0,0.0,-8.340758407582122,34.76923076923077,34.76923076923077,18.32962079620894,0.0,34.76923076923077,45.0,0.0,1.2932996753043868,0.048,1.1639697077739481,0.0,0.08132996753043864,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 02:00:00,0.0,18.252476049067653,13.1,0.0,34.46153846153846,45.0,0.0,-8.495047901864694,34.46153846153846,34.46153846153846,18.252476049067653,0.0,34.46153846153846,45.0,0.0,1.2886975909020943,0.048,1.1598278318118849,0.0,0.08086975909020944,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 03:00:00,0.0,18.191953677071698,13.2,0.0,34.30769230769231,45.0,0.0,-8.616092645856604,34.30769230769231,34.30769230769231,18.191953677071698,0.0,34.30769230769231,45.0,0.0,1.2877135486064675,0.048,1.1589421937458209,0.0,0.08077135486064657,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 04:00:00,0.0,18.13265510323825,12.9,0.0,34.76923076923077,45.0,0.0,-8.7346897935235,34.76923076923077,34.76923076923077,18.13265510323825,0.0,34.76923076923077,45.0,0.0,1.3051176168826282,0.048,1.1746058551943654,0.0,0.08251176168826269,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 05:00:00,5.731175109011954,20.0,12.7,6.032815904223109,35.07692307692308,45.0,0.2923292123184638,62.79057017416352,35.07692307692308,35.07692307692308,72.71364709724044,0.0,35.07692307692308,45.0,0.6032815904223109,1.2023076923076923,0.048,1.0820769230769232,6.032815904223109,6.105046673453878,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
