timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-13 06:00:00,4.594754491651233,20.0,12.4,4.83658367542235,35.53846153846154,45.0,0.5797138650135608,52.19228732887282,35.53846153846154,35.53846153846154,61.65382579041128,0.0,35.53846153846154,45.0,0.483658367542235,1.2161538461538464,0.048,1.0945384615384617,4.83658367542235,4.910199060037734,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 07:00:00,4.61137309728275,20.0,12.1,4.854076944508158,36.0,45.0,0.5692225052893904,52.35134161283,36.0,36.0,61.35134161283,0.0,36.0,45.0,0.4854076944508158,1.23,0.048,1.107,4.854076944508158,4.929076944508158,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 08:00:00,4.6536149535978915,20.0,11.9,4.898542056418833,36.30769230769231,45.0,0.5445338641913082,52.75503850323638,36.30769230769231,36.30769230769231,61.44734619554407,0.0,36.30769230769231,45.0,0.4898542056418833,1.2392307692307694,0.048,1.1153076923076923,4.898542056418833,4.974465133341909,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 09:00:00,4.829479139138936,20.0,11.6,5.083662251725196,36.76923076923077,45.0,0.4648963643456244,54.426762165697795,36.76923076923077,36.76923076923077,62.65753139646703,0.0,36.76923076923077,45.0,0.5083662251725196,1.2530769230769234,0.048,1.127769230769231,5.083662251725196,5.160969944032888,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 10:00:00,4.695885810959115,20.0,12.5,4.943037695746437,35.38461538461539,45.0,0.5223280471780865,53.158166914272556,35.38461538461539,35.38461538461539,62.77355152965717,0.0,35.38461538461539,45.0,0.49430376957464367,1.2115384615384617,0.048,1.0903846153846155,4.943037695746437,5.016191541900283,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 11:00:00,4.549984409421776,20.0,13.3,4.789457273075554,34.15384615384615,45.0,0.6104922311252632,51.76313680385246,34.15384615384615,34.15384615384615,62.60929065000631,0.0,34.15384615384615,45.0,0.47894572730755536,1.1746153846153848,0.048,1.0571538461538463,4.789457273075554,4.858918811537093,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 12:00:00,4.415167713676081,20.0,14.2,4.647544961764296,32.769230769230774,45.0,0.7331354306204921,50.46488971893241,32.769230769230774,32.769230769230774,62.69565894970164,0.0,32.769230769230774,45.0,0.46475449617642955,1.1330769230769233,0.048,1.019769230769231,4.647544961764296,4.7128526540719875,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 13:00:00,4.2400539571038465,20.0,14.9,4.463214691688259,31.692307692307693,45.0,1.0219842924591709,48.764831710756226,31.692307692307693,31.692307692307693,62.07252401844853,0.0,31.692307692307693,45.0,0.4463214691688259,1.1007692307692307,0.048,0.9906923076923078,4.463214691688259,4.525291614765182,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 14:00:00,4.08932166895902,20.0,15.5,4.304549125220021,30.76923076923077,45.0,1.6215310300590717,47.28846574170177,30.76923076923077,30.76923076923077,61.519234972471,0.0,30.76923076923077,45.0,0.4304549125220021,1.0730769230769233,0.048,0.9657692307692309,4.304549125220021,4.363856817527713,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 15:00:00,3.9452831353545696,19.999999999999993,16.2,4.152929616162705,30.0,45.0,4.134634082087212,45.865883574457456,30.0,30.0,60.865883574457456,0.0,30.0,45.0,0.4152929616162705,1.0500000000000005,0.048,0.9450000000000004,4.152929616162705,4.209929616162706,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 16:00:00,3.843655717332083,20.0,15.8,4.04595338666535,30.307692307692307,45.0,0.0,44.85495922095535,30.307692307692307,30.307692307692307,59.547266913263044,0.0,30.307692307692307,45.0,0.404595338666535,1.0592307692307692,0.048,0.9533076923076922,4.04595338666535,4.103876463588428,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 17:00:00,3.8358636403339488,20.0,15.4,4.037751200351525,30.923076923076923,45.0,0.0,44.77719578732072,30.923076923076923,30.923076923076923,58.8541188642438,0.0,30.923076923076923,45.0,0.4037751200351525,1.0776923076923077,0.048,0.9699230769230769,4.037751200351525,4.097520431120756,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 18:00:00,3.846095048660159,20.0,15.0,4.048521103852799,31.53846153846154,45.0,0.0,44.87929580005317,31.53846153846154,31.53846153846154,58.34083426159163,0.0,31.53846153846154,45.0,0.4048521103852799,1.0961538461538465,0.048,0.9865384615384619,4.048521103852799,4.110136488468184,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 19:00:00,3.8192766768369464,19.999999999999996,14.4,4.020291238775733,32.46153846153846,45.0,0.0,44.6115395384665,32.46153846153846,32.46153846153846,57.15000107692804,0.0,32.46153846153846,45.0,0.4020291238775733,1.1238461538461537,0.048,1.0114615384615384,4.020291238775733,4.0846758541603485,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 20:00:00,3.881223379754011,20.0,13.8,4.085498294477906,33.38461538461539,45.0,15.355121930956015,45.22936850024243,33.38461538461539,33.38461538461539,56.84475311562704,0.0,33.38461538461539,45.0,0.4085498294477906,1.1515384615384616,0.048,1.0363846153846155,4.085498294477906,4.152652140631752,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 21:00:00,3.9538908636138275,20.0,13.2,4.161990382751397,34.30769230769231,45.0,3.7718779511482547,45.95122980918801,34.30769230769231,34.30769230769231,56.6435375014957,0.0,34.30769230769231,45.0,0.4161990382751397,1.1792307692307693,0.048,1.0613076923076923,4.161990382751397,4.231913459674474,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 22:00:00,4.014107325360362,20.0,12.7,4.225376131958276,35.07692307692308,45.0,2.354466006352194,46.54708779874974,35.07692307692308,35.07692307692308,56.47016472182666,0.0,35.07692307692308,45.0,0.4225376131958276,1.2023076923076923,0.048,1.0820769230769232,4.225376131958276,4.297606901189045,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 23:00:00,0.0,18.710489495885856,12.3,0.0,35.69230769230769,45.0,0.0,-7.579021008228288,35.69230769230769,35.69230769230769,18.710489495885856,0.0,35.69230769230769,45.0,0.0,1.2981398610160795,0.048,1.1683258749144716,0.0,0.08181398610160784,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 00:00:00,0.0,18.31952736278137,11.8,0.0,36.46153846153846,45.0,0.0,-8.360945274437263,36.46153846153846,36.46153846153846,18.31952736278137,0.0,36.46153846153846,45.0,0.0,1.3446745120792714,0.048,1.2102070608713442,0.0,0.08646745120792709,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 01:00:00,0.0,18.164645124043055,11.5,0.0,36.92307692307692,45.0,0.0,-8.67070975191389,36.92307692307692,36.92307692307692,18.164645124043055,0.0,36.92307692307692,45.0,0.0,1.3678136002497243,0.048,1.231032240224752,0.0,0.08878136002497228,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 02:00:00,0.0,18.070403891025393,11.3,0.0,37.230769230769226,45.0,0.0,-8.859192217949214,37.230769230769226,37.230769230769226,18.070403891025393,0.0,37.230769230769226,45.0,0.0,1.3826988434615533,0.048,1.2444289591153979,0.0,0.09026988434615535,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 03:00:00,0.0,17.990206601139413,11.0,0.0,37.69230769230769,45.0,0.0,-9.019586797721175,37.69230769230769,37.69230769230769,17.990206601139413,0.0,37.69230769230769,45.0,0.0,1.401356834700866,0.048,1.2612211512307794,0.0,0.0921356834700866,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 04:00:00,0.0,17.92234858763939,11.5,0.0,36.92307692307692,45.0,0.0,-9.155302824721218,36.92307692307692,36.92307692307692,17.92234858763939,0.0,36.92307692307692,45.0,0.0,1.3823513924339441,0.048,1.2441162531905499,0.0,0.09023513924339421,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 05:00:00,6.359432646027648,20.0,11.9,6.694139627397525,36.30769230769231,46.718848697631856,0.288540501180928,66.71884869763184,36.30769230769231,36.30769230769231,77.13000508757139,0.0,36.30769230769231,46.718848697631856,0.6694139627397525,1.2907962301597249,0.048,1.1617166071437524,6.694139627397525,6.775219250413498,0.0,24.0,0.0,36.30769230769231,46.718848697631856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 06:00:00,4.986415237623835,20.0,12.4,5.248858144867195,35.53846153846154,45.0,0.4148703760777861,55.90672646688087,35.53846153846154,35.53846153846154,65.36826492841934,0.0,35.53846153846154,45.0,0.5248858144867194,1.2161538461538464,0.048,1.0945384615384617,5.248858144867195,5.32247352948258,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 07:00:00,4.96140351177438,20.0,12.3,5.222530012394084,35.69230769230769,45.0,0.4218849380994953,55.67158516122598,35.69230769230769,35.69230769230769,64.97927746891828,0.0,35.69230769230769,45.0,0.5222530012394084,1.2207692307692306,0.048,1.0986923076923076,5.222530012394084,5.296606935471007,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 08:00:00,4.95870580651859,20.0,12.3,5.2196903226511475,35.69230769230769,45.0,0.42266067276488717,55.646207056201064,35.69230769230769,35.69230769230769,64.95389936389337,0.0,35.69230769230769,45.0,0.5219690322651147,1.2207692307692306,0.048,1.0986923076923076,5.2196903226511475,5.293767245728071,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 09:00:00,5.087760841507106,20.0,12.2,5.355537727902217,35.84615384615385,45.0,0.38938571113952475,56.85673417591565,35.84615384615385,35.84615384615385,66.01058032976181,0.0,35.84615384615385,45.0,0.5355537727902216,1.2253846153846153,0.048,1.1028461538461538,5.355537727902217,5.430076189440678,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 10:00:00,5.1387084617133345,20.0,11.5,5.40916680180351,36.92307692307692,45.0,0.3781077391385548,57.332661689932266,36.92307692307692,36.92307692307692,65.40958476685535,0.0,36.92307692307692,45.0,0.540916680180351,1.2576923076923077,0.048,1.131923076923077,5.40916680180351,5.48693603257274,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 11:00:00,5.136087770988449,20.0,10.9,5.406408179987841,37.84615384615385,45.0,0.3786657677958014,57.30820714007449,37.84615384615385,37.84615384615385,64.46205329392063,0.0,37.84615384615385,45.0,0.5406408179987842,1.2853846153846153,0.048,1.1568461538461539,5.406408179987841,5.486946641526304,0.0,24.0,0.0,37.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 12:00:00,5.155801190414993,19.999999999999993,10.2,5.4271591478052565,38.92307692307692,45.0,0.37452386056215015,57.49208919619562,38.92307692307692,38.92307692307692,63.5690122731187,0.0,38.92307692307692,45.0,0.5427159147805256,1.3176923076923082,0.048,1.1859230769230775,5.4271591478052565,5.510928378574487,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 13:00:00,4.927594176010013,20.0,11.3,5.186941237905277,37.230769230769226,45.0,0.4318913837816585,55.353300007995244,37.230769230769226,37.230769230769226,63.12253077722602,0.0,37.230769230769226,45.0,0.5186941237905277,1.2669230769230766,0.048,1.140230769230769,5.186941237905277,5.265633545597584,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 14:00:00,4.709495875426795,20.0,12.3,4.957364079396626,35.69230769230769,45.0,0.5156492148593907,53.28778479723492,35.69230769230769,35.69230769230769,62.59547710492723,0.0,35.69230769230769,45.0,0.4957364079396626,1.2207692307692306,0.048,1.0986923076923076,4.957364079396626,5.0314410024735485,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 15:00:00,4.5010530881261275,20.0,13.4,4.737950619080134,34.0,45.0,0.6490468735997938,51.29298183998445,34.0,34.0,62.29298183998445,0.0,34.0,45.0,0.47379506190801346,1.17,0.048,1.053,4.737950619080134,4.806950619080134,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 16:00:00,4.360149712727979,20.0,13.6,4.589631276555767,33.69230769230769,45.0,0.802150660217156,49.932463292637436,33.69230769230769,33.69230769230769,61.24015560032974,0.0,33.69230769230769,45.0,0.45896312765557673,1.1607692307692308,0.048,1.0446923076923078,4.589631276555767,4.65770819963269,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 17:00:00,4.410449835763812,20.0,13.8,4.642578774488223,33.38461538461539,45.0,0.7385137945224364,50.41929360174433,33.38461538461539,33.38461538461539,62.03467821712894,0.0,33.38461538461539,45.0,0.4642578774488223,1.1515384615384616,0.048,1.0363846153846155,4.642578774488223,4.709732620642069,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 18:00:00,4.277160948099597,19.999999999999996,14.0,4.5022746822101025,33.07692307692308,45.0,0.9405927853014457,49.126409790102144,33.07692307692308,33.07692307692308,61.049486713179064,0.0,33.07692307692308,45.0,0.45022746822101023,1.1423076923076927,0.048,1.0280769230769236,4.5022746822101025,4.568505451440871,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 19:00:00,4.2407293323711395,20.0,13.5,4.463925613022252,33.84615384615385,45.0,1.0203617043878246,48.77141921224178,33.84615384615385,33.84615384615385,59.925265366087935,0.0,33.84615384615385,45.0,0.4463925613022252,1.1653846153846152,0.048,1.0488461538461538,4.463925613022252,4.532464074560713,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 20:00:00,4.284425807382982,20.0,13.1,4.5099219025084025,34.46153846153846,45.0,0.9263180917773105,49.19711516332299,34.46153846153846,34.46153846153846,59.73557670178453,0.0,34.46153846153846,45.0,0.45099219025084025,1.1838461538461535,0.048,1.0654615384615382,4.5099219025084025,4.580306517893018,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 21:00:00,4.344669868321049,20.0,12.6,4.573336703495841,35.23076923076923,45.0,0.8243867486786985,49.78238114242333,35.23076923076923,35.23076923076923,59.5516119116541,0.0,35.23076923076923,45.0,0.45733367034958416,1.2069230769230768,0.048,1.086230769230769,4.573336703495841,4.646029011188149,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 22:00:00,4.423024565344135,20.000000000000007,11.9,4.655815331941195,36.30769230769231,45.0,0.7243783613382716,50.540797628784446,36.30769230769231,36.30769230769231,59.23310532109214,0.0,36.30769230769231,45.0,0.4655815331941195,1.239230769230769,0.048,1.1153076923076921,4.655815331941195,4.731738408864272,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 23:00:00,0.0,18.578892874878697,11.3,0.0,37.230769230769226,45.0,0.0,-7.8422142502426055,37.230769230769226,37.230769230769226,18.578892874878697,0.0,37.230769230769226,45.0,0.0,1.352189504430355,0.048,1.2169705539873195,0.0,0.0872189504430354,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 00:00:00,0.0,18.146541880952164,10.6,0.0,38.30769230769231,45.0,0.0,-8.706916238095673,38.30769230769231,38.30769230769231,18.146541880952164,0.0,38.30769230769231,45.0,0.0,1.4104382563736395,0.048,1.2693944307362757,0.0,0.0930438256373638,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 01:00:00,0.0,17.969565113821258,9.9,0.0,39.38461538461539,45.0,0.0,-9.060869772357485,39.38461538461539,39.38461538461539,17.969565113821258,0.0,39.38461538461539,45.0,0.0,1.4533645547091862,0.048,1.3080280992382678,0.0,0.0973364554709184,0.0,24.0,0.0,39.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 02:00:00,0.0,17.85535102017633,9.3,0.0,40.30769230769231,45.0,0.0,-9.289297959647342,40.30769230769231,40.30769230769231,17.85535102017633,0.0,40.30769230769231,45.0,0.0,1.4879097080201895,0.048,1.3391187372181705,0.0,0.10079097080201893,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 03:00:00,0.0,17.752900038429235,8.6,0.0,41.38461538461539,45.0,0.0,-9.49419992314153,41.38461538461539,41.38461538461539,17.752900038429235,0.0,41.38461538461539,45.0,0.0,1.5263644592327075,0.048,1.3737280133094367,0.0,0.1046364459232707,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 04:00:00,0.0,17.658234870555432,8.6,0.0,41.38461538461539,45.0,0.0,-9.683530258889135,41.38461538461539,41.38461538461539,17.658234870555432,0.0,41.38461538461539,45.0,0.0,1.5320443693051358,0.048,1.378839932374622,0.0,0.10520443693051362,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 05:00:00,7.386102099057234,20.0,8.7,7.774844314797088,41.230769230769226,52.39800434972217,0.3807779599927887,70.0,41.230769230769226,41.230769230769226,81.16723511895295,0.0,41.230769230769226,52.39800434972217,0.7774844314797088,1.608863207414742,0.048,1.4479768866732678,7.774844314797088,7.887730635538563,0.0,24.0,0.0,41.230769230769226,52.39800434972217,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 06:00:00,5.923271203016071,20.0,8.7,6.235022318964285,41.230769230769226,45.0,0.27519410599938127,64.53173822879236,41.230769230769226,41.230769230769226,68.30096899802314,0.0,41.230769230769226,45.0,0.6235022318964285,1.3869230769230767,0.048,1.248230769230769,6.235022318964285,6.325714626656593,0.0,24.0,0.0,41.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 07:00:00,5.933343638921086,20.000000000000004,8.7,6.245624883074827,41.230769230769226,45.0,0.2743846124450662,64.62267247416801,41.230769230769226,41.230769230769226,68.39190324339879,0.0,41.230769230769226,45.0,0.6245624883074827,1.3869230769230767,0.048,1.248230769230769,6.245624883074827,6.336317190767135,0.0,24.0,0.0,41.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 08:00:00,5.9619121371700405,20.0,8.8,6.275696986494779,41.07692307692308,45.0,0.27213157920212544,64.88039618521778,41.07692307692308,41.07692307692308,68.8034731082947,0.0,41.07692307692308,45.0,0.6275696986494779,1.3823076923076925,0.048,1.244076923076923,6.275696986494779,6.365927755725549,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 09:00:00,6.117365472285462,20.0,8.8,6.4393320760899595,41.07692307692308,45.63891575239133,0.2775574170728433,65.63891575239131,41.07692307692308,41.07692307692308,70.20090842785956,0.0,41.07692307692308,45.63891575239133,0.643933207608996,1.4014751648794321,0.048,1.2613276483914888,6.4393320760899595,6.531479592577903,0.0,24.0,0.0,41.07692307692308,45.63891575239133,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 10:00:00,5.8662945588901945,19.999999999999993,10.3,6.175046904094941,38.76923076923077,45.0,0.2799288343842848,64.01667725063918,38.76923076923077,38.76923076923077,70.24744648140842,0.0,38.76923076923077,45.0,0.6175046904094941,1.3130769230769235,0.048,1.1817692307692311,6.175046904094941,6.258354596402634,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 11:00:00,5.563654992914073,20.0,11.9,5.856478939909551,36.30769230769231,45.0,0.31047566948070754,61.261141331124676,36.30769230769231,36.30769230769231,69.95344902343237,0.0,36.30769230769231,45.0,0.5856478939909551,1.2392307692307694,0.048,1.1153076923076923,5.856478939909551,5.932402016832628,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 12:00:00,5.258653980727294,20.0,13.4,5.5354252428708355,34.0,45.0,0.3548194819308639,58.44886218437546,34.0,34.0,69.44886218437546,0.0,34.0,45.0,0.5535425242870835,1.17,0.048,1.053,5.5354252428708355,5.604425242870835,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 13:00:00,4.978893943078517,20.0,13.9,5.240940992714228,33.23076923076923,45.0,0.41694661820933426,55.836045629365685,33.23076923076923,33.23076923076923,67.60527639859646,0.0,33.23076923076923,45.0,0.5240940992714228,1.1469230769230767,0.048,1.032230769230769,5.240940992714228,5.307633300406536,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 14:00:00,4.725375333631559,20.0,14.5,4.974079298559536,32.30769230769231,45.0,0.5081226365916511,53.43890644997177,32.30769230769231,32.30769230769231,66.13121414227946,0.0,32.30769230769231,45.0,0.4974079298559536,1.1192307692307693,0.048,1.0073076923076922,4.974079298559536,5.0380023754826135,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 15:00:00,4.527592156504463,20.0,15.0,4.765886480531013,31.53846153846154,45.0,0.6274347969066824,51.548127149306055,31.53846153846154,31.53846153846154,65.00966561084451,0.0,31.53846153846154,45.0,0.4765886480531013,1.0961538461538465,0.048,0.9865384615384619,4.765886480531013,4.827501865146398,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 16:00:00,4.397674857126157,20.0,14.8,4.629131428553849,31.846153846153847,45.0,0.7535501840787843,50.295772764935776,31.846153846153847,31.846153846153847,63.44961891878193,0.0,31.846153846153847,45.0,0.46291314285538493,1.1053846153846152,0.048,0.9948461538461537,4.629131428553849,4.691669890092311,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 17:00:00,4.5183088882442854,20.000000000000004,14.6,4.756114619204511,32.15384615384615,45.0,0.6347965800334605,51.458917610178275,32.15384615384615,32.15384615384615,64.30507145633212,0.0,32.15384615384615,45.0,0.4756114619204511,1.1146153846153846,0.048,1.003153846153846,4.756114619204511,4.81957615766605,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 18:00:00,4.382731638733228,20.0,14.4,4.613401724982345,32.46153846153846,45.0,0.7720694652502198,50.15118215597616,32.46153846153846,32.46153846153846,62.6896436944377,0.0,32.46153846153846,45.0,0.4613401724982345,1.1238461538461535,0.048,1.0114615384615382,4.613401724982345,4.67778634036696,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 19:00:00,4.3155607289230264,20.0,13.9,4.542695504129502,33.23076923076923,45.0,0.8702822669105151,49.49982375006546,33.23076923076923,33.23076923076923,61.269054519296226,0.0,33.23076923076923,45.0,0.4542695504129502,1.1469230769230767,0.048,1.032230769230769,4.542695504129502,4.60938781182181,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 20:00:00,4.370289995638987,20.000000000000004,13.3,4.600305258567355,34.15384615384615,45.0,0.7883142549950851,50.03070998676969,34.15384615384615,34.15384615384615,60.87686383292354,0.0,34.15384615384615,45.0,0.4600305258567355,1.1746153846153846,0.048,1.057153846153846,4.600305258567355,4.669766797028893,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 21:00:00,4.423836787404543,20.000000000000007,12.8,4.656670302531098,34.92307692307692,45.0,0.7234869734777211,50.548643026924466,34.92307692307692,34.92307692307692,60.62556610384755,0.0,34.92307692307692,45.0,0.4656670302531098,1.1976923076923072,0.048,1.0779230769230765,4.656670302531098,4.728439533300328,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 22:00:00,4.474325783792559,20.0,12.3,4.709816614518483,35.69230769230769,45.0,0.6726979583183043,51.03567572407093,35.69230769230769,35.69230769230769,60.343368031763234,0.0,35.69230769230769,45.0,0.47098166145184833,1.2207692307692306,0.048,1.0986923076923076,4.709816614518483,4.783893537595406,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 23:00:00,0.0,18.554037005165945,11.8,0.0,36.46153846153846,45.0,0.0,-7.89192598966811,36.46153846153846,36.46153846153846,18.554037005165945,0.0,36.46153846153846,45.0,0.0,1.3306039335361968,0.048,1.1975435401825771,0.0,0.08506039335361959,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 00:00:00,0.0,18.1212255233113,11.3,0.0,37.230769230769226,45.0,0.0,-8.757548953377402,37.230769230769226,37.230769230769226,18.1212255233113,0.0,37.230769230769226,45.0,0.0,1.379649545524399,0.048,1.2416845909719592,0.0,0.08996495455243969,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 01:00:00,0.0,17.951461379670775,10.8,0.0,38.0,45.0,0.0,-9.09707724065845,38.0,38.0,17.951461379670775,0.0,38.0,45.0,0.0,1.4129123172197535,0.048,1.271621085497778,0.0,0.0932912317219754,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 02:00:00,0.0,17.84662667006976,10.3,0.0,38.76923076923077,45.0,0.0,-9.30674665986048,38.76923076923077,38.76923076923077,17.84662667006976,0.0,38.76923076923077,45.0,0.0,1.4422793228727375,0.048,1.2980513905854638,0.0,0.09622793228727367,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 03:00:00,0.0,17.75597847657039,9.8,0.0,39.53846153846153,45.0,0.0,-9.488043046859218,39.53846153846153,39.53846153846153,17.75597847657039,0.0,39.53846153846153,45.0,0.0,1.4707951375596227,0.048,1.3237156238036605,0.0,0.09907951375596213,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 04:00:00,0.0,17.668983132202627,9.5,0.0,40.0,45.0,0.0,-9.662033735594747,40.0,40.0,17.668983132202627,0.0,40.0,45.0,0.0,1.4898610120678424,0.048,1.340874910861058,0.0,0.1009861012067843,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 05:00:00,7.323562539158128,20.0,9.1,7.709013199113818,40.61538461538461,51.8608013536267,0.3663723609448167,70.0,40.61538461538461,40.61538461538461,81.24541673824208,0.0,40.61538461538461,51.8608013536267,0.7709013199113819,1.5742855790703394,0.048,1.4168570211633054,7.709013199113818,7.818441757020852,0.0,24.0,0.0,40.61538461538461,51.8608013536267,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 06:00:00,5.895634425306839,20.0,8.8,6.205930974007199,41.07692307692308,45.0,0.2774570524093978,64.2820490536307,41.07692307692308,41.07692307692308,68.20512597670762,0.0,41.07692307692308,45.0,0.6205930974007199,1.3823076923076925,0.048,1.244076923076923,6.205930974007199,6.296161743237969,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 07:00:00,5.928630126569826,20.0,8.6,6.240663291126133,41.38461538461539,45.0,0.2747624259854367,64.58012318543031,41.38461538461539,41.38461538461539,68.19550780081492,0.0,41.38461538461539,45.0,0.6240663291126133,1.3915384615384616,0.048,1.2523846153846154,6.240663291126133,6.3318171372799785,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 08:00:00,5.994823114704637,20.0,8.4,6.310340120741723,41.69230769230769,45.088470771988554,0.2719974189974883,65.08847077198854,41.69230769230769,41.69230769230769,68.4846338516694,0.0,41.69230769230769,45.088470771988554,0.6310340120741723,1.4034233539288876,0.048,1.2630810185359989,6.310340120741723,6.402682456134611,0.0,24.0,0.0,41.69230769230769,45.088470771988554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 09:00:00,6.182509711941361,20.0,8.2,6.507904959938275,42.0,45.93049800086058,0.2805131448249256,65.93049800086058,42.0,42.0,69.86099600172116,0.0,42.0,45.93049800086058,0.6507904959938274,1.4379149400258175,0.048,1.2941234460232358,6.507904959938275,6.603696453940856,0.0,24.0,0.0,42.0,45.93049800086058,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 10:00:00,5.996672281933364,20.0,9.2,6.312286612561436,40.46153846153846,45.09679617849936,0.27208131950695863,65.09679617849935,40.46153846153846,40.46153846153846,69.73205389546024,0.0,40.46153846153846,45.09679617849936,0.6312286612561435,1.3667500392011347,0.048,1.2300750352810212,6.312286612561436,6.400961616481549,0.0,24.0,0.0,40.46153846153846,45.09679617849936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 11:00:00,5.759701439266865,20.0,10.2,6.062843620280911,38.92307692307692,45.0,0.28956212588261115,63.0499756723959,38.92307692307692,38.92307692307692,69.12689874931898,0.0,38.92307692307692,45.0,0.6062843620280911,1.3176923076923077,0.048,1.185923076923077,6.062843620280911,6.146612851050142,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 12:00:00,5.5228787780607105,20.0,11.2,5.813556608484959,37.38461538461539,45.0,0.31545312654494945,60.88726282837595,37.38461538461539,37.38461538461539,68.50264744376057,0.0,37.38461538461539,45.0,0.5813556608484959,1.2715384615384617,0.048,1.1443846153846156,5.813556608484959,5.892710454638805,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 13:00:00,5.232392704200356,20.0,12.1,5.507781793895111,36.0,45.0,0.35956784534645336,58.20498430215011,36.0,36.0,67.20498430215011,0.0,36.0,45.0,0.5507781793895111,1.23,0.048,1.107,5.507781793895111,5.582781793895111,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 14:00:00,4.987741754814055,20.0,12.9,5.2502544787516365,34.76923076923077,45.0,0.4145070782906417,55.91918976598541,34.76923076923077,34.76923076923077,66.14995899675463,0.0,34.76923076923077,45.0,0.5250254478751637,1.1930769230769234,0.048,1.073769230769231,5.2502544787516365,5.3215621710593295,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 15:00:00,4.778663634473574,20.0,13.8,5.030172246814288,33.38461538461539,45.0,0.48476966269264227,53.94518720725745,33.38461538461539,33.38461538461539,65.56057182264206,0.0,33.38461538461539,45.0,0.5030172246814288,1.1515384615384616,0.048,1.0363846153846155,5.030172246814288,5.097326092968134,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 16:00:00,4.64999394378559,20.0,13.6,4.894730467142726,33.69230769230769,45.0,0.5465466679579162,52.72046648104414,33.69230769230769,33.69230769230769,64.02815878873645,0.0,33.69230769230769,45.0,0.4894730467142726,1.1607692307692308,0.048,1.0446923076923078,4.894730467142726,4.962807390219649,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 17:00:00,4.679587887093185,19.999999999999996,13.4,4.925881986413879,34.0,45.0,0.530618105226188,53.00283659088052,34.0,34.0,64.00283659088052,0.0,34.0,45.0,0.4925881986413879,1.1700000000000002,0.048,1.0530000000000002,4.925881986413879,4.994881986413879,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 18:00:00,4.646841023103763,20.0,13.2,4.891411603267119,34.30769230769231,45.0,0.5483143758974582,52.690358535367125,34.30769230769231,34.30769230769231,63.38266622767482,0.0,34.30769230769231,45.0,0.48914116032671184,1.1792307692307693,0.048,1.0613076923076923,4.891411603267119,4.961334680190196,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 19:00:00,4.7317397869953455,20.0,11.5,4.980778723152995,36.92307692307692,45.0,0.5051830895353534,53.49944277685151,36.92307692307692,36.92307692307692,61.57636585377459,0.0,36.92307692307692,45.0,0.49807787231529954,1.2576923076923077,0.048,1.131923076923077,4.980778723152995,5.058547953922226,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 20:00:00,4.9552979594684246,20.0,9.7,5.21610311522992,39.69230769230769,45.0,0.4236460957961207,55.6141438837702,39.69230769230769,39.69230769230769,60.9218361914625,0.0,39.69230769230769,45.0,0.521610311522992,1.3407692307692307,0.048,1.2066923076923077,5.21610311522992,5.302180038306844,0.0,24.0,0.0,39.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 21:00:00,5.1986613575654825,19.999999999999996,8.0,5.472275113226824,42.30769230769231,45.0,0.36594224246815127,57.89131999101133,42.30769230769231,42.30769230769231,60.58362768331902,0.0,42.30769230769231,45.0,0.5472275113226824,1.4192307692307695,0.048,1.2773076923076925,5.472275113226824,5.566198190149901,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 22:00:00,5.318516698649831,20.000000000000007,7.6,5.598438630157717,42.92307692307692,45.0,0.34463947571132697,59.00373589952396,42.92307692307692,42.92307692307692,61.08065897644704,0.0,42.92307692307692,45.0,0.5598438630157717,1.4376923076923072,0.048,1.2939230769230763,5.598438630157717,5.694207860926948,0.0,24.0,0.0,42.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 23:00:00,0.0,18.345822108185327,7.2,0.0,43.53846153846154,45.0,0.0,-8.308355783629345,43.53846153846154,43.53846153846154,18.345822108185327,0.0,43.53846153846154,45.0,0.0,1.5554045196627266,0.048,1.3998640676964538,0.0,0.10754045196627282,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 00:00:00,0.0,17.82939042407908,6.8,0.0,44.15384615384615,45.0,0.0,-9.341219151841841,44.15384615384615,44.15384615384615,17.82939042407908,0.0,44.15384615384615,45.0,0.0,1.6048519591706398,0.048,1.4443667632535757,0.0,0.11248519591706407,0.0,24.0,0.0,44.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 01:00:00,0.0,17.605868908741392,6.1,0.0,45.230769230769226,45.0,0.0,-9.788262182517215,45.230769230769226,45.230769230769226,17.605868908741392,0.0,45.230769230769226,45.0,0.0,1.6505709423985933,0.048,1.485513848158734,0.0,0.11705709423985922,0.4372822485971835,24.0,0.11705709423985922,45.230769230769226,45.0,0.4372822485971835,97.5,0.12005855819472741,0.0,0.0012005855819472778,0.0,0.11705709423985922,0.12005855819472741,0.0
2009-01-17 02:00:00,0.0,17.43587492705223,5.3,0.0,46.46153846153846,45.0,0.0,-10.128250145895542,46.46153846153846,46.46153846153846,17.43587492705223,0.0,46.46153846153846,45.0,0.0,1.6976936582230198,0.048,1.527924292400718,0.0,0.1217693658223018,0.07182403610208372,24.0,0.1217693658223018,46.46153846153846,45.0,0.07182403610208372,97.5,0.12489165725364287,0.0,0.0012489165725364294,0.0,0.1217693658223018,0.12489165725364287,0.0
2009-01-17 03:00:00,0.0,17.293021513667448,4.6,0.0,47.53846153846154,45.0,0.0,-10.413956972665105,47.53846153846154,47.53846153846154,17.293021513667448,0.0,47.53846153846154,45.0,0.0,1.7385725553337996,0.048,1.5647152998004197,0.0,0.1258572555333799,0.04274149221353024,24.0,0.1258572555333799,47.53846153846154,45.0,0.04274149221353024,97.5,0.12908436464962042,0.0,0.0012908436464962093,0.0,0.1258572555333799,0.12908436464962042,0.0
2009-01-17 04:00:00,0.0,17.16362355902826,4.7,0.0,47.38461538461539,45.0,0.0,-10.672752881943481,47.38461538461539,47.38461538461539,17.16362355902826,0.0,47.38461538461539,45.0,0.0,1.741721047996766,0.048,1.5675489431970895,0.0,0.12617210479967644,0.04561282987752482,24.0,0.12617210479967644,47.38461538461539,45.0,0.04561282987752482,97.5,0.12940728697402712,0.0,0.0012940728697402705,0.0,0.12617210479967644,0.12940728697402712,0.0
2009-01-17 05:00:00,7.742207389633422,20.000000000000004,4.7,8.149691989087813,47.38461538461539,55.43721304547421,0.482434891360797,70.0,47.38461538461539,47.38461538461539,78.05259766085882,0.0,47.38461538461539,55.43721304547421,0.8149691989087813,1.8846548529026876,0.048,1.696189367612419,8.149691989087813,8.290157474378082,0.0,24.0,0.0,47.38461538461539,55.43721304547421,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 06:00:00,5.856471469686047,19.999999999999993,4.8,6.164706810195839,47.230769230769226,45.0,0.2807728971420708,63.92776146371969,47.230769230769226,47.230769230769226,61.696992232950464,0.0,47.230769230769226,45.0,0.6164706810195839,1.566923076923077,0.048,1.4102307692307692,6.164706810195839,6.273399117888147,2.424321894546554,24.0,6.273399117888147,47.230769230769226,45.0,2.424321894546554,97.5,6.434255505526305,0.0,0.06434255505526316,0.0,6.273399117888147,6.434255505526304,0.0
2009-01-17 07:00:00,7.294882853412087,20.0,4.4,7.67882405622325,47.84615384615385,51.6140945405442,0.36004078913246074,70.0,47.84615384615385,47.84615384615385,73.76794069439035,0.0,47.84615384615385,51.6140945405442,0.767882405622325,1.7838074516009417,0.048,1.6054267064408476,7.67882405622325,7.809204801383344,0.0,24.0,0.0,47.84615384615385,51.6140945405442,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 08:00:00,7.41226742866399,20.0,4.0,7.802386767014726,48.46153846153846,52.62244780570322,0.387062309674046,70.0,48.46153846153846,48.46153846153846,74.16090934416476,0.0,48.46153846153846,52.62244780570322,0.7802386767014726,1.83251958801725,0.048,1.649267629215525,7.802386767014726,7.937638725816451,0.0,24.0,0.0,48.46153846153846,52.62244780570322,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 09:00:00,7.562963263515652,20.0,3.6,7.961013961595423,49.07692307692308,53.911567711484764,0.42657624728544935,70.0,49.07692307692308,49.07692307692308,74.83464463456168,0.0,49.07692307692308,53.911567711484764,0.7961013961595423,1.8896547236522354,0.048,1.7006892512870118,7.961013961595423,8.101979433960647,0.0,24.0,0.0,49.07692307692308,53.911567711484764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 10:00:00,7.175877382759723,19.999999999999996,6.5,7.553555139747077,44.61538461538461,50.587987545399045,0.3354461821270794,70.0,44.61538461538461,44.61538461538461,75.97260293001443,0.0,44.61538461538461,50.587987545399045,0.7553555139747077,1.6561011648235098,0.048,1.4904910483411586,7.553555139747077,7.671165256229427,0.0,24.0,0.0,44.61538461538461,50.587987545399045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 11:00:00,6.737907868587297,20.0,9.3,7.092534598512945,40.30769230769231,48.388566845896904,0.30571269821176467,68.38856684589692,40.30769230769231,40.30769230769231,76.46944138410151,0.0,40.30769230769231,48.388566845896904,0.7092534598512945,1.4608877746076765,0.048,1.3147989971469087,7.092534598512945,7.190623375973713,0.0,24.0,0.0,40.30769230769231,48.388566845896904,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 12:00:00,6.2518763234368375,20.000000000000004,12.2,6.580922445722987,35.84615384615385,46.24020108702251,0.28366045024668046,66.24020108702251,35.84615384615385,35.84615384615385,76.63424832789119,0.0,35.84615384615385,46.24020108702251,0.6580922445722986,1.2625906479952902,0.048,1.1363315831957612,6.580922445722987,6.659181510522516,0.0,24.0,0.0,35.84615384615385,46.24020108702251,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 13:00:00,5.949453921229389,20.0,12.7,6.262583074978304,35.07692307692308,45.0,0.27310637842918717,64.76804256262423,35.07692307692308,35.07692307692308,74.69111948570115,0.0,35.07692307692308,45.0,0.6262583074978304,1.2023076923076923,0.048,1.0820769230769232,6.262583074978304,6.334813844209073,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 14:00:00,5.65960025963546,19.999999999999993,13.3,5.95747395751101,34.15384615384615,45.0,0.29966380019513444,62.13838444384385,34.15384615384615,34.15384615384615,72.98453828999769,0.0,34.15384615384615,45.0,0.595747395751101,1.1746153846153853,0.048,1.0571538461538468,5.95747395751101,6.026935495972548,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 15:00:00,5.43703971318743,20.0,13.8,5.723199698092032,33.38461538461539,45.0,0.32678213451952304,60.0981107043599,33.38461538461539,33.38461538461539,71.71349531974451,0.0,33.38461538461539,45.0,0.5723199698092032,1.1515384615384616,0.048,1.0363846153846155,5.723199698092032,5.790353544245879,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 16:00:00,5.330473310004492,20.0,13.6,5.611024536846833,33.69230769230769,45.0,0.34270628510037743,59.11438986756441,33.69230769230769,33.69230769230769,70.42208217525672,0.0,33.69230769230769,45.0,0.5611024536846834,1.1607692307692308,0.048,1.0446923076923078,5.611024536846833,5.679101459923756,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 17:00:00,5.336973642443086,20.0,13.4,5.617866992045354,34.0,45.0,0.3416685311315573,59.1745239756401,34.0,34.0,70.1745239756401,0.0,34.0,45.0,0.5617866992045354,1.17,0.048,1.053,5.617866992045354,5.686866992045354,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 18:00:00,5.259748254166839,19.999999999999996,13.2,5.536577109649304,34.30769230769231,45.0,0.35462551929118974,58.45901815233631,34.30769230769231,34.30769230769231,69.151325844644,0.0,34.30769230769231,45.0,0.5536577109649304,1.1792307692307695,0.048,1.0613076923076925,5.536577109649304,5.606500186572381,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 19:00:00,5.349715527702632,20.0,11.7,5.631279502844875,36.61538461538461,45.0,0.33966083646258954,59.292349233175756,36.61538461538461,36.61538461538461,67.67696461779114,0.0,36.61538461538461,45.0,0.5631279502844875,1.2484615384615383,0.048,1.1236153846153845,5.631279502844875,5.7081256566910294,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 20:00:00,5.496123931692234,20.000000000000004,10.3,5.785393612307615,38.76923076923077,45.0,0.3188553644011005,60.641600685752394,38.76923076923077,38.76923076923077,66.87236991652162,0.0,38.76923076923077,45.0,0.5785393612307616,1.313076923076923,0.048,1.1817692307692307,5.785393612307615,5.868701304615308,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 21:00:00,4.657534407589522,20.0,8.8,4.902667797462655,41.07692307692308,45.0,0.5423757804518619,52.792452961141095,41.07692307692308,41.07692307692308,56.715529884218014,0.0,41.07692307692308,45.0,0.49026677974626554,1.3823076923076925,0.048,1.244076923076923,4.902667797462655,4.992898566693425,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 22:00:00,4.716626721777724,20.0,8.0,4.9648702334502355,42.30769230769231,45.0,0.5122347528211962,53.355662169551806,42.30769230769231,42.30769230769231,56.0479698618595,0.0,42.30769230769231,45.0,0.49648702334502354,1.4192307692307693,0.048,1.2773076923076925,4.9648702334502355,5.0587933103733125,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 23:00:00,0.0,18.163803826453034,7.2,0.0,43.53846153846154,45.0,0.0,-8.672392347093933,43.53846153846154,43.53846153846154,18.163803826453034,0.0,43.53846153846154,45.0,0.0,1.5663256165666644,0.048,1.409693054909998,0.0,0.10863256165666635,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 00:00:00,0.0,17.59916888796741,6.4,0.0,44.769230769230774,45.0,0.0,-9.801662224065183,44.769230769230774,44.769230769230774,17.59916888796741,0.0,44.769230769230774,45.0,0.0,1.6371267897988786,0.048,1.4734141108189909,0.0,0.11571267897988768,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 01:00:00,0.0,17.365895365844086,5.9,0.0,45.53846153846154,45.0,0.0,-10.268209268311828,45.53846153846154,45.53846153846154,17.365895365844086,0.0,45.53846153846154,45.0,0.0,1.6742001242032014,0.048,1.5067801117828814,0.0,0.11942001242031997,0.19118967505716195,24.0,0.11942001242031997,45.53846153846154,45.0,0.19118967505716195,97.5,0.12248206402084098,0.0,0.0012248206402084073,0.0,0.11942001242031997,0.12248206402084098,0.0
2009-01-18 02:00:00,0.0,17.19972582750202,5.5,0.0,46.15384615384615,45.0,0.0,-10.600548344995957,46.15384615384615,46.15384615384615,17.19972582750202,0.0,46.15384615384615,45.0,0.0,1.7026318349652636,0.048,1.5323686514687374,0.0,0.1222631834965262,0.09134605663533572,24.0,0.1222631834965262,46.15384615384615,45.0,0.09134605663533572,97.5,0.12539813691951407,0.0,0.0012539813691951453,0.0,0.1222631834965262,0.12539813691951407,0.0
2009-01-18 03:00:00,0.0,17.064664770294286,5.0,0.0,46.92307692307692,45.0,0.0,-10.870670459411429,46.92307692307692,46.92307692307692,17.064664770294286,0.0,46.92307692307692,45.0,0.0,1.7338124214746504,0.048,1.5604311793271852,0.0,0.12538124214746516,0.05620538441093276,24.0,0.12538124214746516,46.92307692307692,45.0,0.05620538441093276,97.5,0.12859614579227197,0.0,0.0012859614579227242,0.0,0.12538124214746516,0.12859614579227197,0.0
2009-01-18 04:00:00,0.10743279316101738,16.999999999999996,6.4,0.11308715069580777,44.769230769230774,45.0,0.0,-7.818546455528036,44.769230769230774,44.769230769230774,16.999999999999996,0.0035106814381638666,44.769230769230774,45.0,0.011308715069580777,1.6730769230769234,0.048,1.505769230769231,0.11308715069580777,0.2323948430035001,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 05:00:00,8.146891992580612,19.999999999999996,7.8,8.575675781663803,42.61538461538461,58.852154714743676,0.6631616927342556,70.0,42.61538461538461,42.61538461538461,86.23677009935906,0.0,42.61538461538461,58.852154714743676,0.8575675781663803,1.8440261799038489,0.048,1.659623561913464,8.575675781663803,8.712078399654189,0.0,24.0,0.0,42.61538461538461,58.852154714743676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 06:00:00,6.032560355090357,20.0,9.2,6.35006353167406,40.46153846153846,45.25825607930983,0.27370963498595086,65.25825607930983,40.46153846153846,40.46153846153846,70.05497369708121,0.0,40.46153846153846,45.25825607930983,0.635006353167406,1.3715938362254485,0.048,1.2344344526029036,6.35006353167406,6.439222915296605,0.0,24.0,0.0,40.46153846153846,45.25825607930983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 07:00:00,6.983337357998998,20.0,9.4,7.350881429472629,40.15384615384615,49.45973567053527,0.31684833747726854,69.45973567053527,40.15384615384615,40.15384615384615,78.76562518722437,0.0,40.15384615384615,49.45973567053527,0.7350881429472629,1.4884074547314423,0.048,1.339566709258298,7.350881429472629,7.451722174945774,0.0,24.0,0.0,40.15384615384615,49.45973567053527,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 08:00:00,6.930612622593598,20.0,9.6,7.295381707993261,39.84615384615385,49.23036305980335,0.3144561081031578,69.23036305980335,39.84615384615385,39.84615384615385,78.61457227345286,0.0,39.84615384615385,49.23036305980335,0.7295381707993261,1.4722955071787158,0.048,1.3250659564608442,7.295381707993261,7.394611258711133,0.0,24.0,0.0,39.84615384615385,49.23036305980335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 09:00:00,6.905065980551739,19.999999999999993,9.8,7.2684905058439355,39.53846153846153,49.11908075169653,0.31329700456223886,69.11908075169652,39.53846153846153,39.53846153846153,78.69969996493151,0.0,39.53846153846153,49.11908075169653,0.7268490505843935,1.4597262687047423,0.048,1.313753641834268,7.2684905058439355,7.36646313271441,0.0,24.0,0.0,39.53846153846153,49.11908075169653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 10:00:00,6.666092743741572,20.0,10.5,7.016939730254286,38.46153846153846,48.07343991691489,0.302454298717857,68.07343991691491,38.46153846153846,38.46153846153846,77.68534137229133,0.0,38.46153846153846,48.07343991691489,0.7016939730254286,1.3960493513536008,0.048,1.2564444162182407,7.016939730254286,7.108544665389646,0.0,24.0,0.0,38.46153846153846,48.07343991691489,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 11:00:00,6.380302998154577,20.000000000000004,11.3,6.716108419110081,37.230769230769226,46.81150881462342,0.28948743185819314,66.81150881462342,37.230769230769226,37.230769230769226,76.39224839847762,0.0,37.230769230769226,46.81150881462342,0.6716108419110081,1.3212683413617792,0.048,1.1891415072256013,6.716108419110081,6.800235253246258,0.0,24.0,0.0,37.230769230769226,46.81150881462342,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 12:00:00,6.111727614354823,20.0,12.0,6.433397488794551,36.15384615384615,45.61364739394689,0.27730161589631686,65.61364739394689,36.15384615384615,36.15384615384615,75.07344863404762,0.0,36.15384615384615,45.61364739394689,0.6433397488794551,1.2530248064337912,0.048,1.127722325790412,6.433397488794551,6.51069996943793,0.0,24.0,0.0,36.15384615384615,45.61364739394689,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 13:00:00,5.835845253325854,19.999999999999996,12.5,6.142995003500898,35.38461538461539,45.0,0.2825729893505935,63.74094675508829,35.38461538461539,35.38461538461539,73.3563313704729,0.0,35.38461538461539,45.0,0.6142995003500898,1.211538461538462,0.048,1.0903846153846157,6.142995003500898,6.216148849654744,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
