timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-18 14:00:00,5.5894172480057565,20.0,12.9,5.883597103163954,34.76923076923077,45.0,0.30745330423716727,61.497030275310465,34.76923076923077,34.76923076923077,71.72779950607969,0.0,34.76923076923077,45.0,0.5883597103163953,1.1930769230769234,0.048,1.073769230769231,5.883597103163954,5.954904795471646,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 15:00:00,5.3876733552391,19.999999999999996,13.4,5.6712351107779995,34.0,45.0,0.3338801705716293,59.64296539918229,34.0,34.0,70.64296539918229,0.0,34.0,45.0,0.5671235110777999,1.1700000000000002,0.048,1.0530000000000002,5.6712351107779995,5.740235110777999,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 16:00:00,5.353784435018197,20.0,12.7,5.635562563177049,35.07692307692308,45.0,0.3390269906062988,59.32996110503619,35.07692307692308,35.07692307692308,69.25303802811311,0.0,35.07692307692308,45.0,0.5635562563177049,1.2023076923076923,0.048,1.0820769230769232,5.635562563177049,5.707793332407818,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 17:00:00,5.4995925192390445,19.999999999999993,11.9,5.789044757093731,36.30769230769231,45.0,0.3184079540891947,60.6734646888966,36.30769230769231,36.30769230769231,69.3657723812043,0.0,36.30769230769231,45.0,0.5789044757093731,1.2392307692307696,0.048,1.1153076923076926,5.789044757093731,5.8649678340168085,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 18:00:00,5.47594514491057,19.999999999999996,11.2,5.76415278411639,37.38461538461539,45.0,0.32149670926036206,60.456137137821685,37.38461538461539,37.38461538461539,68.0715217532063,0.0,37.38461538461539,45.0,0.576415278411639,1.271538461538462,0.048,1.1443846153846158,5.76415278411639,5.843306630270236,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 19:00:00,5.538463695271944,20.000000000000004,10.3,5.829961784496783,38.76923076923077,45.0,0.31352183411503065,61.03023642277566,38.76923076923077,38.76923076923077,67.26100565354488,0.0,38.76923076923077,45.0,0.5829961784496783,1.313076923076923,0.048,1.1817692307692307,5.829961784496783,5.913269476804476,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 20:00:00,5.671479031989891,20.0,9.3,5.969977928410412,40.30769230769231,45.0,0.29840586969042504,62.246754235245746,40.30769230769231,40.30769230769231,66.93906192755344,0.0,40.30769230769231,45.0,0.5969977928410412,1.3592307692307692,0.048,1.2233076923076924,5.969977928410412,6.0579010053334885,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 21:00:00,4.753235937461027,20.0,8.4,5.003406249958976,41.69230769230769,45.0,0.49556485140544665,53.70376750435781,41.69230769230769,41.69230769230769,57.01145981205012,0.0,41.69230769230769,45.0,0.5003406249958976,1.4007692307692308,0.048,1.2606923076923078,5.003406249958976,5.095483173035899,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 22:00:00,4.800420083521663,20.0,8.2,5.053073772128067,42.0,45.0,0.47599745449460773,54.15151549296803,42.0,42.0,57.15151549296803,0.0,42.0,45.0,0.5053073772128067,1.41,0.048,1.269,5.053073772128067,5.146073772128067,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 23:00:00,0.0,18.140865794162252,8.0,0.0,42.30769230769231,45.0,0.0,-8.718268411675496,42.30769230769231,42.30769230769231,18.140865794162252,0.0,42.30769230769231,45.0,0.0,1.530778821581034,0.048,1.3777009394229307,0.0,0.10507788215810332,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 00:00:00,0.0,17.583125585929977,7.8,0.0,42.61538461538461,45.0,0.0,-9.833748828140045,42.61538461538461,42.61538461538461,17.583125585929977,0.0,42.61538461538461,45.0,0.0,1.5734740033057397,0.048,1.4161266029751658,0.0,0.10934740033057389,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 01:00:00,0.0,17.361552486658805,7.3,0.0,43.38461538461539,45.0,0.0,-10.27689502668239,43.38461538461539,43.38461538461539,17.361552486658805,0.0,43.38461538461539,45.0,0.0,1.6098453123389334,0.048,1.44886078110504,0.0,0.11298453123389329,0.0,24.0,0.0,43.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 02:00:00,0.0,17.223022678223053,6.7,0.0,44.30769230769231,45.0,0.0,-10.553954643553894,44.30769230769231,44.30769230769231,17.223022678223053,0.0,44.30769230769231,45.0,0.0,1.6458494085373858,0.048,1.4812644676836473,0.0,0.1165849408537385,0.0,24.0,0.0,44.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 03:00:00,0.0,17.104261559042154,6.2,0.0,45.07692307692308,45.0,0.0,-10.791476881915692,45.07692307692308,45.07692307692308,17.104261559042154,0.0,45.07692307692308,45.0,0.0,1.6760519987651632,0.048,1.5084467988886467,0.0,0.11960519987651641,1.340403102064351,24.0,0.11960519987651641,45.07692307692308,45.0,1.340403102064351,97.5,0.12267199987335016,0.0,0.0012267199987334998,0.0,0.11960519987651641,0.12267199987335016,0.0
2009-01-19 04:00:00,0.03308045680728165,16.999999999999996,5.6,0.03482153348134911,46.0,45.0,0.0,-9.714376614376555,46.0,46.0,16.999999999999996,0.001035122873999676,46.0,45.0,0.0034821533481349106,1.7100000000000002,0.048,1.5390000000000001,0.03482153348134911,0.15782153348134909,0.1360530461046113,24.0,0.15782153348134909,46.0,45.0,0.1360530461046113,97.5,0.16186823946805035,0.0,0.0016186823946805042,0.0,0.15782153348134909,0.16186823946805035,0.0
2009-01-19 05:00:00,9.533129145698435,20.000000000000004,5.0,10.03487278494572,46.92307692307692,70.26814440715862,0.0,70.0,46.92307692307692,46.92307692307692,93.3450674840817,0.0,46.92307692307692,70.26814440715862,1.003487278494572,2.315736639907066,0.048,2.0841629759163594,10.03487278494572,10.218446448936426,0.0,24.0,0.0,46.92307692307692,70.26814440715862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 06:00:00,7.6958560136811,20.0,4.4,8.100901067032737,47.84615384615385,55.04347970399793,0.46692247022732647,70.0,47.84615384615385,47.84615384615385,77.19732585784408,0.0,47.84615384615385,55.04347970399793,0.8100901067032737,1.8866890065045536,0.048,1.6980201058540982,8.100901067032737,8.241569967683192,0.0,24.0,0.0,47.84615384615385,55.04347970399793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 07:00:00,7.6776968272952075,20.0,4.9,8.081786133994955,47.07692307692308,54.88907680059495,0.4610609768924592,70.0,47.07692307692308,47.07692307692308,77.81215372367187,0.0,47.07692307692308,54.88907680059495,0.8081786133994955,1.858979996325541,0.048,1.6730819966929869,8.081786133994955,8.219684133627508,0.0,24.0,0.0,47.07692307692308,54.88907680059495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 08:00:00,7.667870232085968,20.0,5.5,8.071442349564176,46.15384615384615,54.80548864721797,0.4579377246802244,70.0,46.15384615384615,46.15384615384615,78.65164249337181,0.0,46.15384615384615,54.80548864721797,0.8071442349564176,1.8287800440319237,0.048,1.6459020396287314,8.071442349564176,8.206320353967367,0.0,24.0,0.0,46.15384615384615,54.80548864721797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 09:00:00,7.77358436423496,20.0,6.0,8.182720383405222,45.38461538461539,55.70343703717364,0.49341015140358124,70.0,45.38461538461539,45.38461538461539,80.31882165255826,0.0,45.38461538461539,55.70343703717364,0.8182720383405222,1.832641572653671,0.048,1.6493774153883038,8.182720383405222,8.317984540670588,0.0,24.0,0.0,45.38461538461539,55.70343703717364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 10:00:00,7.6014004901228125,20.0,7.1,8.001474200129277,43.69230769230769,54.23942459976888,0.4376631189631053,70.0,43.69230769230769,43.69230769230769,80.54711690746119,0.0,43.69230769230769,54.23942459976888,0.8001474200129277,1.737951968762297,0.048,1.5641567718860674,8.001474200129277,8.127269397005508,0.0,24.0,0.0,43.69230769230769,54.23942459976888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 11:00:00,7.409931278003009,19.999999999999993,8.1,7.799927661055799,42.15384615384615,52.60241599220946,0.3864947895561065,70.0,42.15384615384615,42.15384615384615,80.44856983836331,0.0,42.15384615384615,52.60241599220946,0.7799927661055799,1.6426878643816685,0.048,1.4784190779435016,7.799927661055799,7.916196447493967,0.0,24.0,0.0,42.15384615384615,52.60241599220946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 12:00:00,7.213413420482164,20.0,9.2,7.593066758402277,40.46153846153846,50.912057475068494,0.34292576043591655,70.0,40.46153846153846,40.46153846153846,80.45051901353003,0.0,40.46153846153846,50.912057475068494,0.7593066758402277,1.5412078780982088,0.048,1.387087090288388,7.593066758402277,7.699187546212098,0.0,24.0,0.0,40.46153846153846,50.912057475068494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 13:00:00,7.004295226594461,20.0,9.8,7.372942343783643,39.53846153846153,49.55079924205147,0.31779923895619133,69.55079924205148,39.53846153846153,39.53846153846153,79.56313694564142,0.0,39.53846153846153,49.55079924205147,0.7372942343783644,1.47267782341539,0.048,1.325410041073851,7.372942343783643,7.472210126125183,0.0,24.0,0.0,39.53846153846153,49.55079924205147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 14:00:00,6.813427041360185,20.000000000000004,10.4,7.172028464589669,38.61538461538461,48.71911235466054,0.30913915795645125,68.71911235466054,38.61538461538461,38.61538461538461,78.82284009393646,0.0,38.61538461538461,48.71911235466054,0.7172028464589669,1.4200349091013542,0.048,1.2780314181912187,7.172028464589669,7.266031955499804,0.0,24.0,0.0,38.61538461538461,48.71911235466054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 15:00:00,6.647463780219255,20.0,11.0,6.997330294967637,37.69230769230769,47.99156775045141,0.30160906443826,67.99156775045142,37.69230769230769,37.69230769230769,78.29082780859514,0.0,37.69230769230769,47.99156775045141,0.6997330294967636,1.370516263282773,0.048,1.2334646369544957,6.997330294967637,7.086381921295914,0.0,24.0,0.0,37.69230769230769,47.99156775045141,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 16:00:00,6.486154862370925,20.000000000000007,10.8,6.827531434074658,38.0,47.28039877464492,0.2942901480204594,67.28039877464492,38.0,38.0,76.56079754928984,0.0,38.0,47.28039877464492,0.6827531434074657,1.3584119632393472,0.048,1.2225707669154124,6.827531434074658,6.915372630398593,0.0,24.0,0.0,38.0,47.28039877464492,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 17:00:00,6.496401242142981,20.0,10.6,6.838317096992611,38.30769230769231,47.32569283079397,0.2947550472841643,67.32569283079397,38.30769230769231,38.30769230769231,76.34369335389563,0.0,38.30769230769231,47.32569283079397,0.6838317096992611,1.3690015541545884,0.048,1.2321013987391296,6.838317096992611,6.927217252408069,0.0,24.0,0.0,38.30769230769231,47.32569283079397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 18:00:00,6.446675987962169,20.0,10.4,6.785974724170704,38.61538461538461,47.105727974893966,0.2924989105245993,67.10572797489397,38.61538461538461,38.61538461538461,75.59607133440332,0.0,38.61538461538461,47.105727974893966,0.6785974724170705,1.3716333777083574,0.048,1.2344700399375217,6.785974724170704,6.87513806194154,0.0,24.0,0.0,38.61538461538461,47.105727974893966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 19:00:00,6.393920959350038,20.0,9.9,6.730443115105303,39.38461538461539,46.87193207835067,0.29010530668557327,66.87193207835068,39.38461538461539,39.38461538461539,74.35924877208596,0.0,39.38461538461539,46.87193207835067,0.6730443115105303,1.3876964238889815,0.048,1.2489267815000833,6.730443115105303,6.821212757494202,0.0,24.0,0.0,39.38461538461539,46.87193207835067,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 20:00:00,6.45088986093389,19.999999999999993,9.3,6.79041037993041,40.30769230769231,47.12438362780965,0.2926901025832073,67.12438362780965,40.30769230769231,40.30769230769231,73.94107494792699,0.0,40.30769230769231,47.12438362780965,0.679041037993041,1.422962278065059,0.048,1.2806660502585532,6.79041037993041,6.884706607736916,0.0,24.0,0.0,40.30769230769231,47.12438362780965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 21:00:00,6.506336066258106,20.0,8.8,6.84877480658748,41.07692307692308,47.36959391795237,0.29520581062877094,67.36959391795236,41.07692307692308,41.07692307692308,73.66226475898165,0.0,41.07692307692308,47.36959391795237,0.684877480658748,1.4533955098462636,0.048,1.3080559588616374,6.84877480658748,6.946114357572106,0.0,24.0,0.0,41.07692307692308,47.36959391795237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 22:00:00,6.558753575962505,20.0,8.3,6.90395113259211,41.84615384615385,47.60096674239088,0.29758410054276335,67.60096674239088,41.84615384615385,41.84615384615385,73.35577963862792,0.0,41.84615384615385,47.60096674239088,0.690395113259211,1.4834136176563415,0.048,1.3350722558907073,6.90395113259211,7.0042924943577445,0.0,24.0,0.0,41.84615384615385,47.60096674239088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 23:00:00,0.0,17.892379482245545,7.7,0.0,42.769230769230774,45.0,0.0,-9.21524103550891,42.769230769230774,42.769230769230774,17.892379482245545,0.0,42.769230769230774,45.0,0.0,1.5595341541421905,0.048,1.4035807387279715,0.0,0.10795341541421899,0.0,24.0,0.0,42.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 00:00:00,0.0,17.270250789365157,7.2,0.0,43.53846153846154,45.0,0.0,-10.459498421269686,43.53846153846154,43.53846153846154,17.270250789365157,0.0,43.53846153846154,45.0,0.0,1.619938798791937,0.048,1.4579449189127434,0.0,0.11399387987919352,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 01:00:00,0.0,17.04120593390634,7.4,0.0,43.230769230769226,45.0,0.0,-10.91758813218732,43.230769230769226,43.230769230769226,17.04120593390634,0.0,43.230769230769226,45.0,0.0,1.6244507208886965,0.048,1.462005648799827,0.0,0.11444507208886945,0.0,24.0,0.0,43.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 02:00:00,0.2198328315288337,17.0,7.6,0.23140298055666705,42.92307692307692,45.0,0.0,-5.481484482280209,42.92307692307692,42.92307692307692,17.0,0.007695279717683087,42.92307692307692,45.0,0.023140298055666704,1.6176923076923075,0.048,1.4559230769230769,0.23140298055666705,0.3451722113258977,0.0,24.0,0.0,42.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 03:00:00,0.40721924741744725,17.0,7.8,0.4286518393867866,42.61538461538461,45.0,0.0,-2.1330789874130645,42.61538461538461,42.61538461538461,17.0,0.014425996458600565,42.61538461538461,45.0,0.04286518393867866,1.6084615384615384,0.048,1.4476153846153847,0.4286518393867866,0.54149799323294,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 04:00:00,0.5699563276229662,17.000000000000007,7.5,0.5999540290768065,43.07692307692308,45.0,0.0,0.4839356274786084,43.07692307692308,43.07692307692308,17.000000000000007,0.01983369539720905,43.07692307692308,45.0,0.05999540290768065,1.622307692307692,0.048,1.4600769230769228,0.5999540290768065,0.7141847983075755,0.0,24.0,0.0,43.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 05:00:00,9.765372980545912,20.0,7.3,10.279339979522012,43.38461538461539,72.14192141637795,0.0,70.0,43.38461538461539,43.38461538461539,98.75730603176257,0.0,43.38461538461539,72.14192141637795,1.0279339979522013,2.2657961040298003,0.048,2.03921649362682,10.279339979522012,10.457919589924991,0.0,24.0,0.0,43.38461538461539,72.14192141637795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 06:00:00,7.829349794940704,20.0,7.0,8.241420836779689,43.84615384615385,56.17597864673672,0.5139367882615277,70.0,43.84615384615385,43.84615384615385,82.32982480058288,0.0,43.84615384615385,56.17597864673672,0.8241420836779689,1.8006639747867168,0.048,1.620597577308045,8.241420836779689,8.373487234258361,0.0,24.0,0.0,43.84615384615385,56.17597864673672,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 07:00:00,7.7533856416506115,20.0,7.4,8.161458570158539,43.230769230769226,55.532085580112934,0.48629954135043296,70.0,43.230769230769226,43.230769230769226,82.30131634934371,0.0,43.230769230769226,55.532085580112934,0.8161458570158538,1.7628856443264649,0.048,1.5865970798938185,8.161458570158539,8.289747134591185,0.0,24.0,0.0,43.230769230769226,55.532085580112934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 08:00:00,7.701885795263765,20.0,7.8,8.107248205540806,42.61538461538461,55.094730789148514,0.46889505817539123,70.0,42.61538461538461,42.61538461538461,82.4793461737639,0.0,42.61538461538461,55.094730789148514,0.8107248205540806,1.731303462135994,0.048,1.5581731159223946,8.107248205540806,8.232378551754405,0.0,24.0,0.0,42.61538461538461,55.094730789148514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 09:00:00,7.764448334742688,20.0,8.2,8.17310351025546,42.0,55.62594626624134,0.49017340679641846,70.0,42.0,42.0,83.62594626624134,0.0,42.0,55.62594626624134,0.8173103510255461,1.7287783879872403,0.048,1.5559005491885163,8.17310351025546,8.297981349054185,0.0,24.0,0.0,42.0,55.62594626624134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 10:00:00,7.639165315119668,20.0,9.0,8.041226647494387,40.769230769230774,54.561173727599126,0.4490038177246203,70.0,40.769230769230774,40.769230769230774,83.79194295836835,0.0,40.769230769230774,54.561173727599126,0.8041226647494387,1.6599121349048969,0.048,1.4939209214144071,8.041226647494387,8.159217860984876,0.0,24.0,0.0,40.769230769230774,54.561173727599126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 11:00:00,7.45870367449549,20.0,9.8,7.851267025784726,39.53846153846153,53.02032356831401,0.39861381753349523,70.0,39.53846153846153,39.53846153846153,83.48186202985248,0.0,39.53846153846153,53.02032356831401,0.7851267025784726,1.5767635532032664,0.048,1.4190871978829398,7.851267025784726,7.960943381105054,0.0,24.0,0.0,39.53846153846153,53.02032356831401,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 12:00:00,7.26759372568706,20.0,10.6,7.650098658617958,38.30769230769231,51.37914161777209,0.35416802498395705,70.0,38.30769230769231,38.30769230769231,83.07144931007979,0.0,38.30769230769231,51.37914161777209,0.7650098658617959,1.490605017763932,0.048,1.341544515987539,7.650098658617958,7.751159160394351,0.0,24.0,0.0,38.30769230769231,51.37914161777209,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 13:00:00,7.047600127943585,20.0,10.7,7.418526450466931,38.15384615384615,49.738763545142135,0.31976407114081584,69.73876354514215,38.15384615384615,38.15384615384615,81.32368093643814,0.0,38.15384615384615,49.738763545142135,0.7418526450466931,1.4367782909696485,0.048,1.2931004618726838,7.418526450466931,7.514204279563896,0.0,24.0,0.0,38.15384615384615,49.738763545142135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 14:00:00,6.827781254910758,20.0,10.9,7.187138163063956,37.84615384615385,48.78184452894173,0.30979043806310136,68.78184452894175,37.84615384615385,37.84615384615385,79.71753521172963,0.0,37.84615384615385,48.78184452894173,0.7187138163063956,1.3988399512528678,0.048,1.258955956127581,7.187138163063956,7.2790221581892425,0.0,24.0,0.0,37.84615384615385,48.78184452894173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 15:00:00,6.660289324887684,20.0,11.0,7.0108308683028255,37.69230769230769,48.0479402229294,0.30219098570270825,68.04794022292938,37.69230769230769,37.69230769230769,78.40357275355109,0.0,37.69230769230769,48.0479402229294,0.7010830868302825,1.3722074374571127,0.048,1.2349866937114014,7.0108308683028255,7.100051612048538,0.0,24.0,0.0,37.69230769230769,48.0479402229294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 16:00:00,6.5469821643940875,20.000000000000007,10.5,6.8915601730464076,38.46153846153846,47.54904456659172,0.29705000745889687,67.54904456659172,38.46153846153846,38.46153846153846,76.63655067164498,0.0,38.46153846153846,47.54904456659172,0.6891560173046407,1.380317490843905,0.048,1.2422857417595146,6.8915601730464076,6.981591922130798,0.0,24.0,0.0,38.46153846153846,47.54904456659172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 17:00:00,6.735719583392238,20.0,9.9,7.090231140412882,39.38461538461539,48.378976071461736,0.30561341122469343,68.37897607146172,39.38461538461539,39.38461538461539,77.37333675830807,0.0,39.38461538461539,48.378976071461736,0.7090231140412883,1.4329077436823137,0.048,1.2896169693140822,7.090231140412882,7.1855219147811145,0.0,24.0,0.0,39.38461538461539,48.378976071461736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 18:00:00,6.648705310769831,20.000000000000004,9.4,6.998637169231401,40.15384615384615,47.99702578066879,0.3016653952254914,67.99702578066879,40.15384615384615,40.15384615384615,75.84020540749142,0.0,40.15384615384615,47.99702578066879,0.6998637169231401,1.4445261580354483,0.048,1.3000735422319034,6.998637169231401,7.095089785034945,0.0,24.0,0.0,40.15384615384615,47.99702578066879,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 19:00:00,6.581704890361151,20.0,9.0,6.928110410906475,40.769230769230774,47.70214024087407,0.2986254487459686,67.70214024087409,40.769230769230774,40.769230769230774,74.63504971251739,0.0,40.769230769230774,47.70214024087407,0.6928110410906475,1.4541411303031455,0.048,1.308727017272831,6.928110410906475,7.02552452393679,0.0,24.0,0.0,40.769230769230774,47.70214024087407,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 20:00:00,6.635593936965888,20.0,8.6,6.9848357231219875,41.38461538461539,47.939373531537015,0.3010705053069825,67.939373531537,41.38461538461539,41.38461538461539,74.49413167845863,0.0,41.38461538461539,47.939373531537015,0.6984835723121987,1.479719667484572,0.048,1.331747700736115,6.9848357231219875,7.084807689870445,0.0,24.0,0.0,41.38461538461539,47.939373531537015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 21:00:00,6.693401256839892,19.999999999999993,8.2,7.045685533515676,42.0,48.1933623626942,0.3036933419618826,68.1933623626942,42.0,42.0,74.3867247253884,0.0,42.0,48.1933623626942,0.7045685533515675,1.5058008708808266,0.048,1.3552207837927441,7.045685533515676,7.148265620603759,0.0,24.0,0.0,42.0,48.1933623626942,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 22:00:00,6.71281115444236,20.0,8.1,7.066117004676168,42.15384615384615,48.2785302272719,0.3045740088222489,68.27853022727189,42.15384615384615,42.15384615384615,74.40321430069764,0.0,42.15384615384615,48.2785302272719,0.7066117004676168,1.5129712914335414,0.048,1.3616741622901873,7.066117004676168,7.169414133819522,0.0,24.0,0.0,42.15384615384615,48.2785302272719,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 23:00:00,0.0,17.84818459067558,8.1,0.0,42.15384615384615,45.0,0.0,-9.303630818648841,42.15384615384615,42.15384615384615,17.84818459067558,0.0,42.15384615384615,45.0,0.0,1.54372430917485,0.048,1.389351878257365,0.0,0.10637243091748494,0.0,24.0,0.0,42.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 00:00:00,0.0,17.221948583496243,8.0,0.0,42.30769230769231,45.0,0.0,-10.556102833007515,42.30769230769231,42.30769230769231,17.221948583496243,0.0,42.30769230769231,45.0,0.0,1.5859138542209945,0.048,1.4273224687988952,0.0,0.11059138542209923,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 01:00:00,0.013415662187662134,17.0,8.0,0.014121749671223299,42.30769230769231,45.0,0.0,-10.357894270453883,42.30769230769231,42.30769230769231,17.0,0.00048103643676213943,42.30769230769231,45.0,0.00141217496712233,1.5992307692307692,0.048,1.4393076923076924,0.014121749671223299,0.12604482659430016,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 02:00:00,0.33170671520361833,16.999999999999996,8.0,0.3491649633722298,42.30769230769231,45.0,0.0,-3.4272372200248356,42.30769230769231,42.30769230769231,16.999999999999996,0.011893786091182757,42.30769230769231,45.0,0.03491649633722298,1.5992307692307695,0.048,1.4393076923076924,0.3491649633722298,0.4610880402953068,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 03:00:00,0.4884173909410976,17.0,8.0,0.5141235694116817,42.30769230769231,45.0,0.0,-0.8020360509398969,42.30769230769231,42.30769230769231,17.0,0.017512856100911495,42.30769230769231,45.0,0.05141235694116817,1.5992307692307692,0.048,1.4393076923076924,0.5141235694116817,0.6260466463347587,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 04:00:00,0.6403872257330336,17.0,7.9,0.6740918165610881,42.46153846153846,45.0,0.0,1.5607235584069201,42.46153846153846,42.46153846153846,17.0,0.022823194122549604,42.46153846153846,45.0,0.0674091816561088,1.6038461538461535,0.048,1.4434615384615381,0.6740918165610881,0.7864764319457032,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 05:00:00,9.780170964910845,20.0,7.9,10.29491680516931,42.46153846153846,72.26096294756616,0.0,70.0,42.46153846153846,42.46153846153846,99.7994244860277,0.0,42.46153846153846,72.26096294756616,1.029491680516931,2.241675042273138,0.048,2.0175075380458245,10.29491680516931,10.471084309396623,0.0,24.0,0.0,42.46153846153846,72.26096294756616,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 06:00:00,7.810924167957618,20.000000000000004,7.8,8.222025439955386,42.61538461538461,56.01993090819198,0.5070041441806714,70.0,42.61538461538461,42.61538461538461,83.40454629280737,0.0,42.61538461538461,56.01993090819198,0.8222025439955386,1.7590594657072978,0.048,1.583153519136568,8.222025439955386,8.349931386526116,0.0,24.0,0.0,42.61538461538461,56.01993090819198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 07:00:00,7.763324187067949,20.0,7.8,8.17192019691363,42.61538461538461,55.616409919157945,0.4897774999738011,70.0,42.61538461538461,42.61538461538461,83.00102530377333,0.0,42.61538461538461,55.616409919157945,0.817192019691363,1.7469538360362766,0.048,1.572258452432649,8.17192019691363,8.298615580517257,0.0,24.0,0.0,42.61538461538461,55.616409919157945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 08:00:00,7.748190458129273,20.0,7.8,8.15598995592555,42.61538461538461,55.48799672691,0.484497260079287,70.0,42.61538461538461,42.61538461538461,82.87261211152538,0.0,42.61538461538461,55.48799672691,0.815598995592555,1.7431014402688383,0.048,1.5687912962419546,8.15598995592555,8.282300099952433,0.0,24.0,0.0,42.61538461538461,55.48799672691,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 09:00:00,7.8545460102574625,20.0,7.8,8.267943168692065,42.61538461538461,56.389229807210754,0.5236689117097694,70.0,42.61538461538461,42.61538461538461,83.77384519182614,0.0,42.61538461538461,56.389229807210754,0.8267943168692066,1.7701384326778609,0.048,1.593124589410075,8.267943168692065,8.396957011959852,0.0,24.0,0.0,42.61538461538461,56.389229807210754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 10:00:00,7.813010815488428,19.999999999999996,7.8,8.22422191104045,42.61538461538461,56.037607113032664,0.5077816197002033,70.0,42.61538461538461,42.61538461538461,83.42222249764805,0.0,42.61538461538461,56.037607113032664,0.822422191104045,1.7595897518525185,0.048,1.5836307766672666,8.22422191104045,8.352180886225701,0.0,24.0,0.0,42.61538461538461,56.037607113032664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 11:00:00,7.71372599325027,20.0,7.8,8.11971157184239,42.61538461538461,55.19534149873121,0.4728073500943403,70.0,42.61538461538461,42.61538461538461,82.5799568833466,0.0,42.61538461538461,55.19534149873121,0.811971157184239,1.7343217834234748,0.048,1.5608896050811274,8.11971157184239,8.245143750184736,0.0,24.0,0.0,42.61538461538461,55.19534149873121,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 12:00:00,7.61950254983534,20.0,7.8,8.020528999826674,42.61538461538461,54.39369662592877,0.4430420819108996,70.0,42.61538461538461,42.61538461538461,81.77831201054416,0.0,42.61538461538461,54.39369662592877,0.8020528999826674,1.7102724372394014,0.048,1.5392451935154612,8.020528999826674,8.143556243550615,0.0,24.0,0.0,42.61538461538461,54.39369662592877,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 13:00:00,7.494893930513518,20.0,7.8,7.889362032119493,42.61538461538461,53.33001318455105,0.4079891748514911,70.0,42.61538461538461,42.61538461538461,80.71462856916644,0.0,42.61538461538461,53.33001318455105,0.7889362032119493,1.6783619339980698,0.048,1.5105257405982626,7.889362032119493,8.009198225519299,0.0,24.0,0.0,42.61538461538461,53.33001318455105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 14:00:00,7.399539799343078,20.0,7.8,7.788989262466398,42.61538461538461,52.51329441240334,0.3839857589117309,70.0,42.61538461538461,42.61538461538461,79.89790979701873,0.0,42.61538461538461,52.51329441240334,0.7788989262466398,1.6538603708336386,0.048,1.4884743337502746,7.788989262466398,7.9063752995497625,0.0,24.0,0.0,42.61538461538461,52.51329441240334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 15:00:00,7.339046143488373,20.0,7.8,7.725311729987761,42.61538461538461,51.99390085950692,0.36986086988669054,70.0,42.61538461538461,42.61538461538461,79.37851624412231,0.0,42.61538461538461,51.99390085950692,0.7725311729987762,1.6382785642467461,0.048,1.4744507078220714,7.725311729987761,7.841139586412436,0.0,24.0,0.0,42.61538461538461,51.99390085950692,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 16:00:00,7.177371047132807,20.000000000000004,8.3,7.555127418034534,41.84615384615385,50.60089065961756,0.33573917046067736,70.0,41.84615384615385,41.84615384615385,78.75473681346372,0.0,41.84615384615385,50.60089065961756,0.7555127418034534,1.5734113351731418,0.048,1.4160702016558275,7.555127418034534,7.664468551551847,0.0,24.0,0.0,41.84615384615385,50.60089065961756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 17:00:00,7.139544127555997,19.999999999999993,8.7,7.5153096079536805,41.230769230769226,50.2739291288667,0.3284341428962026,70.0,41.230769230769226,41.230769230769226,79.04315989809747,0.0,41.230769230769226,50.2739291288667,0.7515309607953681,1.545140950789078,0.048,1.3906268557101702,7.5153096079536805,7.621823703032588,0.0,24.0,0.0,41.230769230769226,50.2739291288667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 18:00:00,7.061677511328702,20.0,9.2,7.4333447487670545,40.46153846153846,49.799808764226796,0.3204027908951317,69.7998087642268,40.46153846153846,40.46153846153846,79.13807906691514,0.0,40.46153846153846,49.799808764226796,0.7433344748767055,1.507840416772958,0.048,1.3570563750956623,7.4333447487670545,7.536128790444351,0.0,24.0,0.0,40.46153846153846,49.799808764226796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 19:00:00,6.980427309346498,20.0,9.1,7.3478182203647355,40.61538461538461,49.44708629950662,0.3167163026019283,69.44708629950662,40.61538461538461,40.61538461538461,78.27878798362863,0.0,40.61538461538461,49.44708629950662,0.7347818220364736,1.501874127446737,0.048,1.3516867147020633,7.3478182203647355,7.450005633109409,0.0,24.0,0.0,40.61538461538461,49.44708629950662,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 20:00:00,6.988640715210586,19.999999999999996,8.9,7.356463910747985,40.92307692307692,49.48278512395784,0.3170889616701718,69.48278512395784,40.92307692307692,40.92307692307692,78.04249332483876,0.0,40.92307692307692,49.48278512395784,0.7356463910747986,1.512175861411043,0.048,1.3609582752699387,7.356463910747985,7.45968149688909,0.0,24.0,0.0,40.92307692307692,49.48278512395784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 21:00:00,6.989125082193433,20.0,8.8,7.35697377072993,41.07692307692308,49.48489007874768,0.31711093839353127,69.4848900787477,41.07692307692308,41.07692307692308,77.8928570805723,0.0,41.07692307692308,49.48489007874768,0.735697377072993,1.516854394670123,0.048,1.3651689552031108,7.35697377072993,7.460659210196941,0.0,24.0,0.0,41.07692307692308,49.48489007874768,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 22:00:00,6.9468186817295,20.0,9.0,7.3124407176099995,40.769230769230774,49.300908295661756,0.31519141024181013,69.30090829566177,40.769230769230774,40.769230769230774,77.83258582209275,0.0,40.769230769230774,49.300908295661756,0.7312440717609999,1.502104171946776,0.048,1.3518937547520984,7.3124407176099995,7.414651134804676,0.0,24.0,0.0,40.769230769230774,49.300908295661756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 23:00:00,0.0,17.751161424061692,9.2,0.0,40.46153846153846,45.0,0.0,-9.497677151876616,40.46153846153846,40.46153846153846,17.751161424061692,0.0,40.46153846153846,45.0,0.0,1.498776468402452,0.048,1.3488988215622069,0.0,0.10187764684024514,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 00:00:00,0.0,17.114271700877573,9.4,0.0,40.15384615384615,45.0,0.0,-10.771456598244853,40.15384615384615,40.15384615384615,17.114271700877573,0.0,40.15384615384615,45.0,0.0,1.5277590825627303,0.048,1.3749831743064573,0.0,0.10477590825627292,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 01:00:00,0.2725537074667897,17.0,9.3,0.286898639438726,40.30769230769231,45.0,0.0,-4.489155861611344,40.30769230769231,40.30769230769231,17.0,0.010611364267393418,40.30769230769231,45.0,0.0286898639438726,1.5392307692307692,0.048,1.3853076923076924,0.286898639438726,0.39282171636180285,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 02:00:00,0.4812951490877861,17.0,9.3,0.5066264727239853,40.30769230769231,45.0,0.0,-0.9166217016295661,40.30769230769231,40.30769230769231,17.0,0.018738318383440908,40.30769230769231,45.0,0.05066264727239853,1.5392307692307692,0.048,1.3853076923076924,0.5066264727239853,0.6125495496470623,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 03:00:00,0.6079760657911356,17.0,9.2,0.6399748060959323,40.46153846153846,45.0,0.0,1.0687905933925705,40.46153846153846,40.46153846153846,17.0,0.02351518507418632,40.46153846153846,45.0,0.06399748060959323,1.5438461538461536,0.048,1.3894615384615383,0.6399748060959323,0.7463594214805473,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 04:00:00,0.727182996143235,17.0,9.2,0.7654557854139316,40.46153846153846,45.0,0.0,2.8508685471074813,40.46153846153846,40.46153846153846,17.0,0.02812584853132027,40.46153846153846,45.0,0.07654557854139316,1.5438461538461536,0.048,1.3894615384615383,0.7654557854139316,0.871840400798547,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 05:00:00,9.74179490716825,20.0,9.2,10.254520954913948,40.46153846153846,71.95216291400595,0.0,70.0,40.46153846153846,40.46153846153846,101.4906244524675,0.0,40.46153846153846,71.95216291400595,1.0254520954913948,2.172411041266332,0.048,1.9551699371396987,10.254520954913948,10.42376205904058,0.0,24.0,0.0,40.46153846153846,71.95216291400595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 06:00:00,7.732711081710624,20.0,9.2,8.139695875484868,40.46153846153846,55.35659074249739,0.4791902677587884,70.0,40.46153846153846,40.46153846153846,84.89505228095894,0.0,40.46153846153846,55.35659074249739,0.8139695875484868,1.6745438761210754,0.048,1.5070894885089678,8.139695875484868,8.259150263096977,0.0,24.0,0.0,40.46153846153846,55.35659074249739,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 07:00:00,7.655786859496157,20.0,9.2,8.058723009995955,40.46153846153846,54.70266972854287,0.45414297039658924,70.0,40.46153846153846,40.46153846153846,84.24113126700442,0.0,40.46153846153846,54.70266972854287,0.8058723009995955,1.6549262457024396,0.048,1.4894336211321957,8.058723009995955,8.176215634566198,0.0,24.0,0.0,40.46153846153846,54.70266972854287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 08:00:00,7.612795440891132,20.0,9.2,8.01346888514856,40.46153846153846,54.33654619307272,0.4410370099198323,70.0,40.46153846153846,40.46153846153846,83.87500773153425,0.0,40.46153846153846,54.33654619307272,0.801346888514856,1.6439425396383356,0.048,1.479548285674502,8.01346888514856,8.129863139112393,0.0,24.0,0.0,40.46153846153846,54.33654619307272,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 09:00:00,7.692062689793368,19.999999999999993,9.2,8.096908094519335,40.46153846153846,55.0112329974106,0.46568828401459633,70.0,40.46153846153846,40.46153846153846,84.54969453587213,0.0,40.46153846153846,55.0112329974106,0.8096908094519335,1.6641831437684724,0.048,1.4977648293916253,8.096908094519335,8.215326408896182,0.0,24.0,0.0,40.46153846153846,55.0112329974106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 10:00:00,7.554168389285671,20.0,9.5,7.9517561992480745,40.0,53.83649632750341,0.4241012579713971,70.0,40.0,40.0,83.83649632750341,0.0,40.0,53.83649632750341,0.7951756199248075,1.6150948898251025,0.048,1.4535854008425924,7.9517561992480745,8.065265688230586,0.0,24.0,0.0,40.0,53.83649632750341,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 11:00:00,7.369735028312683,20.0,9.7,7.757615819276508,39.69230769230769,52.2575160608133,0.37692579388128455,70.0,39.69230769230769,39.69230769230769,82.56520836850561,0.0,39.69230769230769,52.2575160608133,0.7757615819276509,1.55849471259363,0.048,1.402645241334267,7.757615819276508,7.86546529053587,0.0,24.0,0.0,39.69230769230769,52.2575160608133,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 12:00:00,7.173828046942337,19.999999999999996,10.0,7.551397944149828,39.230769230769226,50.570283219632074,0.3350448124133179,70.0,39.230769230769226,39.230769230769226,81.33951398886285,0.0,39.230769230769226,50.570283219632074,0.7551397944149828,1.494031573512039,0.048,1.3446284161608353,7.551397944149828,7.652801101501032,0.0,24.0,0.0,39.230769230769226,50.570283219632074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 13:00:00,6.906177977992,20.000000000000004,10.8,7.269661029465263,38.0,49.123926637482,0.3133474581666062,69.123926637482,38.0,38.0,80.247853274964,0.0,38.0,49.123926637482,0.7269661029465263,1.4137177991244598,0.048,1.272346019212014,7.269661029465263,7.363032809377708,0.0,24.0,0.0,38.0,49.123926637482,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 14:00:00,6.692000862953917,20.0,11.6,7.044211434688334,36.76923076923077,48.18721543122871,0.30362980321932476,68.18721543122871,36.76923076923077,36.76923076923077,79.60520009322664,0.0,36.76923076923077,48.18721543122871,0.7044211434688334,1.3486933860137844,0.048,1.213824047412406,7.044211434688334,7.131080773289711,0.0,24.0,0.0,36.76923076923077,48.18721543122871,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 15:00:00,6.537206721236943,20.0,12.4,6.881270232880993,35.53846153846154,47.505909974385304,0.29660647555521524,67.5059099743853,35.53846153846154,35.53846153846154,79.47335841030906,0.0,35.53846153846154,47.505909974385304,0.6881270232880994,1.2913311453854055,0.048,1.162198030846865,6.881270232880993,6.962403347419535,0.0,24.0,0.0,35.53846153846154,47.505909974385304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 16:00:00,6.424934045202656,20.0,11.9,6.763088468634375,36.30769230769231,47.00942730380781,0.2915124339928608,67.00942730380783,36.30769230769231,36.30769230769231,77.71116229992333,0.0,36.30769230769231,47.00942730380781,0.6763088468634375,1.2995135883450035,0.048,1.1695622295105033,6.763088468634375,6.845039827468875,0.0,24.0,0.0,36.30769230769231,47.00942730380781,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 17:00:00,6.425511513996714,20.0,11.3,6.763696330522857,37.230769230769226,47.011986033183504,0.29153863493632987,67.01198603318352,37.230769230769226,37.230769230769226,76.7932028355978,0.0,37.230769230769226,47.011986033183504,0.6763696330522857,1.327282657918582,0.048,1.1945543921267237,6.763696330522857,6.848424596314715,0.0,24.0,0.0,37.230769230769226,47.011986033183504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 18:00:00,6.434564736545689,20.0,10.8,6.773226038469146,38.0,47.0520933823514,0.29194939820987725,67.05209338235139,38.0,38.0,76.10418676470279,0.0,38.0,47.0520933823514,0.6773226038469147,1.351562801470542,0.048,1.2164065213234878,6.773226038469146,6.8603823186162005,0.0,24.0,0.0,38.0,47.0520933823514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 19:00:00,6.378844821710982,20.0,10.4,6.714573496537875,38.61538461538461,46.80503708307755,0.28942127140249485,66.80503708307754,38.61538461538461,38.61538461538461,74.99468955077047,0.0,38.61538461538461,46.80503708307755,0.6714573496537876,1.362612650953865,0.048,1.2263513858584785,6.714573496537875,6.802834761633262,0.0,24.0,0.0,38.61538461538461,46.80503708307755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 20:00:00,6.4095449876399275,20.0,10.0,6.746889460673608,39.230769230769226,46.941219747485874,0.2908142008911038,66.94121974748587,39.230769230769226,39.230769230769226,74.65167026420252,0.0,39.230769230769226,46.941219747485874,0.6746889460673609,1.385159669347653,0.048,1.2466437024128878,6.746889460673608,6.837405427608374,0.0,24.0,0.0,39.230769230769226,46.941219747485874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 21:00:00,6.446844398661844,19.999999999999996,9.6,6.786151998591414,39.84615384615385,47.106473616498306,0.29250655166342304,67.1064736164983,39.84615384615385,39.84615384615385,74.36679338684277,0.0,39.84615384615385,47.106473616498306,0.6786151998591414,1.4085788238795647,0.048,1.2677209414916082,6.786151998591414,6.87900988097937,0.0,24.0,0.0,39.84615384615385,47.106473616498306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 22:00:00,6.446756765630385,20.000000000000004,9.5,6.786059753295142,40.0,47.10608562013094,0.29250257557306647,67.10608562013094,40.0,40.0,74.21217124026188,0.0,40.0,47.10608562013094,0.6786059753295142,1.413182568603928,0.048,1.2718643117435353,6.786059753295142,6.879378010155534,0.0,24.0,0.0,40.0,47.10608562013094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 23:00:00,0.0,17.91503665236897,9.5,0.0,40.0,45.0,0.0,-9.169926695262063,40.0,40.0,17.91503665236897,0.0,40.0,45.0,0.0,1.4750978008578617,0.048,1.3275880207720754,0.0,0.09950978008578626,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 00:00:00,0.0,17.314318712914538,9.4,0.0,40.15384615384615,45.0,0.0,-10.371362574170924,40.15384615384615,40.15384615384615,17.314318712914538,0.0,40.15384615384615,45.0,0.0,1.5157562618405125,0.048,1.3641806356564612,0.0,0.10357562618405125,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 01:00:00,0.0,17.098325613957403,9.1,0.0,40.61538461538461,45.0,0.0,-10.803348772085194,40.61538461538461,40.61538461538461,17.098325613957403,0.0,40.61538461538461,45.0,0.0,1.5425620016240942,0.048,1.3883058014616847,0.0,0.10625620016240944,0.0,24.0,0.0,40.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 02:00:00,0.04866107488984569,17.0,8.9,0.05122218409457441,40.92307692307692,45.0,0.0,-9.270005642388,40.92307692307692,40.92307692307692,17.0,0.0018457933064349357,40.92307692307692,45.0,0.005122218409457441,1.5576923076923077,0.048,1.401923076923077,0.05122218409457441,0.15899141486380497,0.0,24.0,0.0,40.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 03:00:00,0.2777584065084161,17.0,8.6,0.29237727000885905,41.38461538461539,45.0,0.0,-4.393725420195679,41.38461538461539,41.38461538461539,17.0,0.010336409523863721,41.38461538461539,45.0,0.029237727000885904,1.5715384615384616,0.048,1.4143846153846156,0.29237727000885905,0.40153111616270487,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 04:00:00,0.4273368513332191,17.0,8.6,0.4498282645612832,41.38461538461539,45.0,0.0,-1.7980025611974213,41.38461538461539,41.38461538461539,17.0,0.015902772324857723,41.38461538461539,45.0,0.04498282645612832,1.5715384615384616,0.048,1.4143846153846156,0.4498282645612832,0.5589821107151292,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 05:00:00,9.507865982345812,20.0,8.6,10.008279981416646,41.38461538461539,70.06368608177172,0.0,70.0,41.38461538461539,41.38461538461539,98.67907069715633,0.0,41.38461538461539,70.06368608177172,1.0008279981416646,2.143449043991613,0.048,1.9291041395924517,10.008279981416646,10.174624885815806,0.0,24.0,0.0,41.38461538461539,70.06368608177172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 06:00:00,7.52667619902417,20.0,8.6,7.922817051604389,41.38461538461539,53.60169797123254,0.41650743398170714,70.0,41.38461538461539,41.38461538461539,82.21708258661715,0.0,41.38461538461539,53.60169797123254,0.7922817051604389,1.649589400675438,0.048,1.4846304606078942,7.922817051604389,8.039775991671933,0.0,24.0,0.0,41.38461538461539,53.60169797123254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 07:00:00,7.476056756219107,20.000000000000007,8.6,7.86953342759906,41.38461538461539,53.16886165919129,0.4030672437992515,70.0,41.38461538461539,41.38461538461539,81.7842462745759,0.0,41.38461538461539,53.16886165919129,0.786953342759906,1.6366043113142,0.048,1.4729438801827799,7.86953342759906,7.98519385873048,0.0,24.0,0.0,41.38461538461539,53.16886165919129,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 08:00:00,7.45787731702713,20.0,8.6,7.850397175818031,41.38461538461539,53.013248164613145,0.3984036405452555,70.0,41.38461538461539,41.38461538461539,81.62863277999776,0.0,41.38461538461539,53.013248164613145,0.7850397175818031,1.631935906476856,0.048,1.4687423158291706,7.850397175818031,7.965590766465717,0.0,24.0,0.0,41.38461538461539,53.013248164613145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 09:00:00,7.561258103328188,20.0,8.6,7.959219056134935,41.38461538461539,53.89701436145309,0.4260946318937729,70.0,41.38461538461539,41.38461538461539,82.5123989768377,0.0,41.38461538461539,53.89701436145309,0.7959219056134935,1.6584488923820542,0.048,1.4926040031438488,7.959219056134935,8.07706394537314,0.0,24.0,0.0,41.38461538461539,53.89701436145309,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 10:00:00,7.4619560077941545,20.0,9.1,7.854690534520163,40.61538461538461,53.04816880503216,0.39944268354689166,70.0,40.61538461538461,40.61538461538461,82.43278418964755,0.0,40.61538461538461,53.04816880503216,0.7854690534520163,1.6099066026125033,0.048,1.448915942351253,7.854690534520163,7.967681194781413,0.0,24.0,0.0,40.61538461538461,53.04816880503216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 11:00:00,7.306068141275882,20.0,9.5,7.690598043448297,40.0,51.710338584788474,0.3624903572031335,70.0,40.0,40.0,81.71033858478847,0.0,40.0,51.710338584788474,0.7690598043448297,1.5513101575436543,0.048,1.3961791417892888,7.690598043448297,7.797729059202662,0.0,24.0,0.0,40.0,51.710338584788474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 12:00:00,7.136546549480201,20.0,10.0,7.512154262610737,39.230769230769226,50.248002130976886,0.32786531757028087,70.0,39.230769230769226,39.230769230769226,81.01723290020766,0.0,39.230769230769226,50.248002130976886,0.7512154262610737,1.4843631408523834,0.048,1.3359268267671451,7.512154262610737,7.612590576695976,0.0,24.0,0.0,39.230769230769226,50.248002130976886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 13:00:00,6.923700118950999,20.0,10.3,7.288105388369472,38.76923076923077,49.20026124215384,0.314142473636615,69.20026124215386,38.76923076923077,38.76923076923077,79.63129171507694,0.0,38.76923076923077,49.20026124215384,0.7288105388369472,1.4390847603415382,0.048,1.2951762843073842,7.288105388369472,7.3840138644036255,0.0,24.0,0.0,38.76923076923077,49.20026124215384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 14:00:00,6.734043739507883,20.000000000000004,10.5,7.088467094218824,38.46153846153846,48.371630728802,0.3055373747508114,68.371630728802,38.46153846153846,38.46153846153846,78.28172299606555,0.0,38.46153846153846,48.371630728802,0.7088467094218824,1.404995075710214,0.048,1.2644955681391927,7.088467094218824,7.180966601789846,0.0,24.0,0.0,38.46153846153846,48.371630728802,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 15:00:00,6.573114663187657,20.000000000000004,10.8,6.919068066513323,38.0,47.66428253183574,0.298235692522126,67.66428253183574,38.0,38.0,77.32856506367148,0.0,38.0,47.66428253183574,0.6919068066513323,1.3699284759550718,0.048,1.2329356283595647,6.919068066513323,7.00806091410883,0.0,24.0,0.0,38.0,47.66428253183574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 16:00:00,6.403247169511427,20.000000000000004,10.9,6.740260178433081,37.84615384615385,46.91329559197935,0.29052845596694316,66.91329559197935,37.84615384615385,37.84615384615385,75.98043733780486,0.0,37.84615384615385,46.91329559197935,0.6740260178433081,1.342783483143996,0.048,1.2085051348295963,6.740260178433081,6.826538526747481,0.0,24.0,0.0,37.84615384615385,46.91329559197935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
