timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-23 17:00:00,6.446090128311101,19.999999999999996,11.1,6.785358029801159,37.53846153846154,47.10313403502796,0.29247232887073965,67.10313403502796,37.53846153846154,37.53846153846154,76.66780653159438,0.0,37.53846153846154,47.10313403502796,0.678535802980116,1.339247867204685,0.048,1.2053230804842165,6.785358029801159,6.871282816521628,0.0,24.0,0.0,37.53846153846154,47.10313403502796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 18:00:00,6.342440478250839,20.0,11.2,6.676253135000883,37.38461538461539,46.64335509694108,0.2877695316810724,66.6433550969411,37.38461538461539,37.38461538461539,75.90209480926679,0.0,37.38461538461539,46.64335509694108,0.6676253135000884,1.3208391144466938,0.048,1.1887552030020243,6.676253135000883,6.760337046445553,0.0,24.0,0.0,37.38461538461539,46.64335509694108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 19:00:00,6.2978098076548825,19.999999999999993,10.3,6.629273481741982,38.76923076923077,46.44484509619555,0.28574454662680937,66.44484509619556,38.76923076923077,38.76923076923077,74.12045942316036,0.0,38.76923076923077,46.44484509619555,0.6629273481741982,1.3564222759627895,0.048,1.2207800483665106,6.629273481741982,6.716915709338261,0.0,24.0,0.0,38.76923076923077,46.44484509619555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 20:00:00,6.381698975624292,20.0,9.5,6.717577869078202,40.0,46.817704172640234,0.28955077021888803,66.81770417264023,40.0,40.0,73.63540834528047,0.0,40.0,46.817704172640234,0.6717577869078202,1.404531125179207,0.048,1.2640780126612863,6.717577869078202,6.810030981596123,0.0,24.0,0.0,40.0,46.817704172640234,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 21:00:00,6.4875049830790825,20.0,8.6,6.828952613767456,41.38461538461539,47.28636791858737,0.2943514057658386,67.28636791858737,41.38461538461539,41.38461538461539,73.18812045255936,0.0,41.38461538461539,47.28636791858737,0.6828952613767456,1.4601294990960827,0.048,1.3141165491864744,6.828952613767456,6.926965563677063,0.0,24.0,0.0,41.38461538461539,47.28636791858737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 22:00:00,6.554032227693151,20.0,8.1,6.89898129230858,42.15384615384615,47.58014407012392,0.2973698832891632,67.58014407012391,42.15384615384615,42.15384615384615,73.00644198640168,0.0,42.15384615384615,47.58014407012392,0.689898129230858,1.4920197067191021,0.048,1.3428177360471918,6.89898129230858,7.0001832629804905,0.0,24.0,0.0,42.15384615384615,47.58014407012392,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 23:00:00,0.0,17.898484710609544,7.7,0.0,42.769230769230774,45.0,0.0,-9.203030578780911,42.769230769230774,42.769230769230774,17.898484710609544,0.0,42.769230769230774,45.0,0.0,1.5591678404403506,0.048,1.4032510563963154,0.0,0.10791678404403515,0.0,24.0,0.0,42.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 00:00:00,0.0,17.274764894632966,7.2,0.0,43.53846153846154,45.0,0.0,-10.450470210734068,43.53846153846154,43.53846153846154,17.274764894632966,0.0,43.53846153846154,45.0,0.0,1.6196679524758684,0.048,1.4577011572282816,0.0,0.11396679524758668,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 01:00:00,0.0,17.025359174313174,6.0,0.0,45.38461538461539,45.0,0.0,-10.949281651373653,45.38461538461539,45.38461538461539,17.025359174313174,0.0,45.38461538461539,45.0,0.0,1.6900169110796712,0.048,1.5210152199717042,0.0,0.12100169110796699,0.2712106869661314,24.0,0.12100169110796699,45.38461538461539,45.0,0.2712106869661314,97.5,0.12410429857227384,0.0,0.0012410429857227401,0.0,0.12100169110796699,0.12410429857227384,0.0
2009-01-24 02:00:00,0.39821063510664484,17.0,4.8,0.41916908958594196,47.230769230769226,45.0,0.0,-2.284357206444099,47.230769230769226,47.230769230769226,17.0,0.011953141538600612,47.230769230769226,45.0,0.04191690895859419,1.7469230769230766,0.048,1.5722307692307689,0.41916908958594196,0.5458613972782496,0.2109452486509292,24.0,0.5458613972782496,47.230769230769226,45.0,0.21094524865092917,97.5,0.5598578433623073,0.0,0.005598578433623081,0.0,0.5458613972782496,0.5598578433623073,0.0
2009-01-24 03:00:00,0.6779117012506655,17.0,3.6,0.7135912644743847,49.07692307692308,45.0,0.0,2.1231500959090255,49.07692307692308,49.07692307692308,17.0,0.019177802113137767,49.07692307692308,45.0,0.07135912644743847,1.8023076923076924,0.048,1.6220769230769232,0.7135912644743847,0.8458220337051539,0.1788498119415581,24.0,0.8458220337051539,49.07692307692308,45.0,0.1788498119415581,97.5,0.8675097781591322,0.0,0.008675097781591345,0.0,0.8458220337051539,0.8675097781591322,0.0
2009-01-24 04:00:00,0.910146703066234,17.0,3.7,0.9580491611223516,48.92307692307692,45.0,0.0,5.460845927100252,48.92307692307692,48.92307692307692,17.0,0.02587170563895009,48.92307692307692,45.0,0.09580491611223516,1.7976923076923077,0.048,1.617923076923077,0.9580491611223516,1.0898183918915825,0.23948003878618299,24.0,1.0898183918915825,48.92307692307692,45.0,0.23948003878618299,97.5,1.117762453222136,0.0,0.011177624532221398,0.0,1.0898183918915825,1.117762453222136,0.0
2009-01-24 05:00:00,8.977334844129091,20.000000000000004,3.7,9.449826151714833,48.92307692307692,65.74040169121739,1.9124812398694955,70.0,48.92307692307692,48.92307692307692,86.81732476814047,0.0,48.92307692307692,65.74040169121739,0.9449826151714833,2.239904358428829,0.048,2.015913922585946,9.449826151714833,9.625816587557715,0.0,24.0,0.0,48.92307692307692,65.74040169121739,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 06:00:00,6.957098672667351,20.0,3.8,7.323261760702475,48.769230769230774,49.345637573603895,0.31565783451303797,69.34563757360388,48.769230769230774,48.769230769230774,69.922044377977,0.0,48.769230769230774,49.345637573603895,0.7323261760702475,1.74344605028504,0.048,1.5691014452565362,7.323261760702475,7.449606365730978,0.0,24.0,0.0,48.769230769230774,49.345637573603895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 07:00:00,8.361398971630562,20.0,4.6,8.801472601716382,47.53846153846154,60.64633774548216,0.8111770742123188,70.0,47.53846153846154,47.53846153846154,83.10787620702061,0.0,47.53846153846154,60.64633774548216,0.8801472601716382,2.045543978518311,0.048,1.84098958066648,8.801472601716382,8.958026999568213,0.0,24.0,0.0,47.53846153846154,60.64633774548216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 08:00:00,8.306092178822057,20.000000000000007,5.4,8.74325492507585,46.30769230769231,60.184766575564055,0.7679174200532893,70.0,46.30769230769231,46.30769230769231,83.87707426787175,0.0,46.30769230769231,60.184766575564055,0.874325492507585,1.9947737664976903,0.048,1.7952963898479215,8.74325492507585,8.894732301725618,0.0,24.0,0.0,46.30769230769231,60.184766575564055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 09:00:00,8.261276282168996,20.0,6.2,8.696080297019996,45.07692307692308,59.81022841938179,0.7357005882218288,70.0,45.07692307692308,45.07692307692308,84.7333053424587,0.0,45.07692307692308,59.81022841938179,0.8696080297019997,1.9466145448891459,0.048,1.7519530904002312,8.696080297019996,8.84274175150891,0.0,24.0,0.0,45.07692307692308,59.81022841938179,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 10:00:00,7.927682073955936,20.0,7.7,8.344928498900986,42.769230769230774,57.007333972773466,0.553689586362635,70.0,42.769230769230774,42.769230769230774,84.23810320354269,0.0,42.769230769230774,57.007333972773466,0.8344928498900985,1.7932969422601273,0.048,1.6139672480341145,8.344928498900986,8.476258193126998,0.0,24.0,0.0,42.769230769230774,57.007333972773466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 11:00:00,7.560600028173995,20.0,9.3,7.958526345446311,40.30769230769231,53.89139756163125,0.4259089886853883,70.0,40.30769230769231,40.30769230769231,83.58370525393894,0.0,40.30769230769231,53.89139756163125,0.7958526345446311,1.6259726960797067,0.048,1.4633754264717362,7.958526345446311,8.073123615054282,0.0,24.0,0.0,40.30769230769231,53.89139756163125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 12:00:00,7.18949447185343,20.0,10.8,7.5678889177404525,38.0,50.70559671952381,0.33813132625187325,70.0,38.0,38.0,82.70559671952381,0.0,38.0,50.70559671952381,0.7567888917740453,1.4611679015857144,0.048,1.315051111427143,7.5678889177404525,7.666005707899023,0.0,24.0,0.0,38.0,50.70559671952381,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 13:00:00,6.881535992768588,20.0,11.3,7.243722097651145,37.230769230769226,49.016498997137774,0.3122294007608252,69.01649899713777,37.230769230769226,37.230769230769226,80.80222876350632,0.0,37.230769230769226,49.016498997137774,0.7243722097651145,1.3874180468372102,0.048,1.2486762421534892,7.243722097651145,7.334463902334867,0.0,24.0,0.0,37.230769230769226,49.016498997137774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 14:00:00,6.5863702516980664,20.0,11.9,6.933021317576912,36.30769230769231,47.722696023714676,0.2988371257576258,67.72269602371466,36.30769230769231,36.30769230769231,79.13769973973703,0.0,36.30769230769231,47.722696023714676,0.6933021317576913,1.3209116499422093,0.048,1.1888204849479884,6.933021317576912,7.017112482571133,0.0,24.0,0.0,36.30769230769231,47.722696023714676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 15:00:00,6.357279899017238,20.0,12.4,6.691873577912881,35.53846153846154,46.70928694968363,0.28844282663417575,66.70928694968364,35.53846153846154,35.53846153846154,77.88011236090574,0.0,35.53846153846154,46.70928694968363,0.6691873577912881,1.267432454644355,0.048,1.1406892091799194,6.691873577912881,6.770616823377317,0.0,24.0,0.0,35.53846153846154,46.70928694968363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 16:00:00,6.246811654403816,20.0,12.2,6.575591215161912,35.84615384615385,46.217615647564486,0.28343065582594446,66.21761564756449,35.84615384615385,35.84615384615385,76.58907744897513,0.0,35.84615384615385,46.217615647564486,0.6575591215161911,1.2619130848115496,0.048,1.1357217763303948,6.575591215161912,6.653782523643066,0.0,24.0,0.0,35.84615384615385,46.217615647564486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 17:00:00,6.259438771862466,20.000000000000004,12.0,6.588882917749964,36.15384615384615,46.27391729347998,0.2840035740409467,66.27391729347998,36.15384615384615,36.15384615384615,76.3939884331138,0.0,36.15384615384615,46.27391729347998,0.6588882917749964,1.2728329034197836,0.048,1.1455496130778053,6.588882917749964,6.668166208091942,0.0,24.0,0.0,36.15384615384615,46.27391729347998,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 18:00:00,6.186616391428938,20.0,11.8,6.512227780451513,36.46153846153846,45.94885546160015,0.28069947329532385,65.94885546160015,36.46153846153846,36.46153846153846,75.43617246166184,0.0,36.46153846153846,45.94885546160015,0.6512227780451514,1.272311817694158,0.048,1.145080635924742,6.512227780451513,6.591458962220929,0.0,24.0,0.0,36.46153846153846,45.94885546160015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 19:00:00,6.216268718995022,20.0,10.8,6.5434407568368655,38.0,46.08132241284771,0.2820448602084858,66.0813224128477,38.0,38.0,74.16264482569541,0.0,38.0,46.08132241284771,0.6543440756836866,1.3224396723854313,0.048,1.190195705146888,6.5434407568368655,6.627684724075408,0.0,24.0,0.0,38.0,46.08132241284771,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 20:00:00,6.314041515869593,20.0,9.8,6.646359490389045,39.53846153846153,46.517078554177814,0.28648101251676905,66.51707855417783,39.53846153846153,39.53846153846153,73.49569556989411,0.0,39.53846153846153,46.517078554177814,0.6646359490389045,1.3816662027791804,0.048,1.2434995825012622,6.646359490389045,6.736526110666964,0.0,24.0,0.0,39.53846153846153,46.517078554177814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 21:00:00,5.377839548163231,20.0,8.8,5.660883734908664,41.07692307692308,45.0,0.33534977940922256,59.552185463974936,41.07692307692308,41.07692307692308,63.475262387051856,0.0,41.07692307692308,45.0,0.5660883734908664,1.3823076923076925,0.048,1.244076923076923,5.660883734908664,5.751114504139434,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 22:00:00,5.410645533750513,19.999999999999996,8.1,5.69541635131633,42.15384615384615,45.0,0.33052040388504267,59.85488225373501,42.15384615384615,42.15384615384615,62.70103609988886,0.0,42.15384615384615,45.0,0.5695416351316329,1.414615384615385,0.048,1.2731538461538465,5.69541635131633,5.7888778897778685,0.0,24.0,0.0,42.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 23:00:00,0.0,17.910129230208177,7.5,0.0,43.07692307692308,45.0,0.0,-9.179741539583645,43.07692307692308,43.07692307692308,17.910129230208177,0.0,43.07692307692308,45.0,0.0,1.567699938495202,0.048,1.4109299446456816,0.0,0.10876999384952035,0.0,24.0,0.0,43.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 00:00:00,0.0,17.284957365540343,6.8,0.0,44.15384615384615,45.0,0.0,-10.430085268919314,44.15384615384615,44.15384615384615,17.284957365540343,0.0,44.15384615384615,45.0,0.0,1.6375179426829642,0.048,1.4737661484146678,0.0,0.1157517942682964,0.0,24.0,0.0,44.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 01:00:00,0.0,17.04508879696603,6.7,0.0,44.30769230769231,45.0,0.0,-10.909822406067939,44.30769230769231,44.30769230769231,17.04508879696603,0.0,44.30769230769231,45.0,0.0,1.6565254414128074,0.048,1.4908728972715266,0.0,0.11765254414128079,0.0,24.0,0.0,44.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 02:00:00,0.296505335673251,17.0,6.5,0.31211087965605366,44.61538461538461,45.0,0.0,-4.053339364560976,44.61538461538461,44.61538461538461,17.0,0.009743159724158817,44.61538461538461,45.0,0.031211087965605365,1.6684615384615384,0.048,1.5016153846153848,0.31211087965605366,0.43095703350220727,0.0,24.0,0.0,44.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 03:00:00,0.5255983139540256,17.0,6.4,0.5532613831095006,44.769230769230774,45.0,0.0,-0.20995260307741148,44.769230769230774,44.769230769230774,17.0,0.01717546561377282,44.769230769230774,45.0,0.055326138310950054,1.6730769230769234,0.048,1.505769230769231,0.5532613831095006,0.6725690754171929,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 04:00:00,0.7124633028646575,17.0,6.4,0.7499613714364816,44.769230769230774,45.0,0.0,2.634691108595355,44.769230769230774,44.769230769230774,17.0,0.023281826890520246,44.769230769230774,45.0,0.07499613714364815,1.6730769230769234,0.048,1.505769230769231,0.7499613714364816,0.8692690637441738,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 05:00:00,8.734501553549823,20.0,6.4,9.194212161631393,44.769230769230774,63.74200690560281,1.2665474134223376,70.0,44.769230769230774,44.769230769230774,88.97277613637203,0.0,44.769230769230774,63.74200690560281,0.9194212161631393,2.0553371302450074,0.048,1.8498034172205067,9.194212161631393,9.351745874655894,0.0,24.0,0.0,44.769230769230774,63.74200690560281,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 06:00:00,6.674813503676442,20.0,6.4,7.02611947755415,44.769230769230774,48.11174851138664,0.3028499774807823,68.11174851138664,44.769230769230774,44.769230769230774,71.4542662535425,0.0,44.769230769230774,48.11174851138664,0.7026119477554149,1.5864293784185222,0.048,1.42778644057667,7.02611947755415,7.136762415396003,0.0,24.0,0.0,44.769230769230774,48.11174851138664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 07:00:00,7.964783732853312,20.0,6.0,8.383982876687696,45.38461538461539,57.320392457330684,0.5700153905472437,70.0,45.38461538461539,45.38461538461539,81.9357770727153,0.0,45.38461538461539,57.320392457330684,0.8383982876687697,1.881150235258382,0.048,1.6930352117325438,8.383982876687696,8.524097900213533,0.0,24.0,0.0,45.38461538461539,57.320392457330684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 08:00:00,8.024344383742587,20.0,5.6,8.446678298676408,46.0,57.822254128728915,0.597944751021222,70.0,46.0,46.0,81.82225412872891,0.0,46.0,57.822254128728915,0.8446678298676409,1.9146676238618674,0.048,1.7232008614756809,8.446678298676408,8.590145061062595,0.0,24.0,0.0,46.0,57.822254128728915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 09:00:00,8.119388503850434,20.0,5.2,8.546724740895193,46.61538461538461,58.62132601090701,0.6475153575018135,70.0,46.61538461538461,46.61538461538461,82.0059413955224,0.0,46.61538461538461,58.62132601090701,0.8546724740895193,1.9571013187887487,0.048,1.7613911869098737,8.546724740895193,8.694434872774067,0.0,24.0,0.0,46.61538461538461,58.62132601090701,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 10:00:00,7.814576857576173,20.0,7.0,8.225870376395973,43.84615384615385,56.05087250024884,0.5083663882192705,70.0,43.84615384615385,43.84615384615385,82.20471865409499,0.0,43.84615384615385,56.05087250024884,0.8225870376395973,1.796910790392081,0.048,1.6172197113528728,8.225870376395973,8.357561455435182,0.0,24.0,0.0,43.84615384615385,56.05087250024884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 11:00:00,7.458829155838736,20.0,8.8,7.851399111409196,41.07692307692308,53.021397943655145,0.3986457475929925,70.0,41.07692307692308,41.07692307692308,81.94447486673207,0.0,41.07692307692308,53.021397943655145,0.7851399111409196,1.622949630617347,0.048,1.4606546675556122,7.851399111409196,7.96569407447093,0.0,24.0,0.0,41.07692307692308,53.021397943655145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 12:00:00,7.085277461524293,19.999999999999996,10.6,7.458186801604519,38.30769230769231,49.902084724662814,0.32147356903467755,69.90208472466281,38.30769230769231,38.30769230769231,81.49647714163332,0.0,38.30769230769231,49.902084724662814,0.7458186801604519,1.446293310970654,0.048,1.3016639798735887,7.458186801604519,7.554816132701585,0.0,24.0,0.0,38.30769230769231,49.902084724662814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 13:00:00,6.797102987345132,20.000000000000004,11.1,7.15484524983698,37.53846153846154,48.64773431537213,0.30839850214814574,68.64773431537213,37.53846153846154,37.53846153846154,79.75700709228272,0.0,37.53846153846154,48.64773431537213,0.7154845249836981,1.3855858756150103,0.048,1.2470272880535094,7.15484524983698,7.245403837398481,0.0,24.0,0.0,37.53846153846154,48.64773431537213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 14:00:00,6.535609505437775,20.000000000000004,11.7,6.879588953092395,36.61538461538461,47.49886077202551,0.29653400659881013,67.49886077202551,36.61538461538461,36.61538461538461,78.3823369286664,0.0,36.61538461538461,47.49886077202551,0.6879588953092395,1.3234273616223033,0.048,1.191084625460073,6.879588953092395,6.9639316892546255,0.0,24.0,0.0,36.61538461538461,47.49886077202551,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 15:00:00,6.336459487174874,20.0,12.2,6.66995735492092,35.84615384615385,46.61677136776086,0.2874981618500397,66.61677136776086,35.84615384615385,35.84615384615385,77.38738888936788,0.0,35.84615384615385,46.61677136776086,0.666995735492092,1.2738877564174411,0.048,1.1464989807756971,6.66995735492092,6.749346130562664,0.0,24.0,0.0,35.84615384615385,46.61677136776086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 16:00:00,6.220806477883959,19.999999999999996,12.1,6.548217345141009,36.0,46.10158123349852,0.2822507476353883,66.10158123349852,36.0,36.0,76.20316246699704,0.0,36.0,46.10158123349852,0.654821734514101,1.2630474370049558,0.048,1.1367426933044602,6.548217345141009,6.626522088841505,0.0,24.0,0.0,36.0,46.10158123349852,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 17:00:00,6.211044022249892,20.0,11.9,6.537941076052518,36.30769230769231,46.05799253138794,0.28180780500226355,66.05799253138795,36.30769230769231,36.30769230769231,75.80829275508358,0.0,36.30769230769231,46.05799253138794,0.6537941076052518,1.2709705451724074,0.048,1.1438734906551666,6.537941076052518,6.617038130569759,0.0,24.0,0.0,36.30769230769231,46.05799253138794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 18:00:00,6.1430850145059175,20.0,11.8,6.466405278427281,36.46153846153846,45.75412028475098,0.2787243654494518,65.75412028475098,36.46153846153846,36.46153846153846,75.04670210796351,0.0,36.46153846153846,45.75412028475098,0.6466405278427281,1.2664697623886834,0.048,1.139822786149815,6.466405278427281,6.54505225466615,0.0,24.0,0.0,36.46153846153846,45.75412028475098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 19:00:00,6.200188151113931,20.0,10.8,6.526513843277822,38.0,46.0095032326105,0.2813152518654232,66.00950323261051,38.0,38.0,74.01900646522101,0.0,38.0,46.0095032326105,0.6526513843277822,1.3202850969783149,0.048,1.1882565872804833,6.526513843277822,6.610542352975655,0.0,24.0,0.0,38.0,46.0095032326105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 20:00:00,6.295641172500313,20.0,9.8,6.626990707895067,39.53846153846153,46.43519110348167,0.2856461512023734,66.43519110348169,39.53846153846153,39.53846153846153,73.33192066850182,0.0,39.53846153846153,46.43519110348167,0.6626990707895067,1.3792095792582961,0.048,1.2412886213324665,6.626990707895067,6.716911665820898,0.0,24.0,0.0,39.53846153846153,46.43519110348167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 21:00:00,5.3600492397641535,20.0,8.8,5.642157094488582,41.07692307692308,45.0,0.3380578545912951,59.387858361143316,41.07692307692308,41.07692307692308,63.310935284220236,0.0,41.07692307692308,45.0,0.5642157094488582,1.3823076923076925,0.048,1.244076923076923,5.642157094488582,5.732387863719351,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 22:00:00,5.398574180837837,20.0,7.9,5.6827096640398285,42.46153846153846,45.0,0.33227325794202395,59.74355075023347,42.46153846153846,42.46153846153846,62.28201228869501,0.0,42.46153846153846,45.0,0.5682709664039829,1.4238461538461535,0.048,1.2814615384615382,5.6827096640398285,5.777094279424444,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 23:00:00,0.0,17.908710000301358,6.9,0.0,44.0,45.0,0.0,-9.182579999397284,44.0,44.0,17.908710000301358,0.0,44.0,45.0,0.0,1.5954773999819185,0.048,1.4359296599837268,0.0,0.11154773999819168,0.0,24.0,0.0,44.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 00:00:00,0.0,17.276734735574482,6.0,0.0,45.38461538461539,45.0,0.0,-10.446530528851035,45.38461538461539,45.38461538461539,17.276734735574482,0.0,45.38461538461539,45.0,0.0,1.6749343774039926,0.048,1.5074409396635935,0.0,0.11949343774039911,0.26783011907330684,24.0,0.11949343774039911,45.38461538461539,45.0,0.26783011907330684,97.5,0.12255737204143498,0.0,0.0012255737204143469,0.0,0.11949343774039911,0.12255737204143499,0.0
2009-01-26 01:00:00,0.0,17.027176900265864,5.7,0.0,45.84615384615385,45.0,0.0,-10.945646199468271,45.84615384615385,45.84615384615385,17.027176900265864,0.0,45.84615384615385,45.0,0.0,1.7037540013686632,0.048,1.533378601231797,0.0,0.12237540013686621,0.12467713180088243,24.0,0.12237540013686621,45.84615384615385,45.0,0.12467713180088243,97.5,0.12551323090960637,0.0,0.0012551323090960631,0.0,0.12237540013686621,0.12551323090960637,0.0
2009-01-26 02:00:00,0.32300865603498097,17.000000000000004,5.5,0.3400091116157694,46.15384615384615,45.0,0.0,-3.5804536814800727,46.15384615384615,46.15384615384615,17.000000000000004,0.010053949711138665,46.15384615384615,45.0,0.03400091116157694,1.7146153846153844,0.048,1.543153846153846,0.3400091116157694,0.4634706500773078,0.3462711753451152,24.0,0.4634706500773078,46.15384615384615,45.0,0.3462711753451152,97.5,0.4753545128998029,0.0,0.0047535451289980385,0.0,0.4634706500773078,0.4753545128998029,0.0
2009-01-26 03:00:00,0.5609108987399359,17.0,5.2,0.5904325249894062,46.61538461538461,45.0,0.0,0.3434814217854196,46.61538461538461,46.61538461538461,17.0,0.01718679539825858,46.61538461538461,45.0,0.05904325249894062,1.7284615384615383,0.048,1.5556153846153844,0.5904325249894062,0.7152786788355598,0.38171686473162114,24.0,0.7152786788355598,46.61538461538461,45.0,0.38171686473162114,97.5,0.7336191577800614,0.0,0.007336191577800611,0.0,0.7152786788355598,0.7336191577800614,0.0
2009-01-26 04:00:00,0.7493963003713316,17.000000000000004,5.7,0.7888382109171912,45.84615384615385,45.0,0.0,3.1751996427347464,45.84615384615385,45.84615384615385,17.000000000000004,0.023574475268789627,45.84615384615385,45.0,0.07888382109171913,1.705384615384615,0.048,1.5348461538461535,0.7888382109171912,0.9113766724556527,0.9285185534422788,24.0,0.9113766724556527,45.84615384615385,45.0,0.9285185534422788,97.5,0.9347453050827207,0.0,0.009347453050827204,0.0,0.9113766724556527,0.9347453050827207,0.0
2009-01-26 05:00:00,10.05875650868553,20.000000000000007,6.1,10.588164745984768,45.230769230769226,74.49435714405729,0.0,70.0,45.230769230769226,45.230769230769226,99.26358791328806,0.0,45.230769230769226,74.49435714405729,1.0588164745984767,2.391753791244795,0.048,2.1525784121203158,10.588164745984768,10.779340125109247,0.0,24.0,0.0,45.230769230769226,74.49435714405729,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 06:00:00,8.05728870993105,20.0,6.6,8.481356536769526,44.46153846153846,58.099475598814934,0.6143858883317538,70.0,44.46153846153846,44.46153846153846,83.63793713727648,0.0,44.46153846153846,58.099475598814934,0.8481356536769526,1.8768304218106016,0.048,1.6891473796295415,8.481356536769526,8.621039578950585,0.0,24.0,0.0,44.46153846153846,58.099475598814934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 07:00:00,7.974938754859477,20.0,7.1,8.394672373536292,43.69230769230769,57.40602036761659,0.574622695934997,70.0,43.69230769230769,43.69230769230769,83.7137126753089,0.0,43.69230769230769,57.40602036761659,0.8394672373536292,1.8329498417977286,0.048,1.6496548576179557,8.394672373536292,8.529967357716064,0.0,24.0,0.0,43.69230769230769,57.40602036761659,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 08:00:00,7.924939917453396,20.0,7.5,8.342042018371997,43.07692307692308,56.98418264749897,0.5525135562614094,70.0,43.07692307692308,43.07692307692308,83.90725957057589,0.0,43.07692307692308,56.98418264749897,0.8342042018371997,1.8018331717326614,0.048,1.6216498545593954,8.342042018371997,8.474225335545263,0.0,24.0,0.0,43.07692307692308,56.98418264749897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 09:00:00,7.976513184425022,20.0,8.0,8.396329667815813,42.30769230769231,57.41929382263977,0.5753425228149216,70.0,42.30769230769231,42.30769230769231,85.11160151494747,0.0,42.30769230769231,57.41929382263977,0.8396329667815813,1.7918095839099624,0.048,1.6126286255189661,8.396329667815813,8.52751062620681,0.0,24.0,0.0,42.30769230769231,57.41929382263977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 10:00:00,7.847024768755438,20.0,8.7,8.260026072374146,41.230769230769226,56.32558943716492,0.5207326559808004,70.0,41.230769230769226,41.230769230769226,85.0948202063957,0.0,41.230769230769226,56.32558943716492,0.8260026072374146,1.7266907600380246,0.048,1.5540216840342223,8.260026072374146,8.384695148377949,0.0,24.0,0.0,41.230769230769226,56.32558943716492,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 11:00:00,7.6568846100328365,20.0,9.3,8.05987853687667,40.30769230769231,54.71201217001618,0.4544856543418142,70.0,40.30769230769231,40.30769230769231,84.40431986232387,0.0,40.30769230769231,54.71201217001618,0.805987853687667,1.6505911343312545,0.048,1.485532020898129,8.05987853687667,8.176937650309796,0.0,24.0,0.0,40.30769230769231,54.71201217001618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 12:00:00,7.450760264820912,20.000000000000004,10.0,7.842905541916749,39.230769230769226,52.95230334321403,0.3966005263519451,70.0,39.230769230769226,39.230769230769226,83.7215341124448,0.0,39.230769230769226,52.95230334321403,0.7842905541916749,1.5654921772194974,0.048,1.4089429594975476,7.842905541916749,7.951454759638699,0.0,24.0,0.0,39.230769230769226,52.95230334321403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 13:00:00,7.201981857829796,20.0,10.7,7.58103353455768,38.15384615384615,50.81340360465636,0.34062183839306237,70.0,38.15384615384615,38.15384615384615,82.65955745081021,0.0,38.15384615384615,50.81340360465636,0.758103353455768,1.4690174927550752,0.048,1.3221157434795676,7.58103353455768,7.679935283833187,0.0,24.0,0.0,38.15384615384615,50.81340360465636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 14:00:00,6.981788895546823,19.999999999999996,11.3,7.349251468996656,37.230769230769226,49.45300498054681,0.31677808056020074,69.45300498054681,37.230769230769226,37.230769230769226,81.67524073032439,0.0,37.230769230769226,49.45300498054681,0.7349251468996656,1.4005132263394813,0.048,1.2604619037055331,7.349251468996656,7.441302791630605,0.0,24.0,0.0,37.230769230769226,49.45300498054681,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 15:00:00,6.776648115902628,20.0,12.0,7.133313806213293,36.15384615384615,48.55823812430421,0.30747042268160746,68.55823812430421,36.15384615384615,36.15384615384615,80.96263009476226,0.0,36.15384615384615,48.55823812430421,0.7133313806213293,1.3413625283445112,0.048,1.2072262755100602,7.133313806213293,7.219450059047744,0.0,24.0,0.0,36.15384615384615,48.55823812430421,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 16:00:00,6.554640524178227,19.999999999999993,12.0,6.899621604398134,36.15384615384615,47.58282704849768,0.29739748294819546,67.58282704849768,36.15384615384615,36.15384615384615,79.0118079431492,0.0,36.15384615384615,47.58282704849768,0.6899621604398134,1.3121001960703156,0.048,1.180890176463284,6.899621604398134,6.982831624005166,0.0,24.0,0.0,36.15384615384615,47.58282704849768,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 17:00:00,6.516188444618733,20.0,12.0,6.859145731177613,36.15384615384615,47.41311540991161,0.2956528332404142,67.41311540991163,36.15384615384615,36.15384615384615,78.67238466597709,0.0,36.15384615384615,47.41311540991161,0.6859145731177614,1.3070088469127328,0.048,1.1763079622214594,6.859145731177613,6.9418466158688865,0.0,24.0,0.0,36.15384615384615,47.41311540991161,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 18:00:00,6.4323999865182,20.000000000000004,12.0,6.770947354229684,36.15384615384615,47.04250434881621,0.29185117906162433,67.04250434881621,36.15384615384615,36.15384615384615,77.93116254378626,0.0,36.15384615384615,47.04250434881621,0.6770947354229684,1.295890515079871,0.048,1.1663014635718838,6.770947354229684,6.852536405737672,0.0,24.0,0.0,36.15384615384615,47.04250434881621,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 19:00:00,6.414032762631134,20.0,10.7,6.751613434348562,38.15384615384615,46.96111441453115,0.29101782044605873,66.96111441453115,38.15384615384615,38.15384615384615,75.76838267521615,0.0,38.15384615384615,46.96111441453115,0.6751613434348562,1.3534488170513193,0.048,1.2181039353461873,6.751613434348562,6.838958316053695,0.0,24.0,0.0,38.15384615384615,46.96111441453115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 20:00:00,6.525335244623958,20.0,9.5,6.868773941709429,40.0,47.45350651757656,0.2960678423150616,67.45350651757656,40.0,40.0,74.90701303515311,0.0,40.0,47.45350651757656,0.6868773941709428,1.4236051955272968,0.048,1.281244675974567,6.868773941709429,6.963134461262158,0.0,24.0,0.0,40.0,47.45350651757656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 21:00:00,6.6671996638699795,20.0,8.2,7.01810490933682,42.0,48.078303041294205,0.30250452195417354,68.07830304129419,42.0,42.0,74.1566060825884,0.0,42.0,48.078303041294205,0.701810490933682,1.502349091238826,0.048,1.3521141821149434,7.01810490933682,7.120339818460703,0.0,24.0,0.0,42.0,48.078303041294205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 22:00:00,6.745565740185313,20.0,7.6,7.10059551598454,42.92307692307692,48.42212396184088,0.306060151551058,68.42212396184087,42.92307692307692,42.92307692307692,73.92117100060483,0.0,42.92307692307692,48.42212396184088,0.710059551598454,1.540356026547534,0.048,1.3863204238927807,7.10059551598454,7.206631118639293,0.0,24.0,0.0,42.92307692307692,48.42212396184088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 23:00:00,0.0,17.83791104152155,7.0,0.0,43.84615384615385,45.0,0.0,-9.324177916956899,43.84615384615385,43.84615384615385,17.83791104152155,0.0,43.84615384615385,45.0,0.0,1.5951099528933221,0.048,1.43559895760399,0.0,0.11151099528933206,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 00:00:00,0.0,17.19321498826143,6.4,0.0,44.769230769230774,45.0,0.0,-10.613570023477138,44.769230769230774,44.769230769230774,17.19321498826143,0.0,44.769230769230774,45.0,0.0,1.6614840237812374,0.048,1.4953356214031137,0.0,0.11814840237812363,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 01:00:00,0.15161183679186374,17.000000000000004,5.9,0.15959140714933026,45.53846153846154,45.0,0.0,-6.853328627749633,45.53846153846154,45.53846153846154,17.000000000000004,0.004820820459478794,45.53846153846154,45.0,0.015959140714933026,1.6961538461538461,0.048,1.5265384615384616,0.15959140714933026,0.28120679176471475,0.45020791784991143,24.0,0.28120679176471475,45.53846153846154,45.0,0.45020791784991143,97.5,0.2884172223227844,0.0,0.0028841722232278546,0.0,0.28120679176471475,0.2884172223227844,0.0
2009-01-27 02:00:00,0.5032953758858891,17.0,5.5,0.5297846061956728,46.15384615384615,45.0,0.0,-0.5639067748835842,46.15384615384615,46.15384615384615,17.0,0.01566554426472511,46.15384615384615,45.0,0.05297846061956728,1.7146153846153847,0.048,1.5431538461538463,0.5297846061956728,0.6532461446572113,0.4880574643990662,24.0,0.6532461446572113,46.15384615384615,45.0,0.4880574643990662,97.5,0.669996045802268,0.0,0.00669996045802268,0.0,0.6532461446572113,0.669996045802268,0.0
2009-01-27 03:00:00,0.7218600668963459,17.0,5.0,0.7598527019961535,46.92307692307692,45.0,0.0,2.7728121696180352,46.92307692307692,46.92307692307692,17.0,0.021890978472542323,46.92307692307692,45.0,0.07598527019961535,1.7376923076923076,0.048,1.563923076923077,0.7598527019961535,0.8856219327653843,0.39700293537758674,24.0,0.8856219327653843,46.92307692307692,45.0,0.39700293537758674,97.5,0.9083301874516762,0.0,0.009083301874516758,0.0,0.8856219327653843,0.9083301874516763,0.0
2009-01-27 04:00:00,0.9234885588225019,17.0,5.0,0.9720932198131599,46.92307692307692,45.0,0.0,5.6461490887313275,46.92307692307692,46.92307692307692,17.0,0.028005522244417786,46.92307692307692,45.0,0.09720932198131599,1.7376923076923076,0.048,1.563923076923077,0.9720932198131599,1.0978624505823904,0.492145236467969,24.0,1.0978624505823904,46.92307692307692,45.0,0.492145236467969,97.5,1.1260127698280928,0.0,0.011260127698280976,0.0,1.0978624505823904,1.1260127698280928,0.0
2009-01-27 05:00:00,10.342060352762456,20.0,5.0,10.886379318697323,46.92307692307692,76.75098580706327,0.0,70.0,46.92307692307692,46.92307692307692,99.82790888398635,0.0,46.92307692307692,76.75098580706327,1.0886379318697323,2.510221881904206,0.048,2.2591996937137857,10.886379318697323,11.089401506887743,0.0,24.0,0.0,46.92307692307692,76.75098580706327,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 06:00:00,8.40912520742522,20.0,5.0,8.851710744658126,46.92307692307692,61.04407813143331,0.8520379293936957,70.0,46.92307692307692,46.92307692307692,84.12100120835639,0.0,46.92307692307692,61.04407813143331,0.8851710744658126,2.039014651635307,0.048,1.8351131864717762,8.851710744658126,9.007612209821657,0.0,24.0,0.0,46.92307692307692,61.04407813143331,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 07:00:00,8.447549622807054,20.0,4.6,8.892157497691636,47.53846153846154,61.36392064718626,0.887631146274015,70.0,47.53846153846154,47.53846153846154,83.82545910872471,0.0,47.53846153846154,61.36392064718626,0.8892157497691636,2.067071465569434,0.048,1.8603643190124906,8.892157497691636,9.05086464424858,0.0,24.0,0.0,47.53846153846154,61.36392064718626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 08:00:00,8.523505613554292,20.0,4.2,8.972111172162412,48.15384615384615,61.99518825834309,0.9662411617304022,70.0,48.15384615384615,48.15384615384615,83.84134210449693,0.0,48.15384615384615,61.99518825834309,0.8972111172162412,2.104471032365678,0.048,1.89402392912911,8.972111172162412,9.13455827539898,0.0,24.0,0.0,48.15384615384615,61.99518825834309,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 09:00:00,8.723405247047182,20.0,3.8,9.182531838997035,48.769230769230774,63.6503859320909,1.2466861195990768,70.0,48.769230769230774,48.769230769230774,84.88115516286013,0.0,48.769230769230774,63.6503859320909,0.9182531838997035,2.17258850103965,0.048,1.955329650935685,9.182531838997035,9.351790689101,0.0,24.0,0.0,48.769230769230774,63.6503859320909,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 10:00:00,8.32013012156288,20.0,6.5,8.758031706908294,44.61538461538461,60.30198932743542,0.7785129949279667,70.0,44.61538461538461,44.61538461538461,85.68660471205081,0.0,44.61538461538461,60.30198932743542,0.8758031706908295,1.947521218284601,0.048,1.7527690964561407,8.758031706908294,8.904783828736754,0.0,24.0,0.0,44.61538461538461,60.30198932743542,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 11:00:00,7.87035765861168,20.0,9.1,8.284587009064927,40.61538461538461,56.52297294386098,0.5299303268363571,70.0,40.61538461538461,40.61538461538461,85.90758832847636,0.0,40.61538461538461,56.52297294386098,0.8284587009064927,1.7141507267773677,0.048,1.5427356540996309,8.284587009064927,8.408002081742662,0.0,24.0,0.0,40.61538461538461,56.52297294386098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 12:00:00,7.376148920972266,20.0,11.8,7.7643672852339645,36.46153846153846,52.31257888140706,0.37842826427881354,70.0,36.46153846153846,36.46153846153846,85.85104041986861,0.0,36.46153846153846,52.31257888140706,0.7764367285233964,1.4632235202883654,0.048,1.3169011682595289,7.7643672852339645,7.8626896372628,0.0,24.0,0.0,36.46153846153846,52.31257888140706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 13:00:00,6.9834988785265555,20.0,12.7,7.351051451080584,35.07692307692308,49.46043773074898,0.31685566599485276,69.46043773074898,35.07692307692308,35.07692307692308,83.84395238457488,0.0,35.07692307692308,49.46043773074898,0.7351051451080585,1.3361208242301619,0.048,1.2025087418071458,7.351051451080584,7.4366635335036015,0.0,24.0,0.0,35.07692307692308,49.46043773074898,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 14:00:00,6.616052901656764,20.0,13.7,6.964266212270278,33.53846153846154,47.85340048928599,0.3001838884599256,67.853400489286,33.53846153846154,33.53846153846154,82.16833944011046,0.0,33.53846153846154,47.85340048928599,0.6964266212270278,1.2417558608324257,0.048,1.1175802747491832,6.964266212270278,7.04044179835352,0.0,24.0,0.0,33.53846153846154,47.85340048928599,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 15:00:00,6.308036955774538,20.0,14.6,6.640038900815304,32.15384615384615,46.490362389810585,0.28620857331100447,66.49036238981058,32.15384615384615,32.15384615384615,80.82687862577501,0.0,32.15384615384615,46.490362389810585,0.6640038900815304,1.159326256309702,0.048,1.0433936306787317,6.640038900815304,6.707971526446275,0.0,24.0,0.0,32.15384615384615,46.490362389810585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 16:00:00,6.118065176011158,20.0,14.1,6.440068606327535,32.92307692307693,45.642051384898195,0.27758916406584205,65.6420513848982,32.92307692307693,32.92307692307693,78.36102584671946,0.0,32.92307692307693,45.642051384898195,0.6440068606327535,1.156953849239254,0.048,1.0412584643153284,6.440068606327535,6.50776399125146,0.0,24.0,0.0,32.92307692307693,45.642051384898195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 17:00:00,6.078721015626124,19.999999999999996,13.7,6.398653700659078,33.53846153846154,45.465606728877475,0.275804038821512,65.46560672887748,33.53846153846154,33.53846153846154,77.3927519192934,0.0,33.53846153846154,45.465606728877475,0.6398653700659078,1.170122048020171,0.048,1.053109843218154,6.398653700659078,6.467665905461095,0.0,24.0,0.0,33.53846153846154,45.465606728877475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 18:00:00,6.046293654798446,20.0,13.2,6.364519636629943,34.30769230769231,45.31998329818282,0.2743327429581872,65.31998329818282,34.30769230769231,34.30769230769231,76.33227428867333,0.0,34.30769230769231,45.31998329818282,0.6364519636629943,1.188830268176254,0.048,1.0699472413586286,6.364519636629943,6.435402663447569,0.0,24.0,0.0,34.30769230769231,45.31998329818282,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 19:00:00,5.993859650002293,20.0,12.1,6.309325947370835,36.0,45.08413278167258,0.2719537046280531,65.0841327816726,36.0,36.0,74.16826556334517,0.0,36.0,45.08413278167258,0.6309325947370835,1.2325239834501773,0.048,1.1092715851051596,6.309325947370835,6.384578345715853,0.0,24.0,0.0,36.0,45.08413278167258,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 20:00:00,6.072375937108434,20.0,11.1,6.391974670640456,37.53846153846154,45.43712665205392,0.2755161495965714,65.43712665205392,37.53846153846154,37.53846153846154,73.33579176564629,0.0,37.53846153846154,45.43712665205392,0.6391974670640457,1.2892676457154635,0.048,1.160340881143917,6.391974670640456,6.472901435212004,0.0,24.0,0.0,37.53846153846154,45.43712665205392,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 21:00:00,6.17731386433315,20.0,10.0,6.5024356466664734,39.230769230769226,45.907267765592465,0.2802773985632099,65.90726776559248,39.230769230769226,39.230769230769226,72.58376630041572,0.0,39.230769230769226,45.907267765592465,0.6502435646666473,1.3541411098908507,0.048,1.2187269989017657,6.5024356466664734,6.589849757655558,0.0,24.0,0.0,39.230769230769226,45.907267765592465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 22:00:00,6.204737535073931,20.0,9.7,6.531302668498874,39.69230769230769,46.029826088695344,0.28152166674564133,66.02982608869533,39.69230769230769,39.69230769230769,72.36734448508298,0.0,39.69230769230769,46.029826088695344,0.6531302668498874,1.371664013430091,0.048,1.2344976120870819,6.531302668498874,6.620469069841883,0.0,24.0,0.0,39.69230769230769,46.029826088695344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 23:00:00,0.0,17.991173954503644,9.3,0.0,40.30769230769231,45.0,0.0,-9.017652090992712,40.30769230769231,40.30769230769231,17.991173954503644,0.0,40.30769230769231,45.0,0.0,1.4797603319605506,0.048,1.3317842987644954,0.0,0.09997603319605508,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 00:00:00,0.0,17.403365588637705,9.0,0.0,40.769230769230774,45.0,0.0,-10.19326882272459,40.769230769230774,40.769230769230774,17.403365588637705,0.0,40.769230769230774,45.0,0.0,1.528874987758661,0.048,1.375987488982795,0.0,0.1048874987758659,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 01:00:00,0.0,17.199652963216167,9.9,0.0,39.38461538461539,45.0,0.0,-10.600694073567666,39.38461538461539,39.38461538461539,17.199652963216167,0.0,39.38461538461539,45.0,0.0,1.4995592837454914,0.048,1.3496033553709423,0.0,0.10195592837454903,0.0,24.0,0.0,39.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 02:00:00,0.0,17.101249705933803,10.7,0.0,38.15384615384615,45.0,0.0,-10.797500588132394,38.15384615384615,38.15384615384615,17.101249705933803,0.0,38.15384615384615,45.0,0.0,1.4685404022593567,0.048,1.321686362033421,0.0,0.09885404022593569,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 03:00:00,0.0,17.038573572176027,11.6,0.0,36.76923076923077,45.0,0.0,-10.922852855647946,36.76923076923077,36.76923076923077,17.038573572176027,0.0,36.76923076923077,45.0,0.0,1.4307625087463616,0.048,1.2876862578717254,0.0,0.09507625087463611,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 04:00:00,0.040478122986595144,16.999999999999996,11.8,0.04260855051220541,36.46153846153846,45.0,0.0,-9.498463237957985,36.46153846153846,36.46153846153846,16.999999999999996,0.0018873897937122471,36.46153846153846,45.0,0.004260855051220541,1.4238461538461538,0.048,1.2814615384615384,0.04260855051220541,0.13699316589682065,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 05:00:00,8.82732607985632,20.0,12.0,9.291922189322442,36.15384615384615,64.50740072078798,1.4583765066810184,70.0,36.15384615384615,36.15384615384615,98.35355456694182,0.0,36.15384615384615,64.50740072078798,0.9291922189322441,1.8198374062390243,0.048,1.6378536656151221,9.291922189322442,9.425905929946344,0.0,24.0,0.0,36.15384615384615,64.50740072078798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 06:00:00,6.776148464808589,20.0,12.2,7.132787857693252,35.84615384615385,48.55605122175295,0.30744775248677836,68.55605122175294,35.84615384615385,35.84615384615385,81.26594859735204,0.0,35.84615384615385,48.55605122175295,0.7132787857693252,1.3320661520372041,0.048,1.1988595368334838,7.132787857693252,7.217994472896971,0.0,24.0,0.0,35.84615384615385,48.55605122175295,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 07:00:00,6.621643598408044,20.0,12.7,6.970151156218994,35.07692307692308,47.87800338252707,0.3004375498370256,67.87800338252707,35.07692307692308,35.07692307692308,80.67908368813106,0.0,35.07692307692308,47.87800338252707,0.6970151156218993,1.2886477937835046,0.048,1.1597830144051542,6.970151156218994,7.051015935597344,0.0,24.0,0.0,35.07692307692308,47.87800338252707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 08:00:00,6.503460454829551,20.0,13.1,6.845747847189002,34.46153846153846,47.35688844352394,0.2950753382409055,67.35688844352393,34.46153846153846,34.46153846153846,80.2522384255094,0.0,34.46153846153846,47.35688844352394,0.6845747847189002,1.2545528071518723,0.048,1.1290975264366852,6.845747847189002,6.923203127904189,0.0,24.0,0.0,34.46153846153846,47.35688844352394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 09:00:00,6.490307510949929,19.999999999999993,13.6,6.831902643105188,33.69230769230769,47.298757519579524,0.29447856220281005,67.29875751957951,33.69230769230769,33.69230769230769,80.90520734685134,0.0,33.69230769230769,47.298757519579524,0.6831902643105188,1.2297319563566171,0.048,1.1067587607209555,6.831902643105188,6.906875838740849,0.0,24.0,0.0,33.69230769230769,47.298757519579524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 10:00:00,6.341952101698978,20.0,13.9,6.675739054419977,33.23076923076923,46.64118462517091,0.28774737303534365,66.64118462517092,33.23076923076923,33.23076923076923,80.05160001957259,0.0,33.23076923076923,46.64118462517091,0.6675739054419977,1.1961586156782045,0.048,1.076542754110384,6.675739054419977,6.747354915987798,0.0,24.0,0.0,33.23076923076923,46.64118462517091,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 11:00:00,6.122453359414474,20.0,14.3,6.444687746752078,32.61538461538461,45.66171457953054,0.2777882649462101,65.66171457953055,32.61538461538461,32.61538461538461,78.70804454367648,0.0,32.61538461538461,45.66171457953054,0.6444687746752078,1.1483129758474544,0.048,1.033481678262709,6.444687746752078,6.511519044336823,0.0,24.0,0.0,32.61538461538461,45.66171457953054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 12:00:00,5.91459602576593,20.0,14.6,6.2258905534378215,32.15384615384615,45.0,0.27589777744082883,64.45338987001006,32.15384615384615,32.15384615384615,77.2995437161639,0.0,32.15384615384615,45.0,0.6225890553437822,1.1146153846153848,0.048,1.0031538461538463,6.2258905534378215,6.28935209189936,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 13:00:00,5.7180993711961845,20.0,14.5,6.019051969680194,32.30769230769231,45.0,0.2936263803724951,62.67156581201644,32.30769230769231,32.30769230769231,75.36387350432413,0.0,32.30769230769231,45.0,0.6019051969680194,1.1192307692307693,0.048,1.0073076923076922,6.019051969680194,6.082975046603271,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 14:00:00,5.5667431041054,20.0,14.3,5.859729583268842,32.61538461538461,45.0,0.3101085095625085,61.28943051961339,32.61538461538461,32.61538461538461,73.67404590422878,0.0,32.61538461538461,45.0,0.5859729583268842,1.1284615384615384,0.048,1.0156153846153846,5.859729583268842,5.924575737114996,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 15:00:00,5.446876095099977,20.000000000000004,14.2,5.733553784315766,32.769230769230774,45.0,0.3254211026488797,60.18868548889287,32.769230769230774,32.769230769230774,72.4194547196621,0.0,32.769230769230774,45.0,0.5733553784315766,1.133076923076923,0.048,1.0197692307692308,5.733553784315766,5.7988614766234585,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 16:00:00,5.277609450918443,20.0,14.1,5.555378369387835,32.92307692307693,45.0,0.3515022338121544,58.62471934250743,32.92307692307693,32.92307692307693,70.7016424194305,0.0,32.92307692307693,45.0,0.5555378369387836,1.137692307692308,0.048,1.0239230769230772,5.555378369387835,5.621147600157066,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
