timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-28 17:00:00,5.220095567800729,20.000000000000004,14.1,5.494837439790241,32.92307692307693,45.0,0.36185482171953726,58.09068870464529,32.92307692307693,32.92307692307693,70.16761178156835,0.0,32.92307692307693,45.0,0.5494837439790241,1.1376923076923078,0.048,1.023923076923077,5.494837439790241,5.560606670559472,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 18:00:00,5.172185984317147,20.0,14.0,5.444406299281207,33.07692307692308,45.0,0.37117661088576004,57.64479918353865,33.07692307692308,33.07692307692308,69.56787610661557,0.0,33.07692307692308,45.0,0.5444406299281207,1.1423076923076925,0.048,1.028076923076923,5.444406299281207,5.5106370685119765,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 19:00:00,5.0763113204070445,20.0,13.8,5.343485600428468,33.38461538461539,45.0,0.3920509957031806,56.74962735537895,33.38461538461539,33.38461538461539,68.36501197076356,0.0,33.38461538461539,45.0,0.5343485600428468,1.1515384615384616,0.048,1.0363846153846155,5.343485600428468,5.410639446582315,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 20:00:00,5.06791085064252,20.000000000000007,13.6,5.334643000676337,33.69230769230769,45.0,0.39403881475564473,56.67100803470012,33.69230769230769,33.69230769230769,67.97870034239243,0.0,33.69230769230769,45.0,0.5334643000676337,1.1607692307692306,0.048,1.0446923076923076,5.334643000676337,5.40271992375326,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 21:00:00,5.061747175715512,19.999999999999996,13.4,5.328154921805802,34.0,45.0,0.395515106822395,56.61330356875422,34.0,34.0,67.61330356875422,0.0,34.0,45.0,0.5328154921805802,1.1700000000000002,0.048,1.0530000000000002,5.328154921805802,5.397154921805802,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 22:00:00,5.015300408640819,20.0,13.5,5.2792635880429675,33.84615384615385,45.0,0.4071490299838619,56.17794459738104,33.84615384615385,33.84615384615385,67.3317907512272,0.0,33.84615384615385,45.0,0.5279263588042967,1.1653846153846152,0.048,1.0488461538461538,5.2792635880429675,5.347802049581429,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 23:00:00,0.0,18.346567723965347,13.7,0.0,33.53846153846154,45.0,0.0,-8.306864552069307,33.53846153846154,33.53846153846154,18.346567723965347,0.0,33.53846153846154,45.0,0.0,1.2553597827159255,0.048,1.129823804444333,0.0,0.07753597827159253,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 00:00:00,0.0,17.88198010202067,13.8,0.0,33.38461538461539,45.0,0.0,-9.23603979595866,33.38461538461539,33.38461538461539,17.88198010202067,0.0,33.38461538461539,45.0,0.0,1.2786196554172213,0.048,1.1507576898754992,0.0,0.07986196554172209,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 01:00:00,0.0,17.72494001379249,13.5,0.0,33.84615384615385,45.0,0.0,-9.550119972415018,33.84615384615385,33.84615384615385,17.72494001379249,0.0,33.84615384615385,45.0,0.0,1.3018882145570658,0.048,1.1716993931013593,0.0,0.0821888214557065,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 02:00:00,0.0,17.644274795866956,13.1,0.0,34.46153846153846,45.0,0.0,-9.711450408266089,34.46153846153846,34.46153846153846,17.644274795866956,0.0,34.46153846153846,45.0,0.0,1.3251896660941362,0.048,1.1926706994847225,0.0,0.08451896660941371,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 03:00:00,0.0,17.582297119511473,12.8,0.0,34.92307692307692,45.0,0.0,-9.835405760977054,34.92307692307692,34.92307692307692,17.582297119511473,0.0,34.92307692307692,45.0,0.0,1.3427544805216192,0.048,1.2084790324694572,0.0,0.08627544805216192,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 04:00:00,0.0,17.5225144610139,12.4,0.0,35.53846153846154,45.0,0.0,-9.954971077972203,35.53846153846154,35.53846153846154,17.5225144610139,0.0,35.53846153846154,45.0,0.0,1.3648029784930125,0.048,1.2283226806437113,0.0,0.08848029784930111,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 05:00:00,7.430926436394745,20.0,12.0,7.822027827783942,36.15384615384615,52.782391136806,0.39164134179860066,70.0,36.15384615384615,36.15384615384615,86.62854498295985,0.0,36.15384615384615,52.782391136806,0.7822027827783942,1.4680871187195643,0.048,1.321278406847608,7.822027827783942,7.920836539655898,0.0,24.0,0.0,36.15384615384615,52.782391136806,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 06:00:00,5.854260441560974,20.000000000000004,11.6,6.162379412169446,36.76923076923077,45.0,0.280964047858001,63.907743127542574,36.76923076923077,36.76923076923077,72.1385123583118,0.0,36.76923076923077,45.0,0.6162379412169445,1.2530769230769232,0.048,1.1277692307692309,6.162379412169446,6.239687104477138,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 07:00:00,5.833506336249711,20.000000000000007,11.4,6.140532985526011,37.07692307692308,45.0,0.2827795246514016,63.71975322499952,37.07692307692308,37.07692307692308,71.64283014807644,0.0,37.07692307692308,45.0,0.6140532985526012,1.262307692307692,0.048,1.1360769230769228,6.140532985526011,6.218763754756781,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 08:00:00,5.8486472197157715,20.0,11.2,6.156470757595549,37.38461538461539,45.0,0.2814512695698336,63.85691397075293,37.38461538461539,37.38461538461539,71.47229858613754,0.0,37.38461538461539,45.0,0.6156470757595549,1.2715384615384617,0.048,1.1443846153846156,6.156470757595549,6.235624603749394,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 09:00:00,5.987026411824417,19.999999999999993,11.0,6.302133065078334,37.69230769230769,45.05336157449376,0.27164366659820427,65.05336157449375,37.69230769230769,37.69230769230769,72.41441545667982,0.0,37.69230769230769,45.05336157449376,0.6302133065078335,1.2823700780040441,0.048,1.1541330702036396,6.302133065078334,6.382370072878739,0.0,24.0,0.0,37.69230769230769,45.05336157449376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 10:00:00,5.8505844063802535,20.0,11.7,6.158509901452899,36.61538461538461,45.0,0.2812828083220252,63.874456962172886,36.61538461538461,36.61538461538461,72.25907234678827,0.0,36.61538461538461,45.0,0.6158509901452899,1.2484615384615383,0.048,1.1236153846153845,6.158509901452899,6.235356055299052,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 11:00:00,5.62458173612751,20.0,12.3,5.920612353818432,35.69230769230769,45.0,0.3034720253462765,61.8186051457658,35.69230769230769,35.69230769230769,71.12629745345811,0.0,35.69230769230769,45.0,0.5920612353818432,1.2207692307692306,0.048,1.0986923076923076,5.920612353818432,5.994689276895355,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 12:00:00,5.380842317916196,20.0,13.0,5.664044545174943,34.61538461538461,45.0,0.33489899770104814,59.57990933153293,34.61538461538461,34.61538461538461,69.96452471614832,0.0,34.61538461538461,45.0,0.5664044545174943,1.1884615384615382,0.048,1.0696153846153844,5.664044545174943,5.734890699021096,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 13:00:00,5.089965079468903,20.0,13.7,5.357857978388319,33.53846153846154,45.0,0.388878323200691,56.87734776986744,33.53846153846154,33.53846153846154,68.3388862314059,0.0,33.53846153846154,45.0,0.5357857978388318,1.1561538461538463,0.048,1.0405384615384616,5.357857978388319,5.425473363003704,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 14:00:00,4.812253814937157,20.0,14.5,5.065530331512797,32.30769230769231,45.0,0.47139477575550914,54.263650590282154,32.30769230769231,32.30769230769231,66.95595828258985,0.0,32.30769230769231,45.0,0.5065530331512796,1.1192307692307693,0.048,1.0073076923076922,5.065530331512797,5.129453408435874,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 15:00:00,4.5917287550950014,20.0,15.2,4.833398689573686,31.230769230769234,45.0,0.5816753128833778,52.16331416507714,31.230769230769234,31.230769230769234,65.93254493430791,0.0,31.230769230769234,45.0,0.4833398689573686,1.0869230769230767,0.048,0.978230769230769,4.833398689573686,4.894090997265994,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 16:00:00,4.428917969267788,20.0,14.9,4.662018915018725,31.692307692307693,45.0,0.7179682142986968,50.597715530091676,31.692307692307693,31.692307692307693,63.90540783778398,0.0,31.692307692307693,45.0,0.46620189150187247,1.1007692307692307,0.048,0.9906923076923078,4.662018915018725,4.724095838095648,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 17:00:00,4.421427399469823,19.999999999999993,14.5,4.654134104705077,32.30769230769231,45.0,0.7261387104063568,50.52536934820118,32.30769230769231,32.30769230769231,63.217677040508875,0.0,32.30769230769231,45.0,0.46541341047050766,1.1192307692307695,0.048,1.0073076923076925,4.654134104705077,4.718057181628154,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 18:00:00,4.430409912503767,20.0,14.2,4.663589381582913,32.769230769230774,45.0,0.7163664334161456,50.612121794437726,32.769230769230774,32.769230769230774,62.84289102520695,0.0,32.769230769230774,45.0,0.46635893815829127,1.1330769230769233,0.048,1.019769230769231,4.663589381582913,4.7288970738906055,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 19:00:00,4.420607794886271,20.0,13.5,4.65327136303818,33.84615384615385,45.0,0.7270459424107389,50.51745164398304,33.84615384615385,33.84615384615385,61.67129779782919,0.0,33.84615384615385,45.0,0.465327136303818,1.1653846153846152,0.048,1.0488461538461538,4.65327136303818,4.721809824576641,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 20:00:00,4.513107126921002,20.000000000000004,12.7,4.750639080969476,35.07692307692308,45.0,0.6390130985493595,51.40891169112834,35.07692307692308,35.07692307692308,61.33198861420526,0.0,35.07692307692308,45.0,0.4750639080969476,1.202307692307692,0.048,1.082076923076923,4.750639080969476,4.822869850200245,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 21:00:00,4.607615968741206,20.0,12.0,4.850122072359165,36.15384615384615,45.0,0.5715535713369709,52.315394264391585,36.15384615384615,36.15384615384615,61.16154811054543,0.0,36.15384615384615,45.0,0.4850122072359165,1.2346153846153847,0.048,1.1111538461538462,4.850122072359165,4.925583610820703,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 22:00:00,4.6583610026355835,20.0,11.7,4.90353789751114,36.61538461538461,45.0,0.5419233582890323,52.80034257247769,36.61538461538461,36.61538461538461,61.184957957093076,0.0,36.61538461538461,45.0,0.490353789751114,1.2484615384615383,0.048,1.1236153846153845,4.90353789751114,4.980384051357294,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 23:00:00,0.0,18.499261916604894,11.3,0.0,37.230769230769226,45.0,0.0,-8.001476166790212,37.230769230769226,37.230769230769226,18.499261916604894,0.0,37.230769230769226,45.0,0.0,1.3569673619267832,0.048,1.221270625734105,0.0,0.08769673619267815,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 00:00:00,0.0,18.0481812228967,11.0,0.0,37.69230769230769,45.0,0.0,-8.903637554206597,37.69230769230769,37.69230769230769,18.0481812228967,0.0,37.69230769230769,45.0,0.0,1.3978783573954288,0.048,1.2580905216558858,0.0,0.09178783573954297,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 01:00:00,0.0,17.87125781540815,10.7,0.0,38.15384615384615,45.0,0.0,-9.2574843691837,38.15384615384615,38.15384615384615,17.87125781540815,0.0,38.15384615384615,45.0,0.0,1.4223399156908958,0.048,1.2801059241218062,0.0,0.09423399156908951,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 02:00:00,0.0,17.76262843199819,10.3,0.0,38.76923076923077,45.0,0.0,-9.474743136003617,38.76923076923077,38.76923076923077,17.76262843199819,0.0,38.76923076923077,45.0,0.0,1.4473192171570317,0.048,1.3025872954413285,0.0,0.09673192171570322,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 03:00:00,0.0,17.671218815510393,10.0,0.0,39.230769230769226,45.0,0.0,-9.657562368979214,39.230769230769226,39.230769230769226,17.671218815510393,0.0,39.230769230769226,45.0,0.0,1.4666499479924533,0.048,1.319984953193208,0.0,0.09866499479924529,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 04:00:00,0.0,17.577342541633286,9.2,0.0,40.46153846153846,45.0,0.0,-9.845314916733429,40.46153846153846,40.46153846153846,17.577342541633286,0.0,40.46153846153846,45.0,0.0,1.5092056013481565,0.048,1.3582850412133407,0.0,0.10292056013481576,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 05:00:00,7.654428202837914,20.0,8.4,8.05729284509254,41.69230769230769,54.6911064089842,0.4537194060787451,70.0,41.69230769230769,41.69230769230769,82.9987987166765,0.0,41.69230769230769,54.6911064089842,0.8057292845092541,1.6915024230387568,0.048,1.5223521807348812,8.05729284509254,8.178443087396415,0.0,24.0,0.0,41.69230769230769,54.6911064089842,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 06:00:00,6.2304130703320855,20.0,7.6,6.558329547717984,42.92307692307692,46.144458609998836,0.28268661843612003,66.14445860999884,42.92307692307692,42.92307692307692,69.36584029692075,0.0,42.92307692307692,46.144458609998836,0.6558329547717985,1.4720260659922726,0.048,1.3248234593930455,6.558329547717984,6.65753215431721,0.0,24.0,0.0,42.92307692307692,46.144458609998836,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 07:00:00,6.176954095181718,20.0,8.4,6.502056942296545,41.69230769230769,45.9056590984907,0.280261075098989,65.9056590984907,41.69230769230769,41.69230769230769,70.11901050467371,0.0,41.69230769230769,45.9056590984907,0.6502056942296546,1.4279390037239519,0.048,1.2851451033515569,6.502056942296545,6.596850842668941,0.0,24.0,0.0,41.69230769230769,45.9056590984907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 08:00:00,6.137128151067607,20.0,9.2,6.460134895860639,40.46153846153846,45.72744786166747,0.27845409033882046,65.72744786166749,40.46153846153846,40.46153846153846,70.99335726179649,0.0,40.46153846153846,45.72744786166747,0.6460134895860639,1.3856695896961784,0.048,1.2471026307265605,6.460134895860639,6.5507018548302565,0.0,24.0,0.0,40.46153846153846,45.72744786166747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 09:00:00,6.196071845079624,20.000000000000004,10.0,6.522180889557498,39.230769230769226,45.991112042186444,0.2811284866188577,65.99111204218644,39.230769230769226,39.230769230769226,72.75145485360366,0.0,39.230769230769226,45.991112042186444,0.6522180889557498,1.3566564381886699,0.048,1.2209907943698028,6.522180889557498,6.609846533376366,0.0,24.0,0.0,39.230769230769226,45.991112042186444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 10:00:00,6.0685675189091635,20.000000000000004,10.2,6.387965809378067,38.92307692307692,45.420029153931054,0.2753433538525029,65.42002915393105,38.92307692307692,38.92307692307692,71.91698138478519,0.0,38.92307692307692,45.420029153931054,0.6387965809378067,1.330293182310239,0.048,1.1972638640792153,6.387965809378067,6.4729951276090905,0.0,24.0,0.0,38.92307692307692,45.420029153931054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 11:00:00,5.925006944209579,20.0,10.4,6.236849414957451,38.61538461538461,45.0,0.27505403643115817,64.54741109420098,38.61538461538461,38.61538461538461,70.93202647881637,0.0,38.61538461538461,45.0,0.623684941495745,1.3084615384615383,0.048,1.1776153846153845,6.236849414957451,6.3196955688036045,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 12:00:00,5.788186796263406,20.0,10.6,6.092828206593059,38.30769230769231,45.0,0.2868818872333956,63.30871289848555,38.30769230769231,38.30769230769231,70.00102059079325,0.0,38.30769230769231,45.0,0.609282820659306,1.2992307692307692,0.048,1.1693076923076924,6.092828206593059,6.174751283516136,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 13:00:00,5.582615554504212,20.000000000000004,11.2,5.876437425793908,37.38461538461539,45.0,0.3082423750560875,61.43477582100505,37.38461538461539,37.38461538461539,69.05016043638966,0.0,37.38461538461539,45.0,0.5876437425793908,1.2715384615384615,0.048,1.1443846153846153,5.876437425793908,5.955591271947753,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 14:00:00,5.433107923376153,20.0,11.8,5.719060971974898,36.46153846153846,45.0,0.32733097402683525,60.0618956562181,36.46153846153846,36.46153846153846,68.60035719467965,0.0,36.46153846153846,45.0,0.5719060971974897,1.2438461538461536,0.048,1.1194615384615383,5.719060971974898,5.795445587359513,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 15:00:00,5.347201463289983,20.0,12.4,5.628633119252614,35.53846153846154,45.0,0.34005422092772736,59.26910660644748,35.53846153846154,35.53846153846154,68.73064506798593,0.0,35.53846153846154,45.0,0.5628633119252614,1.2161538461538464,0.048,1.0945384615384617,5.628633119252614,5.702248503867998,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 16:00:00,5.2397796016246545,20.000000000000007,12.3,5.515557475394373,35.69230769230769,45.0,0.3582137967621859,58.27361193243142,35.69230769230769,35.69230769230769,67.58130424012373,0.0,35.69230769230769,45.0,0.5515557475394373,1.2207692307692304,0.048,1.0986923076923074,5.515557475394373,5.589634398471295,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 17:00:00,5.216873963434044,20.0,12.1,5.491446277298994,36.0,45.0,0.36246086555548157,58.0607352719573,36.0,36.0,67.0607352719573,0.0,36.0,45.0,0.5491446277298995,1.23,0.048,1.107,5.491446277298994,5.566446277298994,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 18:00:00,5.224226654045697,20.0,12.0,5.49918595162705,36.15384615384615,45.0,0.3610819055679666,58.129091963357155,36.15384615384615,36.15384615384615,66.975245809511,0.0,36.15384615384615,45.0,0.549918595162705,1.2346153846153847,0.048,1.1111538461538462,5.49918595162705,5.574647490088588,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 19:00:00,5.245352458201911,19.999999999999993,11.1,5.521423640212538,37.53846153846154,45.0,0.3572018954197854,58.32537152443345,37.53846153846154,37.53846153846154,65.7869099859719,0.0,37.53846153846154,45.0,0.5521423640212537,1.2761538461538469,0.048,1.1485384615384622,5.521423640212538,5.601039024827922,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 20:00:00,5.373186972092226,20.0,10.1,5.655986286412869,39.07692307692308,45.0,0.33605179917288674,59.5092222654615,39.07692307692308,39.07692307692308,65.43229918853842,0.0,39.07692307692308,45.0,0.5655986286412868,1.3223076923076924,0.048,1.190076923076923,5.655986286412869,5.7402170556436385,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 21:00:00,5.506139686176028,20.000000000000004,9.2,5.79593651176424,40.46153846153846,45.0,0.317568633993231,60.73359727020997,40.46153846153846,40.46153846153846,65.27205880867152,0.0,40.46153846153846,45.0,0.579593651176424,1.3638461538461533,0.048,1.227461538461538,5.79593651176424,5.884321127148855,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 22:00:00,5.576925169493847,19.999999999999996,8.9,5.870447546835628,40.92307692307692,45.0,0.3089073827815628,61.382679488765746,40.92307692307692,40.92307692307692,65.45960256568883,0.0,40.92307692307692,45.0,0.5870447546835628,1.3776923076923078,0.048,1.2399230769230771,5.870447546835628,5.960216777604859,0.0,24.0,0.0,40.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 23:00:00,0.0,18.228952654335888,8.5,0.0,41.53846153846154,45.0,0.0,-8.542094691328224,41.53846153846154,41.53846153846154,18.228952654335888,0.0,41.53846153846154,45.0,0.0,1.5024166868936932,0.048,1.352175018204324,0.0,0.10224166868936924,0.0,24.0,0.0,41.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 00:00:00,0.0,17.69426083817753,8.2,0.0,42.0,45.0,0.0,-9.611478323644938,42.0,42.0,17.69426083817753,0.0,42.0,45.0,0.0,1.548344349709348,0.048,1.3935099147384133,0.0,0.1068344349709347,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 01:00:00,0.0,17.481879847709163,7.9,0.0,42.46153846153846,45.0,0.0,-10.036240304581675,42.46153846153846,42.46153846153846,17.481879847709163,0.0,42.46153846153846,45.0,0.0,1.5749333629836038,0.048,1.4174400266852434,0.0,0.10949333629836033,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 02:00:00,0.0,17.33566894326582,7.7,0.0,42.769230769230774,45.0,0.0,-10.328662113468361,42.769230769230774,42.769230769230774,17.33566894326582,0.0,42.769230769230774,45.0,0.0,1.592936786480974,0.048,1.4336431078328766,0.0,0.11129367864809736,0.0,24.0,0.0,42.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 03:00:00,0.0,17.221572487915033,7.4,0.0,43.230769230769226,45.0,0.0,-10.556855024169934,43.230769230769226,43.230769230769226,17.221572487915033,0.0,43.230769230769226,45.0,0.0,1.6136287276481749,0.048,1.4522658548833574,0.0,0.11336287276481749,0.0,24.0,0.0,43.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 04:00:00,0.0,17.111503646479765,6.8,0.0,44.15384615384615,45.0,0.0,-10.77699270704047,44.15384615384615,44.15384615384615,17.111503646479765,0.0,44.15384615384615,45.0,0.0,1.647925165826599,0.048,1.483132649243939,0.0,0.11679251658265999,0.0,24.0,0.0,44.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 05:00:00,7.845368064014835,20.000000000000004,6.2,8.258282172647194,45.07692307692308,56.31156947401587,0.520089484036126,70.0,45.07692307692308,45.07692307692308,81.23464639709279,0.0,45.07692307692308,56.31156947401587,0.8258282172647193,1.8416547765281681,0.048,1.6574892988753513,8.258282172647194,8.39444765030001,0.0,24.0,0.0,45.07692307692308,56.31156947401587,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 06:00:00,5.917859214224974,20.0,5.6,6.229325488657867,46.0,45.0,0.2756323817385967,64.48286390011445,46.0,46.0,63.48286390011445,0.0,46.0,45.0,0.6229325488657868,1.53,0.048,1.3769999999999998,6.229325488657867,6.334325488657868,5.460625421256783,24.0,6.334325488657868,46.0,45.0,5.460625421256783,97.5,6.496744090931147,0.0,0.0649674409093116,0.0,6.334325488657868,6.496744090931147,0.0
2009-01-31 07:00:00,7.200400799211794,19.999999999999993,6.0,7.579369262328204,45.38461538461539,50.79975629654993,0.34030500446587436,70.0,45.38461538461539,45.38461538461539,75.41514091193454,0.0,45.38461538461539,50.79975629654993,0.7579369262328204,1.68553115043496,0.048,1.5169780353914641,7.579369262328204,7.699922377371701,0.0,24.0,0.0,45.38461538461539,50.79975629654993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 08:00:00,7.20362397202499,20.0,6.4,7.582762075815778,44.769230769230774,50.82757719751933,0.3409513719682883,70.0,44.769230769230774,44.769230769230774,76.05834642828856,0.0,44.769230769230774,50.82757719751933,0.7582762075815779,1.6679042390025032,0.048,1.5011138151022527,7.582762075815778,7.70155249971603,0.0,24.0,0.0,44.769230769230774,50.82757719751933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 09:00:00,7.225810136280507,19.999999999999996,6.8,7.6061159329268495,44.15384615384615,51.018999806331095,0.34545052563086415,70.0,44.15384615384615,44.15384615384615,76.86515365248493,0.0,44.15384615384615,51.018999806331095,0.7606115932926849,1.655185378805318,0.048,1.489666840924786,7.6061159329268495,7.723634470807381,0.0,24.0,0.0,44.15384615384615,51.018999806331095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 10:00:00,7.160793767000203,20.000000000000004,7.3,7.537677649473898,43.38461538461539,50.45765201592124,0.3325085593081417,70.0,43.38461538461539,43.38461538461539,77.07303663130585,0.0,43.38461538461539,50.45765201592124,0.7537677649473898,1.6152680220160986,0.048,1.4537412198144886,7.537677649473898,7.6512044516755084,0.0,24.0,0.0,43.38461538461539,50.45765201592124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 11:00:00,7.0371805829514855,20.000000000000004,7.7,7.407558508369985,42.769230769230774,49.69356206850031,0.31929131501594765,69.69356206850031,42.769230769230774,42.769230769230774,76.61789336776985,0.0,42.769230769230774,49.69356206850031,0.7407558508369985,1.5738837851319325,0.048,1.4164954066187392,7.407558508369985,7.516946886883178,0.0,24.0,0.0,42.769230769230774,49.69356206850031,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 12:00:00,6.898860844666561,20.0,8.2,7.261958783859537,42.0,49.092036572934816,0.3130154648215318,69.09203657293482,42.0,42.0,76.18407314586963,0.0,42.0,49.092036572934816,0.7261958783859537,1.5327610971880445,0.048,1.37948498746924,7.261958783859537,7.367234893578342,0.0,24.0,0.0,42.0,49.092036572934816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 13:00:00,6.756654487062386,20.0,8.7,7.112267881118301,41.230769230769226,48.47069974149464,0.3065632707378576,68.47069974149466,41.230769230769226,41.230769230769226,75.71063025222007,0.0,41.230769230769226,48.47069974149464,0.7112267881118302,1.4910440691679159,0.048,1.3419396622511244,7.112267881118301,7.213372288035093,0.0,24.0,0.0,41.230769230769226,48.47069974149464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 14:00:00,6.637626307793914,20.0,9.1,6.986975060835699,40.61538461538461,47.94831182496212,0.3011627181394696,67.94831182496213,40.61538461538461,40.61538461538461,75.28123903453964,0.0,40.61538461538461,47.94831182496212,0.69869750608357,1.456910893210402,0.048,1.3112198038893619,6.986975060835699,7.084666150156739,0.0,24.0,0.0,40.61538461538461,47.94831182496212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 15:00:00,6.544046615131973,20.000000000000004,9.6,6.88847012119155,39.84615384615385,47.53609288300534,0.2969168155686013,67.53609288300534,39.84615384615385,39.84615384615385,75.22603191985684,0.0,39.84615384615385,47.53609288300534,0.688847012119155,1.4214674018747755,0.048,1.2793206616872979,6.88847012119155,6.982616861379028,0.0,24.0,0.0,39.84615384615385,47.53609288300534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 16:00:00,6.489287206912487,20.0,9.6,6.83082863885525,39.84615384615385,47.29424703479819,0.2944322689161746,67.29424703479819,39.84615384615385,39.84615384615385,74.74234022344254,0.0,39.84615384615385,47.29424703479819,0.683082863885525,1.414212026428561,0.048,1.2727908237857049,6.83082863885525,6.924249841498106,0.0,24.0,0.0,39.84615384615385,47.29424703479819,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 17:00:00,6.439506177343305,20.0,9.6,6.778427555098216,39.84615384615385,47.07397932955489,0.2921736015128544,67.07397932955487,39.84615384615385,39.84615384615385,74.30180481295591,0.0,39.84615384615385,47.07397932955489,0.6778427555098216,1.4076039952712622,0.048,1.266843595744136,6.778427555098216,6.871187954625341,0.0,24.0,0.0,39.84615384615385,47.07397932955489,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 18:00:00,6.430862188433962,20.0,9.6,6.76932861940417,39.84615384615385,47.0356920256434,0.2917814060088005,67.0356920256434,39.84615384615385,39.84615384615385,74.22523020513296,0.0,39.84615384615385,47.0356920256434,0.676932861940417,1.4064553761539176,0.048,1.265809838538526,6.76932861940417,6.861974157019563,0.0,24.0,0.0,39.84615384615385,47.0356920256434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 19:00:00,6.489531650050705,20.0,8.9,6.831085947421795,40.92307692307692,47.29532766588821,0.2944433598026636,67.29532766588821,40.92307692307692,40.92307692307692,73.6675784086995,0.0,40.92307692307692,47.29532766588821,0.6831085947421796,1.4465521376689539,0.048,1.3018969239020584,6.831085947421795,6.92774116118869,0.0,24.0,0.0,40.92307692307692,47.29532766588821,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 20:00:00,6.587329268034166,20.0,8.1,6.934030808457017,42.15384615384615,47.726921074561304,0.29888063829556133,67.72692107456129,42.15384615384615,42.15384615384615,73.29999599527645,0.0,42.15384615384615,47.726921074561304,0.6934030808457017,1.4964230168522235,0.048,1.346780715167001,6.934030808457017,7.0356731101422385,0.0,24.0,0.0,42.15384615384615,47.726921074561304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 21:00:00,5.5132616268535015,20.000000000000004,8.0,5.803433291424739,42.30769230769231,45.0,0.31666326075863216,60.79899013861356,42.30769230769231,42.30769230769231,63.491297830921255,0.0,42.30769230769231,45.0,0.5803433291424739,1.419230769230769,0.048,1.277307692307692,5.803433291424739,5.897356368347815,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 22:00:00,5.531248302645863,20.000000000000007,7.8,5.822366634364066,42.61538461538461,45.0,0.3144114418994924,60.964055096165495,42.61538461538461,42.61538461538461,63.34867048078088,0.0,42.61538461538461,45.0,0.5822366634364066,1.4284615384615378,0.048,1.285615384615384,5.822366634364066,5.91721278821022,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 23:00:00,0.0,17.87581287898554,7.9,0.0,42.46153846153846,45.0,0.0,-9.248374242028923,42.46153846153846,42.46153846153846,17.87581287898554,0.0,42.46153846153846,45.0,0.0,1.5512973811070212,0.048,1.396167642996319,0.0,0.10712973811070214,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 00:00:00,0.0,17.259877545876854,8.1,0.0,42.15384615384615,45.0,0.0,-10.480244908246291,42.15384615384615,42.15384615384615,17.259877545876854,0.0,42.15384615384615,45.0,0.0,1.5790227318627734,0.048,1.421120458676496,0.0,0.10990227318627732,0.0,24.0,0.0,42.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 01:00:00,0.0,17.042045781404784,8.5,0.0,41.53846153846154,45.0,0.0,-10.915908437190431,41.53846153846154,41.53846153846154,17.042045781404784,0.0,41.53846153846154,45.0,0.0,1.5736310992695595,0.048,1.4162679893426036,0.0,0.10936310992695586,0.0,24.0,0.0,41.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 02:00:00,0.2259448850871612,17.0,8.9,0.23783672114438023,40.92307692307692,45.0,0.0,-5.363833994882256,40.92307692307692,40.92307692307692,17.0,0.008570455080599134,40.92307692307692,45.0,0.023783672114438024,1.5576923076923077,0.048,1.401923076923077,0.23783672114438023,0.34560595191361076,0.0,24.0,0.0,40.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 03:00:00,0.3871318407723223,17.0,9.2,0.40750720081297087,40.46153846153846,45.0,0.0,-2.4714873508384017,40.46153846153846,40.46153846153846,17.0,0.014973413257684065,40.46153846153846,45.0,0.040750720081297084,1.5438461538461536,0.048,1.3894615384615383,0.40750720081297087,0.5138918161975861,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 04:00:00,0.5130297280024219,17.0,9.3,0.5400312926341283,40.30769230769231,45.0,0.0,-0.40898372251561455,40.30769230769231,40.30769230769231,17.0,0.019973844327539743,40.30769230769231,45.0,0.05400312926341283,1.5392307692307692,0.048,1.3853076923076924,0.5400312926341283,0.6459543695572052,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 05:00:00,8.484802616294624,20.0,9.1,8.931371175046973,40.61538461538461,61.673691932949794,0.9247145130255756,70.0,40.61538461538461,40.61538461538461,91.05830731756518,0.0,40.61538461538461,61.673691932949794,0.8931371175046973,1.8686722964500322,0.048,1.681805066805029,8.931371175046973,9.070238404691976,0.0,24.0,0.0,40.61538461538461,61.673691932949794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 06:00:00,6.388007170794417,20.0,8.7,6.724218074520438,41.230769230769226,46.84569608965516,0.2898369859707084,66.84569608965518,41.230769230769226,41.230769230769226,72.46062294854111,0.0,41.230769230769226,46.84569608965516,0.6724218074520438,1.4422939596127318,0.048,1.2980645636514587,6.724218074520438,6.820447470481711,0.0,24.0,0.0,41.230769230769226,46.84569608965516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 07:00:00,7.441103827754893,19.999999999999996,8.4,7.83274087132094,41.69230769230769,52.86959174797437,0.394174074590768,70.0,41.69230769230769,41.69230769230769,81.17728405566668,0.0,41.69230769230769,52.86959174797437,0.783274087132094,1.636856983208462,0.048,1.473171284887616,7.83274087132094,7.948426569641786,0.0,24.0,0.0,41.69230769230769,52.86959174797437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 08:00:00,7.4609678929895935,20.0,8.0,7.853650413673257,42.30769230769231,53.03970923935667,0.3991905789351307,70.0,42.30769230769231,42.30769230769231,80.73201693166436,0.0,42.30769230769231,53.03970923935667,0.7853650413673257,1.6604220464114692,0.048,1.4943798417703222,7.853650413673257,7.971692618314404,0.0,24.0,0.0,42.30769230769231,53.03970923935667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 09:00:00,7.301210797767083,20.0,9.6,7.68548505028114,39.84615384615385,51.66854765050448,0.36142352610574346,70.0,39.84615384615385,39.84615384615385,81.82239380435064,0.0,39.84615384615385,51.66854765050448,0.768548505028114,1.5454410448997495,0.048,1.3908969404097746,7.68548505028114,7.7920291547711145,0.0,24.0,0.0,39.84615384615385,51.66854765050448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 10:00:00,7.2550925641896,20.0,9.0,7.636939541252211,40.769230769230774,51.27144161214615,0.35152564515134777,70.0,40.769230769230774,40.769230769230774,80.50221084291537,0.0,40.769230769230774,51.27144161214615,0.7636939541252211,1.5612201714413076,0.048,1.405098154297177,7.636939541252211,7.745061558396342,0.0,24.0,0.0,40.769230769230774,51.27144161214615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 11:00:00,6.998583845817166,20.0,10.0,7.366930364018069,39.230769230769226,49.52598908822033,0.31754010189733056,69.52598908822033,39.230769230769226,39.230769230769226,79.82120894567143,0.0,39.230769230769226,49.52598908822033,0.7366930364018069,1.4627027495696867,0.048,1.316432474612718,7.366930364018069,7.465200638975038,0.0,24.0,0.0,39.230769230769226,49.52598908822033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 12:00:00,6.599419107719829,20.0,12.2,6.946756955494557,35.84615384615385,47.78017201365576,0.2994291791161447,67.78017201365576,35.84615384615385,35.84615384615385,79.71419018115768,0.0,35.84615384615385,47.78017201365576,0.6946756955494557,1.3087897757942883,0.048,1.1779107982148596,6.946756955494557,7.029635933073986,0.0,24.0,0.0,35.84615384615385,47.78017201365576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 13:00:00,6.405932282280457,20.0,12.0,6.743086612926796,36.15384615384615,46.92520199891071,0.29065028503994794,66.92520199891072,36.15384615384615,36.15384615384615,77.69655784397528,0.0,36.15384615384615,46.92520199891071,0.6743086612926796,1.2923714445827057,0.048,1.1631343001244352,6.743086612926796,6.824323757385066,0.0,24.0,0.0,36.15384615384615,46.92520199891071,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 14:00:00,6.207888893922725,20.0,12.0,6.53461988833971,36.15384615384615,46.04390171769482,0.2816646503594705,66.04390171769481,36.15384615384615,36.15384615384615,75.93395728154348,0.0,36.15384615384615,46.04390171769482,0.653461988833971,1.265932436146229,0.048,1.139339192531606,6.53461988833971,6.613213131954333,0.0,24.0,0.0,36.15384615384615,46.04390171769482,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 15:00:00,5.925558695192973,20.0,13.2,6.237430205466287,34.30769230769231,45.0,0.27500956179261343,64.55239290467733,34.30769230769231,34.30769230769231,75.24470059698503,0.0,34.30769230769231,45.0,0.6237430205466288,1.1792307692307693,0.048,1.0613076923076923,6.237430205466287,6.307353282389364,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 16:00:00,5.90260723103408,19.999999999999993,12.0,6.213270769509557,36.15384615384615,45.0,0.2768802332476361,64.3450714842438,36.15384615384615,36.15384615384615,73.19122533039766,0.0,36.15384615384615,45.0,0.6213270769509557,1.2346153846153851,0.048,1.1111538461538466,6.213270769509557,6.288732307971096,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 17:00:00,5.827731491324345,20.0,12.0,6.134454201394047,36.15384615384615,45.0,0.28329160135083126,63.66741746734506,36.15384615384615,36.15384615384615,72.51357131349891,0.0,36.15384615384615,45.0,0.6134454201394047,1.2346153846153847,0.048,1.1111538461538462,6.134454201394047,6.209915739855585,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 18:00:00,5.829933446725865,20.0,11.6,6.1367720491851205,36.76923076923077,45.0,0.2830959861819181,63.687374566506804,36.76923076923077,36.76923076923077,71.91814379727603,0.0,36.76923076923077,45.0,0.6136772049185121,1.2530769230769234,0.048,1.127769230769231,6.1367720491851205,6.214079741492813,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 19:00:00,5.85556315590117,20.0,11.0,6.163750690422284,37.69230769230769,45.0,0.2808513717938613,63.91953793018526,37.69230769230769,37.69230769230769,71.22723023787756,0.0,37.69230769230769,45.0,0.6163750690422284,1.2807692307692307,0.048,1.1526923076923077,6.163750690422284,6.243827613499207,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 20:00:00,5.852576960400019,19.999999999999993,11.0,6.160607326736862,37.69230769230769,45.0,0.28110987943307847,63.89249995705789,37.69230769230769,37.69230769230769,71.2001922647502,0.0,37.69230769230769,45.0,0.6160607326736862,1.280769230769231,0.048,1.1526923076923081,6.160607326736862,6.240684249813785,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 21:00:00,4.984285516077033,20.0,10.8,5.246616332712667,38.0,45.0,0.41545545105949716,55.88671505662768,38.0,38.0,62.88671505662768,0.0,38.0,45.0,0.5246616332712667,1.29,0.048,1.161,5.246616332712667,5.327616332712667,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 22:00:00,5.058195900721604,20.000000000000007,8.0,5.324416737601688,42.30769230769231,45.0,0.39637262276246454,56.58004908860127,42.30769230769231,42.30769230769231,59.272356780908964,0.0,42.30769230769231,45.0,0.5324416737601688,1.4192307692307689,0.048,1.277307692307692,5.324416737601688,5.418339814524765,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 23:00:00,0.0,18.035025865497715,7.0,0.0,43.84615384615385,45.0,0.0,-8.92994826900457,43.84615384615385,43.84615384615385,18.035025865497715,0.0,43.84615384615385,45.0,0.0,1.5832830634547521,0.048,1.4249547571092769,0.0,0.11032830634547519,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 00:00:00,0.0,17.445529202447304,7.0,0.0,43.84615384615385,45.0,0.0,-10.108941595105392,43.84615384615385,43.84615384615385,17.445529202447304,0.0,43.84615384615385,45.0,0.0,1.618652863237777,0.048,1.4567875769139993,0.0,0.11386528632377768,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 01:00:00,0.0,17.21621314363524,7.0,0.0,43.84615384615385,45.0,0.0,-10.56757371272952,43.84615384615385,43.84615384615385,17.21621314363524,0.0,43.84615384615385,45.0,0.0,1.6324118267665009,0.048,1.4691706440898509,0.0,0.11524118267664996,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 02:00:00,0.0,17.081180837248148,7.0,0.0,43.84615384615385,45.0,0.0,-10.837638325503704,43.84615384615385,43.84615384615385,17.081180837248148,0.0,43.84615384615385,45.0,0.0,1.6405137651497264,0.048,1.4764623886347537,0.0,0.11605137651497266,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 03:00:00,0.07911211705405635,17.0,6.8,0.08327591268848036,44.15384615384615,45.0,0.0,-8.48580163652403,44.15384615384615,44.15384615384615,17.0,0.0026438088916436574,44.15384615384615,45.0,0.008327591268848036,1.6546153846153848,0.048,1.4891538461538463,0.08327591268848036,0.20073745115001884,0.0,24.0,0.0,44.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 04:00:00,0.3186504161092903,17.0,7.0,0.3354214906413582,43.84615384615385,45.0,0.0,-3.6575813742845753,43.84615384615385,43.84615384615385,17.0,0.010770870907859047,43.84615384615385,45.0,0.033542149064135815,1.6453846153846152,0.048,1.4808461538461537,0.3354214906413582,0.45195995217981966,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 05:00:00,9.657999257076545,20.0,6.0,10.166315007448995,45.38461538461539,71.27690771885094,0.0,70.0,45.38461538461539,45.38461538461539,95.89229233423555,0.0,45.38461538461539,71.27690771885094,1.0166315007448996,2.2998456931039897,0.048,2.069861123793591,10.166315007448995,10.348299576759395,0.0,24.0,0.0,45.38461538461539,71.27690771885094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 06:00:00,7.729036134714541,20.000000000000004,6.0,8.135827510225832,45.38461538461539,55.32538483455943,0.4779440091815538,70.0,45.38461538461539,45.38461538461539,79.94076944994404,0.0,45.38461538461539,55.32538483455943,0.8135827510225833,1.8213000065752443,0.048,1.6391700059177199,8.135827510225832,8.269957510883357,0.0,24.0,0.0,45.38461538461539,55.32538483455943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 07:00:00,7.728873704482955,20.0,6.0,8.135656531034689,45.38461538461539,55.32400547502132,0.4778890451052995,70.0,45.38461538461539,45.38461538461539,79.93939009040594,0.0,45.38461538461539,55.32400547502132,0.813565653103469,1.8212586257891012,0.048,1.639132763210191,8.135656531034689,8.2697823936136,0.0,24.0,0.0,45.38461538461539,55.32400547502132,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 08:00:00,7.758547857612849,20.0,6.0,8.166892481697737,45.38461538461539,55.5758879024859,0.48810107031829547,70.0,45.38461538461539,45.38461538461539,80.19127251787052,0.0,45.38461538461539,55.5758879024859,0.8166892481697736,1.8288150986130385,0.048,1.6459335887517346,8.166892481697737,8.30177399155904,0.0,24.0,0.0,45.38461538461539,55.5758879024859,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 09:00:00,7.92405293640729,20.000000000000007,5.8,8.341108354112936,45.69230769230769,56.97669369795494,0.5521340344247462,70.0,45.69230769230769,45.69230769230769,81.28438600564725,0.0,45.69230769230769,56.97669369795494,0.8341108354112936,1.8800700417078788,0.048,1.692063037537091,8.341108354112936,8.481115358283724,0.0,24.0,0.0,45.69230769230769,56.97669369795494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 10:00:00,7.793993410733412,20.0,6.0,8.204203590245697,45.38461538461539,55.87646840640838,0.500766345518358,70.0,45.38461538461539,45.38461538461539,80.49185302179299,0.0,45.38461538461539,55.87646840640838,0.8204203590245698,1.837832513730713,0.048,1.6540492623576417,8.204203590245697,8.339986841618769,0.0,24.0,0.0,45.38461538461539,55.87646840640838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 11:00:00,7.611400011357673,20.0,7.0,8.012000011955445,43.84615384615385,54.324654453347364,0.4406216463601645,70.0,43.84615384615385,43.84615384615385,80.47850060719352,0.0,43.84615384615385,54.324654453347364,0.8012000011955445,1.745124248985036,0.048,1.5706118240865325,8.012000011955445,8.138512436853949,0.0,24.0,0.0,43.84615384615385,54.324654453347364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 12:00:00,7.4673989545168595,19.999999999999996,7.8,7.86041995212301,42.61538461538461,53.09476297340123,0.4008357934287481,70.0,42.61538461538461,42.61538461538461,80.47937835801662,0.0,42.61538461538461,53.09476297340123,0.786041995212301,1.6713044276635756,0.048,1.504173984897218,7.86041995212301,7.979550394889367,0.0,24.0,0.0,42.61538461538461,53.09476297340123,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 13:00:00,7.3115557583222515,20.0,7.9,7.696374482444475,42.46153846153846,51.75754446579734,0.3637013435978862,70.0,42.46153846153846,42.46153846153846,79.29600600425889,0.0,42.46153846153846,51.75754446579734,0.7696374482444475,1.6265724878200738,0.048,1.4639152390380665,7.696374482444475,7.811031731226483,0.0,24.0,0.0,42.46153846153846,51.75754446579734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 14:00:00,7.172795576298685,20.0,8.0,7.550311132945985,42.30769230769231,50.56136320637353,0.3348428687060086,70.0,42.30769230769231,42.30769230769231,78.25367089868122,0.0,42.30769230769231,50.56136320637353,0.7550311132945985,1.586071665421975,0.048,1.4274644988797776,7.550311132945985,7.660918299488182,0.0,24.0,0.0,42.30769230769231,50.56136320637353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 15:00:00,6.973064358072677,20.0,9.0,7.3400677453396606,40.769230769230774,49.4150756584158,0.3163822304025716,69.4150756584158,40.769230769230774,40.769230769230774,78.06092054760083,0.0,40.769230769230774,49.4150756584158,0.734006774533966,1.5055291928293972,0.048,1.3549762735464574,7.3400677453396606,7.4426206646226,0.0,24.0,0.0,40.769230769230774,49.4150756584158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 16:00:00,6.817339439889576,20.0,9.0,7.176146778831132,40.769230769230774,48.73621371856272,0.3093166715013422,68.73621371856271,40.769230769230774,40.769230769230774,76.70319666789466,0.0,40.769230769230774,48.73621371856272,0.7176146778831132,1.485163334633805,0.048,1.3366470011704243,7.176146778831132,7.2766631122945125,0.0,24.0,0.0,40.769230769230774,48.73621371856272,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 17:00:00,6.6661114330225875,20.0,10.0,7.016959403181671,39.230769230769226,48.073522027636116,0.30245514668886536,68.0735220276361,39.230769230769226,39.230769230769226,76.91627482450299,0.0,39.230769230769226,48.073522027636116,0.7016959403181671,1.4191287377521602,0.048,1.2772158639769442,7.016959403181671,7.110872276956887,0.0,24.0,0.0,39.230769230769226,48.073522027636116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 18:00:00,6.663508104674058,20.0,9.8,7.0142190575516405,39.53846153846153,48.062083881202824,0.3023370283427431,68.06208388120282,39.53846153846153,39.53846153846153,76.58570622394411,0.0,39.53846153846153,48.062083881202824,0.701421905755164,1.4280163625899307,0.048,1.2852147263309377,7.0142190575516405,7.109020693810634,0.0,24.0,0.0,39.53846153846153,48.062083881202824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 19:00:00,6.757231017305586,20.0,8.0,7.112874755058512,42.30769230769231,48.47322480811424,0.30658942909734993,68.47322480811422,42.30769230769231,42.30769230769231,74.63875730853616,0.0,42.30769230769231,48.47322480811424,0.7112874755058513,1.5234275134741964,0.048,1.3710847621267765,7.112874755058512,7.217217506405933,0.0,24.0,0.0,42.30769230769231,48.47322480811424,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 20:00:00,6.8923982082309285,20.000000000000007,7.0,7.255156008664136,43.84615384615385,49.063864147263914,0.3127222417527643,69.06386414726393,43.84615384615385,43.84615384615385,74.28157444837399,0.0,43.84615384615385,49.063864147263914,0.7255156008664135,1.5873005398025326,0.048,1.4285704858222794,7.255156008664136,7.365886062644389,0.0,24.0,0.0,43.84615384615385,49.063864147263914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 21:00:00,6.911049833974889,20.000000000000007,7.2,7.274789298920936,43.53846153846154,49.14515519172021,0.31356850426383326,69.14515519172022,43.53846153846154,43.53846153846154,74.7518488449789,0.0,43.53846153846154,49.14515519172021,0.7274789298920936,1.580508501905452,0.048,1.4224576517149066,7.274789298920936,7.384840149111482,0.0,24.0,0.0,43.53846153846154,49.14515519172021,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 22:00:00,6.9551822376217425,20.000000000000004,7.0,7.321244460654466,43.84615384615385,49.3373001286202,0.31557088192476146,69.3373001286202,43.84615384615385,43.84615384615385,74.82844641108656,0.0,43.84615384615385,49.3373001286202,0.7321244460654466,1.595503619243221,0.048,1.435953257318899,7.321244460654466,7.432794822578788,0.0,24.0,0.0,43.84615384615385,49.3373001286202,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
