timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-02 23:00:00,0.0,17.771269013332997,6.0,0.0,45.38461538461539,45.0,0.0,-9.457461973334006,45.38461538461539,45.38461538461539,17.771269013332997,0.0,45.38461538461539,45.0,0.0,1.6452623207384818,0.048,1.4807360886646337,0.0,0.11652623207384805,0.2611794856827614,24.0,0.11652623207384805,45.38461538461539,45.0,0.2611794856827614,97.5,0.11951408417830568,0.0,0.0011951408417830546,0.0,0.11652623207384805,0.11951408417830568,0.0
2009-02-03 00:00:00,0.0,17.11232407564119,6.0,0.0,45.38461538461539,45.0,0.0,-10.77535184871762,45.38461538461539,45.38461538461539,17.11232407564119,0.0,45.38461538461539,45.0,0.0,1.6847990169999902,0.048,1.516319115299991,0.0,0.12047990169999911,0.2700411589827551,24.0,0.12047990169999911,45.38461538461539,45.0,0.2700411589827551,97.5,0.12356912994871704,0.0,0.0012356912994871683,0.0,0.12047990169999911,0.12356912994871704,0.0
2009-02-03 01:00:00,0.35727783440972255,17.0,6.0,0.3760819309576027,45.38461538461539,45.0,0.0,-2.9820482777269177,45.38461538461539,45.38461538461539,17.0,0.011421981829849628,45.38461538461539,45.0,0.037608193095760266,1.6915384615384617,0.048,1.5223846153846154,0.3760819309576027,0.49723577711144884,1.1144939831808274,24.0,0.49723577711144884,45.38461538461539,45.0,1.1144939831808274,97.5,0.5099854124219988,0.0,0.005099854124219982,0.0,0.49723577711144884,0.5099854124219988,0.0
2009-02-03 02:00:00,0.6269179547901766,17.0,6.0,0.6599136366212386,45.38461538461539,45.0,0.0,1.3570031111496021,45.38461538461539,45.38461538461539,17.0,0.020042232679366653,45.38461538461539,45.0,0.06599136366212385,1.6915384615384617,0.048,1.5223846153846154,0.6599136366212386,0.7810674827750845,1.7506684958751795,24.0,0.7810674827750845,45.38461538461539,45.0,1.7506684958751797,97.5,0.8010948541282918,0.0,0.008010948541282925,0.0,0.7810674827750845,0.8010948541282918,0.0
2009-02-03 03:00:00,0.7965337401230748,17.0,6.4,0.838456568550605,44.769230769230774,45.0,0.0,3.8562134921301805,44.769230769230774,44.769230769230774,17.0,0.02602907486664883,44.769230769230774,45.0,0.0838456568550605,1.6730769230769234,0.048,1.505769230769231,0.838456568550605,0.9577642608582975,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 04:00:00,0.9751214184727117,17.0,6.0,1.0264435983923281,45.38461538461539,45.0,0.0,6.35755424451942,45.38461538461539,45.38461538461539,17.0,0.031174111716428993,45.38461538461539,45.0,0.10264435983923281,1.6915384615384617,0.048,1.5223846153846154,1.0264435983923281,1.1475974445461743,2.572201168810376,24.0,1.1475974445461743,45.38461538461539,45.0,2.572201168810376,97.5,1.1770230200473584,0.0,0.01177023020047363,0.0,1.1475974445461743,1.1770230200473584,0.0
2009-02-03 05:00:00,10.290133876352547,20.0,6.0,10.831719869844786,45.38461538461539,76.33844931036876,0.0,70.0,45.38461538461539,45.38461538461539,100.95383392575337,0.0,45.38461538461539,76.33844931036876,1.0831719869844787,2.4516919408495244,0.048,2.2065227467645716,10.831719869844786,11.02888906392974,0.0,24.0,0.0,45.38461538461539,76.33844931036876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 06:00:00,8.266297590147866,20.0,6.6,8.701365884366176,44.46153846153846,59.85221608307387,0.739193655277866,70.0,44.46153846153846,44.46153846153846,85.39067762153542,0.0,44.46153846153846,59.85221608307387,0.8701365884366176,1.92941263633837,0.048,1.736471372704533,8.701365884366176,8.846307148000012,0.0,24.0,0.0,44.46153846153846,59.85221608307387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 07:00:00,8.290776205605427,20.0,6.0,8.727132848005713,45.38461538461539,60.05681956393789,0.7566382240159147,70.0,45.38461538461539,45.38461538461539,84.6722041793225,0.0,45.38461538461539,60.05681956393789,0.8727132848005713,1.9632430484565984,0.048,1.7669187436109386,8.727132848005713,8.875457152851373,0.0,24.0,0.0,45.38461538461539,60.05681956393789,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 08:00:00,8.18473120327575,20.0,7.0,8.615506529763946,43.84615384615385,59.16943446571068,0.6857592780364445,70.0,43.84615384615385,43.84615384615385,85.32328061955684,0.0,43.84615384615385,59.16943446571068,0.8615506529763947,1.8904676493559354,0.048,1.7014208844203418,8.615506529763946,8.75655329469954,0.0,24.0,0.0,43.84615384615385,59.16943446571068,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 09:00:00,8.222435964863521,20.000000000000004,7.6,8.655195752487918,42.92307692307692,59.48525034665295,0.7096103944159411,70.0,42.92307692307692,42.92307692307692,86.56217342357603,0.0,42.92307692307692,59.48525034665295,0.8655195752487919,1.8722498180918958,0.048,1.6850248362827063,8.655195752487918,8.794420734297109,0.0,24.0,0.0,42.92307692307692,59.48525034665295,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 10:00:00,8.10705858324852,19.999999999999996,8.0,8.533745877103705,42.30769230769231,58.517786052243,0.6407020034406263,70.0,42.30769230769231,42.30769230769231,86.21009374455069,0.0,42.30769230769231,58.517786052243,0.8533745877103704,1.8247643507980593,0.048,1.6422879157182533,8.533745877103705,8.668222312183511,0.0,24.0,0.0,42.30769230769231,58.517786052243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 11:00:00,7.739955306573727,20.000000000000004,10.0,8.147321375340766,39.230769230769226,55.41809524599199,0.48166224017105974,70.0,39.230769230769226,39.230769230769226,86.18732601522277,0.0,39.230769230769226,55.41809524599199,0.8147321375340766,1.6394659343028364,0.048,1.4755193408725527,8.147321375340766,8.26326796877105,0.0,24.0,0.0,39.230769230769226,55.41809524599199,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 12:00:00,7.339171970005183,20.0,12.0,7.7254441789528245,36.15384615384615,51.99498221849194,0.36988942484416926,70.0,36.15384615384615,36.15384615384615,85.84113606464578,0.0,36.15384615384615,51.99498221849194,0.7725444178952825,1.444464851170143,0.048,1.3000183660531286,7.7254441789528245,7.821890664069839,0.0,24.0,0.0,36.15384615384615,51.99498221849194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 13:00:00,7.057000385448203,20.000000000000004,12.0,7.428421458366529,36.15384615384615,49.779529975592055,0.3201905801020056,69.77952997559206,36.15384615384615,36.15384615384615,83.40521379733795,0.0,36.15384615384615,49.779529975592055,0.7428421458366529,1.3780012838831461,0.048,1.2402011554948316,7.428421458366529,7.5182215867548425,0.0,24.0,0.0,36.15384615384615,49.779529975592055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 14:00:00,6.697713694540015,20.0,13.0,7.050224941621068,34.61538461538461,48.212289643958556,0.3038890061043562,68.21228964395857,34.61538461538461,34.61538461538461,81.80919467253251,0.0,34.61538461538461,48.212289643958556,0.7050224941621068,1.284830227780295,0.048,1.1563472050022654,7.050224941621068,7.130707964399098,0.0,24.0,0.0,34.61538461538461,48.212289643958556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 15:00:00,6.18219973852635,20.0,15.8,6.5075786721330005,30.307692307692307,45.929112259953556,0.280499080695388,65.92911225995356,30.307692307692307,30.307692307692307,81.5505322122148,0.0,30.307692307692307,45.929112259953556,0.6507578672133001,1.087104137029376,0.048,0.9783937233264384,6.5075786721330005,6.568289085835938,0.0,24.0,0.0,30.307692307692307,45.929112259953556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 16:00:00,6.003078258523761,19.999999999999996,15.0,6.319029745814485,31.53846153846154,45.12563288400008,0.2723719718023485,65.12563288400008,31.53846153846154,31.53846153846154,78.71280422953862,0.0,31.53846153846154,45.12563288400008,0.6319029745814485,1.099922832673849,0.048,0.9899305494064642,6.319029745814485,6.38102202908187,0.0,24.0,0.0,31.53846153846154,45.12563288400008,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 17:00:00,5.662079249634114,20.000000000000007,17.0,5.960083420667488,30.0,45.0,0.2993998943596468,62.16100454824938,30.0,30.0,77.16100454824938,0.0,30.0,45.0,0.5960083420667488,1.0499999999999996,0.048,0.9449999999999996,5.960083420667488,6.017083420667489,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 18:00:00,5.7763463512124575,20.0,14.8,6.080364580223639,31.846153846153847,45.0,0.28798615593851695,63.20119993809749,31.846153846153847,31.846153846153847,76.35504609194365,0.0,31.846153846153847,45.0,0.608036458022364,1.1053846153846152,0.048,0.9948461538461537,6.080364580223639,6.142903041762101,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 19:00:00,5.755635500664709,20.0,13.0,6.05856368491022,34.61538461538461,45.0,0.28995136417937634,63.01302002200538,34.61538461538461,34.61538461538461,73.39763540662076,0.0,34.61538461538461,45.0,0.605856368491022,1.1884615384615382,0.048,1.0696153846153844,6.05856368491022,6.129409838756373,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 20:00:00,5.823697350333861,20.0,12.0,6.130207737193538,36.15384615384615,45.0,0.28365113839263195,63.630850108181676,36.15384615384615,36.15384615384615,72.47700395433552,0.0,36.15384615384615,45.0,0.6130207737193538,1.2346153846153847,0.048,1.1111538461538462,6.130207737193538,6.205669275655076,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 21:00:00,5.77626076107796,19.999999999999993,12.2,6.080274485345221,35.84615384615385,45.0,0.2879941887044013,63.20042258221555,35.84615384615385,35.84615384615385,72.3542687360617,0.0,35.84615384615385,45.0,0.6080274485345221,1.2253846153846157,0.048,1.1028461538461543,6.080274485345221,6.154812946883683,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 22:00:00,5.865966635944698,20.0,11.0,6.17470172204705,37.69230769230769,45.0,0.27995687608875636,64.01370954080457,37.69230769230769,37.69230769230769,71.32140184849688,0.0,37.69230769230769,45.0,0.617470172204705,1.2807692307692307,0.048,1.1526923076923077,6.17470172204705,6.254778645123974,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 23:00:00,0.0,18.091692795091088,11.0,0.0,37.69230769230769,45.0,0.0,-8.816614409817824,37.69230769230769,37.69230769230769,18.091692795091088,0.0,37.69230769230769,45.0,0.0,1.3952676630637655,0.048,1.2557408967573889,0.0,0.09152676630637657,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 00:00:00,0.0,17.54717363317374,11.2,0.0,37.38461538461539,45.0,0.0,-9.905652733652524,37.38461538461539,37.38461538461539,17.54717363317374,0.0,37.38461538461539,45.0,0.0,1.4187080435480373,0.048,1.2768372391932337,0.0,0.09387080435480355,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 01:00:00,0.0,17.356089659595305,11.0,0.0,37.69230769230769,45.0,0.0,-10.28782068080939,37.69230769230769,37.69230769230769,17.356089659595305,0.0,37.69230769230769,45.0,0.0,1.4394038511935126,0.048,1.2954634660741613,0.0,0.09594038511935121,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 02:00:00,0.0,17.25789321033058,11.0,0.0,37.69230769230769,45.0,0.0,-10.484213579338842,37.69230769230769,37.69230769230769,17.25789321033058,0.0,37.69230769230769,45.0,0.0,1.4452956381493962,0.048,1.3007660743344565,0.0,0.09652956381493971,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 03:00:00,0.0,17.165185311702757,9.4,0.0,40.15384615384615,45.0,0.0,-10.669629376594486,40.15384615384615,40.15384615384615,17.165185311702757,0.0,40.15384615384615,45.0,0.0,1.5247042659132193,0.048,1.3722338393218974,0.0,0.10447042659132189,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 04:00:00,0.0,17.06583721852663,8.0,0.0,42.30769230769231,45.0,0.0,-10.868325562946737,42.30769230769231,42.30769230769231,17.06583721852663,0.0,42.30769230769231,45.0,0.0,1.5952805361191713,0.048,1.4357524825072543,0.0,0.11152805361191698,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 05:00:00,9.04196056238476,19.999999999999996,8.0,9.517853223562906,42.30769230769231,66.27012615162315,2.199818604040038,70.0,42.30769230769231,42.30769230769231,93.96243384393084,0.0,42.30769230769231,66.27012615162315,0.9517853223562905,2.057334553779464,0.048,1.8516010984015177,9.517853223562906,9.675586678940853,0.0,24.0,0.0,42.30769230769231,66.27012615162315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 06:00:00,7.035052067636923,20.000000000000007,9.0,7.4053179659336035,40.769230769230774,49.68432636539126,0.31919473991093117,69.68432636539126,40.769230769230774,40.769230769230774,78.59942196155174,0.0,40.769230769230774,49.68432636539126,0.7405317965933603,1.5136067140386606,0.048,1.3622460426347944,7.4053179659336035,7.50867863733747,0.0,24.0,0.0,40.769230769230774,49.68432636539126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 07:00:00,7.3256750691895745,20.0,6.0,7.711236914936395,45.38461538461539,51.87896481786056,0.3668453795989341,70.0,45.38461538461539,45.38461538461539,76.49434943324518,0.0,45.38461538461539,51.87896481786056,0.7711236914936395,1.7179074060742785,0.048,1.5461166654668506,7.711236914936395,7.835027655543822,0.0,24.0,0.0,45.38461538461539,51.87896481786056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 08:00:00,7.269703276443492,20.0,7.0,7.652319238361571,43.84615384615385,51.39731160181924,0.3546168590485651,70.0,43.84615384615385,43.84615384615385,77.5511577556654,0.0,43.84615384615385,51.39731160181924,0.7652319238361571,1.6573039634391924,0.048,1.491573567095273,7.652319238361571,7.77004963470549,0.0,24.0,0.0,43.84615384615385,51.39731160181924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 09:00:00,7.356752407448658,20.0,7.6,7.743949902577535,42.92307692307692,52.146027304595435,0.3739122376528921,70.0,42.92307692307692,42.92307692307692,79.22295038151852,0.0,42.92307692307692,52.146027304595435,0.7743949902577535,1.6520731268301707,0.048,1.4868658141471536,7.743949902577535,7.861157215260553,0.0,24.0,0.0,42.92307692307692,52.146027304595435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 10:00:00,7.295109130704834,20.0,8.0,7.679062242847193,42.30769230769231,51.616041885599245,0.3600900960848153,70.0,42.30769230769231,42.30769230769231,79.30834957790694,0.0,42.30769230769231,51.616041885599245,0.7679062242847193,1.6177120257987465,0.048,1.4559408232188717,7.679062242847193,7.7928334454270685,0.0,24.0,0.0,42.30769230769231,51.616041885599245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 11:00:00,6.993166497898068,20.0,10.0,7.3612278925242824,39.230769230769226,49.50245189069574,0.3172943057122536,69.50245189069574,39.230769230769226,39.230769230769226,79.77413455062225,0.0,39.230769230769226,49.50245189069574,0.7361227892524282,1.4619966336439487,0.048,1.3157969702795538,7.3612278925242824,7.459427555888677,0.0,24.0,0.0,39.230769230769226,49.50245189069574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 12:00:00,6.701119721513201,19.999999999999996,11.6,7.05381023317179,36.76923076923077,48.227236702451165,0.3040435445332668,68.22723670245117,36.76923076923077,36.76923076923077,79.68524263567156,0.0,36.76923076923077,48.227236702451165,0.705381023317179,1.3498940241504582,0.048,1.2149046217354125,7.05381023317179,7.140799635586836,0.0,24.0,0.0,36.76923076923077,48.227236702451165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 13:00:00,6.461744452426894,20.0,12.0,6.801836265712519,36.15384615384615,47.17242611543979,0.2931825976600224,67.17242611543979,36.15384615384615,36.15384615384615,78.19100607703342,0.0,36.15384615384615,47.17242611543979,0.680183626571252,1.299788168078578,0.048,1.1698093512707204,6.801836265712519,6.883815082520378,0.0,24.0,0.0,36.15384615384615,47.17242611543979,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 14:00:00,6.279374871700206,19.999999999999993,12.0,6.609868286000217,36.15384615384615,46.362754826072944,0.28490811577587144,66.36275482607294,36.15384615384615,36.15384615384615,76.57166349829973,0.0,36.15384615384615,46.362754826072944,0.6609868286000217,1.2754980293975737,0.048,1.1479482264578165,6.609868286000217,6.689418088939974,0.0,24.0,0.0,36.15384615384615,46.362754826072944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 15:00:00,5.8752129408931,20.0,14.4,6.184434674624315,32.46153846153846,45.0,0.2791697520865678,64.097374133173,32.46153846153846,32.46153846153846,76.63583567163454,0.0,32.46153846153846,45.0,0.6184434674624315,1.1238461538461535,0.048,1.0114615384615382,6.184434674624315,6.248819290008931,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 16:00:00,5.805682206330766,20.0,13.0,6.111244427716596,34.61538461538461,45.0,0.2852751918129338,63.46748092024522,34.61538461538461,34.61538461538461,73.85209630486061,0.0,34.61538461538461,45.0,0.6111244427716596,1.1884615384615382,0.048,1.0696153846153844,6.111244427716596,6.18209058156275,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 17:00:00,5.71634062601136,19.999999999999996,13.0,6.017200658959326,34.61538461538461,45.0,0.2938022691630511,62.65555440451678,34.61538461538461,34.61538461538461,73.04016978913216,0.0,34.61538461538461,45.0,0.6017200658959326,1.1884615384615385,0.048,1.0696153846153846,6.017200658959326,6.08804681280548,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 18:00:00,5.607898668539415,20.0,13.6,5.90305123004149,33.69230769230769,45.0,0.30534064349291623,61.666098587675265,33.69230769230769,33.69230769230769,72.97379089536757,0.0,33.69230769230769,45.0,0.5903051230041491,1.1607692307692308,0.048,1.0446923076923078,5.90305123004149,5.971128153118413,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 19:00:00,5.645508823369235,20.0,12.0,5.942640866704458,36.15384615384615,45.0,0.3011780367317928,62.00976047254912,36.15384615384615,36.15384615384615,70.85591431870296,0.0,36.15384615384615,45.0,0.5942640866704458,1.2346153846153847,0.048,1.1111538461538462,5.942640866704458,6.018102405165997,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 20:00:00,5.738778614652647,20.0,11.0,6.040819594371207,37.69230769230769,45.0,0.29158333184288227,62.85974206989977,37.69230769230769,37.69230769230769,70.16743437759207,0.0,37.69230769230769,45.0,0.6040819594371207,1.2807692307692307,0.048,1.1526923076923077,6.040819594371207,6.120896517448131,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 21:00:00,5.675257516565204,19.999999999999996,11.6,5.973955280594952,36.76923076923077,45.0,0.298009234963122,62.281214286617825,36.76923076923077,36.76923076923077,70.51198351738705,0.0,36.76923076923077,45.0,0.5973955280594951,1.2530769230769234,0.048,1.127769230769231,5.973955280594952,6.051262972902644,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 22:00:00,5.718261243025374,19.999999999999993,11.0,6.019222361079342,37.69230769230769,45.0,0.29361020884123457,62.673039416826896,37.69230769230769,37.69230769230769,69.9807317245192,0.0,37.69230769230769,45.0,0.6019222361079342,1.280769230769231,0.048,1.1526923076923081,6.019222361079342,6.099299284156264,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 23:00:00,0.0,18.143804799004393,11.0,0.0,37.69230769230769,45.0,0.0,-8.712390401991215,37.69230769230769,37.69230769230769,18.143804799004393,0.0,37.69230769230769,45.0,0.0,1.392140942828967,0.048,1.2529268485460703,0.0,0.09121409428289673,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 00:00:00,0.0,17.61227972765812,11.2,0.0,37.38461538461539,45.0,0.0,-9.775440544683761,37.38461538461539,37.38461538461539,17.61227972765812,0.0,37.38461538461539,45.0,0.0,1.4148016778789745,0.048,1.273321510091077,0.0,0.09348016778789736,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 01:00:00,0.0,17.42415626506432,11.0,0.0,37.69230769230769,45.0,0.0,-10.151687469871362,37.69230769230769,37.69230769230769,17.42415626506432,0.0,37.69230769230769,45.0,0.0,1.4353198548653718,0.048,1.2917878693788347,0.0,0.09553198548653707,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 02:00:00,0.0,17.314183948830483,10.0,0.0,39.230769230769226,45.0,0.0,-10.371632102339035,39.230769230769226,39.230769230769226,17.314183948830483,0.0,39.230769230769226,45.0,0.0,1.4880720399932479,0.048,1.339264835993923,0.0,0.10080720399932486,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 03:00:00,0.0,17.230273368423788,10.0,0.0,39.230769230769226,45.0,0.0,-10.539453263152424,39.230769230769226,39.230769230769226,17.230273368423788,0.0,39.230769230769226,45.0,0.0,1.4931066748176496,0.048,1.3437960073358846,0.0,0.10131066748176498,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 04:00:00,0.0,17.154033117771334,10.0,0.0,39.230769230769226,45.0,0.0,-10.691933764457332,39.230769230769226,39.230769230769226,17.154033117771334,0.0,39.230769230769226,45.0,0.0,1.4976810898567967,0.048,1.347912980871117,0.0,0.10176810898567967,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 05:00:00,8.59883060759003,20.0,10.0,9.051400639568453,39.230769230769226,62.619930888543365,1.057297901685202,70.0,39.230769230769226,39.230769230769226,93.38916165777414,0.0,39.230769230769226,62.619930888543365,0.9051400639568452,1.8555210035793777,0.048,1.66996890322144,9.051400639568453,9.18895273992639,0.0,24.0,0.0,39.230769230769226,62.619930888543365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 06:00:00,6.749871612004338,20.0,9.8,7.105128012636145,39.53846153846153,48.44098861195599,0.30625551778604077,68.44098861195599,39.53846153846153,39.53846153846153,77.34351568545044,0.0,39.53846153846153,48.44098861195599,0.7105128012636145,1.4393835045125256,0.048,1.2954451540612733,7.105128012636145,7.2010663630873974,0.0,24.0,0.0,39.53846153846153,48.44098861195599,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 07:00:00,6.793612094936751,20.0,9.0,7.151170626249212,40.769230769230774,48.63246501842583,0.3082401132003969,68.63246501842585,40.769230769230774,40.769230769230774,76.4956992676209,0.0,40.769230769230774,48.63246501842583,0.7151170626249213,1.482050873629698,0.048,1.3338457862667283,7.151170626249212,7.251375713612182,0.0,24.0,0.0,40.769230769230774,48.63246501842583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 08:00:00,6.797822777250647,20.0,9.0,7.155602923421734,40.769230769230774,48.65088247888907,0.3084311604923161,68.65088247888907,40.769230769230774,40.769230769230774,76.53253418854737,0.0,40.769230769230774,48.65088247888907,0.7155602923421733,1.4826033974435955,0.048,1.334343057699236,7.155602923421734,7.255863263166093,0.0,24.0,0.0,40.769230769230774,48.65088247888907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 09:00:00,6.855291701005548,20.0,9.6,7.216096527374261,39.84615384615385,48.90198837270158,0.31103864342130416,68.9019883727016,39.84615384615385,39.84615384615385,77.95782289924932,0.0,39.84615384615385,48.90198837270158,0.721609652737426,1.462444266565663,0.048,1.3161998399090968,7.216096527374261,7.314340954030826,0.0,24.0,0.0,39.84615384615385,48.90198837270158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 10:00:00,6.766910404988379,20.000000000000004,10.0,7.123063584198293,39.230769230769226,48.51561082537518,0.3070286027671678,68.51561082537518,39.230769230769226,39.230769230769226,77.80045241998113,0.0,39.230769230769226,48.51561082537518,0.7123063584198294,1.4323914016843318,0.048,1.2891522615158986,7.123063584198293,7.218302724366726,0.0,24.0,0.0,39.230769230769226,48.51561082537518,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 11:00:00,6.439671142737764,20.000000000000007,12.0,6.778601202881857,36.15384615384615,47.074709904632925,0.29218108633111456,67.07470990463293,36.15384615384615,36.15384615384615,77.99557365541969,0.0,36.15384615384615,47.074709904632925,0.6778601202881858,1.296856681754372,0.048,1.1671710135789348,6.778601202881857,6.860286871057294,0.0,24.0,0.0,36.15384615384615,47.074709904632925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 12:00:00,6.0806110071830854,19.999999999999993,14.0,6.40064316545588,33.07692307692308,45.47408868682983,0.2758897916144778,65.47408868682982,33.07692307692308,33.07692307692308,77.87125429673657,0.0,33.07692307692308,45.47408868682983,0.6400643165455879,1.1565303529125877,0.048,1.0408773176213288,6.40064316545588,6.4682962007471385,0.0,24.0,0.0,33.07692307692308,45.47408868682983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 13:00:00,5.978082378004269,20.000000000000004,13.0,6.292718292636073,34.61538461538461,45.013072853613366,0.2712378574412101,65.01307285361337,34.61538461538461,34.61538461538461,75.41076109184212,0.0,34.61538461538461,45.013072853613366,0.6292718292636074,1.188853724069939,0.048,1.0699683516629452,6.292718292636073,6.363603665043067,0.0,24.0,0.0,34.61538461538461,45.013072853613366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 14:00:00,5.818988148081594,19.999999999999993,13.0,6.125250682191152,34.61538461538461,45.0,0.2840727417918157,63.58815627935209,34.61538461538461,34.61538461538461,73.97277166396748,0.0,34.61538461538461,45.0,0.6125250682191152,1.188461538461539,0.048,1.0696153846153849,6.125250682191152,6.196096836037306,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 15:00:00,5.609132220556334,20.000000000000004,13.8,5.904349705848772,33.38461538461539,45.0,0.3052012416172195,61.677378558495036,33.38461538461539,33.38461538461539,73.29276317387965,0.0,33.38461538461539,45.0,0.5904349705848773,1.1515384615384614,0.048,1.0363846153846152,5.904349705848772,5.971503552002618,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 16:00:00,5.510932584479807,20.0,13.0,5.800981667873481,34.61538461538461,45.0,0.31695847017736134,60.777607276466966,34.61538461538461,34.61538461538461,71.16222266108235,0.0,34.61538461538461,45.0,0.5800981667873482,1.1884615384615382,0.048,1.0696153846153844,5.800981667873481,5.871827821719635,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 17:00:00,5.424921269304615,20.0,13.0,5.710443441373279,34.61538461538461,45.0,0.3284826881449525,59.98647036149757,34.61538461538461,34.61538461538461,70.37108574611295,0.0,34.61538461538461,45.0,0.5710443441373279,1.1884615384615382,0.048,1.0696153846153844,5.710443441373279,5.781289595219433,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 18:00:00,5.401544155420101,20.0,13.0,5.6858359530737905,34.61538461538461,45.0,0.33183942422550244,59.77094751356661,34.61538461538461,34.61538461538461,70.155562898182,0.0,34.61538461538461,45.0,0.568583595307379,1.1884615384615382,0.048,1.0696153846153844,5.6858359530737905,5.756682106919944,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 19:00:00,5.293208767357238,19.999999999999993,13.0,5.571798702481304,34.61538461538461,45.0,0.34883864671129805,58.76933086056144,34.61538461538461,34.61538461538461,69.15394624517683,0.0,34.61538461538461,45.0,0.5571798702481303,1.188461538461539,0.048,1.0696153846153849,5.571798702481304,5.642644856327458,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 20:00:00,5.270288348330814,19.999999999999993,13.0,5.547671945611383,34.61538461538461,45.0,0.35277279151296115,58.556815974019116,34.61538461538461,34.61538461538461,68.9414313586345,0.0,34.61538461538461,45.0,0.5547671945611383,1.188461538461539,0.048,1.0696153846153849,5.547671945611383,5.618518099457537,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 21:00:00,5.244882230008418,20.0,13.0,5.520928663166756,34.61538461538461,45.0,0.3572869610214336,58.321004628168154,34.61538461538461,34.61538461538461,68.70562001278354,0.0,34.61538461538461,45.0,0.5520928663166755,1.1884615384615382,0.048,1.0696153846153844,5.520928663166756,5.591774817012909,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 22:00:00,5.316049623972647,20.0,12.0,5.595841709444892,36.15384615384615,45.0,0.34504234646727067,58.98089690453973,36.15384615384615,36.15384615384615,67.82705075069359,0.0,36.15384615384615,45.0,0.5595841709444892,1.2346153846153847,0.048,1.1111538461538462,5.595841709444892,5.6713032479064305,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 23:00:00,0.0,18.267048942421596,12.0,0.0,36.15384615384615,45.0,0.0,-8.465902115156808,36.15384615384615,36.15384615384615,18.267048942421596,0.0,36.15384615384615,45.0,0.0,1.3385924480700893,0.048,1.2047332032630802,0.0,0.08585924480700902,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 00:00:00,0.0,17.782340084219634,13.0,0.0,34.61538461538461,45.0,0.0,-9.435319831560733,34.61538461538461,34.61538461538461,17.782340084219634,0.0,34.61538461538461,45.0,0.0,1.3215211334083603,0.048,1.1893690200675244,0.0,0.08415211334083583,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 01:00:00,0.0,17.607659182689385,12.0,0.0,36.15384615384615,45.0,0.0,-9.78468163462123,36.15384615384615,36.15384615384615,17.607659182689385,0.0,36.15384615384615,45.0,0.0,1.3781558336540218,0.048,1.2403402502886196,0.0,0.08981558336540219,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 02:00:00,0.0,17.518656420476127,12.0,0.0,36.15384615384615,45.0,0.0,-9.962687159047746,36.15384615384615,36.15384615384615,17.518656420476127,0.0,36.15384615384615,45.0,0.0,1.3834959993868172,0.048,1.2451463994481355,0.0,0.09034959993868164,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 03:00:00,0.0,17.462076368004862,12.8,0.0,34.92307692307692,45.0,0.0,-10.075847263990276,34.92307692307692,34.92307692307692,17.462076368004862,0.0,34.92307692307692,45.0,0.0,1.3499677256120157,0.048,1.2149709530508142,0.0,0.08699677256120153,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 04:00:00,0.0,17.401212447489435,12.0,0.0,36.15384615384615,45.0,0.0,-10.19757510502113,36.15384615384615,36.15384615384615,17.401212447489435,0.0,36.15384615384615,45.0,0.0,1.3905426377660188,0.048,1.251488373989417,0.0,0.09105426377660186,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 05:00:00,7.851061689134079,19.999999999999996,11.0,8.264275462246399,37.69230769230769,56.35974925809964,0.5223053104591029,70.0,37.69230769230769,37.69230769230769,88.66744156579195,0.0,37.69230769230769,56.35974925809964,0.8264275462246399,1.6215617085122203,0.048,1.459405537660998,8.264275462246399,8.378431633097621,0.0,24.0,0.0,37.69230769230769,56.35974925809964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 06:00:00,6.023241208957753,20.0,12.2,6.3402539041660555,35.84615384615385,45.21635073864532,0.2732868062140543,65.2163507386453,35.84615384615385,35.84615384615385,74.58654763113677,0.0,35.84615384615385,45.21635073864532,0.6340253904166055,1.2318751375439752,0.048,1.1086876237895777,6.3402539041660555,6.415441417920452,0.0,24.0,0.0,35.84615384615385,45.21635073864532,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 07:00:00,6.087083935226688,20.0,11.0,6.40745677392283,37.69230769230769,45.50313346935381,0.2761834816346047,65.50313346935381,37.69230769230769,37.69230769230769,73.31395924639993,0.0,37.69230769230769,45.50313346935381,0.6407456773922829,1.2958632348498451,0.048,1.1662769113648606,6.40745677392283,6.489043097407814,0.0,24.0,0.0,37.69230769230769,45.50313346935381,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 08:00:00,6.07543993218289,20.0,11.0,6.395199928613569,37.69230769230769,45.45088034360006,0.2756551693367918,65.45088034360006,37.69230769230769,37.69230769230769,73.20945299489243,0.0,37.69230769230769,45.45088034360006,0.6395199928613569,1.2942956410772326,0.048,1.1648660769695094,6.395199928613569,6.476629492721292,0.0,24.0,0.0,37.69230769230769,45.45088034360006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 09:00:00,6.118232507650854,20.0,11.6,6.440244744895636,36.76923076923077,45.642801247918314,0.2775967562455018,65.6428012479183,36.76923076923077,36.76923076923077,74.51637172660585,0.0,36.76923076923077,45.642801247918314,0.6440244744895636,1.2723609605144723,0.048,1.1451248644630252,6.440244744895636,6.519480840947082,0.0,24.0,0.0,36.76923076923077,45.642801247918314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 10:00:00,6.015193138764793,19.999999999999993,12.0,6.331782251331361,36.15384615384615,45.18014899517469,0.272921648764283,65.18014899517468,36.15384615384615,36.15384615384615,74.20645183650322,0.0,36.15384615384615,45.18014899517469,0.633178225133136,1.2400198544706253,0.048,1.1160178690235627,6.331782251331361,6.407784236778423,0.0,24.0,0.0,36.15384615384615,45.18014899517469,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 11:00:00,5.782625946285028,20.0,13.0,6.086974680300029,34.61538461538461,45.0,0.28739878641166433,63.25822590029878,34.61538461538461,34.61538461538461,73.64284128491417,0.0,34.61538461538461,45.0,0.6086974680300029,1.1884615384615382,0.048,1.0696153846153844,6.086974680300029,6.157820834146183,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 12:00:00,5.45093513086893,20.0,14.8,5.737826453546242,31.846153846153847,45.0,0.3248644200068254,60.22605065529228,31.846153846153847,31.846153846153847,73.37989680913844,0.0,31.846153846153847,45.0,0.5737826453546242,1.1053846153846152,0.048,0.9948461538461537,5.737826453546242,5.800364915084704,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 13:00:00,5.392503628420107,19.999999999999996,13.0,5.67631960886327,34.61538461538461,45.0,0.3331652834118681,59.6875416401314,34.61538461538461,34.61538461538461,70.07215702474679,0.0,34.61538461538461,45.0,0.5676319608863271,1.1884615384615385,0.048,1.0696153846153846,5.67631960886327,5.747165762709424,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 14:00:00,5.194514188055477,20.0,13.0,5.467909671637344,34.61538461538461,45.0,0.3667483570316866,57.852723519529945,34.61538461538461,34.61538461538461,68.23733890414533,0.0,34.61538461538461,45.0,0.5467909671637343,1.1884615384615382,0.048,1.0696153846153844,5.467909671637344,5.538755825483498,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 15:00:00,4.654656607255339,20.000000000000004,16.6,4.899638533952988,30.0,45.0,0.5439582423137916,52.764982665593436,30.0,30.0,67.76498266559344,0.0,30.0,45.0,0.4899638533952988,1.0499999999999998,0.048,0.9449999999999998,4.899638533952988,4.956638533952988,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 16:00:00,4.7287579091291825,20.0,14.0,4.977639904346508,33.07692307692308,45.0,0.5065549572060325,53.47108259827377,33.07692307692308,33.07692307692308,65.39415952135069,0.0,33.07692307692308,45.0,0.4977639904346508,1.1423076923076925,0.048,1.028076923076923,4.977639904346508,5.043870673577278,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 17:00:00,4.671576600626567,20.0,14.0,4.917449053291123,33.07692307692308,45.0,0.5348152997391206,52.92643781960288,33.07692307692308,33.07692307692308,64.8495147426798,0.0,33.07692307692308,45.0,0.4917449053291123,1.1423076923076925,0.048,1.028076923076923,4.917449053291123,4.983679822521893,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 18:00:00,4.487075331716721,19.999999999999993,15.8,4.7232371912807585,30.307692307692307,45.0,0.66116458181082,51.15846086042313,30.307692307692307,30.307692307692307,65.85076855273083,0.0,30.307692307692307,45.0,0.47232371912807586,1.0592307692307694,0.048,0.9533076923076925,4.7232371912807585,4.781160268203835,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 19:00:00,4.612373629064666,19.999999999999993,13.0,4.855130135857543,34.61538461538461,45.0,0.5686056640575629,52.36091333280595,34.61538461538461,34.61538461538461,62.74552871742134,0.0,34.61538461538461,45.0,0.48551301358575427,1.188461538461539,0.048,1.0696153846153849,4.855130135857543,4.925976289703697,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 20:00:00,4.73171838719831,20.0,12.0,4.9807561970508525,36.15384615384615,45.0,0.505192901415265,53.49923926139212,36.15384615384615,36.15384615384615,62.345393107545966,0.0,36.15384615384615,45.0,0.49807561970508524,1.2346153846153847,0.048,1.1111538461538462,4.9807561970508525,5.056217735512391,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 21:00:00,4.756813476064829,20.0,12.0,5.007172080068241,36.15384615384615,45.0,0.49400895015096036,53.73775192516692,36.15384615384615,36.15384615384615,62.583905771320765,0.0,36.15384615384615,45.0,0.5007172080068241,1.2346153846153847,0.048,1.1111538461538462,5.007172080068241,5.082633618529779,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 22:00:00,4.984904743269186,20.000000000000007,10.0,5.24726815080967,39.230769230769226,45.0,0.4152851081684488,55.89253367767097,39.230769230769226,39.230769230769226,61.66176444690174,0.0,39.230769230769226,45.0,0.524726815080967,1.3269230769230764,0.048,1.1942307692307688,5.24726815080967,5.331960458501977,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 23:00:00,0.0,18.42154304601382,10.0,0.0,39.230769230769226,45.0,0.0,-8.15691390797236,39.230769230769226,39.230769230769226,18.42154304601382,0.0,39.230769230769226,45.0,0.0,1.4216304941622475,0.048,1.2794674447460226,0.0,0.09416304941622489,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 00:00:00,0.0,17.960097880616452,11.2,0.0,37.38461538461539,45.0,0.0,-9.079804238767096,37.38461538461539,37.38461538461539,17.960097880616452,0.0,37.38461538461539,45.0,0.0,1.3939325887014744,0.048,1.254539329831327,0.0,0.09139325887014738,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 01:00:00,0.0,17.784312810279058,11.0,0.0,37.69230769230769,45.0,0.0,-9.431374379441884,37.69230769230769,37.69230769230769,17.784312810279058,0.0,37.69230769230769,45.0,0.0,1.4137104621524872,0.048,1.2723394159372383,0.0,0.09337104621524883,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 02:00:00,0.0,17.64309795536891,9.0,0.0,40.769230769230774,45.0,0.0,-9.713804089262183,40.769230769230774,40.769230769230774,17.64309795536891,0.0,40.769230769230774,45.0,0.0,1.5144910457547887,0.048,1.36304194117931,0.0,0.10344910457547862,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 03:00:00,0.0,17.540438899253676,9.2,0.0,40.46153846153846,45.0,0.0,-9.919122201492648,40.46153846153846,40.46153846153846,17.540438899253676,0.0,40.46153846153846,45.0,0.0,1.511419819890933,0.048,1.3602778379018396,0.0,0.1031419819890933,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 04:00:00,0.0,17.44521591670361,9.0,0.0,40.769230769230774,45.0,0.0,-10.10956816659278,40.769230769230774,40.769230769230774,17.44521591670361,0.0,40.769230769230774,45.0,0.0,1.5263639680747068,0.048,1.3737275712672359,0.0,0.10463639680747083,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 05:00:00,6.917453694778546,20.0,9.0,7.281530205030048,40.769230769230774,49.173054029232375,0.31385906056164026,69.17305402923236,40.769230769230774,40.769230769230774,77.57687728923396,0.0,40.769230769230774,49.173054029232375,0.7281530205030048,1.4982685439538945,0.048,1.348441689558505,7.281530205030048,7.383357059425438,0.0,24.0,0.0,40.769230769230774,49.173054029232375,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 06:00:00,5.182645507109017,19.999999999999996,9.0,5.455416323272649,40.769230769230774,45.0,0.3690834817193005,57.74222591691671,40.769230769230774,40.769230769230774,61.972995147685936,0.0,40.769230769230774,45.0,0.5455416323272649,1.3730769230769233,0.048,1.235769230769231,5.455416323272649,5.544724015580342,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 07:00:00,6.3088079975889695,20.0,8.0,6.640850523777862,42.30769230769231,46.49379332410656,0.2862435570593905,66.49379332410658,42.30769230769231,42.30769230769231,70.67989434052083,0.0,42.30769230769231,46.49379332410656,0.6640850523777863,1.464044568953966,0.048,1.3176401120585695,6.640850523777862,6.739254980673259,0.0,24.0,0.0,42.30769230769231,46.49379332410656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 08:00:00,6.352283364265661,20.0,8.0,6.6866140676480645,42.30769230769231,46.68709121261152,0.28821612360552024,66.6870912126115,42.30769230769231,42.30769230769231,71.06649011753072,0.0,42.30769230769231,46.68709121261152,0.6686614067648065,1.4698435056091148,0.048,1.3228591550482034,6.6866140676480645,6.785598418208977,0.0,24.0,0.0,42.30769230769231,46.68709121261152,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 09:00:00,6.3738195197794045,20.0,8.4,6.709283705030952,41.69230769230769,46.782730989533945,0.28919326314788585,66.78273098953395,41.69230769230769,41.69230769230769,71.8731542867602,0.0,41.69230769230769,46.782730989533945,0.6709283705030952,1.4542511604552493,0.048,1.3088260444097244,6.709283705030952,6.8067088210764775,0.0,24.0,0.0,41.69230769230769,46.782730989533945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 10:00:00,6.066006916390415,20.000000000000004,10.0,6.3852704383056995,39.230769230769226,45.40853220269567,0.2752271740649008,65.40853220269567,39.230769230769226,39.230769230769226,71.58629517462211,0.0,39.230769230769226,45.40853220269567,0.6385270438305699,1.3391790430039465,0.048,1.205261138703552,6.3852704383056995,6.471188342606094,0.0,24.0,0.0,39.230769230769226,45.40853220269567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 11:00:00,5.690162303239419,20.000000000000004,12.0,5.989644529725704,36.15384615384615,45.0,0.2964608356040891,62.4170954252192,36.15384615384615,36.15384615384615,71.26324927137304,0.0,36.15384615384615,45.0,0.5989644529725704,1.2346153846153844,0.048,1.111153846153846,5.989644529725704,6.065106068187243,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 12:00:00,5.296919184889216,20.0,14.0,5.575704405146543,33.07692307692308,45.0,0.3482136734762075,58.803713336670654,33.07692307692308,33.07692307692308,70.72679025974757,0.0,33.07692307692308,45.0,0.5575704405146543,1.1423076923076925,0.048,1.028076923076923,5.575704405146543,5.641935174377313,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 13:00:00,5.171756138543342,20.000000000000004,13.0,5.443953830045624,34.61538461538461,45.0,0.3712633491441292,57.64079435099086,34.61538461538461,34.61538461538461,68.02540973560625,0.0,34.61538461538461,45.0,0.5443953830045624,1.188461538461538,0.048,1.0696153846153842,5.443953830045624,5.514799983891777,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 14:00:00,4.868327027666284,20.0,14.0,5.124554765964509,33.07692307692308,45.0,0.45105778373655386,54.79413233762462,33.07692307692308,33.07692307692308,66.71720926070154,0.0,33.07692307692308,45.0,0.512455476596451,1.1423076923076925,0.048,1.028076923076923,5.124554765964509,5.190785535195279,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 15:00:00,4.517855017451222,20.0,15.8,4.75563686047497,30.307692307692307,45.0,0.6351618314664501,51.45455495841121,30.307692307692307,30.307692307692307,66.1468626507189,0.0,30.307692307692307,45.0,0.47556368604749705,1.0592307692307692,0.048,0.9533076923076922,4.75563686047497,4.813559937398047,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 16:00:00,4.554582265189025,20.000000000000004,14.0,4.7942971212516055,33.07692307692308,45.0,0.6071485133698267,51.807255010409875,33.07692307692308,33.07692307692308,63.730331933486795,0.0,33.07692307692308,45.0,0.47942971212516056,1.1423076923076922,0.048,1.028076923076923,4.7942971212516055,4.860527890482374,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 17:00:00,4.499095648286012,19.999999999999993,14.0,4.735890156090539,33.07692307692308,45.0,0.6507119417275162,51.274149382944415,33.07692307692308,33.07692307692308,63.197226306021335,0.0,33.07692307692308,45.0,0.4735890156090539,1.142307692307693,0.048,1.0280769230769236,4.735890156090539,4.802120925321308,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 18:00:00,4.462913344988088,20.000000000000004,14.6,4.697803521040093,32.15384615384615,45.0,0.6834350674124468,50.925699184443886,32.15384615384615,32.15384615384615,63.77185303059773,0.0,32.15384615384615,45.0,0.4697803521040093,1.1146153846153846,0.048,1.003153846153846,4.697803521040093,4.761265059501632,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 19:00:00,4.534446693041981,20.0,13.0,4.773101782149454,34.61538461538461,45.0,0.6221290390755433,51.61397018496422,34.61538461538461,34.61538461538461,61.9985855695796,0.0,34.61538461538461,45.0,0.4773101782149454,1.1884615384615382,0.048,1.0696153846153844,4.773101782149454,4.843947935995607,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 20:00:00,4.658920684670455,20.0,12.0,4.904127036495216,36.15384615384615,45.0,0.5416175582359686,52.805684392666365,36.15384615384615,36.15384615384615,61.65183823882021,0.0,36.15384615384615,45.0,0.49041270364952155,1.2346153846153847,0.048,1.1111538461538462,4.904127036495216,4.979588574956754,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 21:00:00,3.901875750484391,20.0,12.8,4.107237632088832,34.92307692307692,45.0,8.142604584755013,45.434839007564904,34.92307692307692,34.92307692307692,55.511762084487984,0.0,34.92307692307692,45.0,0.41072376320888326,1.1976923076923076,0.048,1.077923076923077,4.107237632088832,4.1790068628580626,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 22:00:00,3.9257845693873863,20.0,12.0,4.132404809881459,36.15384615384615,45.0,5.298104731981955,45.672394775068994,36.15384615384615,36.15384615384615,54.51854862122284,0.0,36.15384615384615,45.0,0.4132404809881459,1.2346153846153847,0.048,1.1111538461538462,4.132404809881459,4.207866348342997,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 23:00:00,0.0,18.489611841837075,12.0,0.0,36.15384615384615,45.0,0.0,-8.02077631632585,36.15384615384615,36.15384615384615,18.489611841837075,0.0,36.15384615384615,45.0,0.0,1.3252386741051603,0.048,1.1927148066946442,0.0,0.08452386741051598,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 00:00:00,0.0,18.04821058490395,12.2,0.0,35.84615384615385,45.0,0.0,-8.903578830192103,35.84615384615385,35.84615384615385,18.04821058490395,0.0,35.84615384615385,45.0,0.0,1.3424919802903783,0.048,1.2082427822613404,0.0,0.08624919802903785,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 01:00:00,0.0,17.872483974126563,11.0,0.0,37.69230769230769,45.0,0.0,-9.255032051746873,37.69230769230769,37.69230769230769,17.872483974126563,0.0,37.69230769230769,45.0,0.0,1.4084201923216368,0.048,1.267578173089473,0.0,0.09284201923216373,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 02:00:00,0.0,17.75487295642237,11.0,0.0,37.69230769230769,45.0,0.0,-9.490254087155257,37.69230769230769,37.69230769230769,17.75487295642237,0.0,37.69230769230769,45.0,0.0,1.4154768533838884,0.048,1.2739291680454996,0.0,0.09354768533838875,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 03:00:00,0.0,17.67416907127731,11.4,0.0,37.07692307692308,45.0,0.0,-9.651661857445383,37.07692307692308,37.07692307692308,17.67416907127731,0.0,37.07692307692308,45.0,0.0,1.401857548031054,0.048,1.2616717932279486,0.0,0.09218575480310531,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 04:00:00,0.0,17.581620418230106,9.7,0.0,39.69230769230769,45.0,0.0,-9.836759163539789,39.69230769230769,39.69230769230769,17.581620418230106,0.0,39.69230769230769,45.0,0.0,1.4858720056754244,0.048,1.3372848051078818,0.0,0.10058720056754256,0.0,24.0,0.0,39.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
