timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-08 05:00:00,6.602438359678968,20.0,8.0,6.949935115451545,42.30769230769231,47.79346710432206,0.2995661687694634,67.79346710432205,42.30769230769231,42.30769230769231,73.2792419009518,0.0,42.30769230769231,47.79346710432206,0.6949935115451545,1.503034782360431,0.048,1.352731304124388,6.949935115451545,7.052238593687587,0.0,24.0,0.0,42.30769230769231,47.79346710432206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 06:00:00,4.895738269861997,20.000000000000004,11.0,5.153408705117892,37.69230769230769,45.0,0.44191970425607785,55.0529432576154,37.69230769230769,37.69230769230769,62.3606355653077,0.0,37.69230769230769,45.0,0.5153408705117892,1.2807692307692304,0.048,1.1526923076923075,5.153408705117892,5.233485628194815,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 07:00:00,5.8353083972617465,20.0,10.0,6.14242989185447,39.230769230769226,45.0,0.2826203518584468,63.736082337358766,39.230769230769226,39.230769230769226,69.50531310658954,0.0,39.230769230769226,45.0,0.6142429891854471,1.3269230769230766,0.048,1.194230769230769,6.14242989185447,6.227122199546778,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 08:00:00,5.959824012912211,20.000000000000007,9.0,6.2734989609602225,40.769230769230774,45.0,0.27229414432000415,64.86156835268805,40.769230769230774,40.769230769230774,69.09233758345728,0.0,40.769230769230774,45.0,0.6273498960960222,1.3730769230769229,0.048,1.2357692307692305,6.2734989609602225,6.362806653267914,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 09:00:00,5.933050153716299,20.000000000000007,9.8,6.245315951280315,39.53846153846153,45.0,0.27440808584767656,64.62002338530628,39.53846153846153,39.53846153846153,70.08156184684475,0.0,39.53846153846153,45.0,0.6245315951280315,1.3361538461538456,0.048,1.202538461538461,6.245315951280315,6.3309313358956985,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 10:00:00,5.685084573893298,19.999999999999996,11.0,5.98429955146663,37.69230769230769,45.0,0.29698546234419215,62.370812978378154,37.69230769230769,37.69230769230769,69.67850528607046,0.0,37.69230769230769,45.0,0.598429955146663,1.2807692307692309,0.048,1.1526923076923077,5.98429955146663,6.064376474543552,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 11:00:00,5.391341238310049,20.000000000000007,12.0,5.675096040326367,36.15384615384615,45.0,0.3333369028750246,59.67681534957258,36.15384615384615,36.15384615384615,68.52296919572643,0.0,36.15384615384615,45.0,0.5675096040326367,1.2346153846153842,0.048,1.111153846153846,5.675096040326367,5.750557578787905,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 12:00:00,4.942703067705936,20.0,14.4,5.202845334427301,32.46153846153846,45.0,0.42734211644334313,55.49559901215727,32.46153846153846,32.46153846153846,68.03406055061882,0.0,32.46153846153846,45.0,0.5202845334427301,1.1238461538461535,0.048,1.0114615384615382,5.202845334427301,5.267229949811916,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 13:00:00,4.735094297430366,20.0,14.0,4.984309786768806,33.07692307692308,45.0,0.5036509781166497,53.53134207693739,33.07692307692308,33.07692307692308,65.45441900001431,0.0,33.07692307692308,45.0,0.49843097867688063,1.1423076923076925,0.048,1.028076923076923,4.984309786768806,5.050540555999576,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 14:00:00,4.521406997476881,20.0,14.0,4.7593757868177695,33.07692307692308,45.0,0.6323167658246848,51.48869424757174,33.07692307692308,33.07692307692308,63.41177117064866,0.0,33.07692307692308,45.0,0.47593757868177694,1.1423076923076925,0.048,1.028076923076923,4.7593757868177695,4.825606556048539,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 15:00:00,4.177601321177259,19.999999999999996,15.8,4.397475074923431,30.307692307692307,45.0,1.2017040429921202,48.15462597536751,30.307692307692307,30.307692307692307,62.8469336676752,0.0,30.307692307692307,45.0,0.4397475074923431,1.0592307692307694,0.048,0.9533076923076925,4.397475074923431,4.455398151846508,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 16:00:00,4.234905292655051,20.0,14.0,4.457795044900053,33.07692307692308,45.0,1.0345453352580207,48.71460450487308,33.07692307692308,33.07692307692308,60.63768142795,0.0,33.07692307692308,45.0,0.44577950449000536,1.1423076923076925,0.048,1.028076923076923,4.457795044900053,4.524025814130823,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 17:00:00,4.203029055778595,20.0,14.0,4.424241111345889,33.07692307692308,45.0,1.1206690480197592,48.40332497341316,33.07692307692308,33.07692307692308,60.32640189649008,0.0,33.07692307692308,45.0,0.4424241111345889,1.1423076923076925,0.048,1.028076923076923,4.424241111345889,4.490471880576659,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 18:00:00,4.182195616247243,20.0,14.6,4.402311174997098,32.15384615384615,45.0,1.186120598353326,48.199586825979935,32.15384615384615,32.15384615384615,61.04574067213378,0.0,32.15384615384615,45.0,0.4402311174997098,1.1146153846153848,0.048,1.0031538461538463,4.402311174997098,4.465772713458636,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 19:00:00,4.257672649062496,20.0,13.0,4.48176068322368,34.61538461538461,45.0,0.9814521028320115,48.936602494134945,34.61538461538461,34.61538461538461,59.32121787875033,0.0,34.61538461538461,45.0,0.448176068322368,1.1884615384615382,0.048,1.0696153846153844,4.48176068322368,4.552606837069834,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 20:00:00,4.3931200790143174,20.000000000000004,12.0,4.624336925278229,36.15384615384615,45.0,0.7590851854761491,50.25171275326258,36.15384615384615,36.15384615384615,59.09786659941643,0.0,36.15384615384615,45.0,0.46243369252782285,1.2346153846153844,0.048,1.111153846153846,4.624336925278229,4.699798463739768,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 21:00:00,3.6753662302210883,20.000000000000007,12.2,3.8688065581274613,35.84615384615385,45.0,0.0,43.16721654083824,35.84615384615385,35.84615384615385,52.32106269468439,0.0,35.84615384615385,45.0,0.3868806558127461,1.2253846153846149,0.048,1.1028461538461534,3.8688065581274613,3.943345019665923,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 22:00:00,3.733664205354921,20.0,11.0,3.930172847742022,37.69230769230769,45.0,0.0,43.75385510146626,37.69230769230769,37.69230769230769,51.061547409158564,0.0,37.69230769230769,45.0,0.3930172847742022,1.2807692307692307,0.048,1.1526923076923077,3.930172847742022,4.010249770818945,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 23:00:00,0.0,18.55225930645465,11.0,0.0,37.69230769230769,45.0,0.0,-7.8954813870906975,37.69230769230769,37.69230769230769,18.55225930645465,0.0,37.69230769230769,45.0,0.0,1.3676336723819518,0.048,1.2308703051437566,0.0,0.08876336723819511,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 00:00:00,0.0,18.12313568801354,11.6,0.0,36.76923076923077,45.0,0.0,-8.753728623972918,36.76923076923077,36.76923076923077,18.12313568801354,0.0,36.76923076923077,45.0,0.0,1.3656887817961108,0.048,1.2291199036164997,0.0,0.08856887817961101,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 01:00:00,0.0,17.952343537412467,11.0,0.0,37.69230769230769,45.0,0.0,-9.095312925175065,37.69230769230769,37.69230769230769,17.952343537412467,0.0,37.69230769230769,45.0,0.0,1.4036286185244828,0.048,1.2632657566720347,0.0,0.09236286185244813,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 02:00:00,0.0,17.840143695651257,10.0,0.0,39.230769230769226,45.0,0.0,-9.319712608697486,39.230769230769226,39.230769230769226,17.840143695651257,0.0,39.230769230769226,45.0,0.0,1.4565144551840015,0.048,1.3108630096656015,0.0,0.09765144551839988,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 03:00:00,0.0,17.75880070313396,10.8,0.0,38.0,45.0,0.0,-9.482398593732078,38.0,38.0,17.75880070313396,0.0,38.0,45.0,0.0,1.4244719578119622,0.048,1.282024762030766,0.0,0.09444719578119609,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 04:00:00,0.0,17.67293296498276,10.0,0.0,39.230769230769226,45.0,0.0,-9.65413407003448,39.230769230769226,39.230769230769226,17.67293296498276,0.0,39.230769230769226,45.0,0.0,1.4665470990241112,0.048,1.3198923891217,0.0,0.0986547099024111,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 05:00:00,7.229394955472571,20.0,10.0,7.609889426813233,39.230769230769226,51.04991695104998,0.34618579184733256,70.0,39.230769230769226,39.230769230769226,81.81914772028075,0.0,39.230769230769226,51.04991695104998,0.7609889426813232,1.5084205854545762,0.048,1.3575785269091187,7.609889426813233,7.71273148535869,0.0,24.0,0.0,39.230769230769226,51.04991695104998,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 06:00:00,5.804130206360492,20.0,9.6,6.10961074353736,39.84615384615385,45.0,0.28541653353599383,63.45340123833459,39.84615384615385,39.84615384615385,68.60724739218074,0.0,39.84615384615385,45.0,0.6109610743537359,1.3453846153846152,0.048,1.2108461538461537,6.10961074353736,6.196149205075821,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 07:00:00,5.763226403503241,20.0,10.0,6.06655410895078,39.230769230769226,45.0,0.2892260413720838,63.082009490388685,39.230769230769226,39.230769230769226,68.85124025961946,0.0,39.230769230769226,45.0,0.606655410895078,1.3269230769230766,0.048,1.194230769230769,6.06655410895078,6.151246416643088,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 08:00:00,5.788094022560974,20.0,10.0,6.092730550064183,39.230769230769226,45.0,0.28689048602875045,63.30787069719267,39.230769230769226,39.230769230769226,69.07710146642344,0.0,39.230769230769226,45.0,0.6092730550064183,1.3269230769230766,0.048,1.194230769230769,6.092730550064183,6.177422857756491,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 09:00:00,5.819990858141209,19.999999999999993,11.0,6.126306166464431,37.69230769230769,45.0,0.28398279920001285,63.597247559512226,37.69230769230769,37.69230769230769,70.90493986720453,0.0,37.69230769230769,45.0,0.6126306166464431,1.280769230769231,0.048,1.1526923076923081,6.126306166464431,6.206383089541354,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 10:00:00,5.780996790435244,20.0,11.0,6.08525977940552,37.69230769230769,45.0,0.2875507970751473,63.243432660577355,37.69230769230769,37.69230769230769,70.55112496826966,0.0,37.69230769230769,45.0,0.6085259779405521,1.2807692307692307,0.048,1.1526923076923077,6.08525977940552,6.165336702482444,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 11:00:00,5.575473580455742,20.0,12.0,5.868919558374465,36.15384615384615,45.0,0.3090777376403464,61.36938800904221,36.15384615384615,36.15384615384615,70.21554185519605,0.0,36.15384615384615,45.0,0.5868919558374465,1.2346153846153847,0.048,1.1111538461538462,5.868919558374465,5.944381096836003,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 12:00:00,5.097412235401252,20.0,15.4,5.365697089896054,30.923076923076923,45.0,0.3871775257319645,56.94697685724604,30.923076923076923,30.923076923076923,71.02389993416912,0.0,30.923076923076923,45.0,0.5365697089896054,1.0776923076923077,0.048,0.9699230769230769,5.365697089896054,5.425466320665285,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 13:00:00,5.058826102226777,20.0,14.0,5.325080107607134,33.07692307692308,45.0,0.396220077147985,56.585950749150896,33.07692307692308,33.07692307692308,68.50902767222782,0.0,33.07692307692308,45.0,0.5325080107607134,1.1423076923076925,0.048,1.028076923076923,5.325080107607134,5.391310876837903,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 14:00:00,4.887908960359506,19.999999999999996,14.5,5.145167326694217,32.30769230769231,45.0,0.44447987793118987,54.97905483456566,32.30769230769231,32.30769230769231,67.67136252687335,0.0,32.30769230769231,45.0,0.5145167326694218,1.1192307692307695,0.048,1.0073076923076925,5.145167326694217,5.209090403617294,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 15:00:00,4.7547525438690466,20.0,15.0,5.005002677756891,31.53846153846154,45.0,0.49490374461261966,53.71817505483244,31.53846153846154,31.53846153846154,67.1797135163709,0.0,31.53846153846154,45.0,0.5005002677756891,1.0961538461538465,0.048,0.9865384615384619,5.005002677756891,5.066618062372275,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 16:00:00,4.685177375196591,20.0,14.0,4.931765658101674,33.07692307692308,45.0,0.5277380330430906,53.05612226683314,33.07692307692308,33.07692307692308,64.97919918991006,0.0,33.07692307692308,45.0,0.4931765658101674,1.1423076923076925,0.048,1.028076923076923,4.931765658101674,4.997996427332444,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 17:00:00,4.588732360688868,20.000000000000004,14.0,4.8302445901988085,33.07692307692308,45.0,0.5836337943818467,52.13461762692859,33.07692307692308,33.07692307692308,64.05769455000551,0.0,33.07692307692308,45.0,0.48302445901988084,1.1423076923076922,0.048,1.028076923076923,4.8302445901988085,4.896475359429577,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 18:00:00,4.4130451788398375,20.0,15.6,4.64531071456825,30.615384615384617,45.0,0.7355437769333008,50.44437778932789,30.615384615384617,30.615384615384617,64.82899317394327,0.0,30.615384615384617,45.0,0.46453107145682504,1.0684615384615384,0.048,0.9616153846153845,4.64531071456825,4.704156868414405,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 19:00:00,4.450157213995483,20.0,14.0,4.684376014732087,33.07692307692308,45.0,0.6959272584444485,50.80269724473828,33.07692307692308,33.07692307692308,62.7257741678152,0.0,33.07692307692308,45.0,0.4684376014732087,1.1423076923076925,0.048,1.028076923076923,4.684376014732087,4.750606783962857,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 20:00:00,4.653316391131492,20.0,12.0,4.898227780138413,36.15384615384615,45.0,0.5446991299285154,52.75218817743641,36.15384615384615,36.15384615384615,61.598342023590256,0.0,36.15384615384615,45.0,0.4898227780138413,1.2346153846153847,0.048,1.1111538461538462,4.898227780138413,4.973689318599951,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 21:00:00,4.718076913478007,20.0,11.6,4.966396751029481,36.76923076923077,45.0,0.5115473118523239,53.369463410931075,36.76923076923077,36.76923076923077,61.60023264170031,0.0,36.76923076923077,45.0,0.4966396751029481,1.2530769230769234,0.048,1.127769230769231,4.966396751029481,5.043704443337173,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 22:00:00,4.90796921121074,20.0,10.0,5.166283380221832,39.230769230769226,45.0,0.4379970158470413,55.16831715290061,39.230769230769226,39.230769230769226,60.93754792213139,0.0,39.230769230769226,45.0,0.5166283380221832,1.3269230769230766,0.048,1.194230769230769,5.166283380221832,5.250975687914139,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 23:00:00,0.0,18.46185437412048,11.0,0.0,37.69230769230769,45.0,0.0,-8.076291251759038,37.69230769230769,37.69230769230769,18.46185437412048,0.0,37.69230769230769,45.0,0.0,1.3730579683220019,0.048,1.2357521714898017,0.0,0.08930579683220019,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 00:00:00,0.0,18.00505521106295,11.0,0.0,37.69230769230769,45.0,0.0,-8.989889577874102,37.69230769230769,37.69230769230769,18.00505521106295,0.0,37.69230769230769,45.0,0.0,1.400465918105454,0.048,1.2604193262949086,0.0,0.09204659181054531,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 01:00:00,0.0,17.827059263010305,10.5,0.0,38.46153846153846,45.0,0.0,-9.34588147397939,38.46153846153846,38.46153846153846,17.827059263010305,0.0,38.46153846153846,45.0,0.0,1.4342225980655352,0.048,1.2908003382589817,0.0,0.0954222598065535,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 02:00:00,0.0,17.71826670943059,10.0,0.0,39.230769230769226,45.0,0.0,-9.563466581138819,39.230769230769226,39.230769230769226,17.71826670943059,0.0,39.230769230769226,45.0,0.0,1.4638270743572415,0.048,1.3174443669215175,0.0,0.09838270743572397,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 03:00:00,0.0,17.633316738261378,10.2,0.0,38.92307692307692,45.0,0.0,-9.733366523477244,38.92307692307692,38.92307692307692,17.633316738261378,0.0,38.92307692307692,45.0,0.0,1.459693303396625,0.048,1.3137239730569628,0.0,0.09796933033966226,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 04:00:00,0.0,17.540169291752235,9.0,0.0,40.769230769230774,45.0,0.0,-9.91966141649553,40.769230769230774,40.769230769230774,17.540169291752235,0.0,40.769230769230774,45.0,0.0,1.520666765571789,0.048,1.3686000890146102,0.0,0.10406667655717872,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 05:00:00,7.568645072923366,20.0,10.0,7.966994813603543,39.230769230769226,53.96005585056312,0.4281872127020814,70.0,39.230769230769226,39.230769230769226,84.7292866197939,0.0,39.230769230769226,53.96005585056312,0.7966994813603543,1.5957247524399705,0.048,1.4361522771959734,7.966994813603543,8.078567288847541,0.0,24.0,0.0,39.230769230769226,53.96005585056312,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 06:00:00,5.90811585319285,20.0,10.8,6.2190693191503685,38.0,45.0,0.2764273610799794,64.39484801176677,38.0,38.0,71.39484801176677,0.0,38.0,45.0,0.6219069319150369,1.29,0.048,1.161,6.2190693191503685,6.300069319150369,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 07:00:00,6.069250190968865,20.0,9.0,6.388684411546174,40.769230769230774,45.42309412137152,0.2753743280838868,65.42309412137152,40.769230769230774,40.769230769230774,70.07695747351227,0.0,40.769230769230774,45.42309412137152,0.6388684411546174,1.3857697467180687,0.048,1.2471927720462619,6.388684411546174,6.47926138621798,0.0,24.0,0.0,40.769230769230774,45.42309412137152,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 08:00:00,5.991635522722995,20.0,10.0,6.306984760761048,39.230769230769226,45.074118055985835,0.2718527914121143,65.07411805598582,39.230769230769226,39.230769230769226,70.91746688120243,0.0,39.230769230769226,45.074118055985835,0.6306984760761047,1.329146618602652,0.048,1.1962319567423867,6.306984760761048,6.3918994226213135,0.0,24.0,0.0,39.230769230769226,45.074118055985835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 09:00:00,6.094893053064365,20.0,10.2,6.41567689796249,38.92307692307692,45.5381644068935,0.2765377973259692,65.53816440689351,38.92307692307692,38.92307692307692,72.1532518907101,0.0,38.92307692307692,45.5381644068935,0.641567689796249,1.3338372398991125,0.048,1.2004535159092011,6.41567689796249,6.501060621952401,0.0,24.0,0.0,38.92307692307692,45.5381644068935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 10:00:00,5.868261816566548,20.0,11.0,6.1771177016489975,37.69230769230769,45.0,0.27976080348976895,64.03448017203573,37.69230769230769,37.69230769230769,71.34217247972803,0.0,37.69230769230769,45.0,0.6177117701648998,1.2807692307692307,0.048,1.1526923076923077,6.1771177016489975,6.257194624725921,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 11:00:00,5.576808214219804,20.000000000000007,12.0,5.870324436020846,36.15384615384615,45.0,0.30892109756310815,61.38160861699406,36.15384615384615,36.15384615384615,70.22776246314791,0.0,36.15384615384615,45.0,0.5870324436020846,1.2346153846153842,0.048,1.111153846153846,5.870324436020846,5.945785974482385,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 12:00:00,5.102706453745718,20.0,14.6,5.371269951311282,32.15384615384615,45.0,0.38598088689796556,56.99646222810202,32.15384615384615,32.15384615384615,69.84261607425586,0.0,32.15384615384615,45.0,0.5371269951311282,1.1146153846153848,0.048,1.0031538461538463,5.371269951311282,5.434731489772821,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 13:00:00,4.890482333314976,20.0,14.0,5.147876140331554,33.07692307692308,45.0,0.44363408229712276,55.00334382770504,33.07692307692308,33.07692307692308,66.92642075078196,0.0,33.07692307692308,45.0,0.5147876140331553,1.1423076923076925,0.048,1.028076923076923,5.147876140331554,5.214106909562323,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 14:00:00,4.563532551936466,20.0,15.0,4.8037184757225955,31.53846153846154,45.0,0.6007648811230303,51.89310701594452,31.53846153846154,31.53846153846154,65.35464547748299,0.0,31.53846153846154,45.0,0.48037184757225954,1.0961538461538465,0.048,0.9865384615384619,4.8037184757225955,4.86533386033798,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 15:00:00,4.220629078354573,20.000000000000004,16.6,4.4427674508995505,30.0,45.0,1.0712426897893559,48.57526074804184,30.0,30.0,63.57526074804184,0.0,30.0,45.0,0.44427674508995507,1.0499999999999998,0.048,0.9449999999999998,4.4427674508995505,4.499767450899551,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 16:00:00,4.086825858239882,20.0,15.8,4.301921956041981,30.307692307692307,45.0,1.6381146737991332,47.26391562794569,30.307692307692307,30.307692307692307,61.956223320253386,0.0,30.307692307692307,45.0,0.4301921956041981,1.0592307692307692,0.048,0.9533076923076922,4.301921956041981,4.359845032965058,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 17:00:00,4.0910040150199,19.999999999999996,15.0,4.306320015810421,31.53846153846154,45.0,1.6105532036354075,47.3050122360666,31.53846153846154,31.53846153846154,60.76655069760506,0.0,31.53846153846154,45.0,0.4306320015810421,1.0961538461538467,0.048,0.986538461538462,4.306320015810421,4.3679354004258055,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 18:00:00,4.047745557601457,20.0,15.6,4.260784797475218,30.615384615384617,45.0,1.9547611153607056,46.87904819355549,30.615384615384617,30.615384615384617,61.26366357817088,0.0,30.615384615384617,45.0,0.42607847974752183,1.0684615384615384,0.048,0.9616153846153845,4.260784797475218,4.319630951321372,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 19:00:00,4.166644466347464,20.0,13.0,4.385941543523646,34.61538461538461,45.0,1.2407435015275037,48.04735353003234,34.61538461538461,34.61538461538461,58.431968914647726,0.0,34.61538461538461,45.0,0.43859415435236465,1.1884615384615382,0.048,1.0696153846153844,4.385941543523646,4.4567876973698,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 20:00:00,4.301688758962036,20.0,12.0,4.528093430486353,36.15384615384615,45.0,0.8942758872470523,49.36501629424612,36.15384615384615,36.15384615384615,58.211170140399965,0.0,36.15384615384615,45.0,0.45280934304863535,1.2346153846153847,0.048,1.1111538461538462,4.528093430486353,4.603554968947892,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 21:00:00,4.342983684236959,20.0,12.0,4.571561772881009,36.15384615384615,45.0,0.8268947477547798,49.76602559037468,36.15384615384615,36.15384615384615,58.61217943652853,0.0,36.15384615384615,45.0,0.4571561772881009,1.2346153846153847,0.048,1.1111538461538462,4.571561772881009,4.647023311342547,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 22:00:00,4.369849445179327,20.0,12.0,4.599841521241396,36.15384615384615,45.0,0.7889039747281142,50.02644269618041,36.15384615384615,36.15384615384615,58.87259654233426,0.0,36.15384615384615,45.0,0.4599841521241396,1.2346153846153847,0.048,1.1111538461538462,4.599841521241396,4.675303059702935,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 23:00:00,0.0,18.58898318297216,11.0,0.0,37.69230769230769,45.0,0.0,-7.822033634055678,37.69230769230769,37.69230769230769,18.58898318297216,0.0,37.69230769230769,45.0,0.0,1.3654302397909013,0.048,1.2288872158118112,0.0,0.08854302397909009,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 00:00:00,0.0,18.164686643591615,11.2,0.0,37.38461538461539,45.0,0.0,-8.67062671281677,37.38461538461539,37.38461538461539,18.164686643591615,0.0,37.38461538461539,45.0,0.0,1.3816572629229646,0.048,1.2434915366306682,0.0,0.09016572629229636,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 01:00:00,0.0,17.984826752540364,10.0,0.0,39.230769230769226,45.0,0.0,-9.030346494919272,39.230769230769226,39.230769230769226,17.984826752540364,0.0,39.230769230769226,45.0,0.0,1.4478334717706551,0.048,1.3030501245935895,0.0,0.0967833471770656,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 02:00:00,0.0,17.875024204556908,10.0,0.0,39.230769230769226,45.0,0.0,-9.249951590886184,39.230769230769226,39.230769230769226,17.875024204556908,0.0,39.230769230769226,45.0,0.0,1.4544216246496624,0.048,1.3089794621846962,0.0,0.09744216246496618,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 03:00:00,0.0,17.77220973687858,9.0,0.0,40.769230769230774,45.0,0.0,-9.45558052624284,40.769230769230774,40.769230769230774,17.77220973687858,0.0,40.769230769230774,45.0,0.0,1.5067443388642083,0.048,1.3560699049777876,0.0,0.10267443388642072,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 04:00:00,0.0,17.665478303691312,8.0,0.0,42.30769230769231,45.0,0.0,-9.669043392617375,42.30769230769231,42.30769230769231,17.665478303691312,0.0,42.30769230769231,45.0,0.0,1.5593020710092906,0.048,1.4033718639083617,0.0,0.10793020710092893,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 05:00:00,7.562015674803278,19.999999999999996,7.0,7.960016499792924,43.84615384615385,53.90348024210249,0.42630849976808705,70.0,43.84615384615385,43.84615384615385,80.05732639594865,0.0,43.84615384615385,53.90348024210249,0.7960016499792923,1.7324890226476901,0.048,1.5592401203829211,7.960016499792924,8.085265402057694,0.0,24.0,0.0,43.84615384615385,53.90348024210249,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 06:00:00,6.100458010743776,20.0,7.4,6.421534748151343,43.230769230769226,45.56312194122337,0.2767902908685922,65.56312194122339,43.230769230769226,43.230769230769226,67.89547465167753,0.0,43.230769230769226,45.56312194122337,0.6421534748151343,1.463816735159778,0.048,1.3174350616438002,6.421534748151343,6.519916421667321,0.0,24.0,0.0,43.230769230769226,45.56312194122337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 07:00:00,6.076423528999277,20.0,8.0,6.39623529368345,42.30769230769231,45.455295183335764,0.27569979714152804,65.45529518333576,42.30769230769231,42.30769230769231,68.60289805897922,0.0,42.30769230769231,45.455295183335764,0.639623529368345,1.432889624730842,0.048,1.2896006622577578,6.39623529368345,6.491524256156534,0.0,24.0,0.0,42.30769230769231,45.455295183335764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 08:00:00,6.133308694264018,19.999999999999996,8.0,6.456114415014756,42.30769230769231,45.71034273691349,0.2782807937506361,65.71034273691349,42.30769230769231,42.30769230769231,69.11299316613467,0.0,42.30769230769231,45.71034273691349,0.6456114415014756,1.4405410513381742,0.048,1.296486946204357,6.456114415014756,6.552168520148573,0.0,24.0,0.0,42.30769230769231,45.71034273691349,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 09:00:00,6.231624733083241,19.999999999999996,8.6,6.5596049821928855,41.38461538461539,46.149865574810335,0.2827415940600382,66.14986557481033,41.38461538461539,41.38461538461539,70.91511576500528,0.0,41.38461538461539,46.149865574810335,0.6559604982192886,1.4260344287827718,0.048,1.2834309859044948,6.5596049821928855,6.654208425071162,0.0,24.0,0.0,41.38461538461539,46.149865574810335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 10:00:00,5.909558300229531,20.0,10.3,6.220587684452138,38.76923076923077,45.0,0.2763091843055204,64.40788035520181,38.76923076923077,38.76923076923077,70.63864958597105,0.0,38.76923076923077,45.0,0.6220587684452138,1.3130769230769233,0.048,1.181769230769231,6.220587684452138,6.303895376759829,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 11:00:00,5.5517617528626175,20.0,12.0,5.843959739855387,36.15384615384615,45.0,0.3119023809048566,61.15215732834791,36.15384615384615,36.15384615384615,69.99831117450177,0.0,36.15384615384615,45.0,0.5843959739855387,1.2346153846153847,0.048,1.1111538461538462,5.843959739855387,5.919421278316925,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 12:00:00,5.251669357759198,20.0,13.0,5.528073008167577,34.61538461538461,45.0,0.3560647650491852,58.38402629868898,34.61538461538461,34.61538461538461,68.76864168330437,0.0,34.61538461538461,45.0,0.5528073008167577,1.1884615384615382,0.048,1.0696153846153844,5.528073008167577,5.59891916201373,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 13:00:00,5.0021008410645855,20.0,13.0,5.265369306383774,34.61538461538461,45.0,0.4106287522521076,56.05405173438436,34.61538461538461,34.61538461538461,66.43866711899975,0.0,34.61538461538461,45.0,0.5265369306383774,1.1884615384615382,0.048,1.0696153846153844,5.265369306383774,5.336215460229927,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 14:00:00,4.693945336103509,19.999999999999996,14.0,4.940995090635273,33.07692307692308,45.0,0.5232980708351572,53.13967939841973,33.07692307692308,33.07692307692308,65.06275632149665,0.0,33.07692307692308,45.0,0.4940995090635273,1.1423076923076927,0.048,1.0280769230769236,4.940995090635273,5.0072258598660415,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 15:00:00,4.3150246696302474,20.000000000000004,16.0,4.542131231189734,30.0,45.0,0.8711823654477271,49.494616198645076,30.0,30.0,64.49461619864508,0.0,30.0,45.0,0.45421312311897344,1.0499999999999998,0.048,0.9449999999999998,4.542131231189734,4.599131231189734,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 16:00:00,4.14331003899362,20.0,15.5,4.361378988414337,30.76923076923077,45.0,1.3338892397287692,47.81868191210201,30.76923076923077,30.76923076923077,62.049451142871234,0.0,30.76923076923077,45.0,0.4361378988414337,1.0730769230769233,0.048,0.9657692307692309,4.361378988414337,4.42068668072203,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 17:00:00,4.1410806294999185,19.999999999999996,15.0,4.359032241578862,31.53846153846154,45.0,1.343593129415463,47.79681871906344,31.53846153846154,31.53846153846154,61.2583571806019,0.0,31.53846153846154,45.0,0.4359032241578862,1.0961538461538467,0.048,0.986538461538462,4.359032241578862,4.4206476261942464,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 18:00:00,4.143813639209747,20.0,14.8,4.361909093904997,31.846153846153847,45.0,1.331718216719331,47.82362020212226,31.846153846153847,31.846153846153847,60.97746635596841,0.0,31.846153846153847,45.0,0.43619090939049976,1.1053846153846152,0.048,0.9948461538461537,4.361909093904997,4.424447555443459,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 19:00:00,4.200787958734611,20.0,13.0,4.421882061825906,34.61538461538461,45.0,1.1273274850948747,48.38141963633282,34.61538461538461,34.61538461538461,58.76603502094821,0.0,34.61538461538461,45.0,0.44218820618259064,1.1884615384615382,0.048,1.0696153846153844,4.421882061825906,4.49272821567206,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 20:00:00,4.338412253867166,20.0,12.0,4.566749740912806,36.15384615384615,45.0,0.8337829181594587,49.72167651697072,36.15384615384615,36.15384615384615,58.567830363124564,0.0,36.15384615384615,45.0,0.45667497409128066,1.2346153846153847,0.048,1.1111538461538462,4.566749740912806,4.642211279374345,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 21:00:00,4.420863680558796,20.0,11.6,4.653540716377679,36.76923076923077,45.0,0.726762414684112,50.51992363708537,36.76923076923077,36.76923076923077,58.7506928678546,0.0,36.76923076923077,45.0,0.46535407163776793,1.2530769230769234,0.048,1.127769230769231,4.653540716377679,4.730848408685372,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 22:00:00,4.518220956541607,20.0,11.0,4.756022059517481,37.69230769230769,45.0,0.6348673035423904,51.45807240969633,37.69230769230769,37.69230769230769,58.765764717388635,0.0,37.69230769230769,45.0,0.4756022059517481,1.2807692307692307,0.048,1.1526923076923077,4.756022059517481,4.836098982594404,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 23:00:00,0.0,18.567736514947256,11.0,0.0,37.69230769230769,45.0,0.0,-7.864526970105487,37.69230769230769,37.69230769230769,18.567736514947256,0.0,37.69230769230769,45.0,0.0,1.3667050398723954,0.048,1.2300345358851559,0.0,0.08867050398723952,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 00:00:00,0.0,18.13092458872314,10.6,0.0,38.30769230769231,45.0,0.0,-8.73815082255372,38.30769230769231,38.30769230769231,18.13092458872314,0.0,38.30769230769231,45.0,0.0,1.411375293907381,0.048,1.270237764516643,0.0,0.09313752939073794,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 01:00:00,0.0,17.96352860933512,11.0,0.0,37.69230769230769,45.0,0.0,-9.072942781329758,37.69230769230769,37.69230769230769,17.96352860933512,0.0,37.69230769230769,45.0,0.0,1.4029575142091235,0.048,1.2626617627882113,0.0,0.09229575142091218,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 02:00:00,0.0,17.852481818714146,10.0,0.0,39.230769230769226,45.0,0.0,-9.295036362571707,39.230769230769226,39.230769230769226,17.852481818714146,0.0,39.230769230769226,45.0,0.0,1.455774167800228,0.048,1.3101967510202053,0.0,0.09757741678002274,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 03:00:00,0.0,17.757456223303674,9.6,0.0,39.84615384615385,45.0,0.0,-9.485087553392653,39.84615384615385,39.84615384615385,17.757456223303674,0.0,39.84615384615385,45.0,0.0,1.4799372419863948,0.048,1.3319435177877554,0.0,0.09999372419863928,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 04:00:00,0.0,17.674533644562736,10.0,0.0,39.230769230769226,45.0,0.0,-9.650932710874528,39.230769230769226,39.230769230769226,17.674533644562736,0.0,39.230769230769226,45.0,0.0,1.4664510582493127,0.048,1.3198059524243815,0.0,0.09864510582493113,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 05:00:00,7.437910914235261,20.000000000000004,8.0,7.829379909721328,42.30769230769231,52.84223760303172,0.3933767867427484,70.0,42.30769230769231,42.30769230769231,80.53454529533941,0.0,42.30769230769231,52.84223760303172,0.7829379909721328,1.6544978973217206,0.048,1.4890481075895485,7.829379909721328,7.946829699453501,0.0,24.0,0.0,42.30769230769231,52.84223760303172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 06:00:00,5.98428555844661,20.0,8.2,6.299247956259589,42.0,45.041016779156664,0.27151930845946526,65.04101677915665,42.0,42.0,68.08203355831331,0.0,42.0,45.041016779156664,0.6299247956259589,1.4112305033747,0.048,1.2701074530372298,6.299247956259589,6.39237100659706,0.0,24.0,0.0,42.0,45.041016779156664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 07:00:00,6.140959489086243,20.000000000000004,7.0,6.464167883248677,43.84615384615385,45.74460372754059,0.2786279260020981,65.74460372754059,43.84615384615385,43.84615384615385,67.64305360892735,0.0,43.84615384615385,45.74460372754059,0.6464167883248677,1.4877227272108333,0.048,1.33895045448975,6.464167883248677,6.56494015596976,0.0,24.0,0.0,43.84615384615385,45.74460372754059,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 08:00:00,6.218195811918207,20.0,7.0,6.5454692757033754,43.84615384615385,46.08992633431298,0.2821322963665248,66.08992633431298,43.84615384615385,43.84615384615385,68.33369882247212,0.0,43.84615384615385,46.08992633431298,0.6545469275703375,1.4980824054140047,0.048,1.3482741648726042,6.5454692757033754,6.647277516244776,0.0,24.0,0.0,43.84615384615385,46.08992633431298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 09:00:00,6.380046749994025,20.0,7.2,6.715838684204237,43.53846153846154,46.81037154947167,0.28947580535363093,66.81037154947167,43.53846153846154,43.53846153846154,70.08228156048179,0.0,43.53846153846154,46.81037154947167,0.6715838684204237,1.510464992637996,0.048,1.3594184933741966,6.715838684204237,6.818885183468037,0.0,24.0,0.0,43.53846153846154,46.81037154947167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 10:00:00,6.0222534067295,19.999999999999996,9.6,6.339214112346842,39.84615384615385,45.21190801844064,0.273241987601157,65.21190801844064,39.84615384615385,39.84615384615385,70.57766219072744,0.0,39.84615384615385,45.21190801844064,0.6339214112346843,1.351741855937835,0.048,1.2165676703440513,6.339214112346842,6.426388297940626,0.0,24.0,0.0,39.84615384615385,45.21190801844064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 11:00:00,5.581127450767349,20.000000000000007,12.0,5.874871000807736,36.15384615384615,45.0,0.30841585285490797,61.42115319083855,36.15384615384615,36.15384615384615,70.2673070369924,0.0,36.15384615384615,45.0,0.5874871000807735,1.2346153846153842,0.048,1.111153846153846,5.874871000807736,5.950332539269274,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 12:00:00,5.034598333234567,20.0,15.2,5.299577192878491,31.230769230769234,45.0,0.402203037987331,56.358942118401984,31.230769230769234,31.230769230769234,70.12817288763276,0.0,31.230769230769234,45.0,0.5299577192878491,1.0869230769230767,0.048,0.978230769230769,5.299577192878491,5.360269500570799,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 13:00:00,4.862846434456426,20.0,14.0,5.118785720480448,33.07692307692308,45.0,0.45294496230983156,54.742345489959376,33.07692307692308,33.07692307692308,66.6654224130363,0.0,33.07692307692308,45.0,0.5118785720480448,1.1423076923076925,0.048,1.028076923076923,5.118785720480448,5.185016489711217,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 14:00:00,4.527397266138778,19.999999999999996,15.0,4.765681332777661,31.53846153846154,45.0,0.627587244591235,51.546254742969396,31.53846153846154,31.53846153846154,65.00779320450786,0.0,31.53846153846154,45.0,0.47656813327776615,1.0961538461538467,0.048,0.986538461538462,4.765681332777661,4.827296717393046,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 15:00:00,4.246947075105107,20.000000000000007,16.0,4.470470605373796,30.0,45.0,1.0056886624660113,48.832054704385286,30.0,30.0,63.832054704385286,0.0,30.0,45.0,0.44704706053737964,1.0499999999999996,0.048,0.9449999999999996,4.470470605373796,4.5274706053737965,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 16:00:00,4.031947499945478,20.0,16.0,4.244155263100502,30.0,45.0,2.1232031423474433,46.72322396485832,30.0,30.0,61.72322396485832,0.0,30.0,45.0,0.42441552631005025,1.05,0.048,0.945,4.244155263100502,4.301155263100502,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 17:00:00,3.9382300850821026,20.0,16.0,4.145505352718002,30.0,45.0,4.490038308292258,45.79592004913718,30.0,30.0,60.79592004913718,0.0,30.0,45.0,0.41455053527180025,1.05,0.048,0.945,4.145505352718002,4.202505352718002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 18:00:00,3.923873673978651,20.0,16.2,4.130393341030159,30.0,45.0,5.449298537836083,45.65342059899238,30.0,30.0,60.65342059899238,0.0,30.0,45.0,0.41303933410301596,1.05,0.048,0.945,4.130393341030159,4.187393341030159,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 19:00:00,3.991311724661951,20.000000000000004,14.0,4.201380762802054,33.07692307692308,45.0,2.740187568183532,46.321763520857715,33.07692307692308,33.07692307692308,58.244840443934635,0.0,33.07692307692308,45.0,0.4201380762802054,1.1423076923076922,0.048,1.028076923076923,4.201380762802054,4.267611532032823,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 20:00:00,4.109263502925376,20.0,13.0,4.325540529395133,34.61538461538461,45.0,1.5008709792618053,47.484500200885094,34.61538461538461,34.61538461538461,57.86911558550048,0.0,34.61538461538461,45.0,0.4325540529395133,1.1884615384615382,0.048,1.0696153846153844,4.325540529395133,4.396386683241286,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 21:00:00,4.221310799679379,20.0,12.2,4.443485052294083,35.84615384615385,45.0,1.0694246552133182,48.58191719598834,35.84615384615385,35.84615384615385,57.73576334983449,0.0,35.84615384615385,45.0,0.4443485052294083,1.2253846153846153,0.048,1.1028461538461538,4.443485052294083,4.518023513832544,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 22:00:00,4.269742612624778,19.999999999999996,12.0,4.494465908026083,36.15384615384615,45.0,0.9556895763328712,49.05418210246863,36.15384615384615,36.15384615384615,57.90033594862248,0.0,36.15384615384615,45.0,0.4494465908026083,1.234615384615385,0.048,1.1111538461538464,4.494465908026083,4.569927446487621,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 23:00:00,0.0,18.612194348980353,10.0,0.0,39.230769230769226,45.0,0.0,-7.7756113020392945,39.230769230769226,39.230769230769226,18.612194348980353,0.0,39.230769230769226,45.0,0.0,1.4101914159842557,0.048,1.26917227438583,0.0,0.09301914159842561,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 00:00:00,0.0,18.18351053033169,10.0,0.0,39.230769230769226,45.0,0.0,-8.632978939336617,39.230769230769226,39.230769230769226,18.18351053033169,0.0,39.230769230769226,45.0,0.0,1.4359124451031753,0.048,1.2923212005928577,0.0,0.09559124451031753,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 01:00:00,0.0,18.00761671402136,10.0,0.0,39.230769230769226,45.0,0.0,-8.98476657195728,39.230769230769226,39.230769230769226,18.00761671402136,0.0,39.230769230769226,45.0,0.0,1.4464660740817952,0.048,1.3018194666736156,0.0,0.09664660740817954,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 02:00:00,0.0,17.873911722655038,8.0,0.0,42.30769230769231,45.0,0.0,-9.252176554689925,42.30769230769231,42.30769230769231,17.873911722655038,0.0,42.30769230769231,45.0,0.0,1.546796065871467,0.048,1.3921164592843203,0.0,0.1066796065871467,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 03:00:00,0.0,17.74541464110217,6.6,0.0,44.46153846153846,45.0,0.0,-9.509170717795662,44.46153846153846,44.46153846153846,17.74541464110217,0.0,44.46153846153846,45.0,0.0,1.6191212753800235,0.048,1.457209147842021,0.0,0.1139121275380024,0.0,24.0,0.0,44.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 04:00:00,0.0,17.643363753156297,8.0,0.0,42.30769230769231,45.0,0.0,-9.713272493687406,42.30769230769231,42.30769230769231,17.643363753156297,0.0,42.30769230769231,45.0,0.0,1.5606289440413914,0.048,1.4045660496372523,0.0,0.10806289440413908,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 05:00:00,7.509417891197322,20.0,8.0,7.904650411786655,42.30769230769231,53.45420146989221,0.41184798611348533,70.0,42.30769230769231,42.30769230769231,81.1465091621999,0.0,42.30769230769231,53.45420146989221,0.7904650411786655,1.6728568133275354,0.048,1.5055711319947818,7.904650411786655,8.023936093119408,0.0,24.0,0.0,42.30769230769231,53.45420146989221,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 06:00:00,6.119221494658471,20.0,7.4,6.441285783851022,43.230769230769226,45.6472330972348,0.27764162861426805,65.64723309723482,43.230769230769226,43.230769230769226,68.0636969637004,0.0,43.230769230769226,45.6472330972348,0.6441285783851022,1.4663400698401208,0.048,1.3197060628561088,6.441285783851022,6.539919790835034,0.0,24.0,0.0,43.230769230769226,45.6472330972348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 07:00:00,6.092462165724645,20.0,8.0,6.413118069183836,42.30769230769231,45.52726079533811,0.2764275029820619,65.52726079533811,42.30769230769231,42.30769230769231,68.74682928298391,0.0,42.30769230769231,45.52726079533811,0.6413118069183836,1.4350485930909125,0.048,1.2915437337818212,6.413118069183836,6.508622928492928,0.0,24.0,0.0,42.30769230769231,45.52726079533811,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 08:00:00,6.147736675080803,20.0,8.0,6.47130176324295,42.30769230769231,45.7749443876707,0.2789354208294375,65.7749443876707,42.30769230769231,42.30769230769231,69.2421964676491,0.0,42.30769230769231,45.7749443876707,0.647130176324295,1.4424791008608902,0.048,1.298231190774801,6.47130176324295,6.567549673329039,0.0,24.0,0.0,42.30769230769231,45.7749443876707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 09:00:00,6.0950638936189305,20.0,10.0,6.41585673012519,39.230769230769226,45.5389306650639,0.2765455487122927,65.5389306650639,39.230769230769226,39.230769230769226,71.84709209935858,0.0,39.230769230769226,45.5389306650639,0.641585673012519,1.3430909968749938,0.048,1.2087818971874944,6.41585673012519,6.502165829812689,0.0,24.0,0.0,39.230769230769226,45.5389306650639,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 10:00:00,5.993598016666098,20.0,10.0,6.309050543859051,39.230769230769226,45.08295475237702,0.2719418337870281,65.08295475237702,39.230769230769226,39.230769230769226,70.93514027398481,0.0,39.230769230769226,45.08295475237702,0.6309050543859052,1.3294117194943873,0.048,1.1964705475449486,6.309050543859051,6.39399171580849,0.0,24.0,0.0,39.230769230769226,45.08295475237702,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 11:00:00,5.667270663017081,20.000000000000007,12.0,5.965548066333769,36.15384615384615,45.0,0.2988496084313934,62.2083673700658,36.15384615384615,36.15384615384615,71.05452121621965,0.0,36.15384615384615,45.0,0.5965548066333769,1.2346153846153842,0.048,1.111153846153846,5.965548066333769,6.041009604795308,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 12:00:00,5.284975584873833,19.999999999999996,14.2,5.563132194604035,32.769230769230774,45.0,0.35023713989803457,58.69301844297317,32.769230769230774,32.769230769230774,70.9237876737424,0.0,32.769230769230774,45.0,0.5563132194604035,1.1330769230769233,0.048,1.019769230769231,5.563132194604035,5.6284398869117265,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 13:00:00,5.192870095038851,20.0,13.0,5.466179047409317,34.61538461538461,45.0,0.3670693289756984,57.83742046735847,34.61538461538461,34.61538461538461,68.22203585197386,0.0,34.61538461538461,45.0,0.5466179047409316,1.1884615384615382,0.048,1.0696153846153844,5.466179047409317,5.53702520125547,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 14:00:00,4.915619108296375,20.0,14.0,5.174335903469869,33.07692307692308,45.0,0.4355899181147963,55.24044454207828,33.07692307692308,33.07692307692308,67.1635214651552,0.0,33.07692307692308,45.0,0.5174335903469869,1.1423076923076925,0.048,1.028076923076923,5.174335903469869,5.240566672700639,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
