timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-13 15:00:00,4.5539150931865935,20.0,16.0,4.793594834933256,30.0,45.0,0.6076309558736872,51.800853874401255,30.0,30.0,66.80085387440126,0.0,30.0,45.0,0.47935948349332563,1.05,0.048,0.945,4.793594834933256,4.850594834933256,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 16:00:00,4.555220192893383,19.999999999999993,14.0,4.794968624098298,33.07692307692308,45.0,0.6066880836675039,51.81337536164543,33.07692307692308,33.07692307692308,63.73645228472235,0.0,33.07692307692308,45.0,0.4794968624098298,1.142307692307693,0.048,1.0280769230769236,4.794968624098298,4.861199393329067,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 17:00:00,4.567421654666223,20.0,13.0,4.807812268069708,34.61538461538461,45.0,0.5980413855996326,51.930399547817686,34.61538461538461,34.61538461538461,62.31501493243307,0.0,34.61538461538461,45.0,0.4807812268069708,1.1884615384615382,0.048,1.0696153846153844,4.807812268069708,4.878658421915861,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 18:00:00,4.603991822855984,20.0,13.0,4.846307181953668,34.61538461538461,45.0,0.5738244458853867,52.280712853700976,34.61538461538461,34.61538461538461,62.66532823831636,0.0,34.61538461538461,45.0,0.48463071819536674,1.1884615384615382,0.048,1.0696153846153844,4.846307181953668,4.917153335799822,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 19:00:00,4.726481546299547,20.0,11.0,4.9752437329468915,37.69230769230769,45.0,0.5076086052423412,53.44942968610633,37.69230769230769,37.69230769230769,60.757121993798634,0.0,37.69230769230769,45.0,0.4975243732946891,1.2807692307692307,0.048,1.1526923076923077,4.9752437329468915,5.055320656023815,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 20:00:00,4.772331707508998,20.0,11.0,5.023507060535787,37.69230769230769,45.0,0.4874014705246603,53.88509739267505,37.69230769230769,37.69230769230769,61.192789700367356,0.0,37.69230769230769,45.0,0.5023507060535788,1.2807692307692307,0.048,1.1526923076923077,5.023507060535787,5.10358398361271,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 21:00:00,4.682140751564481,20.0,12.2,4.928569212173138,35.84615384615385,45.0,0.5292978375372203,53.027175364984274,35.84615384615385,35.84615384615385,62.18102151883043,0.0,35.84615384615385,45.0,0.49285692121731384,1.2253846153846153,0.048,1.1028461538461538,4.928569212173138,5.003107673711599,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 22:00:00,4.8143469769384435,20.0,11.0,5.067733659935204,37.69230769230769,45.0,0.47059255859951865,54.28347852915181,37.69230769230769,37.69230769230769,61.591170836844114,0.0,37.69230769230769,45.0,0.5067733659935204,1.2807692307692307,0.048,1.1526923076923077,5.067733659935204,5.147810583012127,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 23:00:00,0.0,18.464413910341353,11.0,0.0,37.69230769230769,45.0,0.0,-8.071172179317294,37.69230769230769,37.69230769230769,18.464413910341353,0.0,37.69230769230769,45.0,0.0,1.3729043961487495,0.048,1.2356139565338744,0.0,0.08929043961487504,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 00:00:00,0.0,17.994848246853735,9.8,0.0,39.53846153846153,45.0,0.0,-9.01030350629253,39.53846153846153,39.53846153846153,17.994848246853735,0.0,39.53846153846153,45.0,0.0,1.456462951342622,0.048,1.3108166562083596,0.0,0.09764629513426226,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 01:00:00,0.0,17.81412872466212,10.0,0.0,39.230769230769226,45.0,0.0,-9.371742550675762,39.230769230769226,39.230769230769226,17.81412872466212,0.0,39.230769230769226,45.0,0.0,1.4580753534433497,0.048,1.3122678180990146,0.0,0.09780753534433506,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 02:00:00,0.0,17.690440050407606,10.0,0.0,39.230769230769226,45.0,0.0,-9.619119899184788,39.230769230769226,39.230769230769226,17.690440050407606,0.0,39.230769230769226,45.0,0.0,1.4654966738986204,0.048,1.3189470065087585,0.0,0.09854966738986182,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 03:00:00,0.0,17.594208414890172,9.6,0.0,39.84615384615385,45.0,0.0,-9.811583170219656,39.84615384615385,39.84615384615385,17.594208414890172,0.0,39.84615384615385,45.0,0.0,1.489732110491205,0.048,1.3407588994420845,0.0,0.10097321104912038,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 04:00:00,0.0,17.504689454786046,9.3,0.0,40.30769230769231,45.0,0.0,-9.990621090427908,40.30769230769231,40.30769230769231,17.504689454786046,0.0,40.30769230769231,45.0,0.0,1.5089494019436065,0.048,1.3580544617492458,0.0,0.10289494019436063,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 05:00:00,6.756867585582653,20.0,9.0,7.112492195350161,40.769230769230774,48.47163306859416,0.30657293945474834,68.47163306859416,40.769230769230774,40.769230769230774,76.17403536795754,0.0,40.769230769230774,48.47163306859416,0.7112492195350162,1.477225915134748,0.048,1.3295033236212732,7.112492195350161,7.212214786863637,0.0,24.0,0.0,40.769230769230774,48.47163306859416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 06:00:00,5.049102543313888,20.0,9.4,5.314844782435671,40.15384615384615,45.0,0.39859183891983485,56.49487344220441,40.15384615384615,40.15384615384615,61.341027288358255,0.0,40.15384615384615,45.0,0.531484478243567,1.3546153846153848,0.048,1.2191538461538463,5.314844782435671,5.4023063208972095,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 07:00:00,6.064583558734565,19.999999999999996,9.0,6.383772167089016,40.769230769230774,45.40214092817918,0.27516259340900934,65.40214092817918,40.769230769230774,40.769230769230774,70.03505108712758,0.0,40.769230769230774,45.40214092817918,0.6383772167089016,1.3851411509222986,0.048,1.2466270358300688,6.383772167089016,6.474286282181246,0.0,24.0,0.0,40.769230769230774,45.40214092817918,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 08:00:00,6.088908433782751,20.0,9.0,6.4093772987186854,40.769230769230774,45.511318919131455,0.2762662628758054,65.51131891913145,40.769230769230774,40.769230769230774,70.25340706903214,0.0,40.769230769230774,45.511318919131455,0.6409377298718686,1.3884164906508667,0.048,1.24957484158578,6.4093772987186854,6.500218947783773,0.0,24.0,0.0,40.769230769230774,45.511318919131455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 09:00:00,6.161837342323416,20.0,8.8,6.486144570866754,41.07692307692308,45.83804668613563,0.27957519702011857,65.83804668613564,41.07692307692308,41.07692307692308,70.59917029534819,0.0,41.07692307692308,45.83804668613563,0.6486144570866754,1.4074490928917611,0.048,1.266704183602585,6.486144570866754,6.578889480155931,0.0,24.0,0.0,41.07692307692308,45.83804668613563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 10:00:00,6.350973990164159,20.0,7.0,6.685235779120168,43.84615384615385,46.68127401066501,0.2881567146172486,66.681274010665,43.84615384615385,43.84615384615385,69.51639417517617,0.0,43.84615384615385,46.68127401066501,0.6685235779120168,1.515822835704566,0.048,1.3642405521341094,6.685235779120168,6.788818062690625,0.0,24.0,0.0,43.84615384615385,46.68127401066501,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 11:00:00,6.229007073117664,20.0,8.0,6.556849550650172,42.30769230769231,46.13818413634088,0.28262282545905937,66.13818413634087,42.30769230769231,42.30769230769231,69.96867596498944,0.0,42.30769230769231,46.13818413634088,0.6556849550650172,1.4533762933209957,0.048,1.3080386639888963,6.556849550650172,6.654187179982272,0.0,24.0,0.0,42.30769230769231,46.13818413634088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 12:00:00,6.11260971581541,20.0,8.8,6.4343260166478,41.07692307692308,45.61760124605557,0.2773416386486119,65.61760124605559,41.07692307692308,41.07692307692308,70.15827941518808,0.0,41.07692307692308,45.61760124605557,0.64343260166478,1.4008357296893597,0.048,1.2607521567204238,6.4343260166478,6.526409589616735,0.0,24.0,0.0,41.07692307692308,45.61760124605557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 13:00:00,6.146804758900071,20.0,8.0,6.47032079884218,42.30769230769231,45.77077276703797,0.27889313788112846,65.77077276703797,42.30769230769231,42.30769230769231,69.23385322638363,0.0,42.30769230769231,45.77077276703797,0.647032079884218,1.4423539522419082,0.048,1.2981185570177174,6.47032079884218,6.56655619406637,0.0,24.0,0.0,42.30769230769231,45.77077276703797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 14:00:00,6.004223581838167,20.0,9.0,6.320235349303333,40.769230769230774,45.13078784450255,0.2724239374699713,65.13078784450255,40.769230769230774,40.769230769230774,69.49234491977433,0.0,40.769230769230774,45.13078784450255,0.6320235349303334,1.3770005584119998,0.048,1.2393005025708,6.320235349303333,6.409935405144533,0.0,24.0,0.0,40.769230769230774,45.13078784450255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 15:00:00,5.87061560268472,20.0,10.0,6.179595371247073,39.230769230769226,45.0,0.27956019685234174,64.05577921673822,39.230769230769226,39.230769230769226,69.82500998596899,0.0,39.230769230769226,45.0,0.6179595371247073,1.3269230769230766,0.048,1.194230769230769,6.179595371247073,6.264287678939381,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 16:00:00,6.044599106910838,20.0,8.0,6.3627359020114085,42.30769230769231,45.31236854566477,0.27425585784531953,65.31236854566475,42.30769230769231,42.30769230769231,68.31704478363721,0.0,42.30769230769231,45.31236854566477,0.6362735902011408,1.4286018256007122,0.048,1.2857416430406412,6.3627359020114085,6.457596084571479,0.0,24.0,0.0,42.30769230769231,45.31236854566477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 17:00:00,6.027545032355418,20.0,8.0,6.34478424458465,42.30769230769231,45.23570556984731,0.27348207950795905,65.23570556984731,42.30769230769231,42.30769230769231,68.16371883200232,0.0,42.30769230769231,45.23570556984731,0.634478424458465,1.4263019363261886,0.048,1.2836717426935698,6.34478424458465,6.439414438217269,0.0,24.0,0.0,42.30769230769231,45.23570556984731,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 18:00:00,6.021586660721176,20.0,8.6,6.338512274443342,41.38461538461539,45.20890917942185,0.27321173596738546,65.20890917942185,41.38461538461539,41.38461538461539,69.03320297422832,0.0,41.38461538461539,45.20890917942185,0.6338512274443342,1.3978057369211172,0.048,1.2580251632290054,6.338512274443342,6.430292848135454,0.0,24.0,0.0,41.38461538461539,45.20890917942185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 19:00:00,6.214772153967755,20.0,7.0,6.541865425229216,43.84615384615385,46.07464025129197,0.2819769579840182,66.07464025129195,43.84615384615385,43.84615384615385,68.30312665643007,0.0,43.84615384615385,46.07464025129197,0.6541865425229216,1.4976238229233745,0.048,1.347861440631037,6.541865425229216,6.643627807521552,0.0,24.0,0.0,43.84615384615385,46.07464025129197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 20:00:00,6.2833613329143985,20.0,7.0,6.614064560962524,43.84615384615385,46.380511137437466,0.2850889896966605,66.38051113743747,43.84615384615385,43.84615384615385,68.91486842872109,0.0,43.84615384615385,46.380511137437466,0.6614064560962525,1.5067999495077398,0.048,1.3561199545569658,6.614064560962524,6.716744555913299,0.0,24.0,0.0,43.84615384615385,46.380511137437466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 21:00:00,5.149217430182862,20.0,7.8,5.420228873876697,42.61538461538461,45.0,0.37589297285274126,57.43069553205001,42.61538461538461,42.61538461538461,59.815310916665396,0.0,42.61538461538461,45.0,0.5420228873876697,1.4284615384615384,0.048,1.2856153846153844,5.420228873876697,5.515075027722851,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 22:00:00,5.236661423044885,19.999999999999996,6.0,5.512275182152511,45.38461538461539,45.0,0.3587835864020661,58.244645362899504,45.38461538461539,45.38461538461539,57.86002997828412,0.0,45.38461538461539,45.0,0.5512275182152511,1.511538461538462,0.048,1.3603846153846157,5.512275182152511,5.615429028306357,12.586306442755557,24.0,5.615429028306357,45.38461538461539,45.0,12.586306442755557,97.5,5.759414388006521,0.0,0.05759414388006548,0.0,5.615429028306357,5.75941438800652,0.0
2009-02-14 23:00:00,0.0,17.969734174801708,6.0,0.0,45.38461538461539,45.0,0.0,-9.060531650396584,45.38461538461539,45.38461538461539,17.969734174801708,0.0,45.38461538461539,45.0,0.0,1.6333544110503593,0.048,1.4700189699453232,0.0,0.11533544110503602,0.25851047144232064,24.0,0.11533544110503602,45.38461538461539,45.0,0.25851047144232064,97.5,0.11829276010772925,0.0,0.001182927601077294,0.0,0.11533544110503602,0.11829276010772925,0.0
2009-02-15 00:00:00,0.0,17.37233999198945,7.0,0.0,43.84615384615385,45.0,0.0,-10.255320016021102,43.84615384615385,43.84615384615385,17.37233999198945,0.0,43.84615384615385,45.0,0.0,1.623044215865248,0.048,1.4607397942787232,0.0,0.11430442158652476,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 01:00:00,0.0,17.133125884238495,6.0,0.0,45.38461538461539,45.0,0.0,-10.733748231523009,45.38461538461539,45.38461538461539,17.133125884238495,0.0,45.38461538461539,45.0,0.0,1.683550908484152,0.048,1.5151958176357367,0.0,0.12035509084841522,0.26976141052230845,24.0,0.12035509084841522,45.38461538461539,45.0,0.26976141052230845,97.5,0.1234411188188874,0.0,0.001234411188188872,0.0,0.12035509084841522,0.1234411188188874,0.0
2009-02-15 02:00:00,0.06395723775303941,17.0,6.0,0.06732340816109411,45.38461538461539,45.0,0.0,-8.865193416582919,45.38461538461539,45.38461538461539,17.0,0.0020446787825769168,45.38461538461539,45.0,0.006732340816109411,1.6915384615384617,0.048,1.5223846153846154,0.06732340816109411,0.18847725431494022,0.422449018292105,24.0,0.18847725431494022,45.38461538461539,45.0,0.422449018292105,97.5,0.19331000442557972,0.0,0.001933100044255798,0.0,0.18847725431494022,0.19331000442557972,0.0
2009-02-15 03:00:00,0.3252250953246039,16.999999999999993,7.0,0.34234220560484624,43.84615384615385,45.0,0.0,-3.5413216267402277,43.84615384615385,43.84615384615385,16.999999999999993,0.010993105110322598,43.84615384615385,45.0,0.03423422056048463,1.6453846153846157,0.048,1.4808461538461541,0.34234220560484624,0.45888066714330766,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 04:00:00,0.5301514334019695,17.0,6.0,0.5580541404231257,45.38461538461539,45.0,0.0,-0.1381231924759021,45.38461538461539,45.38461538461539,17.0,0.01694865859616072,45.38461538461539,45.0,0.055805414042312575,1.6915384615384617,0.048,1.5223846153846154,0.5580541404231257,0.679207986576972,1.5223627285345838,24.0,0.679207986576972,45.38461538461539,45.0,1.5223627285345838,97.5,0.6966235759763816,0.0,0.0069662357597638285,0.0,0.679207986576972,0.6966235759763816,0.0
2009-02-15 05:00:00,8.556625762085453,20.0,6.0,9.00697448640574,45.38461538461539,62.270041796887256,1.004485790726433,70.0,45.38461538461539,45.38461538461539,86.88542641227187,0.0,45.38461538461539,62.270041796887256,0.900697448640574,2.029639715445079,0.048,1.8266757439005712,9.00697448640574,9.161938457950248,0.0,24.0,0.0,45.38461538461539,62.270041796887256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 06:00:00,6.502390020611357,20.0,6.0,6.844621074327744,45.38461538461539,47.35215855318971,0.2950267704451614,67.35215855318971,45.38461538461539,45.38461538461539,69.31970172176403,0.0,45.38461538461539,47.35215855318971,0.6844621074327744,1.582103218134153,0.048,1.4238928963207378,6.844621074327744,6.9548313961411585,0.0,24.0,0.0,45.38461538461539,47.35215855318971,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 07:00:00,7.773993723155773,20.0,6.0,8.183151287532393,45.38461538461539,55.706908681228555,0.49355598504078496,70.0,45.38461538461539,45.38461538461539,80.32229329661317,0.0,45.38461538461539,55.706908681228555,0.8183151287532393,1.8327457219753183,0.048,1.6494711497777865,8.183151287532393,8.318425859729924,0.0,24.0,0.0,45.38461538461539,55.706908681228555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 08:00:00,7.896875379731589,20.0,5.0,8.312500399717463,46.92307692307692,56.74713452023862,0.5407093757489125,70.0,46.92307692307692,46.92307692307692,79.8240575971617,0.0,46.92307692307692,56.74713452023862,0.8312500399717463,1.910106343299466,0.048,1.7190957089695196,8.312500399717463,8.45551103404741,0.0,24.0,0.0,46.92307692307692,56.74713452023862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 09:00:00,7.954636337781237,20.0,5.0,8.373301408190775,46.92307692307692,57.234803688428855,0.5654721718913106,70.0,46.92307692307692,46.92307692307692,80.31172676535193,0.0,46.92307692307692,57.234803688428855,0.8373301408190775,1.9247364183451732,0.048,1.7322627765106557,8.373301408190775,8.517775050025293,0.0,24.0,0.0,46.92307692307692,57.234803688428855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 10:00:00,8.032173160966982,20.000000000000004,4.0,8.45491911680735,48.46153846153846,57.8881558458437,0.6017847723095795,70.0,48.46153846153846,48.46153846153846,79.42661738430525,0.0,48.46153846153846,57.8881558458437,0.845491911680735,1.9904908292214645,0.048,1.791441746299318,8.45491911680735,8.605968199729496,0.0,24.0,0.0,48.46153846153846,57.8881558458437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 11:00:00,7.978360987617721,20.0,4.0,8.398274723808127,48.46153846153846,57.434871222206354,0.5761892401833502,70.0,48.46153846153846,48.46153846153846,78.97333276066789,0.0,48.46153846153846,57.434871222206354,0.8398274723808127,1.9768922905123445,0.048,1.77920306146111,8.398274723808127,8.54796395285936,0.0,24.0,0.0,48.46153846153846,57.434871222206354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 12:00:00,7.686349423249565,20.000000000000004,6.2,8.090894129736384,45.07692307692308,54.962658103219354,0.46383920645075105,70.0,45.07692307692308,45.07692307692308,79.88573502629627,0.0,45.07692307692308,54.962658103219354,0.8090894129736383,1.8011874354042727,0.048,1.6210686918638455,8.090894129736384,8.223012873276812,0.0,24.0,0.0,45.07692307692308,54.962658103219354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 13:00:00,7.597248092017289,20.0,6.0,7.997103254755041,45.38461538461539,54.20402447535585,0.43644373335508524,70.0,45.38461538461539,45.38461538461539,78.81940909074046,0.0,45.38461538461539,54.20402447535585,0.7997103254755041,1.7876591957991372,0.048,1.6088932762192234,7.997103254755041,8.127869174334954,0.0,24.0,0.0,45.38461538461539,54.20402447535585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 14:00:00,7.498370427785204,19.999999999999996,6.0,7.893021502931794,45.38461538461539,53.35974430388356,0.4089077118824425,70.0,45.38461538461539,45.38461538461539,77.97512891926817,0.0,45.38461538461539,53.35974430388356,0.7893021502931794,1.7623307906549686,0.048,1.5860977115894719,7.893021502931794,8.02125458199729,0.0,24.0,0.0,45.38461538461539,53.35974430388356,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 15:00:00,7.311473713058437,20.0,7.2,7.696288119008881,43.53846153846154,51.75683875173935,0.3636831932135224,70.0,43.53846153846154,43.53846153846154,78.21837721327782,0.0,43.53846153846154,51.75683875173935,0.769628811900888,1.6588590087060266,0.048,1.492973107835424,7.696288119008881,7.814174019879483,0.0,24.0,0.0,43.53846153846154,51.75683875173935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 16:00:00,7.365316772762195,19.999999999999996,6.0,7.752965023960205,45.38461538461539,52.21957921273875,0.37589608355529897,70.0,45.38461538461539,45.38461538461539,76.83496382812336,0.0,45.38461538461539,52.21957921273875,0.7752965023960205,1.7281258379206241,0.048,1.5553132541285617,7.752965023960205,7.877777607752268,0.0,24.0,0.0,45.38461538461539,52.21957921273875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 17:00:00,7.311635702844611,20.0,6.0,7.696458634573275,45.38461538461539,51.75823210852573,0.36371903056357785,70.0,45.38461538461539,45.38461538461539,76.37361672391035,0.0,45.38461538461539,51.75823210852573,0.7696458634573274,1.7142854247942336,0.048,1.5428568823148103,7.696458634573275,7.819887177052697,0.0,24.0,0.0,45.38461538461539,51.75823210852573,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 18:00:00,7.3233479564179715,20.0,6.6,7.708787322545233,44.46153846153846,51.858956310593484,0.3663243651422132,70.0,44.46153846153846,44.46153846153846,77.39741784905502,0.0,44.46153846153846,51.858956310593484,0.7708787322545233,1.6896148431639586,0.048,1.5206533588475628,7.708787322545233,7.8297488068616286,0.0,24.0,0.0,44.46153846153846,51.858956310593484,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 19:00:00,7.37623225141465,20.0,6.0,7.764455001489106,45.38461538461539,52.313294194708845,0.37844784464817965,70.0,45.38461538461539,45.38461538461539,76.92867881009346,0.0,45.38461538461539,52.313294194708845,0.7764455001489106,1.730937287379727,0.048,1.5578435586417543,7.764455001489106,7.8895487302270775,0.0,24.0,0.0,45.38461538461539,52.313294194708845,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 20:00:00,7.395220194519548,20.0,6.2,7.784442310020577,45.07692307692308,52.47623921417778,0.38295011050124966,70.0,45.07692307692308,45.07692307692308,77.3993161372547,0.0,45.07692307692308,52.47623921417778,0.7784442310020576,1.7265948687330257,0.048,1.5539353818597232,7.784442310020577,7.909101796893879,0.0,24.0,0.0,45.07692307692308,52.47623921417778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 21:00:00,6.153741233966996,19.999999999999993,6.4,6.477622351544206,44.769230769230774,45.801819639295985,0.27920785998035375,65.80181963929599,44.769230769230774,44.769230769230774,66.8344085093612,0.0,44.769230769230774,45.801819639295985,0.6477622351544207,1.5171315122558033,0.048,1.3654183610302228,6.477622351544206,6.581335502769787,0.0,24.0,0.0,44.769230769230774,45.801819639295985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 22:00:00,6.176981107507928,20.000000000000004,6.0,6.5020853763241355,45.38461538461539,45.905779881805344,0.28026230070362657,65.90577988180534,45.38461538461539,45.38461538461539,66.4269443789953,0.0,45.38461538461539,45.905779881805344,0.6502085376324136,1.5387118579926216,0.048,1.3848406721933595,6.5020853763241355,6.607956562123398,0.0,24.0,0.0,45.38461538461539,45.905779881805344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 23:00:00,0.0,17.626707426280092,6.0,0.0,45.38461538461539,45.0,0.0,-9.746585147439816,45.38461538461539,45.38461538461539,17.626707426280092,0.0,45.38461538461539,45.0,0.0,1.653936015961656,0.048,1.4885424143654904,0.0,0.11739360159616563,0.26312358978450767,24.0,0.11739360159616563,45.38461538461539,45.0,0.26312358978450767,97.5,0.12040369394478526,0.0,0.0012040369394478501,0.0,0.11739360159616563,0.12040369394478526,0.0
2009-02-16 00:00:00,0.14860852233016822,17.0,6.6,0.15643002350544022,44.46153846153846,45.0,0.0,-6.9166606898423595,44.46153846153846,44.46153846153846,17.0,0.004910630507028695,44.46153846153846,45.0,0.01564300235054402,1.6638461538461535,0.048,1.4974615384615382,0.15643002350544022,0.2748146388900554,0.0,24.0,0.0,44.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 01:00:00,0.7676970359348021,17.0,6.0,0.8081021430892653,45.38461538461539,45.0,0.0,3.440739364146239,45.38461538461539,45.38461538461539,17.0,0.02454286482609207,45.38461538461539,45.0,0.08081021430892653,1.6915384615384617,0.048,1.5223846153846154,0.8081021430892653,0.9292559892431114,2.0828151483035136,24.0,0.9292559892431114,45.38461538461539,45.0,2.0828151483035136,97.5,0.9530830658903706,0.0,0.0095308306589037,0.0,0.9292559892431114,0.9530830658903706,0.0
2009-02-16 02:00:00,0.9372966682340713,17.0,6.0,0.9866280718253382,45.38461538461539,45.0,0.0,5.837278614786051,45.38461538461539,45.38461538461539,17.0,0.029964874623234737,45.38461538461539,45.0,0.09866280718253381,1.6915384615384617,0.048,1.5223846153846154,0.9866280718253382,1.1077819179791843,2.4829594713326406,24.0,1.1077819179791843,45.38461538461539,45.0,2.4829594713326406,97.5,1.1361865825427533,0.0,0.011361865825427576,0.0,1.1077819179791843,1.1361865825427533,0.0
2009-02-16 03:00:00,1.0927385563398433,17.000000000000004,6.2,1.1502511119366772,45.07692307692308,45.0,0.0,7.946666762940922,45.07692307692308,45.07692307692308,17.000000000000004,0.035317110191726044,45.07692307692308,45.0,0.11502511119366772,1.682307692307692,0.048,1.5140769230769229,1.1502511119366772,1.2704818811674465,14.238159013082846,24.0,1.2704818811674465,45.07692307692308,45.0,14.238159013082846,97.5,1.3030583396589195,0.0,0.01303058339658918,0.0,1.2704818811674465,1.3030583396589195,0.0
2009-02-16 04:00:00,1.249361249247142,17.0,6.0,1.3151171044706758,45.38461538461539,45.0,0.0,10.002951422096686,45.38461538461539,45.38461538461539,17.0,0.039941412854216395,45.38461538461539,45.0,0.13151171044706758,1.6915384615384617,0.048,1.5223846153846154,1.3151171044706758,1.4362709506245221,3.219227992779083,24.0,1.4362709506245221,45.38461538461539,45.0,3.219227992779083,97.5,1.4730984108969458,0.0,0.01473098410896947,0.0,1.4362709506245221,1.4730984108969458,0.0
2009-02-16 05:00:00,10.552843830294504,20.0,6.0,11.1082566634679,45.38461538461539,78.42070708152309,0.0,70.0,45.38461538461539,45.38461538461539,103.0360916969077,0.0,45.38461538461539,78.42070708152309,1.11082566634679,2.5141596739841545,0.048,2.262743706585739,11.1082566634679,11.311672630866315,0.0,24.0,0.0,45.38461538461539,78.42070708152309,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 06:00:00,8.64149051595414,20.0,5.4,9.096305806267516,46.30769230769231,62.97319006481018,1.1159605864913273,70.0,46.30769230769231,46.30769230769231,86.66549775711788,0.0,46.30769230769231,62.97319006481018,0.9096305806267516,2.078426471175075,0.048,1.8705838240575674,9.096305806267516,9.256148453385023,0.0,24.0,0.0,46.30769230769231,62.97319006481018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 07:00:00,8.650363029256551,20.0,5.0,9.105645293954264,46.92307692307692,63.04661117545663,1.1289019522709611,70.0,46.92307692307692,46.92307692307692,86.12353425237971,0.0,46.92307692307692,63.04661117545663,0.9105645293954264,2.0990906429560066,0.048,1.8891815786604058,9.105645293954264,9.267554358249866,0.0,24.0,0.0,46.92307692307692,63.04661117545663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 08:00:00,8.655878293156347,20.0,5.0,9.111450834901417,46.92307692307692,63.092241885819476,1.137083676899489,70.0,46.92307692307692,46.92307692307692,86.16916496274256,0.0,46.92307692307692,63.092241885819476,0.9111450834901417,2.1004595642668917,0.048,1.8904136078402025,9.111450834901417,9.273496791328107,0.0,24.0,0.0,46.92307692307692,63.092241885819476,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 09:00:00,8.797702375146693,20.0,4.8,9.260739342259678,47.230769230769226,64.26333823304856,1.391644881470697,70.0,47.230769230769226,47.230769230769226,87.03256900227933,0.0,47.230769230769226,64.26333823304856,0.9260739342259677,2.1448232239145337,0.048,1.9303409015230804,9.260739342259678,9.427221664651132,0.0,24.0,0.0,47.230769230769226,64.26333823304856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 10:00:00,8.850324927972334,20.0,4.0,9.316131503128773,48.46153846153846,64.69675230457472,1.514382942070135,70.0,48.46153846153846,48.46153846153846,86.23521384303626,0.0,48.46153846153846,64.69675230457472,0.9316131503128773,2.194748722983395,0.048,1.9752738506850556,9.316131503128773,9.487606375427111,0.0,24.0,0.0,48.46153846153846,64.69675230457472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 11:00:00,8.68723739644062,19.999999999999993,5.0,9.144460417305917,46.92307692307692,63.3515650531686,1.1857159760459612,70.0,46.92307692307692,46.92307692307692,86.42848813009168,0.0,46.92307692307692,63.3515650531686,0.9144460417305916,2.108239259287366,0.048,1.8974153333586292,9.144460417305917,9.307284343234652,0.0,24.0,0.0,46.92307692307692,63.3515650531686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 12:00:00,8.52515229573344,20.0,6.0,8.973844521824674,45.38461538461539,62.00885936318025,0.9680811808013305,70.0,45.38461538461539,45.38461538461539,86.62424397856486,0.0,45.38461538461539,62.00885936318025,0.8973844521824674,2.0218042424338694,0.048,1.8196238181904822,8.973844521824674,9.128024946068061,0.0,24.0,0.0,45.38461538461539,62.00885936318025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 13:00:00,8.393651077441145,19.999999999999993,6.0,8.835422186780153,45.38461538461539,60.91517720339104,0.8384030635477785,70.0,45.38461538461539,45.38461538461539,85.53056181877565,0.0,45.38461538461539,60.91517720339104,0.8835422186780153,1.9889937776401931,0.048,1.7900943998761738,8.835422186780153,8.986321564544173,0.0,24.0,0.0,45.38461538461539,60.91517720339104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 14:00:00,8.27497316903207,20.000000000000004,6.0,8.710498072665336,45.38461538461539,59.92474652022773,0.7452963915715058,70.0,45.38461538461539,45.38461538461539,84.54013113561234,0.0,45.38461538461539,59.92474652022773,0.8710498072665336,1.9592808571452933,0.048,1.7633527714307642,8.710498072665336,8.858426158379865,0.0,24.0,0.0,45.38461538461539,59.92474652022773,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 15:00:00,8.07159228068686,19.999999999999996,7.0,8.496412927038799,43.84615384615385,58.219756482772056,0.6217608228478464,70.0,43.84615384615385,43.84615384615385,84.37360263661822,0.0,43.84615384615385,58.219756482772056,0.8496412927038799,1.861977309867777,0.048,1.6757795788809993,8.496412927038799,8.634610658025577,0.0,24.0,0.0,43.84615384615385,58.219756482772056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 16:00:00,8.02307451602177,20.0,6.0,8.44534159581239,45.38461538461539,57.81156313480119,0.5973257254775108,70.0,45.38461538461539,45.38461538461539,82.4269477501858,0.0,45.38461538461539,57.81156313480119,0.844534159581239,1.8958853555824973,0.048,1.7062968200242474,8.44534159581239,8.58693013137064,0.0,24.0,0.0,45.38461538461539,57.81156313480119,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 17:00:00,7.947233642236733,20.0,6.0,8.365509097091298,45.38461538461539,57.17234934552188,0.5621953674609145,70.0,45.38461538461539,45.38461538461539,81.7877339609065,0.0,45.38461538461539,57.17234934552188,0.8365509097091298,1.876708941904118,0.048,1.6890380477137064,8.365509097091298,8.50517999128171,0.0,24.0,0.0,45.38461538461539,57.17234934552188,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 18:00:00,7.897368306465713,20.0,7.0,8.31301926996391,43.84615384615385,56.75129971914933,0.5409131288705206,70.0,43.84615384615385,43.84615384615385,82.90514587299549,0.0,43.84615384615385,56.75129971914933,0.8313019269963909,1.8179236069590952,0.048,1.6361312462631856,8.31301926996391,8.44681163065982,0.0,24.0,0.0,43.84615384615385,56.75129971914933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 19:00:00,7.897200578092426,20.0,6.0,8.312842713781501,45.38461538461539,56.74988243201538,0.5408437836123415,70.0,45.38461538461539,45.38461538461539,81.3652670474,0.0,45.38461538461539,56.74988243201538,0.8312842713781501,1.864034934498923,0.048,1.677631441049031,8.312842713781501,8.451246207231392,0.0,24.0,0.0,45.38461538461539,56.74988243201538,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 20:00:00,7.917036581628202,20.0,6.0,8.33372271750337,45.38461538461539,56.917446461274466,0.5491469001613223,70.0,45.38461538461539,45.38461538461539,81.53283107665908,0.0,45.38461538461539,56.917446461274466,0.833372271750337,1.8690618553766956,0.048,1.6821556698390259,8.33372271750337,8.472628903041041,0.0,24.0,0.0,45.38461538461539,56.917446461274466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 21:00:00,7.908660951672789,20.0,6.2,8.324906264918726,45.07692307692308,56.8467054165002,0.54561564680755,70.0,45.07692307692308,45.07692307692308,81.76978233957712,0.0,45.07692307692308,56.8467054165002,0.8324906264918726,1.8577088548026983,0.048,1.6719379693224286,8.324906264918726,8.462677150398996,0.0,24.0,0.0,45.07692307692308,56.8467054165002,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 22:00:00,7.926503612733861,20.0,6.0,8.343688013404064,45.38461538461539,56.997384752874524,0.5531836755612675,70.0,45.38461538461539,45.38461538461539,81.61276936825914,0.0,45.38461538461539,56.997384752874524,0.8343688013404064,1.8714600041246972,0.048,1.6843140037122273,8.343688013404064,8.482834013816534,0.0,24.0,0.0,45.38461538461539,56.997384752874524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 23:00:00,0.0,17.460634872618822,6.0,0.0,45.38461538461539,45.0,0.0,-10.078730254762355,45.38461538461539,45.38461538461539,17.460634872618822,0.0,45.38461538461539,45.0,0.0,1.6639003691813323,0.048,1.4975103322631993,0.0,0.11839003691813299,0.2653569792992621,24.0,0.11839003691813299,45.38461538461539,45.0,0.2653569792992621,97.5,0.12142567889039282,0.0,0.0012142567889039336,0.0,0.11839003691813299,0.12142567889039282,0.0
2009-02-17 00:00:00,0.6894614972084717,17.0,6.6,0.7257489444299703,44.46153846153846,45.0,0.0,2.2948014575777904,44.46153846153846,44.46153846153846,17.0,0.022782614405461254,44.46153846153846,45.0,0.07257489444299703,1.6638461538461535,0.048,1.4974615384615382,0.7257489444299703,0.8441335598145858,0.0,24.0,0.0,44.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 01:00:00,1.177598992426387,17.000000000000004,6.0,1.2395778867646179,45.38461538461539,45.0,0.0,9.068657591979338,45.38461538461539,45.38461538461539,17.000000000000004,0.037647211774460405,45.38461538461539,45.0,0.12395778867646179,1.6915384615384614,0.048,1.5223846153846154,1.2395778867646179,1.3607317329184636,3.049915953093091,24.0,1.3607317329184636,45.38461538461539,45.0,3.049915953093091,97.5,1.3956222901727833,0.0,0.013956222901727867,0.0,1.3607317329184636,1.3956222901727833,0.0
2009-02-17 02:00:00,1.3316783583222145,17.0,6.0,1.4017666929707522,45.38461538461539,45.0,0.0,11.059553636247443,45.38461538461539,45.38461538461539,17.0,0.042573046931641385,45.38461538461539,45.0,0.14017666929707523,1.6915384615384617,0.048,1.5223846153846154,1.4017666929707522,1.5229205391245983,3.413442587693046,24.0,1.5229205391245983,45.38461538461539,45.0,3.413442587693046,97.5,1.5619697837175368,0.0,0.015619697837175385,0.0,1.5229205391245983,1.5619697837175366,0.0
2009-02-17 03:00:00,1.466013267311017,17.0,6.4,1.5431718603273865,44.769230769230774,45.0,0.0,12.752170611395954,44.769230769230774,44.769230769230774,17.0,0.04790628088703797,44.769230769230774,45.0,0.15431718603273864,1.6730769230769234,0.048,1.505769230769231,1.5431718603273865,1.6624795526350786,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 04:00:00,1.61135358978163,16.999999999999996,6.0,1.6961616734543474,45.38461538461539,45.0,0.0,14.543623050168009,45.38461538461539,45.38461538461539,16.999999999999996,0.05151411493062918,45.38461538461539,45.0,0.16961616734543475,1.6915384615384619,0.048,1.5223846153846157,1.6961616734543474,1.8173155196081938,4.073293406018342,24.0,1.8173155196081938,45.38461538461539,45.0,4.073293406018342,97.5,1.8639133534443013,0.0,0.018639133534443,0.0,1.8173155196081938,1.8639133534443013,0.0
2009-02-17 05:00:00,10.91544229809453,20.000000000000004,6.0,11.489939261152136,45.38461538461539,81.27516734308892,0.0,70.0,45.38461538461539,45.38461538461539,105.89055195847354,0.0,45.38461538461539,81.27516734308892,1.1489939261152136,2.5997934818311292,0.048,2.3398141336480163,11.489939261152136,11.70191860933525,0.0,24.0,0.0,45.38461538461539,81.27516734308892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 06:00:00,8.904539213685702,20.000000000000004,6.2,9.373199172300739,45.07692307692308,65.14265485304529,1.6635309761996817,70.0,45.07692307692308,45.07692307692308,90.0657317761222,0.0,45.07692307692308,65.14265485304529,0.9373199172300739,2.1065873378990503,0.048,1.8959286041091452,9.373199172300739,9.535857906090644,0.0,24.0,0.0,45.07692307692308,65.14265485304529,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 07:00:00,8.864514445183902,19.999999999999993,6.0,9.331067837035686,45.38461538461539,64.81351922861404,1.550959957631346,70.0,45.38461538461539,45.38461538461539,89.42890384399865,0.0,45.38461538461539,64.81351922861404,0.9331067837035686,2.105944038396883,0.048,1.8953496345571947,9.331067837035686,9.493662240875373,0.0,24.0,0.0,45.38461538461539,64.81351922861404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 08:00:00,8.839697898720585,19.999999999999996,6.0,9.304945156547985,45.38461538461539,64.60927314760201,1.4880190862817941,70.0,45.38461538461539,45.38461538461539,89.22465776298662,0.0,45.38461538461539,64.60927314760201,0.9304945156547986,2.099816655966522,0.048,1.88983499036987,9.304945156547985,9.466926822144638,0.0,24.0,0.0,45.38461538461539,64.60927314760201,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 09:00:00,8.886877002447433,20.0,6.4,9.354607370997298,44.769230769230774,64.99745539273928,1.6120429365949114,70.0,44.769230769230774,44.769230769230774,90.22822462350851,0.0,44.769230769230774,64.99745539273928,0.9354607370997299,2.0930005848591016,0.048,1.8837005263731914,9.354607370997298,9.515907429483208,0.0,24.0,0.0,44.769230769230774,64.99745539273928,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 10:00:00,8.806970482991357,20.000000000000004,6.0,9.27049524525406,45.38461538461539,64.33971627238674,1.4119091251417761,70.0,45.38461538461539,45.38461538461539,88.95510088777135,0.0,45.38461538461539,64.33971627238674,0.9270495245254059,2.091729949710064,0.048,1.8825569547390575,9.27049524525406,9.431668240225067,0.0,24.0,0.0,45.38461538461539,64.33971627238674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 11:00:00,8.674082967666717,19.999999999999996,6.0,9.13061365017549,45.38461538461539,63.242811244617485,1.164865885635425,70.0,45.38461538461539,45.38461538461539,87.8581958600021,0.0,45.38461538461539,63.242811244617485,0.9130613650175491,2.0588227988769865,0.048,1.8529405189892878,9.13061365017549,9.28849593006319,0.0,24.0,0.0,45.38461538461539,63.242811244617485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 12:00:00,8.304230236082171,20.000000000000007,8.0,8.741294985349654,42.30769230769231,60.16921513439297,0.766530773312383,70.0,42.30769230769231,42.30769230769231,87.86152282670066,0.0,42.30769230769231,60.16921513439297,0.8741294985349655,1.874307223262558,0.048,1.6868765009363023,8.741294985349654,8.88072570767591,0.0,24.0,0.0,42.30769230769231,60.16921513439297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 13:00:00,8.054151837522756,20.0,8.0,8.478054565813427,42.30769230769231,58.073090579798475,0.612788063668049,70.0,42.30769230769231,42.30769230769231,85.76539827210617,0.0,42.30769230769231,58.073090579798475,0.8478054565813427,1.8114234866247234,0.048,1.630281137962251,8.478054565813427,8.611196914475899,0.0,24.0,0.0,42.30769230769231,58.073090579798475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 14:00:00,7.717750263339964,20.0,9.0,8.123947645621014,40.769230769230774,55.22952915041728,0.47414894312421924,70.0,40.769230769230774,40.769230769230774,84.4602983811865,0.0,40.769230769230774,55.22952915041728,0.8123947645621014,1.6799627975894416,0.048,1.5119665178304973,8.123947645621014,8.243943925379957,0.0,24.0,0.0,40.769230769230774,55.22952915041728,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 15:00:00,7.374343926146663,20.0,10.4,7.762467290680698,38.61538461538461,52.29708424446528,0.37800451855205747,70.0,38.61538461538461,38.61538461538461,83.68169962908067,0.0,38.61538461538461,52.29708424446528,0.7762467290680698,1.5273740657954968,0.048,1.3746366592159474,7.762467290680698,7.867204697260248,0.0,24.0,0.0,38.61538461538461,52.29708424446528,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 16:00:00,7.212240751381086,20.0,10.0,7.591832369874827,39.230769230769226,50.901939055173415,0.34268835440339135,70.0,39.230769230769226,39.230769230769226,81.67116982440419,0.0,39.230769230769226,50.901939055173415,0.7591832369874827,1.5039812485782793,0.048,1.3535831237204514,7.591832369874827,7.694230494732656,0.0,24.0,0.0,39.230769230769226,50.901939055173415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 17:00:00,7.110659689037367,20.000000000000004,10.0,7.484904935828807,39.230769230769226,50.02399380550207,0.3230127279797337,70.0,39.230769230769226,39.230769230769226,80.79322457473285,0.0,39.230769230769226,50.02399380550207,0.7484904935828807,1.477642891088139,0.048,1.3298786019793252,7.484904935828807,7.584669224937621,0.0,24.0,0.0,39.230769230769226,50.02399380550207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 18:00:00,7.0810758480610225,20.0,10.4,7.45376405059055,38.61538461538461,49.883881799213384,0.3212829332151099,69.88388179921338,38.61538461538461,38.61538461538461,81.15237898304215,0.0,38.61538461538461,49.883881799213384,0.745376405059055,1.45497799243794,0.048,1.3094801931941462,7.45376405059055,7.551261849834344,0.0,24.0,0.0,38.61538461538461,49.883881799213384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 19:00:00,7.058087154263673,20.0,9.0,7.429565425540709,40.769230769230774,49.784242196102085,0.3202398890319271,69.78424219610208,40.769230769230774,40.769230769230774,78.7992536229734,0.0,40.769230769230774,49.784242196102085,0.7429565425540708,1.5166041889599857,0.048,1.364943770063987,7.429565425540709,7.533225844436708,0.0,24.0,0.0,40.769230769230774,49.784242196102085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 20:00:00,7.265150870740031,20.0,7.0,7.647527232357928,43.84615384615385,51.35809929699907,0.35364934053652886,70.0,43.84615384615385,43.84615384615385,77.51194545084522,0.0,43.84615384615385,51.35809929699907,0.7647527232357928,1.6561275942945877,0.048,1.490514834865129,7.647527232357928,7.765139991787386,0.0,24.0,0.0,43.84615384615385,51.35809929699907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 21:00:00,7.270583090785546,20.0,7.2,7.653245358721628,43.53846153846154,51.40488925975579,0.3548043032066469,70.0,43.53846153846154,43.53846153846154,77.86642772129426,0.0,43.53846153846154,51.40488925975579,0.7653245358721628,1.6483005239465196,0.048,1.4834704715518676,7.653245358721628,7.77007541111628,0.0,24.0,0.0,43.53846153846154,51.40488925975579,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 22:00:00,7.411258633790664,20.0,6.0,7.801324877674383,45.38461538461539,52.61379786138137,0.3868170870981841,70.0,45.38461538461539,45.38461538461539,77.22918247676598,0.0,45.38461538461539,52.61379786138137,0.7801324877674383,1.7399523973799027,0.048,1.5659571576419125,7.801324877674383,7.927320117412373,0.0,24.0,0.0,45.38461538461539,52.61379786138137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 23:00:00,0.0,17.628783236833964,5.0,0.0,46.92307692307692,45.0,0.0,-9.742433526332071,46.92307692307692,46.92307692307692,17.628783236833964,0.0,46.92307692307692,45.0,0.0,1.6999653134822696,0.048,1.5299687821340426,0.0,0.12199653134822697,0.054688100259550114,24.0,0.12199653134822697,46.92307692307692,45.0,0.054688100259550114,97.5,0.12512464753664304,0.0,0.00125124647536643,0.0,0.12199653134822697,0.12512464753664304,0.0
2009-02-18 00:00:00,0.1988230136549375,17.000000000000004,4.8,0.20928738279467107,47.230769230769226,45.0,0.0,-5.891847170484233,47.230769230769226,47.230769230769226,17.000000000000004,0.0059680968156767674,47.230769230769226,45.0,0.020928738279467108,1.7469230769230766,0.048,1.5722307692307689,0.20928738279467107,0.33597969048697873,0.12983757361268528,24.0,0.33597969048697873,47.230769230769226,45.0,0.12983757361268528,97.5,0.34459455434561925,0.0,0.003445945543456208,0.0,0.33597969048697873,0.34459455434561925,0.0
2009-02-18 01:00:00,0.8708473020469565,17.000000000000004,4.0,0.9166813705757437,48.46153846153846,45.0,0.0,4.911329363518135,48.46153846153846,48.46153846153846,17.000000000000004,0.025117734207665186,48.46153846153846,45.0,0.09166813705757437,1.7838461538461534,0.048,1.605461538461538,0.9166813705757437,1.047065985960359,0.2607635597219286,24.0,1.047065985960359,48.46153846153846,45.0,0.2607635597219286,97.5,1.0739138317542143,0.0,0.010739138317542097,0.0,1.047065985960359,1.0739138317542143,0.0
2009-02-18 02:00:00,1.1190088121140371,17.0,3.0,1.177904012751618,50.0,45.0,0.0,8.296082835809955,50.0,50.0,17.0,0.03077074223489076,50.0,45.0,0.1177904012751618,1.83,0.048,1.6470000000000002,1.177904012751618,1.312904012751618,0.2263627608192445,24.0,1.312904012751618,50.0,45.0,0.2263627608192445,97.5,1.3465682182067877,0.0,0.013465682182067874,0.0,1.312904012751618,1.3465682182067877,0.0
2009-02-18 03:00:00,1.3303401962431058,17.000000000000007,3.4,1.4003581013085324,49.38461538461539,45.0,0.0,11.042500152263699,49.38461538461539,49.38461538461539,17.000000000000007,0.03727712203499657,49.38461538461539,45.0,0.14003581013085326,1.811538461538461,0.048,1.6303846153846149,1.4003581013085324,1.5335119474623784,0.30150718870252435,24.0,1.5335119474623784,49.38461538461539,45.0,0.30150718870252435,97.5,1.5728327666280804,0.0,0.015728327666280784,0.0,1.5335119474623784,1.5728327666280806,0.0
2009-02-18 04:00:00,1.5428751221396826,17.0,3.2,1.624079075936508,49.69230769230769,45.0,0.0,13.70442482558196,49.69230769230769,49.69230769230769,17.0,0.042825614578447475,49.69230769230769,45.0,0.1624079075936508,1.8207692307692307,0.048,1.6386923076923077,1.624079075936508,1.7581559990134308,0.3230077443071594,24.0,1.7581559990134308,49.69230769230769,45.0,0.3230077443071594,97.5,1.8032369220650573,0.0,0.01803236922065059,0.0,1.7581559990134308,1.803236922065057,0.0
2009-02-18 05:00:00,11.147099017838567,20.0,3.0,11.73378843983007,50.0,83.08735363897262,0.0,70.0,50.0,50.0,103.08735363897262,0.0,50.0,83.08735363897262,1.173378843983007,2.7926206091691785,0.048,2.5133585482522607,11.73378843983007,11.965050500746987,0.0,24.0,0.0,50.0,83.08735363897262,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 06:00:00,9.246820315553359,20.0,2.8,9.733495069003537,50.30769230769231,67.94358811876282,4.080381027537576,70.0,50.30769230769231,50.30769230769231,87.63589581107051,0.0,50.30769230769231,67.94358811876282,0.9733495069003537,2.3475384127936536,0.048,2.1127845715142883,9.733495069003537,9.920248910282902,0.0,24.0,0.0,50.30769230769231,67.94358811876282,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 07:00:00,9.234678606947789,20.0,3.0,9.720714323102936,50.0,67.8446449363961,3.8879562268474452,70.0,50.0,50.0,87.8446449363961,0.0,50.0,67.8446449363961,0.9720714323102936,2.335339348091883,0.048,2.101805413282695,9.720714323102936,9.906248257912125,0.0,24.0,0.0,50.0,67.8446449363961,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 08:00:00,9.053427424709467,19.999999999999996,5.0,9.529923604957334,46.92307692307692,66.36402638182508,2.2594914722477197,70.0,46.92307692307692,46.92307692307692,89.44094945874816,0.0,46.92307692307692,66.36402638182508,0.9529923604957334,2.1986130991470603,0.048,1.978751789232354,9.529923604957334,9.70178491487204,0.0,24.0,0.0,46.92307692307692,66.36402638182508,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 09:00:00,9.183175336741924,20.0,4.6,9.666500354465184,47.53846153846154,67.42460870137694,3.2356985772225024,70.0,47.53846153846154,47.53846153846154,89.88614716291539,0.0,47.53846153846154,67.42460870137694,0.9666500354465184,2.2488921071951546,0.048,2.024002896475639,9.666500354465184,9.843389565184701,0.0,24.0,0.0,47.53846153846154,67.42460870137694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 10:00:00,8.724954600054849,20.0,7.0,9.184162736899841,43.84615384615385,63.66318038296026,1.2494251293584826,70.0,43.84615384615385,43.84615384615385,89.81702653680642,0.0,43.84615384615385,63.66318038296026,0.9184162736899841,2.025280026873423,0.048,1.8227520241860808,9.184162736899841,9.338690739587184,0.0,24.0,0.0,43.84615384615385,63.66318038296026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 11:00:00,8.276115197110464,19.999999999999996,9.0,8.711700207484698,40.769230769230774,59.93429290955413,0.7461061918731042,70.0,40.769230769230774,40.769230769230774,89.16506214032336,0.0,40.769230769230774,59.93429290955413,0.8711700207484698,1.8211057103635473,0.048,1.6389951393271927,8.711700207484698,8.845810778521052,0.0,24.0,0.0,40.769230769230774,59.93429290955413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
