timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-18 12:00:00,7.801320167197476,20.000000000000004,11.0,8.211915965471027,37.69230769230769,55.93856037862403,0.5034504355092054,70.0,37.69230769230769,37.69230769230769,88.24625268631634,0.0,37.69230769230769,55.93856037862403,0.8211915965471027,1.6089260421279516,0.048,1.4480334379151565,8.211915965471027,8.324808569683821,0.0,24.0,0.0,37.69230769230769,55.93856037862403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 13:00:00,7.360621456388034,20.0,12.0,7.748022585671615,36.15384615384615,52.17925765697484,0.3748064859850446,70.0,36.15384615384615,36.15384615384615,86.02541150312868,0.0,36.15384615384615,52.17925765697484,0.7748022585671615,1.4499931143246299,0.048,1.3049938028921668,7.748022585671615,7.845021897104077,0.0,24.0,0.0,36.15384615384615,52.17925765697484,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 14:00:00,7.0650979598621655,20.0,12.0,7.436945220907543,36.15384615384615,49.81463696796577,0.32055798365980814,69.81463696796575,36.15384615384615,36.15384615384615,83.47542778208538,0.0,36.15384615384615,49.81463696796577,0.7436945220907543,1.3790544936543574,0.048,1.2411490442889217,7.436945220907543,7.526850670272979,0.0,24.0,0.0,36.15384615384615,49.81463696796577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 15:00:00,6.625822373116528,20.0,14.0,6.97454986643845,33.07692307692308,47.896389721609864,0.30062714941545043,67.89638972160986,33.07692307692308,33.07692307692308,82.71585636629665,0.0,33.07692307692308,47.896389721609864,0.6974549866438451,1.2291993839559885,0.048,1.1062794455603897,6.97454986643845,7.04946980483405,0.0,24.0,0.0,33.07692307692308,47.896389721609864,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 16:00:00,6.4500000752288535,20.0,13.0,6.789473763398793,34.61538461538461,47.12044460397229,0.2926497311809825,67.12044460397229,34.61538461538461,34.61538461538461,79.62550459255996,0.0,34.61538461538461,47.12044460397229,0.6789473763398793,1.252074876580707,0.048,1.1268673889226364,6.789473763398793,6.866681251056863,0.0,24.0,0.0,34.61538461538461,47.12044460397229,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 17:00:00,6.310684577361566,20.0,13.0,6.642825870906911,34.61538461538461,46.502143208686235,0.2863287013321943,66.50214320868625,34.61538461538461,34.61538461538461,78.38890180198787,0.0,34.61538461538461,46.502143208686235,0.6642825870906911,1.2335258347221254,0.048,1.110173251249913,6.642825870906911,6.718178454379124,0.0,24.0,0.0,34.61538461538461,46.502143208686235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 18:00:00,6.238918492398392,20.0,13.4,6.567282623577255,34.0,46.18240836920482,0.2830725268783298,66.18240836920484,34.0,34.0,78.36481673840966,0.0,34.0,46.18240836920482,0.6567282623577255,1.2054722510761446,0.048,1.0849250259685301,6.567282623577255,6.639829848684869,0.0,24.0,0.0,34.0,46.18240836920482,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 19:00:00,6.177255322538226,20.0,12.0,6.502374023724449,36.15384615384615,45.90700600404536,0.2802747424019159,65.90700600404536,36.15384615384615,36.15384615384615,75.66016585424455,0.0,36.15384615384615,45.90700600404536,0.6502374023724449,1.2618255647367451,0.048,1.1356430082630706,6.502374023724449,6.580556580198124,0.0,24.0,0.0,36.15384615384615,45.90700600404536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 20:00:00,6.2577863310331265,20.0,11.0,6.587143506350659,37.69230769230769,46.266550900939805,0.2839285994116662,66.26655090093982,37.69230769230769,37.69230769230769,74.84079410957193,0.0,37.69230769230769,46.266550900939805,0.6587143506350659,1.318765757797425,0.048,1.1868891820176826,6.587143506350659,6.6710200821304015,0.0,24.0,0.0,37.69230769230769,46.266550900939805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 21:00:00,6.349591533157863,20.0,10.0,6.6837805612188035,39.230769230769226,46.67513182037162,0.28809398970770705,66.67513182037162,39.230769230769226,39.230769230769226,74.11949440997401,0.0,39.230769230769226,46.67513182037162,0.6683780561218804,1.3771770315342253,0.048,1.2394593283808029,6.6837805612188035,6.773498264372226,0.0,24.0,0.0,39.230769230769226,46.67513182037162,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 22:00:00,6.2321759101781975,20.0,11.0,6.560185168608629,37.69230769230769,46.152325085822596,0.2827666020951994,66.15232508582261,37.69230769230769,37.69230769230769,74.61234247933751,0.0,37.69230769230769,46.152325085822596,0.6560185168608629,1.3153389833439086,0.048,1.1838050850095179,6.560185168608629,6.64371906694302,0.0,24.0,0.0,37.69230769230769,46.152325085822596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 23:00:00,0.0,17.960797704869854,11.0,0.0,37.69230769230769,45.0,0.0,-9.078404590260291,37.69230769230769,37.69230769230769,17.960797704869854,0.0,37.69230769230769,45.0,0.0,1.4031213684770396,0.048,1.2628092316293356,0.0,0.09231213684770401,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 00:00:00,0.0,17.381185882416325,11.0,0.0,37.69230769230769,45.0,0.0,-10.23762823516735,37.69230769230769,37.69230769230769,17.381185882416325,0.0,37.69230769230769,45.0,0.0,1.4378980778242512,0.048,1.294108270041826,0.0,0.09578980778242507,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 01:00:00,0.0,17.146493593259727,8.0,0.0,42.30769230769231,45.0,0.0,-10.707012813480546,42.30769230769231,42.30769230769231,17.146493593259727,0.0,42.30769230769231,45.0,0.0,1.5904411536351857,0.048,1.431397038271667,0.0,0.11104411536351866,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 02:00:00,0.0,17.016161850026265,8.0,0.0,42.30769230769231,45.0,0.0,-10.96767629994747,42.30769230769231,42.30769230769231,17.016161850026265,0.0,42.30769230769231,45.0,0.0,1.5982610582291934,0.048,1.4384349524062743,0.0,0.11182610582291908,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 03:00:00,0.2203797462383441,17.0,8.2,0.23197868025088852,42.0,45.0,0.0,-5.470926488397687,42.0,42.0,17.0,0.007999264836237537,42.0,45.0,0.02319786802508885,1.59,0.048,1.431,0.23197868025088852,0.3429786802508885,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 04:00:00,0.37297665218836784,17.000000000000004,9.0,0.3926070023035451,40.769230769230774,45.0,0.0,-2.712390827114305,40.769230769230774,40.769230769230774,17.000000000000004,0.0142391781886678,40.769230769230774,45.0,0.03926070023035451,1.553076923076923,0.048,1.3977692307692309,0.3926070023035451,0.49991469461123716,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 05:00:00,9.425782038605124,20.0,9.0,9.921875830110658,40.769230769230774,69.39850138249236,14.220051358214986,70.0,40.769230769230774,40.769230769230774,98.62927061326158,0.0,40.769230769230774,69.39850138249236,0.9921875830110658,2.105031964551694,0.048,1.8945287680965246,9.921875830110658,10.084379026565827,0.0,24.0,0.0,40.769230769230774,69.39850138249236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 06:00:00,7.379846479167153,20.0,9.6,7.768259451754898,39.84615384615385,52.34431713912841,0.3792985772464925,70.0,39.84615384615385,39.84615384615385,82.49816329297457,0.0,39.84615384615385,52.34431713912841,0.7768259451754898,1.5657141295584673,0.048,1.4091427166026207,7.768259451754898,7.876830864710745,0.0,24.0,0.0,39.84615384615385,52.34431713912841,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 07:00:00,7.383085785744325,20.0,9.0,7.771669248151921,40.769230769230774,52.372118945430984,0.38006353959144556,70.0,40.769230769230774,40.769230769230774,81.60288817620021,0.0,40.769230769230774,52.372118945430984,0.7771669248151921,1.594240491439853,0.048,1.4348164422958676,7.771669248151921,7.883093297295908,0.0,24.0,0.0,40.769230769230774,52.372118945430984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 08:00:00,7.364910842633748,20.0,9.0,7.752537729088155,40.769230769230774,52.21609347654815,0.375801693032696,70.0,40.769230769230774,40.769230769230774,81.44686270731738,0.0,40.769230769230774,52.21609347654815,0.7752537729088156,1.589559727373368,0.048,1.4306037546360313,7.752537729088155,7.863493701825492,0.0,24.0,0.0,40.769230769230774,52.21609347654815,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 09:00:00,7.482622783216297,20.000000000000004,8.8,7.876445034964523,41.07692307692308,53.225044472427754,0.404772388939261,70.0,41.07692307692308,41.07692307692308,82.14812139550467,0.0,41.07692307692308,53.225044472427754,0.7876445034964523,1.629059026480525,0.048,1.4661531238324725,7.876445034964523,7.991350937612576,0.0,24.0,0.0,41.07692307692308,53.225044472427754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 10:00:00,7.271168060356813,20.0,9.9,7.653861116165066,39.38461538461539,51.409927363886084,0.35492901312322905,70.0,39.38461538461539,39.38461538461539,82.0253119792707,0.0,39.38461538461539,51.409927363886084,0.7653861116165066,1.523836282455044,0.048,1.3714526542095395,7.653861116165066,7.75824474441057,0.0,24.0,0.0,39.38461538461539,51.409927363886084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 11:00:00,6.993988028323989,20.0,11.0,7.362092661393673,37.69230769230769,49.5060215321633,0.3173315802324859,69.5060215321633,37.69230769230769,37.69230769230769,81.31973537201891,0.0,37.69230769230769,49.5060215321633,0.7362092661393673,1.4159498767341299,0.048,1.2743548890607168,7.362092661393673,7.455687649067086,0.0,24.0,0.0,37.69230769230769,49.5060215321633,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 12:00:00,6.6578810985742845,20.0,12.4,7.008295893236089,35.53846153846154,48.03735719062878,0.30208171953603835,68.03735719062878,35.53846153846154,35.53846153846154,80.53625284279602,0.0,35.53846153846154,48.03735719062878,0.700829589323609,1.3072745618727095,0.048,1.1765471056854386,7.008295893236089,7.091023349423359,0.0,24.0,0.0,35.53846153846154,48.03735719062878,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 13:00:00,6.440387668065751,20.0,12.2,6.779355440069211,35.84615384615385,47.07788309911702,0.2922135965547072,67.07788309911703,35.84615384615385,35.84615384615385,78.3096123520802,0.0,35.84615384615385,47.07788309911702,0.6779355440069211,1.287721108358126,0.048,1.1589489975223133,6.779355440069211,6.860127550905024,0.0,24.0,0.0,35.84615384615385,47.07788309911702,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 14:00:00,6.250938415096706,20.0,12.0,6.579935173786006,36.15384615384615,46.23601888715247,0.2836178954218106,66.23601888715247,36.15384615384615,36.15384615384615,76.31819162045878,0.0,36.15384615384615,46.23601888715247,0.6579935173786006,1.2716959512299584,0.048,1.1445263561069625,6.579935173786006,6.6591047689090015,0.0,24.0,0.0,36.15384615384615,46.23601888715247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 15:00:00,5.82043744082026,20.0,14.6,6.126776253495011,32.15384615384615,45.0,0.28394277103049315,63.60129647829221,32.15384615384615,32.15384615384615,76.44745032444607,0.0,32.15384615384615,45.0,0.6126776253495011,1.1146153846153848,0.048,1.0031538461538463,6.126776253495011,6.19023779195655,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 16:00:00,5.861499605460746,20.0,12.0,6.169999584695522,36.15384615384615,45.0,0.2803397956863828,63.97327900306607,36.15384615384615,36.15384615384615,72.81943284921991,0.0,36.15384615384615,45.0,0.6169999584695522,1.2346153846153847,0.048,1.1111538461538462,6.169999584695522,6.24546112315706,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 17:00:00,5.708038744779989,19.999999999999993,12.5,6.008461836610515,35.38461538461539,45.0,0.29463710760619766,62.57995970677149,35.38461538461539,35.38461538461539,72.1953443221561,0.0,35.38461538461539,45.0,0.6008461836610515,1.2115384615384621,0.048,1.090384615384616,6.008461836610515,6.08161568276436,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 18:00:00,5.680995564143065,20.0,13.0,5.9799953306769105,34.61538461538461,45.0,0.2974100908320684,62.33353557067244,34.61538461538461,34.61538461538461,72.71815095528783,0.0,34.61538461538461,45.0,0.597999533067691,1.1884615384615382,0.048,1.0696153846153844,5.9799953306769105,6.0508414845230645,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 19:00:00,5.648350459765569,20.0,12.0,5.945632062911126,36.15384615384615,45.0,0.30087073454885155,62.035704351589956,36.15384615384615,36.15384615384615,70.88185819774381,0.0,36.15384615384615,45.0,0.5945632062911126,1.2346153846153847,0.048,1.1111538461538462,5.945632062911126,6.021093601372664,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 20:00:00,5.7495039714873055,20.0,11.0,6.052109443670848,37.69230769230769,45.0,0.290541558551058,62.95727865342745,37.69230769230769,37.69230769230769,70.26497096111976,0.0,37.69230769230769,45.0,0.6052109443670848,1.2807692307692307,0.048,1.1526923076923077,6.052109443670848,6.132186366747771,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 21:00:00,5.538613483028525,20.0,13.0,5.8301194558195,34.61538461538461,45.0,0.3135034482702377,61.03161010142355,34.61538461538461,34.61538461538461,71.41622548603894,0.0,34.61538461538461,45.0,0.58301194558195,1.1884615384615382,0.048,1.0696153846153844,5.8301194558195,5.900965609665653,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 22:00:00,5.819299003672543,20.0,10.0,6.125577898602677,39.230769230769226,45.0,0.28404484820147474,63.59097475514879,39.230769230769226,39.230769230769226,69.36020552437957,0.0,39.230769230769226,45.0,0.6125577898602678,1.3269230769230766,0.048,1.194230769230769,6.125577898602677,6.210270206294985,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 23:00:00,0.0,18.114619095161835,9.0,0.0,40.769230769230774,45.0,0.0,-8.77076180967633,40.769230769230774,40.769230769230774,18.114619095161835,0.0,40.769230769230774,45.0,0.0,1.486199777367213,0.048,1.3375797996304917,0.0,0.10061997773672138,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 00:00:00,0.0,17.571341607112075,10.2,0.0,38.92307692307692,45.0,0.0,-9.85731678577585,38.92307692307692,38.92307692307692,17.571341607112075,0.0,38.92307692307692,45.0,0.0,1.4634118112655832,0.048,1.317070630139025,0.0,0.09834118112655821,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 01:00:00,0.0,17.359000191376772,9.0,0.0,40.769230769230774,45.0,0.0,-10.281999617246456,40.769230769230774,40.769230769230774,17.359000191376772,0.0,40.769230769230774,45.0,0.0,1.531536911594317,0.048,1.3783832204348851,0.0,0.10515369115943174,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 02:00:00,0.0,17.239301046957927,9.0,0.0,40.769230769230774,45.0,0.0,-10.521397906084147,40.769230769230774,40.769230769230774,17.239301046957927,0.0,40.769230769230774,45.0,0.0,1.5387188602594477,0.048,1.384846974233503,0.0,0.10587188602594466,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 03:00:00,0.0,17.151871331754247,9.6,0.0,39.84615384615385,45.0,0.0,-10.696257336491506,39.84615384615385,39.84615384615385,17.151871331754247,0.0,39.84615384615385,45.0,0.0,1.5162723354793604,0.048,1.3646451019314245,0.0,0.1036272335479358,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 04:00:00,0.0,17.07137051723641,9.6,0.0,39.84615384615385,45.0,0.0,-10.85725896552718,39.84615384615385,39.84615384615385,17.07137051723641,0.0,39.84615384615385,45.0,0.0,1.5211023843504305,0.048,1.3689921459153873,0.0,0.10411023843504319,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 05:00:00,8.916888688318217,20.0,9.1,9.386198619282334,40.61538461538461,65.24413929816285,1.7013850995968787,70.0,40.61538461538461,40.61538461538461,94.62875468277824,0.0,40.61538461538461,65.24413929816285,0.9386198619282334,1.9757857174064237,0.048,1.7782071456657815,9.386198619282334,9.535777191022976,0.0,24.0,0.0,40.61538461538461,65.24413929816285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 06:00:00,7.05582759298034,20.0,8.6,7.427186939979306,41.38461538461539,49.77444456936746,0.3201373681025563,69.77444456936746,41.38461538461539,41.38461538461539,78.16427375411953,0.0,41.38461538461539,49.77444456936746,0.7427186939979306,1.5347717986194855,0.048,1.381294618757537,7.427186939979306,7.532664119841255,0.0,24.0,0.0,41.38461538461539,49.77444456936746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 07:00:00,7.095713167844987,20.0,8.0,7.469171755626302,42.30769230769231,49.94728524686498,0.3219470584321682,69.94728524686498,42.30769230769231,42.30769230769231,77.58687818603765,0.0,42.30769230769231,49.94728524686498,0.7469171755626303,1.5676493266367186,0.048,1.4108843939730469,7.469171755626302,7.577936688289974,0.0,24.0,0.0,42.30769230769231,49.94728524686498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 08:00:00,7.113261660688497,20.0,8.0,7.487643853356313,42.30769230769231,50.046518100251035,0.3234956897876364,70.0,42.30769230769231,42.30769230769231,77.73882579255873,0.0,42.30769230769231,50.046518100251035,0.7487643853356313,1.5706263122383002,0.048,1.41356368101447,7.487643853356313,7.596706484580144,0.0,24.0,0.0,42.30769230769231,50.046518100251035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 09:00:00,7.24313893072239,20.0,8.0,7.624356769181463,42.30769230769231,51.16841861029373,0.34902652181592275,70.0,42.30769230769231,42.30769230769231,78.86072630260142,0.0,42.30769230769231,51.16841861029373,0.7624356769181463,1.604283327539581,0.048,1.4438549947856227,7.624356769181463,7.736785101935421,0.0,24.0,0.0,42.30769230769231,51.16841861029373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 10:00:00,7.306902403112892,20.0,7.0,7.691476213803044,43.84615384615385,51.717515645086465,0.36267406629294596,70.0,43.84615384615385,43.84615384615385,77.87136179893261,0.0,43.84615384615385,51.717515645086465,0.7691476213803045,1.6669100847372096,0.048,1.5002190762634884,7.691476213803044,7.810167222276765,0.0,24.0,0.0,43.84615384615385,51.717515645086465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 11:00:00,7.126179704510267,20.0,8.0,7.501241794221333,42.30769230769231,50.158316636244365,0.3259092303353381,70.0,42.30769230769231,42.30769230769231,77.85062432855206,0.0,42.30769230769231,50.158316636244365,0.7501241794221334,1.5739802683181001,0.048,1.41658224148629,7.501241794221333,7.610639821053143,0.0,24.0,0.0,42.30769230769231,50.158316636244365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 12:00:00,6.756523369306142,19.999999999999996,10.6,7.112129862427517,38.30769230769231,48.47012546967741,0.3065573216563585,68.47012546967741,38.30769230769231,38.30769230769231,78.63255863166252,0.0,38.30769230769231,48.47012546967741,0.7112129862427518,1.4033345333210918,0.048,1.2630010799889826,7.112129862427517,7.204463315759626,0.0,24.0,0.0,38.30769230769231,48.47012546967741,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 13:00:00,6.5433727035780125,19.999999999999993,11.0,6.887760740608434,37.69230769230769,47.53311938678077,0.2968862388193291,67.53311938678077,37.69230769230769,37.69230769230769,77.37393108125384,0.0,37.69230769230769,47.53311938678077,0.6887760740608434,1.3567628123726543,0.048,1.2210865311353887,6.887760740608434,6.975437021845701,0.0,24.0,0.0,37.69230769230769,47.53311938678077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 14:00:00,6.3937638491274,19.999999999999993,11.0,6.730277735923579,37.69230769230769,46.87123514546958,0.29009817827256806,66.87123514546958,37.69230769230769,37.69230769230769,76.05016259863147,0.0,37.69230769230769,46.87123514546958,0.6730277735923579,1.3369062851333187,0.048,1.2032156566199868,6.730277735923579,6.815968364436911,0.0,24.0,0.0,37.69230769230769,46.87123514546958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 15:00:00,6.172895624748428,20.0,12.0,6.49778486815624,36.15384615384615,45.88751060852411,0.2800769339722517,65.88751060852411,36.15384615384615,36.15384615384615,75.62117506320206,0.0,36.15384615384615,45.88751060852411,0.649778486815624,1.2612407028711081,0.048,1.1351166325839974,6.49778486815624,6.57590893844335,0.0,24.0,0.0,36.15384615384615,45.88751060852411,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 16:00:00,5.999821452533705,19.999999999999993,12.0,6.315601528982847,36.15384615384615,45.110973157083166,0.2722242038354675,65.11097315708317,36.15384615384615,36.15384615384615,74.06810016032017,0.0,36.15384615384615,45.110973157083166,0.6315601528982847,1.2379445793278798,0.048,1.114150121395092,6.315601528982847,6.391395986915635,0.0,24.0,0.0,36.15384615384615,45.110973157083166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 17:00:00,6.01140430853747,20.000000000000004,11.0,6.32779400898681,37.69230769230769,45.16310225028121,0.2727497417666729,65.16310225028121,37.69230769230769,37.69230769230769,72.63389680825473,0.0,37.69230769230769,45.16310225028121,0.632779400898681,1.2856622982776669,0.048,1.1570960684499,6.32779400898681,6.408360238814577,0.0,24.0,0.0,37.69230769230769,45.16310225028121,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 18:00:00,5.980355806455762,20.0,11.4,6.2951113752165915,37.07692307692308,45.02331491126925,0.2713410075524395,65.02331491126924,37.07692307692308,37.07692307692308,72.96970674561541,0.0,37.07692307692308,45.02331491126925,0.6295111375216591,1.26300713964577,0.048,1.136706425681193,6.2951113752165915,6.373412089181168,0.0,24.0,0.0,37.07692307692308,45.02331491126925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 19:00:00,5.92445792264556,20.0,11.0,6.236271497521642,37.69230769230769,45.0,0.2750983150642355,64.54245382163762,37.69230769230769,37.69230769230769,71.85014612932993,0.0,37.69230769230769,45.0,0.6236271497521642,1.2807692307692307,0.048,1.1526923076923077,6.236271497521642,6.316348420598565,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 20:00:00,6.032517966578984,20.000000000000004,10.0,6.350018912188404,39.230769230769226,45.25806550501703,0.27370771173225883,65.25806550501703,39.230769230769226,39.230769230769226,71.28536177926483,0.0,39.230769230769226,45.25806550501703,0.6350018912188404,1.3346650420735875,0.048,1.2011985378662287,6.350018912188404,6.435485416395763,0.0,24.0,0.0,39.230769230769226,45.25806550501703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 21:00:00,6.1973580716307985,20.0,8.6,6.5235348122429455,41.38461538461539,45.99685905991804,0.28118684535529936,65.99685905991804,41.38461538461539,41.38461538461539,70.60910273522069,0.0,41.38461538461539,45.99685905991804,0.6523534812242946,1.4214442333360027,0.048,1.2792998100024024,6.5235348122429455,6.617679235576546,0.0,24.0,0.0,41.38461538461539,45.99685905991804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 22:00:00,6.288883211615371,20.0,8.0,6.619877064858285,42.30769230769231,46.40510214067882,0.2853395286576847,66.40510214067882,42.30769230769231,42.30769230769231,70.50251197366534,0.0,42.30769230769231,46.40510214067882,0.6619877064858285,1.4613838334511338,0.048,1.3152454501060202,6.619877064858285,6.718015448203398,0.0,24.0,0.0,42.30769230769231,46.40510214067882,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 23:00:00,0.0,17.99846643526229,8.0,0.0,42.30769230769231,45.0,0.0,-9.003067129475419,42.30769230769231,42.30769230769231,17.99846643526229,0.0,42.30769230769231,45.0,0.0,1.5393227831150318,0.048,1.3853905048035287,0.0,0.10593227831150309,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 00:00:00,0.0,17.384545287882354,6.2,0.0,45.07692307692308,45.0,0.0,-10.230909424235293,45.07692307692308,45.07692307692308,17.384545287882354,0.0,45.07692307692308,45.0,0.0,1.6592349750347513,0.048,1.4933114775312761,0.0,0.11792349750347508,1.3215564375388886,24.0,0.11792349750347508,45.07692307692308,45.0,1.3215564375388886,97.5,0.12094717692664111,0.0,0.0012094717692664127,0.0,0.11792349750347508,0.12094717692664111,0.0
2009-02-21 01:00:00,0.0,17.128321830759553,5.0,0.0,46.92307692307692,45.0,0.0,-10.743356338480893,46.92307692307692,46.92307692307692,17.128321830759553,0.0,46.92307692307692,45.0,0.0,1.7299929978467343,0.048,1.556993698062061,0.0,0.12499929978467339,0.05603416886899162,24.0,0.12499929978467339,46.92307692307692,45.0,0.05603416886899162,97.5,0.12820441003556246,0.0,0.0012820441003556283,0.0,0.12499929978467339,0.12820441003556246,0.0
2009-02-21 02:00:00,0.12033067658479968,17.000000000000007,5.0,0.12666387008926283,46.92307692307692,45.0,0.0,-7.528620312094695,46.92307692307692,46.92307692307692,17.000000000000007,0.0036491231077927875,46.92307692307692,45.0,0.012666387008926283,1.7376923076923072,0.048,1.5639230769230763,0.12666387008926283,0.2524331008584937,0.11315966590208358,24.0,0.2524331008584937,46.92307692307692,45.0,0.11315966590208358,97.5,0.25890574447024994,0.0,0.0025890574447025028,0.0,0.2524331008584937,0.25890574447024994,0.0
2009-02-21 03:00:00,0.4336695412945576,17.0,5.2,0.4564942539942711,46.61538461538461,45.0,0.0,-1.6932853918341522,46.61538461538461,46.61538461538461,17.0,0.013288010080442288,46.61538461538461,45.0,0.04564942539942711,1.7284615384615383,0.048,1.5556153846153844,0.4564942539942711,0.581340407840425,0.31023913390498914,24.0,0.581340407840425,46.61538461538461,45.0,0.31023913390498914,97.5,0.5962465721440257,0.0,0.00596246572144028,0.0,0.581340407840425,0.5962465721440257,0.0
2009-02-21 04:00:00,0.687475233525894,16.999999999999996,4.0,0.7236581405535727,48.46153846153846,45.0,0.0,2.2653294379044198,48.46153846153846,48.46153846153846,16.999999999999996,0.019828757750603755,48.46153846153846,45.0,0.07236581405535727,1.7838461538461539,0.048,1.6054615384615385,0.7236581405535727,0.8540427559381882,0.21269264036774813,24.0,0.8540427559381882,48.46153846153846,45.0,0.2126926403677481,97.5,0.8759412881417316,0.0,0.008759412881417327,0.0,0.8540427559381882,0.8759412881417316,0.0
2009-02-21 05:00:00,8.758247794865932,20.0,4.0,9.219208205122033,48.46153846153846,63.93798680957093,1.3110484966983524,70.0,48.46153846153846,48.46153846153846,85.47644834803248,0.0,48.46153846153846,63.93798680957093,0.9219208205122034,2.1719857581332818,0.048,1.9547871823199534,9.219208205122033,9.388406780935362,0.0,24.0,0.0,48.46153846153846,63.93798680957093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 06:00:00,6.688575181540538,20.0,5.8,7.040605454253198,45.69230769230769,48.172177389737286,0.3034743730281551,68.17217738973729,45.69230769230769,45.69230769230769,70.65204708716688,0.0,45.69230769230769,48.172177389737286,0.7040605454253198,1.6159345524613493,0.048,1.4543410972152144,7.040605454253198,7.154198909499332,0.0,24.0,0.0,45.69230769230769,48.172177389737286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 07:00:00,8.079121358773733,20.0,5.0,8.504338272393403,46.92307692307692,58.28304987318171,0.6257025947486617,70.0,46.92307692307692,46.92307692307692,81.35997295010479,0.0,46.92307692307692,58.28304987318171,0.8504338272393402,1.9561838038877588,0.048,1.7605654234989827,8.504338272393403,8.651956652782179,0.0,24.0,0.0,46.92307692307692,58.28304987318171,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 08:00:00,8.113026548120386,20.0,5.0,8.54002794538988,46.92307692307692,58.56790630567781,0.6439846674828259,70.0,46.92307692307692,46.92307692307692,81.64482938260089,0.0,46.92307692307692,58.56790630567781,0.8540027945389881,1.9647294968626419,0.048,1.7682565471763778,8.54002794538988,8.688500895076144,0.0,24.0,0.0,46.92307692307692,58.56790630567781,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 09:00:00,8.003101746804017,20.0,6.2,8.424317628214755,45.07692307692308,57.64336132269793,0.5877280199415366,70.0,45.07692307692308,45.07692307692308,82.56643824577485,0.0,45.07692307692308,57.64336132269793,0.8424317628214755,1.8816085319886302,0.048,1.6934476787897672,8.424317628214755,8.56447848141362,0.0,24.0,0.0,45.07692307692308,57.64336132269793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 10:00:00,7.780782911926504,20.0,6.6,8.1902978020279,44.46153846153846,55.76447950290037,0.49598478362002063,70.0,44.46153846153846,44.46153846153846,81.30294104136192,0.0,44.46153846153846,55.76447950290037,0.8190297802027899,1.8067805389331648,0.048,1.6261024850398482,8.1902978020279,8.322975855921216,0.0,24.0,0.0,44.46153846153846,55.76447950290037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 11:00:00,7.540547107025937,20.0,7.0,7.937418007395722,43.84615384615385,53.72018781172582,0.4203120804699491,70.0,43.84615384615385,43.84615384615385,79.87403396557198,0.0,43.84615384615385,53.72018781172582,0.7937418007395722,1.7269902497363898,0.048,1.554291224762751,7.937418007395722,8.062117032369361,0.0,24.0,0.0,43.84615384615385,53.72018781172582,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 12:00:00,7.128816053717369,20.0,9.0,7.504016898649862,40.769230769230774,50.181127034374,0.32640504312545077,70.0,40.769230769230774,40.769230769230774,79.41189626514323,0.0,40.769230769230774,50.181127034374,0.7504016898649862,1.5285107341081432,0.048,1.375659660697329,7.504016898649862,7.608867972060677,0.0,24.0,0.0,40.769230769230774,50.181127034374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 13:00:00,6.979985364487642,20.000000000000004,8.0,7.34735301525015,42.30769230769231,49.4451651514855,0.31669625065733403,69.4451651514855,42.30769230769231,42.30769230769231,76.58263799527869,0.0,42.30769230769231,49.4451651514855,0.734735301525015,1.552585723775334,0.048,1.3973271513978005,7.34735301525015,7.454611587627682,0.0,24.0,0.0,42.30769230769231,49.4451651514855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 14:00:00,6.790924341749577,20.0,8.0,7.148341412367976,42.30769230769231,48.62070744943759,0.30811816432620587,68.62070744943759,42.30769230769231,42.30769230769231,74.93372259118287,0.0,42.30769230769231,48.62070744943759,0.7148341412367976,1.527851992713897,0.048,1.3750667934425074,7.148341412367976,7.253126611639364,0.0,24.0,0.0,42.30769230769231,48.62070744943759,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 15:00:00,6.572944557138574,20.000000000000004,9.2,6.918889007514289,40.46153846153846,47.66353274779378,0.2982279744618228,67.66353274779378,40.46153846153846,40.46153846153846,74.86552703404911,0.0,40.46153846153846,47.66353274779378,0.6918889007514288,1.4437521362799672,0.048,1.2993769226519705,6.918889007514289,7.015264221142286,0.0,24.0,0.0,40.46153846153846,47.66353274779378,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 16:00:00,6.622291056897622,20.0,8.0,6.970832691471181,42.30769230769231,47.880852333362455,0.30046692635651645,67.88085233336245,42.30769230769231,42.30769230769231,73.4540123590326,0.0,42.30769230769231,47.880852333362455,0.6970832691471182,1.5056563392316429,0.048,1.3550907053084784,6.970832691471181,7.073398325394345,0.0,24.0,0.0,42.30769230769231,47.880852333362455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 17:00:00,6.688754927139108,20.000000000000004,7.0,7.04079466014643,43.84615384615385,48.17296648036654,0.3034825284545875,68.17296648036654,43.84615384615385,43.84615384615385,72.49977911457924,0.0,43.84615384615385,48.17296648036654,0.704079466014643,1.5605736097956113,0.048,1.4045162488160503,7.04079466014643,7.1488520211259905,0.0,24.0,0.0,43.84615384615385,48.17296648036654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 18:00:00,6.762230047958687,20.0,7.0,7.118136892588092,43.84615384615385,48.4951173005409,0.3068162453701764,68.4951173005409,43.84615384615385,43.84615384615385,73.14408075492796,0.0,43.84615384615385,48.4951173005409,0.7118136892588092,1.5702381344008423,0.048,1.413214320960758,7.118136892588092,7.227160706028176,0.0,24.0,0.0,43.84615384615385,48.4951173005409,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 19:00:00,6.901979505110163,20.0,6.0,7.265241584326488,45.38461538461539,49.10562950047118,0.313156964841659,69.10562950047118,45.38461538461539,45.38461538461539,72.82664361632698,0.0,45.38461538461539,49.10562950047118,0.7265241584326488,1.634707346552597,0.048,1.4712366118973372,7.265241584326488,7.380712318981747,0.0,24.0,0.0,45.38461538461539,49.10562950047118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 20:00:00,6.9763080142320595,20.000000000000004,6.0,7.343482120244273,45.38461538461539,49.4291785070112,0.3165294017346669,69.4291785070112,45.38461538461539,45.38461538461539,73.47374162940702,0.0,45.38461538461539,49.4291785070112,0.7343482120244273,1.6444138167487974,0.048,1.4799724350739176,7.343482120244273,7.459923501919152,0.0,24.0,0.0,45.38461538461539,49.4291785070112,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 21:00:00,5.8216490909741,20.0,4.4,6.128051674709579,47.84615384615385,45.0,0.2838342614435747,63.612281480695344,47.84615384615385,47.84615384615385,60.7661276345415,0.0,47.84615384615385,45.0,0.6128051674709579,1.5853846153846152,0.048,1.4268461538461537,6.128051674709579,6.23859013624804,1.8896009266361722,24.0,6.23859013624804,47.84615384615385,45.0,1.8896009266361722,97.5,6.3985539858954255,0.0,0.06398553985895426,0.0,6.23859013624804,6.398553985895425,0.0
2009-02-21 22:00:00,5.911022601811111,20.0,4.0,6.222129054538012,48.46153846153846,45.0,0.2761893899353039,64.42110940111358,48.46153846153846,48.46153846153846,60.95957093957512,0.0,48.46153846153846,45.0,0.6222129054538013,1.6038461538461535,0.048,1.4434615384615381,6.222129054538012,6.334513669922627,1.5775608756512296,24.0,6.334513669922627,48.46153846153846,45.0,1.5775608756512296,97.5,6.496937097356541,0.0,0.06496937097356544,0.0,6.334513669922627,6.496937097356541,0.0
2009-02-21 23:00:00,0.0,17.70397223868202,4.0,0.0,48.46153846153846,45.0,0.0,-9.59205552263596,48.46153846153846,48.46153846153846,17.70397223868202,0.0,48.46153846153846,45.0,0.0,1.7416078195252322,0.048,1.5674470375727092,0.0,0.126160781952523,0.0314193518272567,24.0,0.126160781952523,48.46153846153846,45.0,0.0314193518272567,97.5,0.12939567379745948,0.0,0.0012939567379745887,0.0,0.126160781952523,0.12939567379745948,0.0
2009-02-22 00:00:00,0.0,17.02180374260673,4.8,0.0,47.230769230769226,45.0,0.0,-10.956392514786543,47.230769230769226,47.230769230769226,17.02180374260673,0.0,47.230769230769226,45.0,0.0,1.7456148523666732,0.048,1.5710533671300058,0.0,0.12656148523666744,0.04890901629241023,24.0,0.12656148523666744,47.230769230769226,45.0,0.04890901629241023,97.5,0.12980665152478713,0.0,0.0012980665152478755,0.0,0.12656148523666744,0.12980665152478713,0.0
2009-02-22 01:00:00,0.6460499513249146,17.0,4.4,0.6800525803420153,47.84615384615385,45.0,0.0,1.6460753070974903,47.84615384615385,47.84615384615385,17.0,0.01900568308634921,47.84615384615385,45.0,0.06800525803420153,1.7653846153846153,0.048,1.5888461538461538,0.6800525803420153,0.8085910418804767,0.24491340970284706,24.0,0.8085910418804767,47.84615384615385,45.0,0.24491340970284706,97.5,0.8293241455184376,0.0,0.008293241455184354,0.0,0.8085910418804767,0.8293241455184376,0.0
2009-02-22 02:00:00,0.9346320318463379,16.999999999999996,4.0,0.9838231914171978,48.46153846153846,45.0,0.0,5.800446044169931,48.46153846153846,48.46153846153846,16.999999999999996,0.026957468780928192,48.46153846153846,45.0,0.09838231914171977,1.7838461538461539,0.048,1.6054615384615385,0.9838231914171978,1.1142078068018133,0.2774847028433636,24.0,1.1142078068018133,48.46153846153846,45.0,0.2774847028433636,97.5,1.1427772377454497,0.0,0.01142777237745456,0.0,1.1142078068018133,1.1427772377454497,0.0
2009-02-22 03:00:00,1.1421123832814593,16.999999999999996,4.2,1.2022235613489045,48.15384615384615,45.0,0.0,8.601817194817727,48.15384615384615,48.15384615384615,16.999999999999996,0.033267148355759384,48.15384615384615,45.0,0.12022235613489045,1.774615384615385,0.048,1.5971538461538464,1.2022235613489045,1.331685099810443,0.3640013939767823,24.0,1.331685099810443,48.15384615384615,45.0,0.3640013939767823,97.5,1.3658308716004544,0.0,0.013658308716004531,0.0,1.331685099810443,1.3658308716004544,0.0
2009-02-22 04:00:00,1.380085249823564,17.0,3.0,1.4527213156037517,50.0,45.0,0.0,11.673828271255019,50.0,50.0,17.0,0.037949877628102195,50.0,45.0,0.14527213156037516,1.83,0.048,1.6470000000000002,1.4527213156037517,1.5877213156037513,0.27374505441443986,24.0,1.5877213156037513,50.0,45.0,0.27374505441443986,97.5,1.62843211856795,0.0,0.016284321185679487,0.0,1.5877213156037513,1.62843211856795,0.0
2009-02-22 05:00:00,9.436027443084877,20.0,3.0,9.932660466405133,50.0,69.48159999120156,16.51743477581069,70.0,50.0,50.0,89.48159999120156,0.0,50.0,69.48159999120156,0.9932660466405133,2.3844479997360466,0.048,2.1460031997624416,9.932660466405133,10.123105266378738,0.0,24.0,0.0,50.0,69.48159999120156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 06:00:00,7.3779065155174495,20.0,4.0,7.76621738475521,48.46153846153846,52.32766577879171,0.3788415782009916,70.0,48.46153846153846,48.46153846153846,73.86612731725324,0.0,48.46153846153846,52.32766577879171,0.776621738475521,1.8236761272099054,0.048,1.641308514488915,7.76621738475521,7.900584997476201,0.0,24.0,0.0,48.46153846153846,52.32766577879171,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 07:00:00,8.949111866582093,20.0,3.0,9.42011775429694,50.0,65.50878758142994,1.8081512096644305,70.0,50.0,50.0,85.50878758142994,0.0,50.0,65.50878758142994,0.942011775429694,2.265263627442898,0.048,2.038737264698608,9.42011775429694,9.598644117041232,0.0,24.0,0.0,50.0,65.50878758142994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 08:00:00,8.989173156030823,20.0,3.0,9.462287532664025,50.0,65.83750369608464,1.9596760763577201,70.0,50.0,50.0,85.83750369608464,0.0,50.0,65.83750369608464,0.9462287532664024,2.275125110882539,0.048,2.0476125997942853,9.462287532664025,9.64180004375228,0.0,24.0,0.0,50.0,65.83750369608464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 09:00:00,8.919689022832923,20.000000000000004,4.2,9.38914633982413,48.15384615384615,65.26714713249854,1.7101929637071436,70.0,48.15384615384615,48.15384615384615,87.11330097865238,0.0,48.15384615384615,65.26714713249854,0.938914633982413,2.202629798590341,0.048,1.9823668187313068,9.38914633982413,9.561409319683163,0.0,24.0,0.0,48.15384615384615,65.26714713249854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 10:00:00,8.879653823974952,19.999999999999996,4.0,9.34700402523679,48.46153846153846,64.93805510650338,1.5918312546376516,70.0,48.46153846153846,48.46153846153846,86.47651664496493,0.0,48.46153846153846,64.93805510650338,0.934700402523679,2.201987807041255,0.048,1.9817890263371296,9.34700402523679,9.519202805940916,0.0,24.0,0.0,48.46153846153846,64.93805510650338,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 11:00:00,8.788524253476611,20.0,4.0,9.251078161554327,48.46153846153846,64.18768346479271,1.37209791179514,70.0,48.46153846153846,48.46153846153846,85.72614500325426,0.0,48.46153846153846,64.18768346479271,0.9251078161554327,2.179476657789935,0.048,1.9615289920109416,9.251078161554327,9.42102582733332,0.0,24.0,0.0,48.46153846153846,64.18768346479271,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 12:00:00,8.586134694702075,20.000000000000007,5.0,9.038036520739027,46.92307692307692,62.514720247613354,1.0408977421660541,70.0,46.92307692307692,46.92307692307692,85.59164332453643,0.0,46.92307692307692,62.514720247613354,0.9038036520739027,2.083133915120708,0.048,1.8748205236086368,9.038036520739027,9.198349912251098,0.0,24.0,0.0,46.92307692307692,62.514720247613354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 13:00:00,8.30377248635402,20.0,6.0,8.740813143530549,45.38461538461539,60.16539176364665,0.7661905348267252,70.0,45.38461538461539,45.38461538461539,84.78077637903127,0.0,45.38461538461539,60.16539176364665,0.8740813143530548,1.9665002144478612,0.048,1.769850193003075,8.740813143530549,8.889463164975336,0.0,24.0,0.0,45.38461538461539,60.16539176364665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 14:00:00,7.981283240306228,20.0,7.0,8.401350779269713,43.84615384615385,57.4595047751225,0.5775325172856766,70.0,43.84615384615385,43.84615384615385,83.61335092896866,0.0,43.84615384615385,57.4595047751225,0.8401350779269713,1.8391697586382902,0.048,1.6552527827744612,8.401350779269713,8.537267755133541,0.0,24.0,0.0,43.84615384615385,57.4595047751225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 15:00:00,7.687303738976729,20.0,8.2,8.091898672607083,42.0,54.97077239227994,0.46414725359415565,70.0,42.0,42.0,82.97077239227994,0.0,42.0,54.97077239227994,0.8091898672607083,1.7091231717683981,0.048,1.5382108545915583,8.091898672607083,8.214810989783924,0.0,24.0,0.0,42.0,54.97077239227994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 16:00:00,7.657961726284316,20.0,7.0,8.061012343457174,43.84615384615385,54.721178702308976,0.45482229529027957,70.0,43.84615384615385,43.84615384615385,80.87502485615514,0.0,43.84615384615385,54.721178702308976,0.8061012343457173,1.7570199764538845,0.048,1.5813179788084961,8.061012343457174,8.188714341102562,0.0,24.0,0.0,43.84615384615385,54.721178702308976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 17:00:00,7.617913839266591,19.999999999999996,7.0,8.0188566729122,43.84615384615385,54.38016047235024,0.4425658448290464,70.0,43.84615384615385,43.84615384615385,80.5340066261964,0.0,43.84615384615385,54.38016047235024,0.80188566729122,1.7467894295551225,0.048,1.5721104865996103,8.0188566729122,8.145535615867711,0.0,24.0,0.0,43.84615384615385,54.38016047235024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 18:00:00,7.731670212968916,20.0,7.0,8.138600224177805,43.84615384615385,55.347752525987715,0.47883675787344043,70.0,43.84615384615385,43.84615384615385,81.50159867983388,0.0,43.84615384615385,55.347752525987715,0.8138600224177805,1.7758171911642466,0.048,1.5982354720478218,8.138600224177805,8.26818194329423,0.0,24.0,0.0,43.84615384615385,55.347752525987715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 19:00:00,7.710575811578425,20.0,6.0,8.116395591135184,45.38461538461539,55.16857667694751,0.47176138112808996,70.0,45.38461538461539,45.38461538461539,79.78396129233212,0.0,45.38461538461539,55.16857667694751,0.8116395591135184,1.8165957618468869,0.048,1.6349361856621982,8.116395591135184,8.250055167319873,0.0,24.0,0.0,45.38461538461539,55.16857667694751,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 20:00:00,7.7514957229574915,20.000000000000004,6.0,8.159469182060517,45.38461538461539,55.51604760038191,0.48564265905307685,70.0,45.38461538461539,45.38461538461539,80.13143221576652,0.0,45.38461538461539,55.51604760038191,0.8159469182060517,1.8270198895499186,0.048,1.6443179005949267,8.159469182060517,8.29417117101551,0.0,24.0,0.0,45.38461538461539,55.51604760038191,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 21:00:00,6.517369252509152,20.0,5.0,6.8603886868517385,46.92307692307692,47.418330442809264,0.29570640891602323,67.41833044280926,46.92307692307692,46.92307692307692,67.91358396254161,0.0,46.92307692307692,47.418330442809264,0.6860388686851738,1.6302422209765854,0.048,1.467217998878927,6.8603886868517385,6.975412908949397,0.0,24.0,0.0,46.92307692307692,47.418330442809264,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 22:00:00,6.565657826096754,20.0,4.5,6.911218764312373,47.69230769230769,47.63141049125797,0.2978973605307056,67.63141049125798,47.69230769230769,47.69230769230769,67.57051329020825,0.0,47.69230769230769,47.63141049125797,0.6911218764312373,1.6597115455069698,0.048,1.4937403909562728,6.911218764312373,7.02918991886307,99.50615754622912,24.0,7.02918991886307,47.69230769230769,47.63141049125797,99.50615754622912,96.18429475437102,7.308043310827139,0.0,0.1115413567856276,0.0,7.02918991886307,7.308043310827139,0.0
2009-02-22 23:00:00,0.0,17.463051618432708,4.0,0.0,48.46153846153846,45.0,0.0,-10.073896763134584,48.46153846153846,48.46153846153846,17.463051618432708,0.0,48.46153846153846,45.0,0.0,1.7560630567401911,0.048,1.580456751066172,0.0,0.1276063056740191,0.03177934815636492,24.0,0.1276063056740191,48.46153846153846,45.0,0.03177934815636492,97.5,0.13087826222976318,0.0,0.001308782622297633,0.0,0.1276063056740191,0.13087826222976318,0.0
2009-02-23 00:00:00,0.7291022267421711,17.0,4.6,0.7674760281496538,47.53846153846154,45.0,0.0,2.8789801083630593,47.53846153846154,47.53846153846154,17.0,0.02166504900101081,47.53846153846154,45.0,0.07674760281496537,1.7561538461538464,0.048,1.5805384615384617,0.7674760281496538,0.8950914127650387,0.30397566264225434,24.0,0.8950914127650387,47.53846153846154,45.0,0.30397566264225434,97.5,0.9180424746308089,0.0,0.009180424746308091,0.0,0.8950914127650387,0.9180424746308089,0.0
2009-02-23 01:00:00,1.264376789337232,17.0,4.0,1.3309229361444548,48.46153846153846,45.0,0.0,10.196856943758519,48.46153846153846,48.46153846153846,17.0,0.03646825345644953,48.46153846153846,45.0,0.13309229361444547,1.7838461538461536,0.048,1.6054615384615383,1.3309229361444548,1.4613075515290703,0.3639271680053242,24.0,1.4613075515290703,48.46153846153846,45.0,0.3639271680053242,97.5,1.4987769759272516,0.0,0.014987769759272497,0.0,1.4613075515290703,1.4987769759272516,0.0
2009-02-23 02:00:00,1.4931085763734475,17.0,3.0,1.5716932382878395,50.0,45.0,0.0,13.08914428469479,50.0,50.0,17.0,0.04105781709215882,50.0,45.0,0.15716932382878396,1.83,0.048,1.6470000000000002,1.5716932382878395,1.7066932382878393,0.29425745487721366,24.0,1.7066932382878393,50.0,45.0,0.29425745487721366,97.5,1.7504546033721426,0.0,0.01750454603372136,0.0,1.7066932382878393,1.7504546033721429,0.0
2009-02-23 03:00:00,1.6605216826565434,17.0,4.2,1.7479175606910984,48.15384615384615,45.0,0.0,15.141096740394744,48.15384615384615,48.15384615384615,17.0,0.04836723773730158,48.15384615384615,45.0,0.17479175606910985,1.7746153846153847,0.048,1.5971538461538464,1.7479175606910984,1.8773790991526365,0.5131608134773818,24.0,1.8773790991526365,48.15384615384615,45.0,0.5131608134773817,97.5,1.9255170247719349,0.0,0.019255170247719368,0.0,1.8773790991526365,1.9255170247719349,0.0
2009-02-23 04:00:00,1.8347954924969296,17.0,4.2,1.9313636763125575,48.15384615384615,45.0,0.0,17.226995951436983,48.15384615384615,48.15384615384615,17.0,0.05344343931899372,48.15384615384615,45.0,0.19313636763125575,1.7746153846153847,0.048,1.5971538461538464,1.9313636763125575,2.0608252147740957,0.5633037803209262,24.0,2.0608252147740957,48.15384615384615,45.0,0.5633037803209262,97.5,2.1136668869477906,0.0,0.02113666886947794,0.0,2.0608252147740957,2.1136668869477906,0.0
2009-02-23 05:00:00,11.33685162162371,20.000000000000007,4.0,11.9335280227618,48.46153846153846,84.56526582528505,0.0,70.0,48.46153846153846,48.46153846153846,106.1037273637466,0.0,48.46153846153846,84.56526582528505,1.1933528022761801,2.7908041286047047,0.048,2.5117237157442345,11.9335280227618,12.16460843562227,0.0,24.0,0.0,48.46153846153846,84.56526582528505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 06:00:00,9.402978383681635,20.000000000000004,3.8,9.897871982822773,48.769230769230774,69.2134702155019,10.848474436983926,70.0,48.769230769230774,48.769230769230774,90.44423944627113,0.0,48.769230769230774,69.2134702155019,0.9897871982822772,2.33948102954198,0.048,2.1055329265877822,9.897871982822773,10.08382008577697,0.0,24.0,0.0,48.769230769230774,69.2134702155019,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 07:00:00,9.359109783204515,20.0,4.0,9.851694508636331,48.46153846153846,68.85722437487931,7.431765175036052,70.0,48.46153846153846,48.46153846153846,90.39568591334086,0.0,48.46153846153846,68.85722437487931,0.9851694508636332,2.319562885092533,0.048,2.0876065965832797,9.851694508636331,10.035650797145585,0.0,24.0,0.0,48.46153846153846,68.85722437487931,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 08:00:00,9.472764074188696,20.000000000000007,3.0,9.971330604409154,50.0,69.77939314907621,38.96513015338346,70.0,50.0,50.0,89.77939314907621,0.0,50.0,69.77939314907621,0.9971330604409154,2.393381794472286,0.048,2.1540436150250573,9.971330604409154,10.162668783856383,0.0,24.0,0.0,50.0,69.77939314907621,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 09:00:00,9.49754315758792,20.000000000000007,3.4,9.997413850092547,49.38461538461539,69.98010594548578,433.2178847421225,70.0,49.38461538461539,49.38461538461539,90.59549056087039,0.0,49.38461538461539,69.98010594548578,0.9997413850092547,2.380941639903034,0.048,2.1428474759127307,9.997413850092547,10.18750801408285,0.0,24.0,0.0,49.38461538461539,69.98010594548578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
