timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-23 10:00:00,9.160919659740818,20.000000000000004,5.0,9.643073326042966,46.92307692307692,67.24293385562461,3.0151595251161716,70.0,46.92307692307692,46.92307692307692,90.3198569325477,0.0,46.92307692307692,67.24293385562461,0.9643073326042966,2.2249803233610455,0.048,2.002482291024941,9.643073326042966,9.81757135837907,0.0,24.0,0.0,46.92307692307692,67.24293385562461,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 11:00:00,8.846756221125876,20.0,6.0,9.312374969606186,45.38461538461539,64.6673782701136,1.5054338865937296,70.0,45.38461538461539,45.38461538461539,89.28276288549822,0.0,45.38461538461539,64.6673782701136,0.9312374969606185,2.10155980964187,0.048,1.8914038286776829,9.312374969606186,9.474530950570372,0.0,24.0,0.0,45.38461538461539,64.6673782701136,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 12:00:00,8.368396850224926,20.0,8.4,8.808838789710448,41.69230769230769,60.704689301360645,0.8169524170897716,70.0,41.69230769230769,41.69230769230769,89.01238160905295,0.0,41.69230769230769,60.704689301360645,0.8808838789710448,1.87190990981005,0.048,1.6847189188290452,8.808838789710448,8.948029780691453,0.0,24.0,0.0,41.69230769230769,60.704689301360645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 13:00:00,8.114988417690173,20.0,8.0,8.542093071252813,42.30769230769231,58.5843806501712,0.6450699792646242,70.0,42.30769230769231,42.30769230769231,86.27668834247889,0.0,42.30769230769231,58.5843806501712,0.8542093071252813,1.8267621887359051,0.048,1.6440859698623145,8.542093071252813,8.676769290126405,0.0,24.0,0.0,42.30769230769231,58.5843806501712,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 14:00:00,7.769164171037982,20.0,9.0,8.178067548461033,40.769230769230774,55.6659480832586,0.4918398700089705,70.0,40.769230769230774,40.769230769230774,84.89671731402782,0.0,40.769230769230774,55.6659480832586,0.8178067548461033,1.6930553655746812,0.048,1.523749829017213,8.178067548461033,8.299373085018502,0.0,24.0,0.0,40.769230769230774,55.6659480832586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 15:00:00,7.433774716858316,20.0,10.2,7.825026017745596,38.92307692307692,52.80679818161579,0.39234763574114767,70.0,38.92307692307692,38.92307692307692,83.88372125853887,0.0,38.92307692307692,52.80679818161579,0.7825026017745597,1.5518962531407812,0.048,1.3967066278267029,7.825026017745596,7.932215643059674,0.0,24.0,0.0,38.92307692307692,52.80679818161579,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 16:00:00,7.234397670263437,20.0,10.0,7.615155442382566,39.230769230769226,51.093056772782745,0.3472157871092282,70.0,39.230769230769226,39.230769230769226,81.86228754201352,0.0,39.230769230769226,51.093056772782745,0.7615155442382566,1.5097147801065591,0.048,1.3587433020959032,7.615155442382566,7.718126920393222,0.0,24.0,0.0,39.230769230769226,51.093056772782745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 17:00:00,7.129463102422611,19.999999999999996,10.0,7.504698002550117,39.230769230769226,50.18672517520622,0.3265269018265396,70.0,39.230769230769226,39.230769230769226,80.955955944437,0.0,39.230769230769226,50.18672517520622,0.7504698002550116,1.4825248321792635,0.048,1.334272348961337,7.504698002550117,7.604950485768043,0.0,24.0,0.0,39.230769230769226,50.18672517520622,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 18:00:00,7.161379912375114,20.0,10.0,7.538294644605384,39.230769230769226,50.46271800298912,0.33262200274497605,70.0,39.230769230769226,39.230769230769226,81.2319487722199,0.0,39.230769230769226,50.46271800298912,0.7538294644605383,1.4908046170127505,0.048,1.3417241553114756,7.538294644605384,7.639375106306658,0.0,24.0,0.0,39.230769230769226,50.46271800298912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 19:00:00,7.107710393154209,19.999999999999993,9.0,7.4818004138465355,40.769230769230774,49.999230277444,0.32249139714855757,69.999230277444,40.769230769230774,40.769230769230774,79.22922978565722,0.0,40.769230769230774,49.999230277444,0.7481800413846535,1.5230538314002435,0.048,1.3707484482602192,7.4818004138465355,7.58610579698656,0.0,24.0,0.0,40.769230769230774,49.999230277444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 20:00:00,7.199792334918171,19.999999999999996,8.0,7.578728773598074,42.30769230769231,50.79450399853977,0.34018318887961535,70.0,42.30769230769231,42.30769230769231,78.48681169084746,0.0,42.30769230769231,50.79450399853977,0.7578728773598075,1.5930658891869625,0.048,1.433759300268266,7.578728773598074,7.69003536251677,0.0,24.0,0.0,42.30769230769231,50.79450399853977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 21:00:00,7.319880877769833,20.0,7.0,7.705137766073508,43.84615384615385,51.8291436591355,0.36555019854671295,70.0,43.84615384615385,43.84615384615385,77.98298981298166,0.0,43.84615384615385,51.8291436591355,0.7705137766073509,1.6702589251586801,0.048,1.503233032642812,7.705137766073508,7.824163658589376,0.0,24.0,0.0,43.84615384615385,51.8291436591355,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 22:00:00,7.4453284095150485,20.0,6.0,7.8371877994895245,45.38461538461539,52.905780179315,0.3952328008965282,70.0,45.38461538461539,45.38461538461539,77.52116479469962,0.0,45.38461538461539,52.905780179315,0.7837187799489524,1.7487118669179118,0.048,1.5738406802261207,7.8371877994895245,7.964058986181315,0.0,24.0,0.0,45.38461538461539,52.905780179315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 23:00:00,0.0,17.627669101800564,6.0,0.0,45.38461538461539,45.0,0.0,-9.744661796398873,45.38461538461539,45.38461538461539,17.627669101800564,0.0,45.38461538461539,45.0,0.0,1.6538783154304277,0.048,1.4884904838873851,0.0,0.11738783154304255,0.263110656906818,24.0,0.11738783154304255,45.38461538461539,45.0,0.263110656906818,97.5,0.1203977759415821,0.0,0.0012039777594158197,0.0,0.11738783154304255,0.1203977759415821,0.0
2009-02-24 00:00:00,0.18091412355578504,17.000000000000004,6.0,0.1904359195324053,45.38461538461539,45.0,0.0,-6.249603088330403,45.38461538461539,45.38461538461539,17.000000000000004,0.005783728048596554,45.38461538461539,45.0,0.01904359195324053,1.6915384615384614,0.048,1.5223846153846154,0.1904359195324053,0.3115897656862512,0.6983908541243522,24.0,0.3115897656862512,45.38461538461539,45.0,0.6983908541243522,97.5,0.3195792468576935,0.0,0.00319579246857693,0.0,0.3115897656862512,0.3195792468576935,0.0
2009-02-24 01:00:00,0.8235046335507895,17.0,5.5,0.8668469826850416,46.15384615384615,45.0,0.0,4.241673269378836,46.15384615384615,46.15384615384615,17.0,0.02563236005574002,46.15384615384615,45.0,0.08668469826850415,1.7146153846153847,0.048,1.5431538461538463,0.8668469826850416,0.9903085211465799,0.7398856767187095,24.0,0.9903085211465799,46.15384615384615,45.0,0.7398856767187095,97.5,1.0157010473298256,0.0,0.01015701047329829,0.0,0.9903085211465799,1.0157010473298256,0.0
2009-02-24 02:00:00,1.03195522035085,17.0,5.0,1.0862686530008947,46.92307692307692,45.0,0.0,7.1306455226984795,46.92307692307692,46.92307692307692,17.0,0.0312948596955315,46.92307692307692,45.0,0.10862686530008947,1.7376923076923076,0.048,1.563923076923077,1.0862686530008947,1.2120378837701253,0.5433273272072985,24.0,1.2120378837701253,46.92307692307692,45.0,0.5433273272072985,97.5,1.2431157782257696,0.0,0.012431157782257696,0.0,1.2120378837701253,1.2431157782257696,0.0
2009-02-24 03:00:00,1.2431275216406756,17.0,4.4,1.3085552859375533,47.84615384615385,45.0,0.0,9.922293461644848,47.84615384615385,47.84615384615385,17.0,0.03657068259779042,47.84615384615385,45.0,0.13085552859375532,1.7653846153846153,0.048,1.5888461538461538,1.3085552859375533,1.4370937474760148,0.43528002602954774,24.0,1.4370937474760148,47.84615384615385,45.0,0.43528002602954774,97.5,1.473942305103605,0.0,0.014739423051036038,0.0,1.4370937474760148,1.473942305103605,0.0
2009-02-24 04:00:00,1.4175553350142645,17.0,5.0,1.4921635105413311,46.92307692307692,45.0,0.0,12.145904973923805,46.92307692307692,46.92307692307692,17.0,0.04298848869124481,46.92307692307692,45.0,0.1492163510541331,1.7376923076923076,0.048,1.563923076923077,1.4921635105413311,1.6179327413105618,0.7252801943805979,24.0,1.6179327413105618,46.92307692307692,45.0,0.7252801943805979,97.5,1.6594181962159607,0.0,0.01659418196215956,0.0,1.6179327413105618,1.6594181962159607,0.0
2009-02-24 05:00:00,10.943855832715652,20.0,4.0,11.519848244963844,48.46153846153846,81.4979126212636,0.0,70.0,48.46153846153846,48.46153846153846,103.03637415972514,0.0,48.46153846153846,81.4979126212636,1.1519848244963844,2.6987835324840614,0.048,2.4289051792356555,11.519848244963844,11.74172659821225,0.0,24.0,0.0,48.46153846153846,81.4979126212636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 06:00:00,8.967652683762044,20.0,4.4,9.439634403960046,47.84615384615385,65.66096323306175,1.875442938738898,70.0,47.84615384615385,47.84615384615385,87.81480938690791,0.0,47.84615384615385,65.66096323306175,0.9439634403960045,2.205213512376468,0.048,1.984692161138821,9.439634403960046,9.612155755197692,0.0,24.0,0.0,47.84615384615385,65.66096323306175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 07:00:00,8.891262636838164,20.0,5.0,9.359223828250698,46.92307692307692,65.03351551121631,1.6245487974211608,70.0,46.92307692307692,46.92307692307692,88.11043858813939,0.0,46.92307692307692,65.03351551121631,0.9359223828250698,2.1586977730287966,0.048,1.942827995725917,9.359223828250698,9.527093605553578,0.0,24.0,0.0,46.92307692307692,65.03351551121631,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 08:00:00,8.887813252190181,20.0,5.1,9.355592897042296,46.769230769230774,65.00515388864207,1.614697652489049,70.0,46.769230769230774,46.769230769230774,88.2359231194113,0.0,46.769230769230774,65.00515388864207,0.9355592897042296,2.1532315397361854,0.048,1.9379083857625667,9.355592897042296,9.522916051015915,0.0,24.0,0.0,46.769230769230774,65.00515388864207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 09:00:00,8.988027202815102,20.0,5.2,9.46108126612116,46.61538461538461,65.82810547470893,1.9550121630149757,70.0,46.61538461538461,46.61538461538461,89.21272085932432,0.0,46.61538461538461,65.82810547470893,0.9461081266121161,2.1733047027028065,0.048,1.955974232432526,9.46108126612116,9.63041173639144,0.0,24.0,0.0,46.61538461538461,65.82810547470893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 10:00:00,8.595714316197615,20.000000000000004,8.0,9.048120332839595,42.30769230769231,62.594109598877026,1.0532297013231249,70.0,42.30769230769231,42.30769230769231,90.28641729118472,0.0,42.30769230769231,62.594109598877026,0.9048120332839595,1.9470540571970796,0.048,1.7523486514773716,9.048120332839595,9.194825738559302,0.0,24.0,0.0,42.30769230769231,62.594109598877026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 11:00:00,8.325711387094596,20.0,9.0,8.76390672325747,40.769230769230774,60.34858256885397,0.7827961081060668,70.0,40.769230769230774,40.769230769230774,89.5793517996232,0.0,40.769230769230774,60.34858256885397,0.8763906723257471,1.8335344001425424,0.048,1.650180960128288,8.76390672325747,8.899260163271725,0.0,24.0,0.0,40.769230769230774,60.34858256885397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 12:00:00,8.047515072404295,20.0,10.0,8.471068497267678,39.230769230769226,58.01725926909137,0.6094302981477838,70.0,39.230769230769226,39.230769230769226,88.78649003832214,0.0,39.230769230769226,58.01725926909137,0.8471068497267679,1.717440854995818,0.048,1.545696769496236,8.471068497267678,8.594812582767261,0.0,24.0,0.0,39.230769230769226,58.01725926909137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 13:00:00,7.673407492308688,20.0,11.0,8.077271044535461,37.69230769230769,54.852593387105145,0.45969352190211704,70.0,37.69230769230769,37.69230769230769,87.16028569479745,0.0,37.69230769230769,54.852593387105145,0.8077271044535461,1.5763470323823852,0.048,1.4187123291441466,8.077271044535461,8.1869057477737,0.0,24.0,0.0,37.69230769230769,54.852593387105145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 14:00:00,7.294522545803892,20.0,12.0,7.678444785056728,36.15384615384615,51.61099370024067,0.35996229729508233,70.0,36.15384615384615,36.15384615384615,85.45714754639451,0.0,36.15384615384615,51.61099370024067,0.7678444785056728,1.432945195622605,0.048,1.2896506760603443,7.678444785056728,7.773739304618988,0.0,24.0,0.0,36.15384615384615,51.61099370024067,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 15:00:00,6.927494241948947,19.999999999999993,13.2,7.292099202051523,34.30769230769231,49.21678433375028,0.3143146207780829,69.21678433375028,34.30769230769231,34.30769230769231,84.12587635980826,0.0,34.30769230769231,49.21678433375028,0.7292099202051523,1.305734299243278,0.048,1.1751608693189504,7.292099202051523,7.374672631975851,0.0,24.0,0.0,34.30769230769231,49.21678433375028,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 16:00:00,6.666245401549746,20.0,13.0,7.017100422683943,34.61538461538461,48.07411061225356,0.302461225115687,68.07411061225358,34.61538461538461,34.61538461538461,81.53283660912253,0.0,34.61538461538461,48.07411061225356,0.7017100422683943,1.2806848568291453,0.048,1.152616371146231,7.017100422683943,7.097168908366858,0.0,24.0,0.0,34.61538461538461,48.07411061225356,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 17:00:00,6.604509531636897,19.999999999999996,12.0,6.952115296459892,36.15384615384615,47.802586571550506,0.2996601420887885,67.8025865715505,36.15384615384615,36.15384615384615,79.45132698925485,0.0,36.15384615384615,47.802586571550506,0.6952115296459892,1.3186929817619002,0.048,1.1868236835857102,6.952115296459892,7.035984594636083,0.0,24.0,0.0,36.15384615384615,47.802586571550506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 18:00:00,6.579399892220578,20.0,12.4,6.925684097074292,35.53846153846154,47.69198307890919,0.2985208662532025,67.69198307890917,35.53846153846154,35.53846153846154,79.84550461935683,0.0,35.53846153846154,47.69198307890919,0.6925684097074292,1.2969133385211216,0.048,1.1672220046690094,6.925684097074292,7.007375430926405,0.0,24.0,0.0,35.53846153846154,47.69198307890919,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 19:00:00,6.447240510070265,20.0,12.0,6.7865689579687,36.15384615384615,47.108227389640305,0.2925245240503748,67.10822738964032,36.15384615384615,36.15384615384615,78.06260862543448,0.0,36.15384615384615,47.108227389640305,0.6786568957968699,1.2978622063045937,0.048,1.1680759856741343,6.7865689579687,6.86835517859916,0.0,24.0,0.0,36.15384615384615,47.108227389640305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 20:00:00,6.512752907186612,20.0,11.0,6.855529375985907,37.69230769230769,47.39794113333038,0.29549695586146135,67.39794113333039,37.69230769230769,37.69230769230769,77.10357457435308,0.0,37.69230769230769,47.39794113333038,0.6855529375985907,1.352707464769142,0.048,1.2174367182922277,6.855529375985907,6.942800122462821,0.0,24.0,0.0,37.69230769230769,47.39794113333038,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 21:00:00,6.569902567192869,19.999999999999996,10.2,6.915686912834598,38.92307692307692,47.65012367644347,0.2980899531394223,67.65012367644347,38.92307692307692,38.92307692307692,76.37717042981002,0.0,38.92307692307692,47.65012367644347,0.6915686912834598,1.397196017985612,0.048,1.2574764161870506,6.915686912834598,7.00740651463316,0.0,24.0,0.0,38.92307692307692,47.65012367644347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 22:00:00,6.458167527527462,20.0,11.0,6.798071081607855,37.69230769230769,47.156596683046885,0.2930203052417181,67.15659668304687,37.69230769230769,37.69230769230769,76.62088567378606,0.0,37.69230769230769,47.156596683046885,0.6798071081607855,1.3454671312606374,0.048,1.2109204181345736,6.798071081607855,6.884617794733918,0.0,24.0,0.0,37.69230769230769,47.156596683046885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 23:00:00,0.0,17.869099509603068,10.0,0.0,39.230769230769226,45.0,0.0,-9.261800980793865,39.230769230769226,39.230769230769226,17.869099509603068,0.0,39.230769230769226,45.0,0.0,1.4547771063468926,0.048,1.3092993957122032,0.0,0.09747771063468935,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 00:00:00,0.0,17.2677763799522,10.6,0.0,38.30769230769231,45.0,0.0,-10.464447240095602,38.30769230769231,38.30769230769231,17.2677763799522,0.0,38.30769230769231,45.0,0.0,1.4631641864336373,0.048,1.3168477677902735,0.0,0.09831641864336382,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 01:00:00,0.0,17.067500479490658,11.0,0.0,37.69230769230769,45.0,0.0,-10.864999041018685,37.69230769230769,37.69230769230769,17.067500479490658,0.0,37.69230769230769,45.0,0.0,1.4567192019997912,0.048,1.311047281799812,0.0,0.09767192019997917,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 02:00:00,0.07957190745684747,17.000000000000004,11.0,0.08375990258615523,37.69230769230769,45.0,0.0,-8.474568981041521,37.69230769230769,37.69230769230769,17.000000000000004,0.0034895485630688956,37.69230769230769,45.0,0.008375990258615523,1.4607692307692306,0.048,1.3146923076923076,0.08375990258615523,0.18183682566307824,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 03:00:00,0.22840363402029795,17.0,11.4,0.24042487791610312,37.07692307692308,45.0,0.0,-5.3167136062454645,37.07692307692308,37.07692307692308,17.0,0.010323435767305258,37.07692307692308,45.0,0.024042487791610313,1.4423076923076923,0.048,1.298076923076923,0.24042487791610312,0.33665564714687246,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 04:00:00,0.3747754459409591,17.0,10.0,0.3945004694115359,39.230769230769226,45.0,0.0,-2.6816621142727044,39.230769230769226,39.230769230769226,17.0,0.015298013668864002,39.230769230769226,45.0,0.03945004694115359,1.5069230769230766,0.048,1.356230769230769,0.3945004694115359,0.4971927771038436,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 05:00:00,9.232921198381261,19.999999999999993,10.9,9.718864419348696,37.84615384615385,67.83032126992009,3.8615539157180585,70.0,37.84615384615385,37.84615384615385,99.98416742376625,0.0,37.84615384615385,67.83032126992009,0.9718864419348696,1.9702942534822185,0.048,1.7732648281339969,9.718864419348696,9.867893844696919,0.0,24.0,0.0,37.84615384615385,67.83032126992009,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 06:00:00,7.118606794814002,20.000000000000004,11.8,7.493270310330528,36.46153846153846,50.09278296226461,0.3244911517527988,70.0,36.46153846153846,36.46153846153846,83.63124450072615,0.0,36.46153846153846,50.09278296226461,0.7493270310330529,1.3966296427140916,0.048,1.2569666784426825,7.493270310330528,7.584933274601936,0.0,24.0,0.0,36.46153846153846,50.09278296226461,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 07:00:00,7.103092305882519,20.000000000000004,11.0,7.476939269350019,37.69230769230769,49.97923749410134,0.3222818650581905,69.97923749410134,37.69230769230769,37.69230769230769,82.26616729589499,0.0,37.69230769230769,49.97923749410134,0.7476939269350019,1.4301463555922707,0.048,1.2871317200330434,7.476939269350019,7.571953904909247,0.0,24.0,0.0,37.69230769230769,49.97923749410134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 08:00:00,7.050122848693672,19.999999999999996,11.0,7.421181945993339,37.69230769230769,49.74970514900548,0.3198785321548853,69.74970514900548,37.69230769230769,37.69230769230769,81.80710260570326,0.0,37.69230769230769,49.74970514900548,0.7421181945993338,1.4232603852393955,0.048,1.280934346715456,7.421181945993339,7.515507984517279,0.0,24.0,0.0,37.69230769230769,49.74970514900548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 09:00:00,6.9415603743933865,20.0,12.6,7.306905657256197,35.23076923076923,49.278022965686546,0.3149528300541464,69.27802296568655,35.23076923076923,35.23076923076923,83.32527670060387,0.0,35.23076923076923,49.278022965686546,0.7306905657256196,1.3352637658936732,0.048,1.201737389304306,7.306905657256197,7.392432033845564,0.0,24.0,0.0,35.23076923076923,49.278022965686546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 10:00:00,7.02231311421301,20.0,10.8,7.391908541276853,38.0,49.629038109252164,0.3186167474688297,69.62903810925218,38.0,38.0,81.25807621850434,0.0,38.0,49.629038109252164,0.7391908541276853,1.428871143277565,0.048,1.2859840289498083,7.391908541276853,7.486795655604608,0.0,24.0,0.0,38.0,49.629038109252164,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 11:00:00,7.100160963558171,20.0,9.0,7.473853645850706,40.769230769230774,49.96654546913591,0.32214886404528886,69.96654546913592,40.769230769230774,40.769230769230774,79.16386016904106,0.0,40.769230769230774,49.96654546913591,0.7473853645850707,1.5220732871510003,0.048,1.3698659584359003,7.473853645850706,7.5780609745658065,0.0,24.0,0.0,40.769230769230774,49.96654546913591,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 12:00:00,6.6365321995667115,20.0,12.6,6.98582336796496,35.23076923076923,47.94350005502896,0.3011130762053862,67.94350005502896,35.23076923076923,35.23076923076923,80.6562308792887,0.0,35.23076923076923,47.94350005502896,0.698582336796496,1.295228078573946,0.048,1.1657052707165514,6.98582336796496,7.067346175822354,0.0,24.0,0.0,35.23076923076923,47.94350005502896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 13:00:00,6.616844357187536,20.0,11.0,6.965099323355301,37.69230769230769,47.85688372690534,0.3002197984204871,67.85688372690534,37.69230769230769,37.69230769230769,78.02145976150298,0.0,37.69230769230769,47.85688372690534,0.6965099323355302,1.366475742576391,0.048,1.2298281683187517,6.965099323355301,7.053746897612939,0.0,24.0,0.0,37.69230769230769,47.85688372690534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 14:00:00,6.358407332096303,19.999999999999996,12.0,6.693060349575056,36.15384615384615,46.71429470556849,0.28849398058513176,66.71429470556849,36.15384615384615,36.15384615384615,77.27474325729082,0.0,36.15384615384615,46.71429470556849,0.6693060349575056,1.2860442257824394,0.048,1.1574398032041955,6.693060349575056,6.7736647721533,0.0,24.0,0.0,36.15384615384615,46.71429470556849,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 15:00:00,6.073015370242348,20.0,13.4,6.39264775814984,34.0,45.43999707807173,0.27554516198921725,65.43999707807173,34.0,34.0,76.87999415614345,0.0,34.0,45.43999707807173,0.639264775814984,1.1831999123421517,0.048,1.0648799211079365,6.39264775814984,6.462967749384056,0.0,24.0,0.0,34.0,45.43999707807173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 16:00:00,5.905227457212682,20.0,13.0,6.216028902329139,34.61538461538461,45.0,0.2766645111255887,64.36874947804078,34.61538461538461,34.61538461538461,74.75336486265617,0.0,34.61538461538461,45.0,0.6216028902329139,1.1884615384615382,0.048,1.0696153846153844,6.216028902329139,6.286875056175293,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 17:00:00,5.771690636143434,20.0,13.0,6.075463827519404,34.61538461538461,45.0,0.2884241620600497,63.15891144285143,34.61538461538461,34.61538461538461,73.54352682746682,0.0,34.61538461538461,45.0,0.6075463827519404,1.1884615384615382,0.048,1.0696153846153844,6.075463827519404,6.146309981365557,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 18:00:00,5.696550761028515,20.0,13.8,5.996369222135279,33.38461538461539,45.0,0.29580496208584267,62.475311352909145,33.38461538461539,33.38461538461539,74.09069596829376,0.0,33.38461538461539,45.0,0.5996369222135278,1.1515384615384616,0.048,1.0363846153846155,5.996369222135279,6.063523068289125,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 19:00:00,5.7307959259362615,20.000000000000004,12.0,6.032416764143433,36.15384615384615,45.0,0.2923665699861856,62.78712005165198,36.15384615384615,36.15384615384615,71.63327389780582,0.0,36.15384615384615,45.0,0.6032416764143433,1.2346153846153844,0.048,1.111153846153846,6.032416764143433,6.107878302604972,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 20:00:00,5.8286907652533335,20.000000000000007,11.0,6.135463963424562,37.69230769230769,45.0,0.2832063276723727,63.6761119194926,37.69230769230769,37.69230769230769,70.9838042271849,0.0,37.69230769230769,45.0,0.6135463963424562,1.2807692307692304,0.048,1.1526923076923075,6.135463963424562,6.215540886501485,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 21:00:00,5.614502582060839,20.0,13.0,5.910002717958778,34.61538461538461,45.0,0.30459665760911875,61.7264800909696,34.61538461538461,34.61538461538461,72.11109547558499,0.0,34.61538461538461,45.0,0.5910002717958778,1.1884615384615382,0.048,1.0696153846153844,5.910002717958778,5.980848871804931,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 22:00:00,5.783795749867708,20.0,11.0,6.088206052492324,37.69230769230769,45.0,0.2872897974310957,63.26884748591418,37.69230769230769,37.69230769230769,70.57653979360649,0.0,37.69230769230769,45.0,0.6088206052492324,1.2807692307692307,0.048,1.1526923076923077,6.088206052492324,6.168282975569246,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 23:00:00,0.0,18.107983170236764,10.0,0.0,39.230769230769226,45.0,0.0,-8.784033659526472,39.230769230769226,39.230769230769226,18.107983170236764,0.0,39.230769230769226,45.0,0.0,1.440444086708871,0.048,1.2963996780379838,0.0,0.09604440867088715,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 00:00:00,0.0,17.578062751685835,11.8,0.0,36.46153846153846,45.0,0.0,-9.843874496628331,36.46153846153846,36.46153846153846,17.578062751685835,0.0,36.46153846153846,45.0,0.0,1.3891623887450035,0.048,1.250246149870503,0.0,0.0909162388745004,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 01:00:00,0.0,17.373764081140735,10.0,0.0,39.230769230769226,45.0,0.0,-10.25247183771853,39.230769230769226,39.230769230769226,17.373764081140735,0.0,39.230769230769226,45.0,0.0,1.4844972320546326,0.048,1.3360475088491695,0.0,0.10044972320546308,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 02:00:00,0.0,17.263579342956625,10.0,0.0,39.230769230769226,45.0,0.0,-10.47284131408675,39.230769230769226,39.230769230769226,17.263579342956625,0.0,39.230769230769226,45.0,0.0,1.4911083163456793,0.048,1.3419974847111116,0.0,0.10111083163456769,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 03:00:00,0.0,17.209957891547255,12.6,0.0,35.23076923076923,45.0,0.0,-10.58008421690549,35.23076923076923,35.23076923076923,17.209957891547255,0.0,35.23076923076923,45.0,0.0,1.3743256034302416,0.048,1.2368930430872174,0.0,0.08943256034302416,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 04:00:00,0.0,17.140071437054225,11.0,0.0,37.69230769230769,45.0,0.0,-10.71985712589155,37.69230769230769,37.69230769230769,17.140071437054225,0.0,37.69230769230769,45.0,0.0,1.4523649445459774,0.048,1.3071284500913796,0.0,0.09723649445459781,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 05:00:00,8.53995962759962,20.0,11.0,8.989431186946968,37.69230769230769,62.131765614868584,0.9849108789341647,70.0,37.69230769230769,37.69230769230769,94.43945792256089,0.0,37.69230769230769,62.131765614868584,0.8989431186946968,1.7947221992152884,0.048,1.6152499792937596,8.989431186946968,9.120903406868496,0.0,24.0,0.0,37.69230769230769,62.131765614868584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 06:00:00,6.404695459206808,20.0,13.2,6.741784693901903,34.30769230769231,46.91971778433641,0.2905941678405991,66.91971778433643,34.30769230769231,34.30769230769231,79.53174326098053,0.0,34.30769230769231,46.91971778433641,0.6741784693901903,1.2368223027608616,0.048,1.1131400724847753,6.741784693901903,6.81746692417799,0.0,24.0,0.0,34.30769230769231,46.91971778433641,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 07:00:00,6.5392614718451405,20.0,11.0,6.8834331282580425,37.69230769230769,47.51497789072586,0.296699703804226,67.51497789072586,37.69230769230769,37.69230769230769,77.33764808914403,0.0,37.69230769230769,47.51497789072586,0.6883433128258043,1.3562185674910066,0.048,1.2205967107419058,6.8834331282580425,6.971054985007144,0.0,24.0,0.0,37.69230769230769,47.51497789072586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 08:00:00,6.4014815783124135,20.0,12.0,6.738401661381488,36.15384615384615,46.90546592706751,0.29044834747334025,66.9054659270675,36.15384615384615,36.15384615384615,77.65708570028886,0.0,36.15384615384615,46.90546592706751,0.6738401661381488,1.2917793624274096,0.048,1.1626014261846687,6.738401661381488,6.819579597624228,0.0,24.0,0.0,36.15384615384615,46.90546592706751,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 09:00:00,6.167817807823304,20.0,14.8,6.492439797708741,31.846153846153847,45.86479997130847,0.2798465430046873,65.86479997130846,31.846153846153847,31.846153846153847,79.88344609646308,0.0,31.846153846153847,45.86479997130847,0.6492439797708741,1.13132861452387,0.048,1.018195753071483,6.492439797708741,6.557572659161128,0.0,24.0,0.0,31.846153846153847,45.86479997130847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 10:00:00,6.7605236938386355,20.0,8.0,7.116340730356458,42.30769230769231,48.48764500285644,0.3067388245843301,68.48764500285644,42.30769230769231,42.30769230769231,74.66759769802057,0.0,42.30769230769231,48.48764500285644,0.7116340730356459,1.5238601193164623,0.048,1.371474107384816,7.116340730356458,7.220726742288105,0.0,24.0,0.0,42.30769230769231,48.48764500285644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 11:00:00,6.688786075750051,19.999999999999993,8.0,7.040827448157948,42.30769230769231,48.17310322356239,0.3034839417309463,68.17310322356238,42.30769230769231,42.30769230769231,74.03851413943246,0.0,42.30769230769231,48.17310322356239,0.7040827448157948,1.5144238659376414,0.048,1.3629814793438775,7.040827448157948,7.144269834751711,0.0,24.0,0.0,42.30769230769231,48.17310322356239,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 12:00:00,6.17473789125717,19.999999999999996,12.0,6.499724096060179,36.15384615384615,45.89574911620802,0.2801605213819043,65.89574911620802,36.15384615384615,36.15384615384615,75.63765207856989,0.0,36.15384615384615,45.89574911620802,0.6499724096060179,1.2614878581016253,0.048,1.1353390722914627,6.499724096060179,6.577872881870341,0.0,24.0,0.0,36.15384615384615,45.89574911620802,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 13:00:00,5.9431085501809084,20.0,12.0,6.255903737032535,36.15384615384615,45.0,0.273607436267211,64.71079637503763,36.15384615384615,36.15384615384615,73.55695022119147,0.0,36.15384615384615,45.0,0.6255903737032535,1.2346153846153847,0.048,1.1111538461538462,6.255903737032535,6.331365275494074,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 14:00:00,5.821316246026893,20.0,11.0,6.127701311607256,37.69230769230769,45.0,0.28386405587969454,63.609263910943014,37.69230769230769,37.69230769230769,70.91695621863532,0.0,37.69230769230769,45.0,0.6127701311607255,1.2807692307692307,0.048,1.1526923076923077,6.127701311607256,6.207778234684179,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 15:00:00,5.3205905645814005,20.0,14.2,5.60062164692779,32.769230769230774,45.0,0.34430187720941524,59.02293286505636,32.769230769230774,32.769230769230774,71.25370209582559,0.0,32.769230769230774,45.0,0.560062164692779,1.1330769230769233,0.048,1.019769230769231,5.60062164692779,5.665929339235483,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 16:00:00,5.101635338615225,20.0,14.3,5.370142461700237,32.61538461538461,45.0,0.3862221602493348,56.986451408302145,32.61538461538461,32.61538461538461,69.37106679291753,0.0,32.61538461538461,45.0,0.5370142461700237,1.1284615384615384,0.048,1.0156153846153846,5.370142461700237,5.4349886155463905,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 17:00:00,4.964795404994195,20.0,14.5,5.226100426309679,32.30769230769231,45.0,0.42091498514081727,55.703489177727334,32.30769230769231,32.30769230769231,68.39579687003503,0.0,32.30769230769231,45.0,0.5226100426309679,1.1192307692307693,0.048,1.0073076923076922,5.226100426309679,5.290023503232756,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 18:00:00,5.025593343038198,20.0,14.6,5.290098255829681,32.15384615384615,45.0,0.40449050802666425,56.27450320932384,32.15384615384615,32.15384615384615,69.1206570554777,0.0,32.15384615384615,45.0,0.5290098255829682,1.1146153846153848,0.048,1.0031538461538463,5.290098255829681,5.35355979429122,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 19:00:00,5.095781436838809,20.0,12.0,5.363980459830326,36.15384615384615,45.0,0.3875482082678474,56.9317312979673,36.15384615384615,36.15384615384615,65.77788514412114,0.0,36.15384615384615,45.0,0.5363980459830325,1.2346153846153847,0.048,1.1111538461538462,5.363980459830326,5.439441998291864,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 20:00:00,5.2080690365326365,20.0,11.0,5.482177933192249,37.69230769230769,45.0,0.3641321180728031,57.97884812979774,37.69230769230769,37.69230769230769,65.28654043749005,0.0,37.69230769230769,45.0,0.5482177933192249,1.2807692307692307,0.048,1.1526923076923077,5.482177933192249,5.562254856269172,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 21:00:00,5.132404232020984,20.0,12.0,5.402530770548404,36.15384615384615,45.0,0.3794540205247091,57.27382992569571,36.15384615384615,36.15384615384615,66.11998377184955,0.0,36.15384615384615,45.0,0.5402530770548404,1.2346153846153847,0.048,1.1111538461538462,5.402530770548404,5.4779923090099425,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 22:00:00,5.240009726174477,19.999999999999996,11.0,5.515799711762607,37.69230769230769,45.0,0.35817184852032546,58.27574953521132,37.69230769230769,37.69230769230769,65.58344184290362,0.0,37.69230769230769,45.0,0.5515799711762608,1.2807692307692309,0.048,1.1526923076923077,5.515799711762607,5.595876634839531,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 23:00:00,0.0,18.29935511635566,10.0,0.0,39.230769230769226,45.0,0.0,-8.40128976728868,39.230769230769226,39.230769230769226,18.29935511635566,0.0,39.230769230769226,45.0,0.0,1.4289617699417372,0.048,1.2860655929475635,0.0,0.09489617699417363,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 00:00:00,0.0,17.807608830660477,11.2,0.0,37.38461538461539,45.0,0.0,-9.384782338679045,37.38461538461539,37.38461538461539,17.807608830660477,0.0,37.38461538461539,45.0,0.0,1.403081931698833,0.048,1.2627737385289497,0.0,0.09230819316988326,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 01:00:00,0.0,17.612554596938736,10.0,0.0,39.230769230769226,45.0,0.0,-9.774890806122528,39.230769230769226,39.230769230769226,17.612554596938736,0.0,39.230769230769226,45.0,0.0,1.4701698011067525,0.048,1.3231528209960775,0.0,0.09901698011067506,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 02:00:00,0.0,17.50128270631393,10.0,0.0,39.230769230769226,45.0,0.0,-9.99743458737214,39.230769230769226,39.230769230769226,17.50128270631393,0.0,39.230769230769226,45.0,0.0,1.476846114544241,0.048,1.329161503089817,0.0,0.09968461145442409,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 03:00:00,0.0,17.42236607879414,10.8,0.0,38.0,45.0,0.0,-10.155267842411718,38.0,38.0,17.42236607879414,0.0,38.0,45.0,0.0,1.4446580352723515,0.048,1.3001922317451164,0.0,0.096465803527235,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 04:00:00,0.0,17.339620155946143,10.0,0.0,39.230769230769226,45.0,0.0,-10.320759688107714,39.230769230769226,39.230769230769226,17.339620155946143,0.0,39.230769230769226,45.0,0.0,1.4865458675663084,0.048,1.3378912808096775,0.0,0.10065458675663086,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 05:00:00,8.225191920145772,20.0,9.0,8.658096758048181,40.769230769230774,59.50832116383316,0.7114091683620123,70.0,40.769230769230774,40.769230769230774,88.73909039460239,0.0,40.769230769230774,59.50832116383316,0.8658096758048182,1.8083265579919179,0.048,1.6274939021927262,8.658096758048181,8.790929413847373,0.0,24.0,0.0,40.769230769230774,59.50832116383316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 06:00:00,6.369368051639623,20.0,10.4,6.70459794909434,38.61538461538461,46.76296861470799,0.28899129090923903,66.76296861470797,38.61538461538461,38.61538461538461,74.91055261403135,0.0,38.61538461538461,46.76296861470799,0.670459794909434,1.3613505969027782,0.048,1.2252155372125002,6.70459794909434,6.792733008784618,0.0,24.0,0.0,38.61538461538461,46.76296861470799,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 07:00:00,6.485303529014052,19.999999999999993,9.0,6.8266352936990025,40.769230769230774,47.2766347183415,0.29425152128012927,67.27663471834151,40.769230769230774,40.769230769230774,73.78403866745224,0.0,40.769230769230774,47.2766347183415,0.6826635293699003,1.4413759646271684,0.048,1.2972383681644515,6.8266352936990025,6.922772890161719,0.0,24.0,0.0,40.769230769230774,47.2766347183415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 08:00:00,6.505971525130674,20.000000000000004,9.0,6.848391079084919,40.769230769230774,47.36798331728548,0.29518927065021205,67.36798331728548,40.769230769230774,40.769230769230774,73.96673586534018,0.0,40.769230769230774,47.36798331728548,0.6848391079084919,1.4441164225954874,0.048,1.2997047803359387,6.848391079084919,6.944802721344468,0.0,24.0,0.0,40.769230769230774,47.36798331728548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 09:00:00,6.394077894840168,20.0,10.6,6.730608310358072,38.30769230769231,46.87262823218204,0.29011242717060676,66.87262823218202,38.30769230769231,38.30769230769231,75.43756415667175,0.0,38.30769230769231,46.87262823218204,0.6730608310358072,1.3554096161962301,0.048,1.219868654576607,6.730608310358072,6.818149271977695,0.0,24.0,0.0,38.30769230769231,46.87262823218204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 10:00:00,6.28932627682045,20.0,10.0,6.620343449284684,39.230769230769226,46.40707506073058,0.2853596314346845,66.40707506073059,39.230769230769226,39.230769230769226,73.58338089069194,0.0,39.230769230769226,46.40707506073058,0.6620343449284685,1.369135328744994,0.048,1.2322217958704946,6.620343449284684,6.709256982159183,0.0,24.0,0.0,39.230769230769226,46.40707506073058,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 11:00:00,5.987180532662805,20.0,11.0,6.302295297539795,37.69230769230769,45.05405569555023,0.2716506593767153,65.05405569555023,37.69230769230769,37.69230769230769,72.41580369879277,0.0,37.69230769230769,45.05405569555023,0.6302295297539795,1.2823909016357378,0.048,1.154151811472164,6.302295297539795,6.382534387703369,0.0,24.0,0.0,37.69230769230769,45.05405569555023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 12:00:00,5.4658833926838035,20.0,14.0,5.753561465982951,33.07692307692308,45.0,0.3228388279746457,60.36360050659495,33.07692307692308,33.07692307692308,72.28667742967187,0.0,33.07692307692308,45.0,0.5753561465982951,1.1423076923076925,0.048,1.028076923076923,5.753561465982951,5.819792235213721,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 13:00:00,5.394797675505062,20.0,12.0,5.678734395268487,36.15384615384615,45.0,0.33282735191998974,59.708709056920085,36.15384615384615,36.15384615384615,68.55486290307394,0.0,36.15384615384615,45.0,0.5678734395268487,1.2346153846153847,0.048,1.1111538461538462,5.678734395268487,5.754195933730025,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 14:00:00,5.121362707721602,20.0,13.0,5.39090811339116,34.61538461538461,45.0,0.38184458315888054,57.170749004905815,34.61538461538461,34.61538461538461,67.5553643895212,0.0,34.61538461538461,45.0,0.539090811339116,1.1884615384615382,0.048,1.0696153846153844,5.39090811339116,5.461754267237313,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 15:00:00,5.010850134409409,20.0,13.2,5.274579088852009,34.30769230769231,45.0,0.40831326868316725,56.1361821606484,34.30769230769231,34.30769230769231,66.8284898529561,0.0,34.30769230769231,45.0,0.5274579088852009,1.1792307692307693,0.048,1.0613076923076923,5.274579088852009,5.344502165775086,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 16:00:00,4.965852841542918,20.0,12.0,5.227213517413598,36.15384615384615,45.0,0.4206138199552475,55.713434356422084,36.15384615384615,36.15384615384615,64.55958820257592,0.0,36.15384615384615,45.0,0.5227213517413598,1.2346153846153847,0.048,1.1111538461538462,5.227213517413598,5.302675055875136,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 17:00:00,4.889665626058088,20.000000000000007,12.0,5.147016448482198,36.15384615384615,45.0,0.44390205165143964,54.99563558838281,36.15384615384615,36.15384615384615,63.84178943453666,0.0,36.15384615384615,45.0,0.5147016448482198,1.2346153846153842,0.048,1.111153846153846,5.147016448482198,5.222477986943737,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 18:00:00,4.948771862853118,20.0,12.0,5.209233539845387,36.15384615384615,45.0,0.4255504878870918,55.55272804674523,36.15384615384615,36.15384615384615,64.39888189289908,0.0,36.15384615384615,45.0,0.5209233539845387,1.2346153846153847,0.048,1.1111538461538462,5.209233539845387,5.2846950783069255,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 19:00:00,5.184057654611695,20.0,9.0,5.4569027943281,40.769230769230774,45.0,0.36880343735628923,57.75537609019074,40.769230769230774,40.769230769230774,61.98614532095996,0.0,40.769230769230774,45.0,0.54569027943281,1.3730769230769233,0.048,1.235769230769231,5.4569027943281,5.546210486635792,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 20:00:00,5.3773598163780765,19.999999999999996,8.0,5.660378754082186,42.30769230769231,45.0,0.33542196449222034,59.54775588221975,42.30769230769231,42.30769230769231,62.24006357452744,0.0,42.30769230769231,45.0,0.5660378754082186,1.4192307692307695,0.048,1.2773076923076925,5.660378754082186,5.754301831005263,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 21:00:00,5.2772642268396615,20.000000000000004,9.8,5.555014975620696,39.53846153846153,45.0,0.3515618493331117,58.62151787103791,39.53846153846153,39.53846153846153,64.08305633257638,0.0,39.53846153846153,45.0,0.5555014975620696,1.3361538461538458,0.048,1.2025384615384613,5.555014975620696,5.640630360236081,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 22:00:00,5.40747024614543,19.999999999999996,9.0,5.692073943310979,40.769230769230774,45.0,0.3309788044792917,59.8256028167047,40.769230769230774,40.769230769230774,64.05637204747393,0.0,40.769230769230774,45.0,0.5692073943310979,1.3730769230769233,0.048,1.235769230769231,5.692073943310979,5.781381635618672,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 23:00:00,0.0,18.290551013132053,9.0,0.0,40.769230769230774,45.0,0.0,-8.418897973735895,40.769230769230774,40.769230769230774,18.290551013132053,0.0,40.769230769230774,45.0,0.0,1.475643862289,0.048,1.3280794760601,0.0,0.09956438622889996,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 00:00:00,0.0,17.77066719059521,8.6,0.0,41.38461538461539,45.0,0.0,-9.458665618809583,41.38461538461539,41.38461538461539,17.77066719059521,0.0,41.38461538461539,45.0,0.0,1.525298430102749,0.048,1.3727685870924742,0.0,0.10452984301027479,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 01:00:00,0.0,17.55812962595757,8.0,0.0,42.30769230769231,45.0,0.0,-9.883740748084861,42.30769230769231,42.30769230769231,17.55812962595757,0.0,42.30769230769231,45.0,0.0,1.565742991673315,0.048,1.4091686925059834,0.0,0.10857429916733152,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 02:00:00,0.0,17.411852656735967,8.0,0.0,42.30769230769231,45.0,0.0,-10.176294686528067,42.30769230769231,42.30769230769231,17.411852656735967,0.0,42.30769230769231,45.0,0.0,1.5745196098266112,0.048,1.41706764884395,0.0,0.10945196098266119,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 03:00:00,0.0,17.32958581537423,10.4,0.0,38.61538461538461,45.0,0.0,-10.34082836925154,38.61538461538461,38.61538461538461,17.32958581537423,0.0,38.61538461538461,45.0,0.0,1.4686863895390845,0.048,1.3218177505851763,0.0,0.09886863895390818,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 04:00:00,0.0,17.236736652880477,9.0,0.0,40.769230769230774,45.0,0.0,-10.526526694239045,40.769230769230774,40.769230769230774,17.236736652880477,0.0,40.769230769230774,45.0,0.0,1.5388727239040945,0.048,1.3849854515136848,0.0,0.10588727239040963,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 05:00:00,7.547406707484038,20.0,6.0,7.944638639456882,45.38461538461539,53.77876617511866,0.42221365447674264,70.0,45.38461538461539,45.38461538461539,78.39415079050328,0.0,45.38461538461539,53.77876617511866,0.7944638639456882,1.7749014467920214,0.048,1.5974113021128193,7.944638639456882,8.074128784136084,0.0,24.0,0.0,45.38461538461539,53.77876617511866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 06:00:00,5.641306381973404,20.0,8.0,5.938217244182531,42.30769230769231,45.0,0.3016343203617464,61.971387044318234,42.30769230769231,42.30769230769231,64.66369473662593,0.0,42.30769230769231,45.0,0.5938217244182531,1.4192307692307693,0.048,1.2773076923076925,5.938217244182531,6.032140321105608,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 07:00:00,6.966917929478027,20.000000000000004,6.0,7.3335978205031855,45.38461538461539,49.388347910692886,0.31610335433203385,69.38834791069289,45.38461538461539,45.38461538461539,73.39208043677039,0.0,45.38461538461539,49.388347910692886,0.7333597820503186,1.643188898859248,0.048,1.478870008973323,7.3335978205031855,7.44991671038911,0.0,24.0,0.0,45.38461538461539,49.388347910692886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 08:00:00,6.919748937400456,20.0,7.0,7.283946249895217,43.84615384615385,49.183051952366995,0.31396320042651776,69.18305195236701,43.84615384615385,43.84615384615385,74.51995005858015,0.0,43.84615384615385,49.183051952366995,0.7283946249895217,1.5908761739556254,0.048,1.4317885565600628,7.283946249895217,7.395033867290779,0.0,24.0,0.0,43.84615384615385,49.183051952366995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 09:00:00,6.89200232550137,20.0,7.8,7.254739290001441,42.61538461538461,49.06213818648666,0.31270427974144144,69.06213818648666,42.61538461538461,42.61538461538461,75.50889175758871,0.0,42.61538461538461,49.06213818648666,0.7254739290001442,1.5503256840561384,0.048,1.3952931156505244,7.254739290001441,7.361771858407055,0.0,24.0,0.0,42.61538461538461,49.06213818648666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 10:00:00,6.817316669807472,20.0,8.0,7.176122810323655,42.30769230769231,48.736114195516265,0.30931563837601944,68.73611419551628,42.30769230769231,42.30769230769231,75.16453608334024,0.0,42.30769230769231,48.736114195516265,0.7176122810323655,1.5313141950962572,0.048,1.3781827755866314,7.176122810323655,7.281254229833281,0.0,24.0,0.0,42.30769230769231,48.736114195516265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 11:00:00,6.6118419670396005,20.000000000000004,9.0,6.959833649515369,40.769230769230774,47.83486632630307,0.2999928297204901,67.83486632630307,40.769230769230774,40.769230769230774,74.90050188337537,0.0,40.769230769230774,47.83486632630307,0.6959833649515369,1.4581229128660151,0.048,1.3123106215794136,6.959833649515369,7.0576459408019705,0.0,24.0,0.0,40.769230769230774,47.83486632630307,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 12:00:00,6.2810377228956895,20.0,11.0,6.611618655679673,37.69230769230769,46.37016173718759,0.2849835627448135,66.37016173718759,37.69230769230769,37.69230769230769,75.04801578206748,0.0,37.69230769230769,46.37016173718759,0.6611618655679673,1.3218740828848583,0.048,1.1896866745963726,6.611618655679673,6.695806063968159,0.0,24.0,0.0,37.69230769230769,46.37016173718759,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
