timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-28 13:00:00,5.986981430756255,20.0,11.9,6.302085716585531,36.30769230769231,45.053158990426056,0.2716416257148936,65.05315899042606,36.30769230769231,36.30769230769231,73.7986256731598,0.0,36.30769230769231,45.053158990426056,0.6302085716585532,1.2408255389435507,0.048,1.1167429850491957,6.302085716585531,6.378168270479887,0.0,24.0,0.0,36.30769230769231,45.053158990426056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 14:00:00,5.681434489158235,20.0,12.7,5.980457357008668,35.07692307692308,45.0,0.2973644175282375,62.337537321817834,35.07692307692308,35.07692307692308,72.26061424489475,0.0,35.07692307692308,45.0,0.5980457357008668,1.2023076923076923,0.048,1.0820769230769232,5.980457357008668,6.052688126239437,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 15:00:00,5.388174146529908,20.0,13.6,5.671762259505166,33.69230769230769,45.0,0.3338058408268294,59.647587386728446,33.69230769230769,33.69230769230769,70.95527969442075,0.0,33.69230769230769,45.0,0.5671762259505166,1.1607692307692308,0.048,1.0446923076923078,5.671762259505166,5.739839182582089,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 16:00:00,5.385747364901388,19.999999999999996,12.0,5.669207752527776,36.15384615384615,45.0,0.3341664938052396,59.625188799964945,36.15384615384615,36.15384615384615,68.47134264611879,0.0,36.15384615384615,45.0,0.5669207752527776,1.234615384615385,0.048,1.1111538461538464,5.669207752527776,5.7446692909893144,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 17:00:00,5.300345188875558,19.999999999999993,12.0,5.579310725132166,36.15384615384615,45.0,0.3476394883424032,58.835455367994996,36.15384615384615,36.15384615384615,67.68160921414884,0.0,36.15384615384615,45.0,0.5579310725132166,1.2346153846153851,0.048,1.1111538461538466,5.579310725132166,5.654772263593705,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 18:00:00,5.4205446029129245,20.0,12.6,5.705836424118868,35.23076923076923,45.0,0.32910341149632183,59.94613647785211,35.23076923076923,35.23076923076923,69.71536724708287,0.0,35.23076923076923,45.0,0.5705836424118867,1.2069230769230768,0.048,1.086230769230769,5.705836424118868,5.778528731811175,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 19:00:00,5.40608378784607,20.0,11.0,5.690614513522179,37.69230769230769,45.0,0.33117955682346667,59.812816992337545,37.69230769230769,37.69230769230769,67.12050930002985,0.0,37.69230769230769,45.0,0.5690614513522179,1.2807692307692307,0.048,1.1526923076923077,5.690614513522179,5.770691436599101,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 20:00:00,5.438147293152377,20.0,10.8,5.7243655717393445,38.0,45.0,0.3266280257449171,60.108311344127344,38.0,38.0,67.10831134412734,0.0,38.0,45.0,0.5724365571739345,1.29,0.048,1.161,5.7243655717393445,5.805365571739344,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 21:00:00,4.604626800714256,20.0,10.3,4.846975579699217,38.76923076923077,45.0,0.5734249737287404,52.286789755088776,38.76923076923077,38.76923076923077,58.51755898585801,0.0,38.76923076923077,45.0,0.4846975579699217,1.3130769230769233,0.048,1.181769230769231,4.846975579699217,4.930283272006909,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 22:00:00,4.635978141713633,19.999999999999996,9.8,4.879976991277509,39.53846153846153,45.0,0.554514813553626,52.586590319668176,39.53846153846153,39.53846153846153,58.04812878120664,0.0,39.53846153846153,45.0,0.48799769912775093,1.3361538461538462,0.048,1.2025384615384618,4.879976991277509,4.965592375892893,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 23:00:00,0.0,18.208593455460253,9.4,0.0,40.15384615384615,45.0,0.0,-8.582813089079494,40.15384615384615,40.15384615384615,18.208593455460253,0.0,40.15384615384615,45.0,0.0,1.4620997772877697,0.048,1.3158897995589927,0.0,0.09820997772877704,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 00:00:00,0.0,17.676731675987362,9.3,0.0,40.30769230769231,45.0,0.0,-9.646536648025275,40.30769230769231,40.30769230769231,17.676731675987362,0.0,40.30769230769231,45.0,0.0,1.4986268686715276,0.048,1.348764181804375,0.0,0.10186268686715261,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 01:00:00,0.0,17.4768955709943,9.4,0.0,40.15384615384615,45.0,0.0,-10.046208858011397,40.15384615384615,40.15384615384615,17.4768955709943,0.0,40.15384615384615,45.0,0.0,1.5060016503557268,0.048,1.355401485320154,0.0,0.10260016503557279,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 02:00:00,0.0,17.34976383994507,9.7,0.0,39.69230769230769,45.0,0.0,-10.300472320109861,39.69230769230769,39.69230769230769,17.34976383994507,0.0,39.69230769230769,45.0,0.0,1.4997834003725266,0.048,1.3498050603352738,0.0,0.1019783400372527,0.0,24.0,0.0,39.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 03:00:00,0.0,17.262406440961648,10.1,0.0,39.07692307692308,45.0,0.0,-10.475187118076704,39.07692307692308,39.07692307692308,17.262406440961648,0.0,39.07692307692308,45.0,0.0,1.4865633058499934,0.048,1.337906975264994,0.0,0.10065633058499945,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 04:00:00,0.0,17.18720665121251,10.3,0.0,38.76923076923077,45.0,0.0,-10.625586697574981,38.76923076923077,38.76923076923077,17.18720665121251,0.0,38.76923076923077,45.0,0.0,1.4818445240041727,0.048,1.3336600716037554,0.0,0.10018445240041718,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 05:00:00,7.539266888267262,19.999999999999993,10.4,7.936070408702381,38.61538461538461,53.70925387191242,0.41995866571798285,70.0,38.61538461538461,38.61538461538461,85.09386925652781,0.0,38.61538461538461,53.70925387191242,0.7936070408702381,1.5697391546189114,0.048,1.4127652391570202,7.936070408702381,8.045044324164273,0.0,24.0,0.0,38.61538461538461,53.70925387191242,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 06:00:00,5.58322848040504,20.0,10.2,5.877082610952674,38.92307692307692,45.0,0.3081710105116903,61.440386518741505,38.92307692307692,38.92307692307692,67.51730959566459,0.0,38.92307692307692,45.0,0.5877082610952674,1.3176923076923077,0.048,1.185923076923077,5.877082610952674,5.9608518417219045,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 07:00:00,6.4903288134169825,20.0,10.1,6.831925066754718,39.07692307692308,47.298851690209645,0.29447952873942773,67.29885169020963,39.07692307692308,39.07692307692308,75.5207803034962,0.0,39.07692307692308,47.298851690209645,0.6831925066754718,1.3912732430139818,0.048,1.2521459187125836,6.831925066754718,6.923052391056116,0.0,24.0,0.0,39.07692307692308,47.298851690209645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 08:00:00,6.485998003000792,19.999999999999996,10.0,6.827366318948202,39.230769230769226,47.27970525053772,0.29428303098914665,67.27970525053772,39.230769230769226,39.230769230769226,75.3286412703062,0.0,39.230769230769226,47.27970525053772,0.6827366318948201,1.3953142344392087,0.048,1.2557828109952878,6.827366318948202,6.918897742392123,0.0,24.0,0.0,39.230769230769226,47.27970525053772,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 09:00:00,6.2541072240822375,20.0,11.4,6.5832707621918285,37.07692307692308,46.25014824965048,0.2837616707841308,66.25014824965047,37.07692307692308,37.07692307692308,75.42337342237786,0.0,37.07692307692308,46.25014824965048,0.6583270762191828,1.299812139797207,0.048,1.1698309258174862,6.5832707621918285,6.665251976171549,0.0,24.0,0.0,37.07692307692308,46.25014824965048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 10:00:00,6.042444583594773,20.000000000000004,11.0,6.36046798273134,37.69230769230769,45.30268610029003,0.2741581027039371,65.30268610029003,37.69230769230769,37.69230769230769,72.91306450827237,0.0,37.69230769230769,45.30268610029003,0.6360467982731339,1.2898498137779315,0.048,1.1608648324001383,6.36046798273134,6.441452964109133,0.0,24.0,0.0,37.69230769230769,45.30268610029003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 11:00:00,5.712078145561371,20.0,12.0,6.012713837433022,36.15384615384615,45.0,0.2942299570124243,62.616744570873905,36.15384615384615,36.15384615384615,71.46289841702776,0.0,36.15384615384615,45.0,0.6012713837433022,1.2346153846153847,0.048,1.1111538461538462,6.012713837433022,6.0881753758945605,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 12:00:00,5.184338963933168,20.0,14.6,5.457198909403335,32.15384615384615,45.0,0.36874772243784537,57.75799559479074,32.15384615384615,32.15384615384615,70.60414944094458,0.0,32.15384615384615,45.0,0.5457198909403335,1.1146153846153848,0.048,1.0031538461538463,5.457198909403335,5.5206604478648735,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 13:00:00,5.051415273147407,20.0,13.0,5.317279234892007,34.61538461538461,45.0,0.3980241930648342,56.5165396708511,34.61538461538461,34.61538461538461,66.90115505546649,0.0,34.61538461538461,45.0,0.5317279234892007,1.1884615384615382,0.048,1.0696153846153844,5.317279234892007,5.388125388738161,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 14:00:00,4.805037986513511,20.0,13.0,5.057934722645801,34.61538461538461,45.0,0.47418759415682077,54.195281799301966,34.61538461538461,34.61538461538461,64.57989718391735,0.0,34.61538461538461,45.0,0.5057934722645802,1.1884615384615382,0.048,1.0696153846153844,5.057934722645801,5.1287808764919545,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 15:00:00,4.41541852594549,20.0,15.0,4.647808974679463,31.53846153846154,45.0,0.7328520590515244,50.467313389157,31.53846153846154,31.53846153846154,63.92885185069546,0.0,31.53846153846154,45.0,0.46478089746794626,1.0961538461538465,0.048,0.9865384615384619,4.647808974679463,4.7094243592948475,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 16:00:00,4.261535101558948,19.999999999999996,15.0,4.48582642269363,31.53846153846154,45.0,0.9730400551569471,48.97423695274051,31.53846153846154,31.53846153846154,62.43577541427897,0.0,31.53846153846154,45.0,0.44858264226936295,1.0961538461538467,0.048,0.986538461538462,4.48582642269363,4.547441807309014,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 17:00:00,4.158803333556021,20.000000000000004,15.0,4.377687719532654,31.53846153846154,45.0,1.2704295659193487,47.97054541626956,31.53846153846154,31.53846153846154,61.43208387780802,0.0,31.53846153846154,45.0,0.43776877195326536,1.0961538461538463,0.048,0.9865384615384616,4.377687719532654,4.439303104148038,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 18:00:00,4.127752219132006,20.000000000000004,16.2,4.345002335928427,30.0,45.0,1.4049571577678754,47.66605401324463,30.0,30.0,62.66605401324463,0.0,30.0,45.0,0.43450023359284273,1.0499999999999998,0.048,0.9449999999999998,4.345002335928427,4.402002335928428,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 19:00:00,4.425945740603648,20.0,12.0,4.658890253266998,36.15384615384615,45.0,0.7211843921985821,50.56901223118308,36.15384615384615,36.15384615384615,59.41516607733693,0.0,36.15384615384615,45.0,0.4658890253266998,1.2346153846153847,0.048,1.1111538461538462,4.658890253266998,4.734351791728536,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 20:00:00,4.569058655253743,20.0,11.0,4.809535426582888,37.69230769230769,45.0,0.5969039459106313,51.94609452361301,37.69230769230769,37.69230769230769,59.25378683130532,0.0,37.69230769230769,45.0,0.48095354265828877,1.2807692307692307,0.048,1.1526923076923077,4.809535426582888,4.88961234965981,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 21:00:00,3.747541468798624,20.0,12.6,3.9447804934722357,35.23076923076923,45.0,0.0,43.89318623756046,35.23076923076923,35.23076923076923,53.66241700679122,0.0,35.23076923076923,45.0,0.3944780493472236,1.2069230769230768,0.048,1.086230769230769,3.9447804934722357,4.017472801164543,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 22:00:00,3.813053604754693,20.0,11.0,4.013740636583887,37.69230769230769,45.0,0.0,44.54934607259753,37.69230769230769,37.69230769230769,51.857038380289836,0.0,37.69230769230769,45.0,0.40137406365838874,1.2807692307692307,0.048,1.1526923076923077,4.013740636583887,4.09381755966081,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 23:00:00,0.0,18.5095007478048,10.0,0.0,39.230769230769226,45.0,0.0,-7.980998504390399,39.230769230769226,39.230769230769226,18.5095007478048,0.0,39.230769230769226,45.0,0.0,1.4163530320547888,0.048,1.27471772884931,0.0,0.09363530320547886,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 00:00:00,0.0,18.058545118592352,10.4,0.0,38.61538461538461,45.0,0.0,-8.882909762815295,38.61538461538461,38.61538461538461,18.058545118592352,0.0,38.61538461538461,45.0,0.0,1.4249488313459973,0.048,1.2824539482113975,0.0,0.09449488313459975,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 01:00:00,0.0,17.87460683232321,10.0,0.0,39.230769230769226,45.0,0.0,-9.250786335353581,39.230769230769226,39.230769230769226,17.87460683232321,0.0,39.230769230769226,45.0,0.0,1.4544466669836842,0.048,1.3090020002853158,0.0,0.09744466669836838,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 02:00:00,0.0,17.762905132655348,10.0,0.0,39.230769230769226,45.0,0.0,-9.474189734689304,39.230769230769226,39.230769230769226,17.762905132655348,0.0,39.230769230769226,45.0,0.0,1.461148768963756,0.048,1.3150338920673803,0.0,0.09811487689637555,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 03:00:00,0.0,17.676128228707626,10.4,0.0,38.61538461538461,45.0,0.0,-9.647743542584749,38.61538461538461,38.61538461538461,17.676128228707626,0.0,38.61538461538461,45.0,0.0,1.4478938447390808,0.048,1.3031044602651727,0.0,0.09678938447390806,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 04:00:00,0.0,17.594182594299014,10.3,0.0,38.76923076923077,45.0,0.0,-9.811634811401973,38.76923076923077,38.76923076923077,17.594182594299014,0.0,38.76923076923077,45.0,0.0,1.4574259674189824,0.048,1.3116833706770843,0.0,0.09774259674189811,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 05:00:00,7.433332966982558,20.0,10.1,7.824561017876377,39.07692307692308,52.80301294825905,0.3922379659886036,70.0,39.07692307692308,39.07692307692308,83.72608987133597,0.0,39.07692307692308,52.80301294825905,0.7824561017876377,1.556398080755464,0.048,1.4007582726799177,7.824561017876377,7.932200825951924,0.0,24.0,0.0,39.07692307692308,52.80301294825905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 06:00:00,5.9152661886049165,20.0,10.0,6.226595988005175,39.230769230769226,45.0,0.2758432030371321,64.45944327419537,39.230769230769226,39.230769230769226,70.22867404342614,0.0,39.230769230769226,45.0,0.6226595988005175,1.3269230769230766,0.048,1.194230769230769,6.226595988005175,6.311288295697483,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 07:00:00,6.014827979053458,20.000000000000007,9.0,6.331397872687851,40.769230769230774,45.178506172672385,0.27290508071930375,65.1785061726724,40.769230769230774,40.769230769230774,69.58778157611401,0.0,40.769230769230774,45.178506172672385,0.6331397872687851,1.3784321082570943,0.048,1.2405888974313848,6.331397872687851,6.42124108351356,0.0,24.0,0.0,40.769230769230774,45.178506172672385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 08:00:00,6.054937092802794,20.0,9.0,6.373617992423993,40.769230769230774,45.35881646629629,0.27472491346655126,65.3588164662963,40.769230769230774,40.769230769230774,69.94840216336182,0.0,40.769230769230774,45.35881646629629,0.6373617992423993,1.3838414170658118,0.048,1.2454572753592306,6.373617992423993,6.464002134130574,0.0,24.0,0.0,40.769230769230774,45.35881646629629,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 09:00:00,6.018153566606073,20.0,10.0,6.334898491164288,39.230769230769226,45.19346685892084,0.2730559694467364,65.19346685892086,39.230769230769226,39.230769230769226,71.15616448707247,0.0,39.230769230769226,45.19346685892084,0.6334898491164288,1.332727082690702,0.048,1.1994543744216317,6.334898491164288,6.420171199433358,0.0,24.0,0.0,39.230769230769226,45.19346685892084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 10:00:00,6.095222701801507,20.000000000000004,8.0,6.416023896633165,42.30769230769231,45.53964295090458,0.2765527541652226,65.53964295090458,42.30769230769231,42.30769230769231,68.77159359411685,0.0,42.30769230769231,45.53964295090458,0.6416023896633165,1.4354200577579064,0.048,1.2918780519821158,6.416023896633165,6.511565902408956,0.0,24.0,0.0,42.30769230769231,45.53964295090458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 11:00:00,5.815233327325399,20.0,10.0,6.121298239289893,39.230769230769226,45.0,0.28441037959484206,63.55410920053092,39.230769230769226,39.230769230769226,69.32333996976169,0.0,39.230769230769226,45.0,0.6121298239289893,1.3269230769230766,0.048,1.194230769230769,6.121298239289893,6.205990546982201,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 12:00:00,5.786744300104194,19.999999999999996,9.6,6.091309789583361,39.84615384615385,45.0,0.287015681064237,63.29561754075701,39.84615384615385,39.84615384615385,68.44946369460317,0.0,39.84615384615385,45.0,0.6091309789583361,1.3453846153846154,0.048,1.210846153846154,6.091309789583361,6.177848251121823,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 13:00:00,5.66878663118742,20.000000000000004,9.0,5.967143822302548,40.769230769230774,45.0,0.2986895206680639,62.22219611347404,40.769230769230774,40.769230769230774,66.45296534424327,0.0,40.769230769230774,45.0,0.5967143822302547,1.373076923076923,0.048,1.2357692307692307,5.967143822302548,6.05645151461024,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 14:00:00,5.290498797590036,20.0,11.0,5.568946102726354,37.69230769230769,45.0,0.3492971722751904,58.744215490002034,37.69230769230769,37.69230769230769,66.05190779769434,0.0,37.69230769230769,45.0,0.5568946102726354,1.2807692307692307,0.048,1.1526923076923077,5.568946102726354,5.649023025803277,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 15:00:00,4.972188530233074,20.0,12.6,5.233882663403236,35.23076923076923,45.0,0.4188214165400289,55.77301120499749,35.23076923076923,35.23076923076923,65.54224197422826,0.0,35.23076923076923,45.0,0.5233882663403235,1.2069230769230768,0.048,1.086230769230769,5.233882663403236,5.306574971095543,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 16:00:00,4.786710102111011,20.000000000000004,12.8,5.0386422127484325,34.92307692307692,45.0,0.4814772206217128,54.021521463355526,34.92307692307692,34.92307692307692,64.0984445402786,0.0,34.92307692307692,45.0,0.5038642212748432,1.1976923076923074,0.048,1.0779230769230765,5.0386422127484325,5.110411443517663,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 17:00:00,4.792469582347082,20.0,12.0,5.044704823523245,36.15384615384615,45.0,0.4791555322053206,54.076141620527096,36.15384615384615,36.15384615384615,62.92229546668094,0.0,36.15384615384615,45.0,0.5044704823523245,1.2346153846153847,0.048,1.1111538461538462,5.044704823523245,5.120166361984783,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 18:00:00,4.8229635126862,20.0,12.8,5.076803697564421,34.92307692307692,45.0,0.4673270368111868,54.36507962722841,34.92307692307692,34.92307692307692,64.44200270415149,0.0,34.92307692307692,45.0,0.5076803697564422,1.1976923076923076,0.048,1.077923076923077,5.076803697564421,5.148572928333652,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 19:00:00,4.8753599031063874,20.0,11.0,5.131957792743566,37.69230769230769,45.0,0.4486660306134555,54.860567200551316,37.69230769230769,37.69230769230769,62.16825950824362,0.0,37.69230769230769,45.0,0.5131957792743566,1.2807692307692307,0.048,1.1526923076923077,5.131957792743566,5.212034715820488,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 20:00:00,4.900453154234422,20.0,11.0,5.158371741299392,37.69230769230769,45.0,0.4403965931744553,55.097426409958146,37.69230769230769,37.69230769230769,62.40511871765045,0.0,37.69230769230769,45.0,0.5158371741299392,1.2807692307692307,0.048,1.1526923076923077,5.158371741299392,5.238448664376316,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 21:00:00,5.028416373653567,20.0,10.2,5.293069867003754,38.92307692307692,45.0,0.40376958223390225,56.30097824460458,38.92307692307692,38.92307692307692,62.37790132152766,0.0,38.92307692307692,45.0,0.5293069867003755,1.3176923076923077,0.048,1.185923076923077,5.293069867003754,5.376839097772985,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 22:00:00,5.089733938895656,20.0,10.0,5.357614672521743,39.230769230769226,45.0,0.3889314430227429,56.875186286007576,39.230769230769226,39.230769230769226,62.64441705523835,0.0,39.230769230769226,45.0,0.5357614672521743,1.3269230769230766,0.048,1.194230769230769,5.357614672521743,5.442306980214051,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 23:00:00,0.0,18.38429241402956,10.0,0.0,39.230769230769226,45.0,0.0,-8.231415171940881,39.230769230769226,39.230769230769226,18.38429241402956,0.0,39.230769230769226,45.0,0.0,1.4238655320813032,0.048,1.281478978873173,0.0,0.09438655320813005,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 00:00:00,0.0,17.90532802288343,10.4,0.0,38.61538461538461,45.0,0.0,-9.189343954233138,38.61538461538461,38.61538461538461,17.90532802288343,0.0,38.61538461538461,45.0,0.0,1.4341418570885325,0.048,1.2907276713796794,0.0,0.09541418570885307,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 01:00:00,0.0,17.706320414144802,9.0,0.0,40.769230769230774,45.0,0.0,-9.587359171710396,40.769230769230774,40.769230769230774,17.706320414144802,0.0,40.769230769230774,45.0,0.0,1.5106976982282352,0.048,1.3596279284054118,0.0,0.10306976982282334,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 02:00:00,0.0,17.587572824681693,9.0,0.0,40.769230769230774,45.0,0.0,-9.824854350636613,40.769230769230774,40.769230769230774,17.587572824681693,0.0,40.769230769230774,45.0,0.0,1.5178225535960217,0.048,1.3660402982364195,0.0,0.10378225535960217,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 03:00:00,0.0,17.500328684823103,9.8,0.0,39.53846153846153,45.0,0.0,-9.999342630353794,39.53846153846153,39.53846153846153,17.500328684823103,0.0,39.53846153846153,45.0,0.0,1.4861341250644597,0.048,1.3375207125580137,0.0,0.10061341250644595,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 04:00:00,0.0,17.401860475912688,8.4,0.0,41.69230769230769,45.0,0.0,-10.196279048174624,41.69230769230769,41.69230769230769,17.401860475912688,0.0,41.69230769230769,45.0,0.0,1.5566576022144696,0.048,1.4009918419930227,0.0,0.1076657602214468,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 05:00:00,8.258070740630592,20.0,7.0,8.692706042769045,43.84615384615385,59.78342092906448,0.7334854508348841,70.0,43.84615384615385,43.84615384615385,85.93726708291064,0.0,43.84615384615385,59.78342092906448,0.8692706042769045,1.9088872432565496,0.048,1.7179985189308946,8.692706042769045,8.8355947670947,0.0,24.0,0.0,43.84615384615385,59.78342092906448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 06:00:00,6.678298740078346,20.0,6.6,7.0297881474508905,44.46153846153846,48.12705524297881,0.30300810980391796,68.1270552429788,44.46153846153846,44.46153846153846,71.79257202441914,0.0,44.46153846153846,48.12705524297881,0.702978814745089,1.5776578111355184,0.048,1.4198920300219666,7.0297881474508905,7.1395539285644425,0.0,24.0,0.0,44.46153846153846,48.12705524297881,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 07:00:00,6.777858813558017,19.999999999999996,6.0,7.134588224797913,45.38461538461539,48.56353702331975,0.3075253545171514,68.56353702331975,45.38461538461539,45.38461538461539,71.74245866202412,0.0,45.38461538461539,48.56353702331975,0.7134588224797913,1.6184445722380545,0.048,1.456600115014249,7.134588224797913,7.248432682021718,0.0,24.0,0.0,45.38461538461539,48.56353702331975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 08:00:00,6.851892707583656,20.0,6.0,7.212518639561743,45.38461538461539,48.88715029357952,0.3108844241190405,68.88715029357954,45.38461538461539,45.38461538461539,72.38968520254367,0.0,45.38461538461539,48.88715029357952,0.7212518639561744,1.6281529703458473,0.048,1.4653376733112626,7.212518639561743,7.327333936596329,0.0,24.0,0.0,45.38461538461539,48.88715029357952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 09:00:00,7.090384741599308,20.000000000000007,5.4,7.463562885894008,46.30769230769231,49.92420797503637,0.32170529680577625,69.92420797503637,46.30769230769231,46.30769230769231,73.54072364238043,0.0,46.30769230769231,49.92420797503637,0.7463562885894008,1.6869570084818597,0.048,1.5182613076336735,7.463562885894008,7.5842585867421946,0.0,24.0,0.0,46.30769230769231,49.92420797503637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 10:00:00,7.031987125429967,20.0,6.0,7.402091710978913,45.38461538461539,49.671026340030394,0.31905567719736716,69.67102634003038,45.38461538461539,45.38461538461539,73.95743729544539,0.0,45.38461538461539,49.671026340030394,0.7402091710978913,1.6516692517393736,0.048,1.4865023265654365,7.402091710978913,7.519258636152849,0.0,24.0,0.0,45.38461538461539,49.671026340030394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 11:00:00,6.973705625021188,20.0,6.0,7.340742763180199,45.38461538461539,49.4178638947803,0.31641132599914673,69.41786389478028,45.38461538461539,45.38461538461539,73.45111240494519,0.0,45.38461538461539,49.4178638947803,0.7340742763180199,1.6440743783818705,0.048,1.4796669405436835,7.340742763180199,7.4571502010183845,0.0,24.0,0.0,45.38461538461539,49.4178638947803,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 12:00:00,6.700103272592008,20.000000000000004,8.0,7.052740286938956,42.30769230769231,48.22277628673888,0.30399742616116193,68.22277628673888,42.30769230769231,42.30769230769231,74.13786026578545,0.0,42.30769230769231,48.22277628673888,0.7052740286938957,1.5159140578329353,0.048,1.3643226520496419,7.052740286938956,7.156331692722249,0.0,24.0,0.0,42.30769230769231,48.22277628673888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 13:00:00,6.516954380644194,20.0,8.0,6.859951979625467,42.30769230769231,47.416498187875405,0.2956875853286837,67.41649818787542,42.30769230769231,42.30769230769231,72.52530406805852,0.0,42.30769230769231,47.416498187875405,0.6859951979625467,1.4917257148670315,0.048,1.3425531433803284,6.859951979625467,6.961124551112169,0.0,24.0,0.0,42.30769230769231,47.416498187875405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 14:00:00,6.114469316403008,19.999999999999993,10.0,6.436283490950535,39.230769230769226,45.62593612082996,0.27742601254097154,65.62593612082995,39.230769230769226,39.230769230769226,72.02110301089068,0.0,39.230769230769226,45.62593612082996,0.6436283490950535,1.345701160547976,0.048,1.2111310444931784,6.436283490950535,6.522853607005333,0.0,24.0,0.0,39.230769230769226,45.62593612082996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 15:00:00,5.914774743123046,20.0,10.4,6.226078676971627,38.61538461538461,45.0,0.27588322013451677,64.4550041922407,38.61538461538461,38.61538461538461,70.83961957685608,0.0,38.61538461538461,45.0,0.6226078676971627,1.3084615384615383,0.048,1.1776153846153845,6.226078676971627,6.308924830817782,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 16:00:00,5.7958114612300085,20.0,10.0,6.100854169715799,39.230769230769226,45.0,0.2861780495902953,63.37791909752676,39.230769230769226,39.230769230769226,69.14714986675753,0.0,39.230769230769226,45.0,0.6100854169715799,1.3269230769230766,0.048,1.194230769230769,6.100854169715799,6.185546477408106,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 17:00:00,5.733071181468583,20.000000000000004,10.0,6.03481176996693,39.230769230769226,45.0,0.29214263863279877,62.807821425771806,39.230769230769226,39.230769230769226,68.57705219500258,0.0,39.230769230769226,45.0,0.603481176996693,1.3269230769230766,0.048,1.194230769230769,6.03481176996693,6.119504077659237,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 18:00:00,5.819936585529232,20.0,10.4,6.126249037399192,38.61538461538461,45.0,0.2839876650338266,63.59675549479465,38.61538461538461,38.61538461538461,69.98137087941004,0.0,38.61538461538461,45.0,0.6126249037399192,1.3084615384615383,0.048,1.1776153846153845,6.126249037399192,6.209095191245346,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 19:00:00,5.72065568534893,20.0,10.0,6.021742826683084,39.230769230769226,45.0,0.2933713293722086,62.69483616656822,39.230769230769226,39.230769230769226,68.464066935799,0.0,39.230769230769226,45.0,0.6021742826683084,1.3269230769230766,0.048,1.194230769230769,6.021742826683084,6.106435134375392,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 20:00:00,5.7257291580321645,20.0,10.0,6.0270833242443835,39.230769230769226,45.0,0.2928672330568807,62.74101333285192,39.230769230769226,39.230769230769226,68.5102441020827,0.0,39.230769230769226,45.0,0.6027083324244383,1.3269230769230766,0.048,1.194230769230769,6.0270833242443835,6.111775631936691,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 21:00:00,5.96573752792215,20.0,8.0,6.279723713602263,42.30769230769231,45.0,0.2718346152660991,64.91488435061834,42.30769230769231,42.30769230769231,67.60719204292603,0.0,42.30769230769231,45.0,0.6279723713602263,1.4192307692307693,0.048,1.2773076923076925,6.279723713602263,6.37364679052534,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 22:00:00,6.119000354354094,20.0,7.0,6.4410530045832575,43.84615384615385,45.646242137486624,0.27763159502514023,65.64624213748664,43.84615384615385,43.84615384615385,67.44633042881941,0.0,43.84615384615385,45.646242137486624,0.6441053004583257,1.4847718795092144,0.048,1.336294691558293,6.4410530045832575,6.541530192534179,0.0,24.0,0.0,43.84615384615385,45.646242137486624,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 23:00:00,0.0,18.078613934378517,7.0,0.0,43.84615384615385,45.0,0.0,-8.842772131242967,43.84615384615385,43.84615384615385,18.078613934378517,0.0,43.84615384615385,45.0,0.0,1.5806677793219042,0.048,1.422601001389714,0.0,0.11006677793219022,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 00:00:00,0.0,17.50018721959389,7.0,0.0,43.84615384615385,45.0,0.0,-9.99962556081222,43.84615384615385,43.84615384615385,17.50018721959389,0.0,43.84615384615385,45.0,0.0,1.615373382208982,0.048,1.453836043988084,0.0,0.11353733822089795,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 01:00:00,0.0,17.26177569507675,6.0,0.0,45.38461538461539,45.0,0.0,-10.4764486098465,45.38461538461539,45.38461538461539,17.26177569507675,0.0,45.38461538461539,45.0,0.0,1.6758319198338565,0.048,1.5082487278504708,0.0,0.11958319198338563,0.2680312923765525,24.0,0.11958319198338563,45.38461538461539,45.0,0.2680312923765525,97.5,0.1226494276752673,0.0,0.001226494276752671,0.0,0.11958319198338563,0.1226494276752673,0.0
2009-03-04 02:00:00,0.0,17.118554267739256,6.1,0.0,45.230769230769226,45.0,0.0,-10.762891464521488,45.230769230769226,45.230769230769226,17.118554267739256,0.0,45.230769230769226,45.0,0.0,1.6798098208587213,0.048,1.5118288387728491,0.0,0.11998098208587216,0.44820481813688723,24.0,0.11998098208587216,45.230769230769226,45.0,0.44820481813688723,97.5,0.12305741752397144,0.0,0.0012305741752397126,0.0,0.11998098208587216,0.12305741752397144,0.0
2009-03-04 03:00:00,0.0,17.002127841707814,6.2,0.0,45.07692307692308,45.0,0.0,-10.995744316584371,45.07692307692308,45.07692307692308,17.002127841707814,0.0,45.07692307692308,45.0,0.0,1.6821800218052236,0.048,1.5139620196247012,0.0,0.12021800218052237,1.3472707140920037,24.0,0.12021800218052237,45.07692307692308,45.0,1.3472707140920037,97.5,0.12330051505694602,0.0,0.0012330051505694607,0.0,0.12021800218052237,0.123300515056946,0.0
2009-03-04 04:00:00,0.28024324624638397,17.000000000000004,6.1,0.2949928907856673,45.230769230769226,45.0,0.0,-4.348310604837209,45.230769230769226,45.230769230769226,17.000000000000004,0.009008051254847497,45.230769230769226,45.0,0.02949928907856673,1.6869230769230767,0.048,1.518230769230769,0.2949928907856673,0.415685198477975,1.5528470058085568,24.0,0.415685198477975,45.230769230769226,45.0,1.5528470058085568,97.5,0.4263437933107436,0.0,0.0042634379331074395,0.0,0.415685198477975,0.4263437933107436,0.0
2009-03-04 05:00:00,9.606190616884884,20.0,6.0,10.11177959672093,45.38461538461539,70.85873911077562,0.0,70.0,45.38461538461539,45.38461538461539,95.47412372616023,0.0,45.38461538461539,70.85873911077562,1.0111779596720931,2.28730063486173,0.048,2.058570571375557,10.11177959672093,10.292509660207102,0.0,24.0,0.0,45.38461538461539,70.85873911077562,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 06:00:00,7.764107623238353,20.000000000000007,5.2,8.172744866566687,46.61538461538461,55.62305598287051,0.49005335933444033,70.0,46.61538461538461,46.61538461538461,79.0076713674859,0.0,46.61538461538461,55.62305598287051,0.8172744866566687,1.8671532179476533,0.048,1.680437896152888,8.172744866566687,8.311460188361451,0.0,24.0,0.0,46.61538461538461,55.62305598287051,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 07:00:00,7.90830858055825,20.0,4.0,8.324535347956052,48.46153846153846,56.8437288912513,0.5454679001751529,70.0,48.46153846153846,48.46153846153846,78.38219042971284,0.0,48.46153846153846,56.8437288912513,0.8324535347956052,1.9591580205836931,0.048,1.7632422185253238,8.324535347956052,8.472451150014422,0.0,24.0,0.0,48.46153846153846,56.8437288912513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 08:00:00,7.974860313691114,20.0,4.0,8.394589803885383,48.46153846153846,57.40535904224454,0.5745868717060069,70.0,48.46153846153846,48.46153846153846,78.94382058070607,0.0,48.46153846153846,57.40535904224454,0.8394589803885383,1.9760069251134902,0.048,1.7784062326021413,8.394589803885383,8.544190496396732,0.0,24.0,0.0,48.46153846153846,57.40535904224454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 09:00:00,8.041035235840699,20.0,4.0,8.46424761667442,48.46153846153846,57.96273785607691,0.6061814638199938,70.0,48.46153846153846,48.46153846153846,79.50119939453845,0.0,48.46153846153846,57.96273785607691,0.8464247616674421,1.9927282895284613,0.048,1.793455460575615,8.46424761667442,8.615520445627267,0.0,24.0,0.0,48.46153846153846,57.96273785607691,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 10:00:00,7.671570575751873,20.0,6.0,8.075337448159866,45.38461538461539,54.83696785081558,0.45910987536303927,70.0,45.38461538461539,45.38461538461539,79.4523524662002,0.0,45.38461538461539,54.83696785081558,0.8075337448159866,1.806647497062929,0.048,1.6259827473566362,8.075337448159866,8.20800219786616,0.0,24.0,0.0,45.38461538461539,54.83696785081558,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 11:00:00,7.387165050057451,20.000000000000007,7.0,7.775963210586791,43.84615384615385,52.40712580363427,0.38103021064263903,70.0,43.84615384615385,43.84615384615385,78.56097195748043,0.0,43.84615384615385,52.40712580363427,0.777596321058679,1.687598389493643,0.048,1.5188385505442787,7.775963210586791,7.8967230495361544,0.0,24.0,0.0,43.84615384615385,52.40712580363427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 12:00:00,6.879705503479568,20.0,9.8,7.241795266820597,39.53846153846153,49.008515373015854,0.3121463477077844,69.00851537301585,39.53846153846153,39.53846153846153,78.47856920757017,0.0,39.53846153846153,49.008515373015854,0.7241795266820598,1.4564093073443216,0.048,1.3107683766098897,7.241795266820597,7.339436197555029,0.0,24.0,0.0,39.53846153846153,49.008515373015854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 13:00:00,6.670280351824763,19.999999999999993,9.0,7.021347738762908,40.769230769230774,48.09183670348604,0.3026442990846081,68.09183670348604,40.769230769230774,40.769230769230774,75.4144426377413,0.0,40.769230769230774,48.09183670348604,0.7021347738762909,1.4658320241815048,0.048,1.3192488217633545,7.021347738762908,7.1199309411810585,0.0,24.0,0.0,40.769230769230774,48.09183670348604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 14:00:00,6.3391548411400045,20.0,10.0,6.6727945696210575,39.230769230769226,46.62875213215162,0.2876204555871146,66.62875213215162,39.230769230769226,39.230769230769226,74.02673503353401,0.0,39.230769230769226,46.62875213215162,0.6672794569621058,1.3757856408876252,0.048,1.2382070767988627,6.6727945696210575,6.762373133709819,0.0,24.0,0.0,39.230769230769226,46.62875213215162,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 15:00:00,5.997840531306496,20.0,11.6,6.31351634874368,36.76923076923077,45.10205561966028,0.27213432537688276,65.10205561966028,36.76923076923077,36.76923076923077,73.43488047008978,0.0,36.76923076923077,45.10205561966028,0.631351634874368,1.2561385916667311,0.048,1.130524732500058,6.31351634874368,6.3911302079103525,0.0,24.0,0.0,36.76923076923077,45.10205561966028,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 16:00:00,5.852876145846369,20.000000000000007,11.0,6.160922258785652,37.69230769230769,45.0,0.28108394419855465,63.89520902165711,37.69230769230769,37.69230769230769,71.20290132934942,0.0,37.69230769230769,45.0,0.6160922258785652,1.2807692307692304,0.048,1.1526923076923075,6.160922258785652,6.240999181862575,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 17:00:00,5.759085153663221,20.0,11.0,6.062194898592864,37.69230769230769,45.0,0.28962101508158844,63.04437458905265,37.69230769230769,37.69230769230769,70.35206689674496,0.0,37.69230769230769,45.0,0.6062194898592864,1.2807692307692307,0.048,1.1526923076923077,6.062194898592864,6.142271821669787,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 18:00:00,5.821467617865749,20.0,11.2,6.127860650384999,37.38461538461539,45.0,0.2838505046379524,63.61063625181552,37.38461538461539,37.38461538461539,71.22602086720013,0.0,37.38461538461539,45.0,0.6127860650385,1.2715384615384617,0.048,1.1443846153846156,6.127860650384999,6.207014496538846,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 19:00:00,5.811372656796884,19.999999999999996,10.0,6.117234375575667,39.230769230769226,45.0,0.284758911348832,63.51909703194141,39.230769230769226,39.230769230769226,69.28832780117219,0.0,39.230769230769226,45.0,0.6117234375575668,1.3269230769230769,0.048,1.1942307692307692,6.117234375575667,6.201926683267975,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 20:00:00,5.923153714595121,20.0,9.0,6.2348986469422325,40.769230769230774,45.0,0.27520359565654495,64.53067732945702,40.769230769230774,40.769230769230774,68.76144656022625,0.0,40.769230769230774,45.0,0.6234898646942233,1.3730769230769233,0.048,1.235769230769231,6.2348986469422325,6.324206339249925,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 21:00:00,5.899545043280122,20.0,9.6,6.210047413979076,39.84615384615385,45.0,0.277133056141226,64.31739657666043,39.84615384615385,39.84615384615385,69.47124273050659,0.0,39.84615384615385,45.0,0.6210047413979076,1.3453846153846152,0.048,1.2108461538461537,6.210047413979076,6.296585875517538,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 22:00:00,5.97874559133524,20.000000000000004,9.0,6.293416411931831,40.769230769230774,45.01606079908707,0.27126794879016514,65.01606079908707,40.769230769230774,40.769230769230774,69.26289082894337,0.0,40.769230769230774,45.01606079908707,0.6293416411931831,1.3735587470495352,0.048,1.2362028723445817,6.293416411931831,6.382772286636785,0.0,24.0,0.0,40.769230769230774,45.01606079908707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 23:00:00,0.0,18.0899239886173,9.0,0.0,40.769230769230774,45.0,0.0,-8.820152022765399,40.769230769230774,40.769230769230774,18.0899239886173,0.0,40.769230769230774,45.0,0.0,1.487681483759885,0.048,1.3389133353838967,0.0,0.10076814837598835,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 00:00:00,0.0,17.548054684793044,10.6,0.0,38.30769230769231,45.0,0.0,-9.903890630413912,38.30769230769231,38.30769230769231,17.548054684793044,0.0,38.30769230769231,45.0,0.0,1.4463474881431866,0.048,1.301712739328868,0.0,0.09663474881431844,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 01:00:00,0.0,17.33720566229026,9.0,0.0,40.769230769230774,45.0,0.0,-10.325588675419482,40.769230769230774,40.769230769230774,17.33720566229026,0.0,40.769230769230774,45.0,0.0,1.5328445833395077,0.048,1.379560125005557,0.0,0.10528445833395073,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 02:00:00,0.0,17.220892828042256,9.0,0.0,40.769230769230774,45.0,0.0,-10.558214343915488,40.769230769230774,40.769230769230774,17.220892828042256,0.0,40.769230769230774,45.0,0.0,1.539823353394388,0.048,1.3858410180549492,0.0,0.10598233533943868,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 03:00:00,0.0,17.122452036046745,8.4,0.0,41.69230769230769,45.0,0.0,-10.75509592790651,41.69230769230769,41.69230769230769,17.122452036046745,0.0,41.69230769230769,45.0,0.0,1.573422108606426,0.048,1.4160798977457834,0.0,0.10934221086064255,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 04:00:00,0.0,17.024471973642008,7.7,0.0,42.769230769230774,45.0,0.0,-10.951056052715984,42.769230769230774,42.769230769230774,17.024471973642008,0.0,42.769230769230774,45.0,0.0,1.6116086046584028,0.048,1.4504477441925625,0.0,0.11316086046584029,0.0,24.0,0.0,42.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 05:00:00,9.247868369846802,20.000000000000007,7.0,9.734598284049266,43.84615384615385,67.95212734149021,4.0978598144686105,70.0,43.84615384615385,43.84615384615385,94.10597349533637,0.0,43.84615384615385,67.95212734149021,0.9734598284049266,2.153948435629321,0.048,1.9385535920663886,9.734598284049266,9.901993127612197,0.0,24.0,0.0,43.84615384615385,67.95212734149021,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 06:00:00,7.266506321324464,20.0,7.6,7.648954022446803,42.92307692307692,51.36977511037962,0.35393699863995687,70.0,42.92307692307692,42.92307692307692,78.4466981873027,0.0,42.92307692307692,51.36977511037962,0.7648954022446803,1.6287855610036963,0.048,1.4659070049033267,7.648954022446803,7.763832578547172,0.0,24.0,0.0,42.92307692307692,51.36977511037962,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 07:00:00,7.315683806574171,19.999999999999996,7.0,7.700719796393864,43.84615384615385,51.793049600860314,0.3646163362387742,70.0,43.84615384615385,43.84615384615385,77.94689575470647,0.0,43.84615384615385,51.793049600860314,0.7700719796393865,1.6691761034104247,0.048,1.502258493069382,7.700719796393864,7.819637406734907,0.0,24.0,0.0,43.84615384615385,51.793049600860314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 08:00:00,7.34114432505598,20.0,7.0,7.72752034216419,43.84615384615385,52.01193217118605,0.370337466523894,70.0,43.84615384615385,43.84615384615385,78.16577832503219,0.0,43.84615384615385,52.01193217118605,0.7727520342164189,1.6757425805201969,0.048,1.508168322468177,7.72752034216419,7.84709460021621,0.0,24.0,0.0,43.84615384615385,52.01193217118605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 09:00:00,7.293322224548614,19.999999999999993,8.6,7.677181288998542,41.38461538461539,51.600663370469235,0.35970099711492043,70.0,41.38461538461539,41.38461538461539,80.21604798585385,0.0,41.38461538461539,51.600663370469235,0.7677181288998541,1.589558362652539,0.048,1.4306025263872852,7.677181288998542,7.788137125263796,0.0,24.0,0.0,41.38461538461539,51.600663370469235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 10:00:00,7.058570542833016,20.000000000000004,10.0,7.430074255613701,39.230769230769226,49.78633811110102,0.3202618213626595,69.78633811110102,39.230769230769226,39.230769230769226,80.34190699143281,0.0,39.230769230769226,49.78633811110102,0.7430074255613701,1.470513220256107,0.048,1.3234618982304962,7.430074255613701,7.529125577639313,0.0,24.0,0.0,39.230769230769226,49.78633811110102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 11:00:00,6.797177779693177,20.0,11.0,7.154923978624397,37.69230769230769,48.648061440159026,0.3084018956303622,68.64806144015901,37.69230769230769,37.69230769230769,79.60381518801034,0.0,37.69230769230769,48.648061440159026,0.7154923978624397,1.3902110739740015,0.048,1.2511899665766013,7.154923978624397,7.2459450860217975,0.0,24.0,0.0,37.69230769230769,48.648061440159026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 12:00:00,6.502705151874867,19.999999999999996,12.2,6.844952791447229,35.84615384615385,47.35355103137097,0.2950410685968633,67.35355103137097,35.84615384615385,35.84615384615385,78.8609482165881,0.0,35.84615384615385,47.35355103137097,0.6844952791447229,1.295991146325745,0.048,1.1663920316931704,6.844952791447229,6.926551906079803,0.0,24.0,0.0,35.84615384615385,47.35355103137097,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 13:00:00,6.306659286595856,20.0,12.0,6.6385887227324805,36.15384615384615,46.48423188154125,0.2861460656350207,66.48423188154125,36.15384615384615,36.15384615384615,76.81461760923634,0.0,36.15384615384615,46.48423188154125,0.663858872273248,1.2791423410616218,0.048,1.1512281069554597,6.6385887227324805,6.718502956838643,0.0,24.0,0.0,36.15384615384615,46.48423188154125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 14:00:00,6.017845821717258,19.999999999999996,13.0,6.334574549176061,34.61538461538461,45.19208249955253,0.27304200643000265,65.19208249955253,34.61538461538461,34.61538461538461,75.76878038372044,0.0,34.61538461538461,45.19208249955253,0.6334574549176061,1.1942240134481144,0.048,1.074801612103303,6.334574549176061,6.405996950520872,0.0,24.0,0.0,34.61538461538461,45.19208249955253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 15:00:00,5.7932344628258985,20.0,13.6,6.098141539816735,33.69230769230769,45.0,0.2864153034459235,63.35453100989794,33.69230769230769,33.69230769230769,74.66222331759025,0.0,33.69230769230769,45.0,0.6098141539816735,1.1607692307692308,0.048,1.0446923076923078,6.098141539816735,6.166218462893658,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 16:00:00,5.61423591122349,19.999999999999996,13.0,5.909722011814201,34.61538461538461,45.0,0.3046265904266672,61.724042159561776,34.61538461538461,34.61538461538461,72.10865754417716,0.0,34.61538461538461,45.0,0.59097220118142,1.1884615384615385,0.048,1.0696153846153846,5.909722011814201,5.980568165660355,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 17:00:00,5.45921251223857,20.0,13.0,5.746539486566915,34.61538461538461,45.0,0.3237380514472467,60.30222761378411,34.61538461538461,34.61538461538461,70.6868429983995,0.0,34.61538461538461,45.0,0.5746539486566915,1.1884615384615382,0.048,1.0696153846153844,5.746539486566915,5.817385640413069,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
