timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-05 18:00:00,5.426936225092815,20.0,14.0,5.7125644474661215,33.07692307692308,45.0,0.32819809285798945,60.00503699090221,33.07692307692308,33.07692307692308,71.92811391397913,0.0,33.07692307692308,45.0,0.5712564447466122,1.1423076923076925,0.048,1.028076923076923,5.7125644474661215,5.778795216696891,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 19:00:00,5.411457963734518,20.0,12.0,5.696271540773178,36.15384615384615,45.0,0.33040342172132225,59.862373061624794,36.15384615384615,36.15384615384615,68.70852690777863,0.0,36.15384615384615,45.0,0.5696271540773178,1.2346153846153847,0.048,1.1111538461538462,5.696271540773178,5.771733079234716,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 20:00:00,5.515673579761627,20.0,11.0,5.805972189222765,37.69230769230769,45.0,0.31635842733366454,60.82113200261358,37.69230769230769,37.69230769230769,68.12882431030589,0.0,37.69230769230769,45.0,0.5805972189222766,1.2807692307692307,0.048,1.1526923076923077,5.805972189222765,5.886049112299688,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 21:00:00,5.398872238657137,20.0,12.2,5.683023409112775,35.84615384615385,45.0,0.33222964337234717,59.74630036493575,35.84615384615385,35.84615384615385,68.9001465187819,0.0,35.84615384615385,45.0,0.5683023409112775,1.2253846153846153,0.048,1.1028461538461538,5.683023409112775,5.757561870651236,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 22:00:00,5.505725693042297,20.000000000000007,11.0,5.795500729518208,37.69230769230769,45.0,0.31762150629479113,60.72979543114809,37.69230769230769,37.69230769230769,68.0374877388404,0.0,37.69230769230769,45.0,0.5795500729518208,1.2807692307692304,0.048,1.1526923076923075,5.795500729518208,5.8755776525951315,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 23:00:00,0.0,18.231027448525438,12.0,0.0,36.15384615384615,45.0,0.0,-8.537945102949124,36.15384615384615,36.15384615384615,18.231027448525438,0.0,36.15384615384615,45.0,0.0,1.3407537377038583,0.048,1.2066783639334724,0.0,0.08607537377038588,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 00:00:00,0.0,17.732514730563302,12.6,0.0,35.23076923076923,45.0,0.0,-9.534970538873395,35.23076923076923,35.23076923076923,17.732514730563302,0.0,35.23076923076923,45.0,0.0,1.3429721930892786,0.048,1.2086749737803508,0.0,0.08629721930892775,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 01:00:00,0.0,17.556901703724286,12.0,0.0,36.15384615384615,45.0,0.0,-9.886196592551428,36.15384615384615,36.15384615384615,17.556901703724286,0.0,36.15384615384615,45.0,0.0,1.3812012823919277,0.048,1.243081154152735,0.0,0.0901201282391928,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 02:00:00,0.0,17.468227050767062,12.0,0.0,36.15384615384615,45.0,0.0,-10.063545898465875,36.15384615384615,36.15384615384615,17.468227050767062,0.0,36.15384615384615,45.0,0.0,1.3865217615693612,0.048,1.247869585412425,0.0,0.0906521761569361,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 03:00:00,0.0,17.407560863737395,12.4,0.0,35.53846153846154,45.0,0.0,-10.18487827252521,35.53846153846154,35.53846153846154,17.407560863737395,0.0,35.53846153846154,45.0,0.0,1.3717001943296028,0.048,1.2345301748966424,0.0,0.08917001943296032,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 04:00:00,0.0,17.336118768416682,11.0,0.0,37.69230769230769,45.0,0.0,-10.327762463166636,37.69230769230769,37.69230769230769,17.336118768416682,0.0,37.69230769230769,45.0,0.0,1.4406021046642299,0.048,1.2965418941978069,0.0,0.09606021046642299,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 05:00:00,8.017841134919577,20.0,11.0,8.439832773599555,37.69230769230769,57.76749926998315,0.5947858143528969,70.0,37.69230769230769,37.69230769230769,90.07519157767545,0.0,37.69230769230769,57.76749926998315,0.8439832773599555,1.6637942088687252,0.048,1.4974147879818525,8.439832773599555,8.558212194486428,0.0,24.0,0.0,37.69230769230769,57.76749926998315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 06:00:00,6.183593756814933,20.0,11.8,6.5090460598051925,36.46153846153846,45.935344114022186,0.28056233016401694,65.93534411402219,36.46153846153846,36.46153846153846,75.40914976650592,0.0,36.46153846153846,45.935344114022186,0.6509046059805192,1.2719064772668196,0.048,1.1447158295401376,6.5090460598051925,6.588236707531874,0.0,24.0,0.0,36.46153846153846,45.935344114022186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 07:00:00,6.206085228733468,20.0,11.0,6.53272129340365,37.69230769230769,46.03584580050281,0.281582814370847,66.03584580050281,37.69230769230769,37.69230769230769,74.37938390869793,0.0,37.69230769230769,46.03584580050281,0.653272129340365,1.311844604784315,0.048,1.1806601443058835,6.53272129340365,6.615905753882082,0.0,24.0,0.0,37.69230769230769,46.03584580050281,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 08:00:00,6.1892004326477394,20.0,11.0,6.514947823839726,37.69230769230769,45.96040506409419,0.28081671654481577,65.96040506409419,37.69230769230769,37.69230769230769,74.22850243588069,0.0,37.69230769230769,45.96040506409419,0.6514947823839725,1.3095813826920564,0.048,1.1786232444228508,6.514947823839726,6.597905962108931,0.0,24.0,0.0,37.69230769230769,45.96040506409419,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 09:00:00,6.173411856781469,20.0,12.0,6.498328270296283,36.15384615384615,45.88981922508637,0.28010035647828807,65.88981922508637,36.15384615384615,36.15384615384615,75.62579229632658,0.0,36.15384615384615,45.88981922508637,0.6498328270296283,1.2613099613679761,0.048,1.1351789652311786,6.498328270296283,6.576459266433081,0.0,24.0,0.0,36.15384615384615,45.88981922508637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 10:00:00,6.20273698970725,19.999999999999996,11.0,6.52919683127079,37.69230769230769,46.02088974298725,0.281430897899603,66.02088974298725,37.69230769230769,37.69230769230769,74.34947179366681,0.0,37.69230769230769,46.02088974298725,0.6529196831270789,1.3113959230588483,0.048,1.1802563307529637,6.52919683127079,6.612336423576674,0.0,24.0,0.0,37.69230769230769,46.02088974298725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 11:00:00,6.1070599145490965,19.999999999999996,11.0,6.428484120577997,37.69230769230769,45.59272312417923,0.27708983278353433,65.59272312417923,37.69230769230769,37.69230769230769,73.49313855605077,0.0,37.69230769230769,45.59272312417923,0.6428484120577996,1.2985509244946078,0.048,1.168695832045147,6.428484120577997,6.510339213027457,0.0,24.0,0.0,37.69230769230769,45.59272312417923,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 12:00:00,5.909701116327958,20.0,12.0,6.220738017187324,36.15384615384615,45.0,0.2762974928736841,64.40917064231972,36.15384615384615,36.15384615384615,73.25532448847358,0.0,36.15384615384615,45.0,0.6220738017187324,1.2346153846153847,0.048,1.1111538461538462,6.220738017187324,6.296199555648863,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 13:00:00,5.884267308497861,20.0,11.0,6.193965587892485,37.69230769230769,45.0,0.27840604967202853,64.17927255206602,37.69230769230769,37.69230769230769,71.48696485975833,0.0,37.69230769230769,45.0,0.6193965587892485,1.2807692307692307,0.048,1.1526923076923077,6.193965587892485,6.274042510969409,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 14:00:00,5.7969783488149185,20.0,11.0,6.102082472436757,37.69230769230769,45.0,0.28607082974541925,63.38850864031053,37.69230769230769,37.69230769230769,70.69620094800284,0.0,37.69230769230769,45.0,0.6102082472436756,1.2807692307692307,0.048,1.1526923076923077,6.102082472436757,6.182159395513679,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 15:00:00,5.7404730983508365,20.0,11.0,6.042603261421933,37.69230769230769,45.0,0.2914179417971383,62.875154530572104,37.69230769230769,37.69230769230769,70.18284683826441,0.0,37.69230769230769,45.0,0.6042603261421933,1.2807692307692307,0.048,1.1526923076923077,6.042603261421933,6.122680184498856,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 16:00:00,5.8373512547557365,20.0,9.0,6.144580268163933,40.769230769230774,45.0,0.2824402663452626,63.754591984552505,40.769230769230774,40.769230769230774,67.98536121532173,0.0,40.769230769230774,45.0,0.6144580268163933,1.3730769230769233,0.048,1.235769230769231,6.144580268163933,6.233887960471626,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 17:00:00,5.813725513282387,20.0,9.0,6.119711066613039,40.769230769230774,45.0,0.28454633484378533,63.54043557213909,40.769230769230774,40.769230769230774,67.77120480290831,0.0,40.769230769230774,45.0,0.6119711066613039,1.3730769230769233,0.048,1.235769230769231,6.119711066613039,6.209018758920732,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 18:00:00,5.610653990637112,20.000000000000004,11.6,5.905951569091696,36.76923076923077,45.0,0.3050295426536137,61.69129329333009,36.76923076923077,36.76923076923077,69.92206252409932,0.0,36.76923076923077,45.0,0.5905951569091696,1.2530769230769232,0.048,1.1277692307692309,5.905951569091696,5.983259261399389,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 19:00:00,5.577789593691759,20.0,11.0,5.871357467043957,37.69230769230769,45.0,0.30880607451990844,61.390594212453564,37.69230769230769,37.69230769230769,68.69828652014587,0.0,37.69230769230769,45.0,0.5871357467043957,1.2807692307692307,0.048,1.1526923076923077,5.871357467043957,5.95143439012088,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 20:00:00,5.5905297742702444,20.0,11.0,5.884768183442363,37.69230769230769,45.0,0.3073248363724454,61.50721132756384,37.69230769230769,37.69230769230769,68.81490363525614,0.0,37.69230769230769,45.0,0.5884768183442363,1.2807692307692307,0.048,1.1526923076923077,5.884768183442363,5.964845106519286,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 21:00:00,5.467421663368852,20.0,12.2,5.755180698283002,35.84615384615385,45.0,0.3226325415336693,60.3777503265766,35.84615384615385,35.84615384615385,69.53159648042276,0.0,35.84615384615385,45.0,0.5755180698283002,1.2253846153846153,0.048,1.1028461538461538,5.755180698283002,5.8297191598214635,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 22:00:00,5.676141856847662,20.0,10.0,5.974886165102801,39.230769230769226,45.0,0.29791664558483183,62.28927876897288,39.230769230769226,39.230769230769226,68.05850953820365,0.0,39.230769230769226,45.0,0.5974886165102802,1.3269230769230766,0.048,1.194230769230769,5.974886165102801,6.059578472795109,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 23:00:00,0.0,18.17836297984652,10.0,0.0,39.230769230769226,45.0,0.0,-8.643274040306963,39.230769230769226,39.230769230769226,18.17836297984652,0.0,39.230769230769226,45.0,0.0,1.4362212981322857,0.048,1.2925991683190572,0.0,0.09562212981322848,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 00:00:00,0.0,17.65800347535083,11.0,0.0,37.69230769230769,45.0,0.0,-9.683993049298337,37.69230769230769,37.69230769230769,17.65800347535083,0.0,37.69230769230769,45.0,0.0,1.421289022248181,0.048,1.279160120023363,0.0,0.09412890222481796,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 01:00:00,0.0,17.449419841387062,9.0,0.0,40.769230769230774,45.0,0.0,-10.101160317225876,40.769230769230774,40.769230769230774,17.449419841387062,0.0,40.769230769230774,45.0,0.0,1.5261117325936995,0.048,1.3735005593343295,0.0,0.10461117325936997,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 02:00:00,0.0,17.30282191262402,8.0,0.0,42.30769230769231,45.0,0.0,-10.394356174751962,42.30769230769231,42.30769230769231,17.30282191262402,0.0,42.30769230769231,45.0,0.0,1.581061454473328,0.048,1.4229553090259952,0.0,0.11010614544733266,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 03:00:00,0.0,17.208614101074488,9.2,0.0,40.46153846153846,45.0,0.0,-10.582771797851024,40.46153846153846,40.46153846153846,17.208614101074488,0.0,40.46153846153846,45.0,0.0,1.5313293077816843,0.048,1.378196377003516,0.0,0.10513293077816832,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 04:00:00,0.0,17.108692241547324,8.0,0.0,42.30769230769231,45.0,0.0,-10.782615516905352,42.30769230769231,42.30769230769231,17.108692241547324,0.0,42.30769230769231,45.0,0.0,1.59270923473793,0.048,1.4334383112641371,0.0,0.11127092347379275,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 05:00:00,7.805337383347417,20.0,8.0,8.216144614049913,42.30769230769231,55.97259931809977,0.504931986231292,70.0,42.30769230769231,42.30769230769231,83.66490701040746,0.0,42.30769230769231,55.97259931809977,0.8216144614049913,1.7484087487737623,0.048,1.573567873896386,8.216144614049913,8.34298548892729,0.0,24.0,0.0,42.30769230769231,55.97259931809977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 06:00:00,5.762508957100683,20.0,10.0,6.065798902211245,39.230769230769226,45.0,0.28929434322646186,63.07548991917709,39.230769230769226,39.230769230769226,68.84472068840786,0.0,39.230769230769226,45.0,0.6065798902211246,1.3269230769230766,0.048,1.194230769230769,6.065798902211245,6.150491209903553,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 07:00:00,6.890906748501623,20.0,8.0,7.25358605105434,42.30769230769231,49.05736159481704,0.31265457116613515,69.05736159481705,42.30769230769231,42.30769230769231,75.80703088194178,0.0,42.30769230769231,49.05736159481704,0.7253586051054339,1.5409516170752804,0.048,1.3868564553677525,7.25358605105434,7.359681212761869,0.0,24.0,0.0,42.30769230769231,49.05736159481704,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 08:00:00,6.8290535604759866,20.0,8.7,7.188477432079986,41.230769230769226,48.78740341278706,0.30984816517586145,68.78740341278706,41.230769230769226,41.230769230769226,76.34403759480489,0.0,41.230769230769226,48.78740341278706,0.7188477432079986,1.5005451793066886,0.048,1.35049066137602,7.188477432079986,7.290531950010655,0.0,24.0,0.0,41.230769230769226,48.78740341278706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 09:00:00,6.763181029343983,20.0,9.4,7.119137925625245,40.15384615384615,48.49928155561007,0.306859393345916,68.49928155561005,40.15384615384615,40.15384615384615,76.84471695737398,0.0,40.15384615384615,48.49928155561007,0.7119137925625245,1.4595938312836865,0.048,1.3136344481553177,7.119137925625245,7.217097308753614,0.0,24.0,0.0,40.15384615384615,48.49928155561007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 10:00:00,6.496576537734124,19.999999999999993,11.0,6.838501618667499,37.69230769230769,47.32646758033182,0.2947630008046334,67.32646758033184,37.69230769230769,37.69230769230769,76.96062746835597,0.0,37.69230769230769,47.32646758033182,0.68385016186675,1.3505632581791858,0.048,1.2155069323612673,6.838501618667499,6.925557944485419,0.0,24.0,0.0,37.69230769230769,47.32646758033182,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 11:00:00,6.222337654340359,19.999999999999996,12.0,6.549829109831957,36.15384615384615,46.108416399875836,0.28232022025137743,66.10841639987584,36.15384615384615,36.15384615384615,76.06298664590551,0.0,36.15384615384615,46.108416399875836,0.6549829109831957,1.26786787661166,0.048,1.1410810889504939,6.549829109831957,6.628615897493122,0.0,24.0,0.0,36.15384615384615,46.108416399875836,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 12:00:00,5.916449006464794,20.0,13.2,6.227841059436625,34.30769230769231,45.0,0.27574696907902163,64.47012696982998,34.30769230769231,34.30769230769231,75.16243466213767,0.0,34.30769230769231,45.0,0.6227841059436625,1.1792307692307693,0.048,1.0613076923076923,6.227841059436625,6.297764136359702,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 13:00:00,5.839909313290083,20.0,12.0,6.147272961357983,36.15384615384615,45.0,0.28221529623867,63.777767588005915,36.15384615384615,36.15384615384615,72.62392143415977,0.0,36.15384615384615,45.0,0.6147272961357982,1.2346153846153847,0.048,1.1111538461538462,6.147272961357983,6.222734499819521,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 14:00:00,5.559707748330605,20.0,13.0,5.852323945611163,34.61538461538461,45.0,0.3109469410629281,61.22497662276018,34.61538461538461,34.61538461538461,71.60959200737557,0.0,34.61538461538461,45.0,0.5852323945611163,1.1884615384615382,0.048,1.0696153846153844,5.852323945611163,5.923170099457317,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 15:00:00,5.301399296559576,20.0,14.0,5.580420312167975,33.07692307692308,45.0,0.3474633774874249,58.84522075520363,33.07692307692308,33.07692307692308,70.76829767828055,0.0,33.07692307692308,45.0,0.5580420312167975,1.1423076923076925,0.048,1.028076923076923,5.580420312167975,5.646651081398745,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 16:00:00,5.270490404489613,20.0,13.0,5.547884636304856,34.61538461538461,45.0,0.35273754684429737,58.55869034078033,34.61538461538461,34.61538461538461,68.94330572539572,0.0,34.61538461538461,45.0,0.5547884636304856,1.1884615384615382,0.048,1.0696153846153844,5.547884636304856,5.61873079015101,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 17:00:00,5.382734077324395,19.999999999999993,11.0,5.666035870867784,37.69230769230769,45.0,0.33461592425710995,59.59737366841347,37.69230769230769,37.69230769230769,66.90506597610577,0.0,37.69230769230769,45.0,0.5666035870867784,1.280769230769231,0.048,1.1526923076923081,5.666035870867784,5.7461127939447065,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 18:00:00,5.387904947065449,20.0,11.4,5.671478891647841,37.07692307692308,45.0,0.33384579053603386,59.64510285789572,37.07692307692308,37.07692307692308,67.56817978097264,0.0,37.07692307692308,45.0,0.5671478891647841,1.2623076923076924,0.048,1.1360769230769232,5.671478891647841,5.749709660878611,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 19:00:00,5.516819694151017,20.0,10.0,5.8071786254221225,39.230769230769226,45.0,0.31621389075119644,60.83165261430737,39.230769230769226,39.230769230769226,66.60088338353815,0.0,39.230769230769226,45.0,0.5807178625422122,1.3269230769230766,0.048,1.194230769230769,5.8071786254221225,5.89187093311443,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 20:00:00,5.55672810877185,20.0,10.0,5.849187482917737,39.230769230769226,45.0,0.31130415709732356,61.197673200165056,39.230769230769226,39.230769230769226,66.96690396939583,0.0,39.230769230769226,45.0,0.5849187482917737,1.3269230769230766,0.048,1.194230769230769,5.849187482917737,5.933879790610044,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 21:00:00,4.60650339073061,20.0,11.6,4.848950937611168,36.76923076923077,45.0,0.5722483617926135,52.30474807395818,36.76923076923077,36.76923076923077,60.53551730472741,0.0,36.76923076923077,45.0,0.4848950937611168,1.2530769230769234,0.048,1.127769230769231,4.848950937611168,4.92625862991886,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 22:00:00,4.645641515678309,20.0,10.0,4.890148963871905,39.230769230769226,45.0,0.5489906169604769,52.67890293253183,39.230769230769226,39.230769230769226,58.4481337017626,0.0,39.230769230769226,45.0,0.4890148963871905,1.3269230769230766,0.048,1.194230769230769,4.890148963871905,4.9748412715642125,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 23:00:00,0.0,18.212712236621822,10.0,0.0,39.230769230769226,45.0,0.0,-8.574575526756355,39.230769230769226,39.230769230769226,18.212712236621822,0.0,39.230769230769226,45.0,0.0,1.4341603427257674,0.048,1.2907443084531907,0.0,0.09541603427257672,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 00:00:00,0.0,17.702985521664928,11.2,0.0,37.38461538461539,45.0,0.0,-9.594028956670144,37.38461538461539,37.38461538461539,17.702985521664928,0.0,37.38461538461539,45.0,0.0,1.4093593302385659,0.048,1.2684233972147092,0.0,0.09293593302385661,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 01:00:00,0.0,17.495562329591344,9.0,0.0,40.769230769230774,45.0,0.0,-10.008875340817312,40.769230769230774,40.769230769230774,17.495562329591344,0.0,40.769230769230774,45.0,0.0,1.5233431833014426,0.048,1.3710088649712984,0.0,0.10433431833014417,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 02:00:00,0.0,17.360890021223092,9.0,0.0,40.769230769230774,45.0,0.0,-10.278219957553816,40.769230769230774,40.769230769230774,17.360890021223092,0.0,40.769230769230774,45.0,0.0,1.5314235218035377,0.048,1.378281169623184,0.0,0.10514235218035362,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 03:00:00,0.0,17.273990767633748,10.0,0.0,39.230769230769226,45.0,0.0,-10.452018464732504,39.230769230769226,39.230769230769226,17.273990767633748,0.0,39.230769230769226,45.0,0.0,1.490483630865052,0.048,1.3414352677785468,0.0,0.10104836308650511,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 04:00:00,0.0,17.183789778008574,9.0,0.0,40.769230769230774,45.0,0.0,-10.632420443982852,40.769230769230774,40.769230769230774,17.183789778008574,0.0,40.769230769230774,45.0,0.0,1.5420495363964086,0.048,1.3878445827567676,0.0,0.106204953639641,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 05:00:00,7.616840230633361,20.0,8.0,8.017726558561433,42.30769230769231,54.37101272848338,0.44224447304629805,70.0,42.30769230769231,42.30769230769231,82.06332042079107,0.0,42.30769230769231,54.37101272848338,0.8017726558561433,1.7003611510852708,0.048,1.5303250359767437,8.017726558561433,8.13976267366996,0.0,24.0,0.0,42.30769230769231,54.37101272848338,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 06:00:00,5.6568650645163805,20.0,9.2,5.954594804754085,40.46153846153846,45.0,0.2999558368925585,62.11342388462134,40.46153846153846,40.46153846153846,66.65188542308289,0.0,40.46153846153846,45.0,0.5954594804754085,1.3638461538461535,0.048,1.2274615384615382,5.954594804754085,6.0429794201387,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 07:00:00,6.77675009315816,20.0,8.0,7.1334211506928,42.30769230769231,48.558684459833955,0.3074750495988276,68.55868445983396,42.30769230769231,42.30769230769231,74.8096766119756,0.0,42.30769230769231,48.558684459833955,0.71334211506928,1.525991303025788,0.048,1.3733921727232092,7.1334211506928,7.238020280995379,0.0,24.0,0.0,42.30769230769231,48.558684459833955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 08:00:00,6.796663391821152,20.0,8.0,7.154382517706476,42.30769230769231,48.6458116073468,0.30837855679769277,68.64581160734681,42.30769230769231,42.30769230769231,74.98393090700131,0.0,42.30769230769231,48.6458116073468,0.7154382517706476,1.528605117451173,0.048,1.3757446057060556,7.154382517706476,7.259243029451593,0.0,24.0,0.0,42.30769230769231,48.6458116073468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 09:00:00,6.714830722523892,20.0,9.0,7.068242865814623,40.769230769230774,48.28738853770368,0.3046656407678715,68.28738853770369,40.769230769230774,40.769230769230774,75.8055463061766,0.0,40.769230769230774,48.28738853770368,0.7068242865814623,1.4716985792080337,0.048,1.3245287212872305,7.068242865814623,7.167412723735427,0.0,24.0,0.0,40.769230769230774,48.28738853770368,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 10:00:00,6.740320079456454,20.000000000000004,8.0,7.095073767848899,42.30769230769231,48.399138204630304,0.30582214516590084,68.3991382046303,42.30769230769231,42.30769230769231,74.4905841015683,0.0,42.30769230769231,48.399138204630304,0.70950737678489,1.521204915369678,0.048,1.3690844238327102,7.095073767848899,7.199194259385868,0.0,24.0,0.0,42.30769230769231,48.399138204630304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 11:00:00,6.417156145330518,20.0,10.0,6.7549012056110715,39.230769230769226,46.97495872510568,0.291159534724615,66.9749587251057,39.230769230769226,39.230769230769226,74.71914821944215,0.0,39.230769230769226,46.97495872510568,0.6754901205611071,1.3861718386762472,0.048,1.2475546548086225,6.7549012056110715,6.845518389478697,0.0,24.0,0.0,39.230769230769226,46.97495872510568,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 12:00:00,6.0415596536881235,20.0,12.2,6.359536477566446,35.84615384615385,45.298708987254244,0.27411795161924357,65.29870898725423,35.84615384615385,35.84615384615385,74.75126412835462,0.0,35.84615384615385,45.298708987254244,0.6359536477566446,1.234345885002243,0.048,1.1109112965020187,6.359536477566446,6.434971066066671,0.0,24.0,0.0,35.84615384615385,45.298708987254244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 13:00:00,5.982239063086857,20.0,11.0,6.297093750617744,37.69230769230769,45.031798519408056,0.2714264547680062,65.03179851940806,37.69230769230769,37.69230769230769,72.37128934650842,0.0,37.69230769230769,45.031798519408056,0.6297093750617744,1.2817231863514726,0.048,1.1535508677163255,6.297093750617744,6.377266069252891,0.0,24.0,0.0,37.69230769230769,45.031798519408056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 14:00:00,5.717429173563952,20.000000000000004,12.0,6.01834649848837,36.15384615384615,45.0,0.29369336574593746,62.665464546326575,36.15384615384615,36.15384615384615,71.51161839248041,0.0,36.15384615384615,45.0,0.6018346498488369,1.2346153846153844,0.048,1.111153846153846,6.01834649848837,6.093808036949909,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 15:00:00,5.452097219243986,20.0,13.2,5.739049704467353,34.30769230769231,45.0,0.32470557156133134,60.2367469951088,34.30769230769231,34.30769230769231,70.9290546874165,0.0,34.30769230769231,45.0,0.5739049704467354,1.1792307692307693,0.048,1.0613076923076923,5.739049704467353,5.80897278139043,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 16:00:00,5.550838846628396,20.0,11.0,5.8429882596088385,37.69230769230769,45.0,0.31201394151955864,61.143698002592714,37.69230769230769,37.69230769230769,68.45139031028502,0.0,37.69230769230769,45.0,0.5842988259608839,1.2807692307692307,0.048,1.1526923076923077,5.8429882596088385,5.923065182685761,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 17:00:00,5.458441142879408,20.0,11.0,5.74572751882043,37.69230769230769,45.0,0.32384251983810497,60.295129808061276,37.69230769230769,37.69230769230769,67.60282211575358,0.0,37.69230769230769,45.0,0.5745727518820429,1.2807692307692307,0.048,1.1526923076923077,5.74572751882043,5.825804441897352,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 18:00:00,5.440585502983081,20.0,12.2,5.726932108403243,35.84615384615385,45.0,0.32628954163619395,60.13076518947494,35.84615384615385,35.84615384615385,69.2846113433211,0.0,35.84615384615385,45.0,0.5726932108403243,1.2253846153846153,0.048,1.1028461538461538,5.726932108403243,5.801470569941705,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 19:00:00,5.486785418203664,20.0,11.0,5.77556359810912,37.69230769230769,45.0,0.3200695169505674,60.55578982883874,37.69230769230769,37.69230769230769,67.86348213653105,0.0,37.69230769230769,45.0,0.5775563598109119,1.2807692307692307,0.048,1.1526923076923077,5.77556359810912,5.855640521186043,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 20:00:00,5.502075752268534,19.999999999999996,11.0,5.791658686598457,37.69230769230769,45.0,0.31808881735223704,60.696273934258016,37.69230769230769,37.69230769230769,68.00396624195032,0.0,37.69230769230769,45.0,0.5791658686598458,1.2807692307692309,0.048,1.1526923076923077,5.791658686598457,5.87173560967538,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 21:00:00,4.673304953600387,20.0,10.4,4.919268372210934,38.61538461538461,45.0,0.5339027956618572,52.94292262784742,38.61538461538461,38.61538461538461,59.32753801246281,0.0,38.61538461538461,45.0,0.49192683722109337,1.3084615384615383,0.048,1.1776153846153845,4.919268372210934,5.002114526057088,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 22:00:00,4.7549084604114675,20.0,8.0,5.005166800433123,42.30769230769231,45.0,0.4948359059927545,53.719656180232406,42.30769230769231,42.30769230769231,56.4119638725401,0.0,42.30769230769231,45.0,0.5005166800433123,1.4192307692307693,0.048,1.2773076923076925,5.005166800433123,5.0990898773562,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 23:00:00,0.0,18.15840729755283,8.0,0.0,42.30769230769231,45.0,0.0,-8.683185404894338,42.30769230769231,42.30769230769231,18.15840729755283,0.0,42.30769230769231,45.0,0.0,1.5297263313775993,0.048,1.3767536982398394,0.0,0.10497263313775984,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 00:00:00,0.0,17.62597298827545,9.6,0.0,39.84615384615385,45.0,0.0,-9.7480540234491,39.84615384615385,39.84615384615385,17.62597298827545,0.0,39.84615384615385,45.0,0.0,1.487826236088088,0.048,1.3390436124792793,0.0,0.10078262360880874,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 01:00:00,0.0,17.409620536831888,8.0,0.0,42.30769230769231,45.0,0.0,-10.180758926336225,42.30769230769231,42.30769230769231,17.409620536831888,0.0,42.30769230769231,45.0,0.0,1.574653537020856,0.048,1.4171881833187705,0.0,0.10946535370208554,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 02:00:00,0.0,17.272008043485137,7.0,0.0,43.84615384615385,45.0,0.0,-10.455983913029726,43.84615384615385,43.84615384615385,17.272008043485137,0.0,43.84615384615385,45.0,0.0,1.629064132775507,0.048,1.4661577194979563,0.0,0.1149064132775508,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 03:00:00,0.0,17.192218841876624,9.6,0.0,39.84615384615385,45.0,0.0,-10.615562316246752,39.84615384615385,39.84615384615385,17.192218841876624,0.0,39.84615384615385,45.0,0.0,1.513851484872018,0.048,1.3624663363848162,0.0,0.1033851484872017,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 04:00:00,0.0,17.09655044446494,8.0,0.0,42.30769230769231,45.0,0.0,-10.806899111070123,42.30769230769231,42.30769230769231,17.09655044446494,0.0,42.30769230769231,45.0,0.0,1.593437742562873,0.048,1.4340939683065859,0.0,0.11134377425628705,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 05:00:00,8.837189610845188,20.000000000000007,9.0,9.302304853521251,40.769230769230774,64.5886219838697,1.481919817484062,70.0,40.769230769230774,40.769230769230774,93.81939121463893,0.0,40.769230769230774,64.5886219838697,0.9302304853521252,1.9607355825930137,0.048,1.7646620243337123,9.302304853521251,9.450378411780552,0.0,24.0,0.0,40.769230769230774,64.5886219838697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 06:00:00,6.849879308219241,19.999999999999996,9.8,7.210399271809727,39.53846153846153,48.87836013184304,0.3107930720607641,68.87836013184304,39.53846153846153,39.53846153846153,78.21825872522454,0.0,39.53846153846153,48.87836013184304,0.7210399271809728,1.4525046501091374,0.048,1.3072541850982236,7.210399271809727,7.3076497368206415,0.0,24.0,0.0,39.53846153846153,48.87836013184304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 07:00:00,6.991556401654529,20.000000000000004,8.0,7.3595330543731885,42.30769230769231,49.49545556196122,0.31722125234367193,69.49545556196122,42.30769230769231,42.30769230769231,76.68321881623014,0.0,42.30769230769231,49.49545556196122,0.7359533054373188,1.5540944360896056,0.048,1.398684992480645,7.3595330543731885,7.466942497982149,0.0,24.0,0.0,42.30769230769231,49.49545556196122,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 08:00:00,7.003176365339188,20.0,8.0,7.371764595093882,42.30769230769231,49.545939293083336,0.31774847392646044,69.54593929308334,42.30769230769231,42.30769230769231,76.78418627847437,0.0,42.30769230769231,49.545939293083336,0.7371764595093883,1.5556089480232693,0.048,1.4000480532209423,7.371764595093882,7.47932548989621,0.0,24.0,0.0,42.30769230769231,49.545939293083336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 09:00:00,6.97530930231626,20.0,8.8,7.342430844543432,41.07692307692308,49.42483644386495,0.31648408812687207,69.42483644386495,41.07692307692308,41.07692307692308,77.77274981080681,0.0,41.07692307692308,49.42483644386495,0.7342430844543432,1.5150527856236409,0.048,1.3635475070612768,7.342430844543432,7.4459361231057954,0.0,24.0,0.0,41.07692307692308,49.42483644386495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 10:00:00,6.934859540995976,19.999999999999993,8.0,7.299852148416817,42.30769230769231,49.24885364118502,0.3146487995007249,69.24885364118502,42.30769230769231,42.30769230769231,76.19001497467774,0.0,42.30769230769231,49.24885364118502,0.7299852148416817,1.5466963784663204,0.048,1.3920267406196882,7.299852148416817,7.406521786263449,0.0,24.0,0.0,42.30769230769231,49.24885364118502,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 11:00:00,6.688830775460189,20.0,9.0,7.040874500484409,40.769230769230774,48.1732994561723,0.30348596984846593,68.1732994561723,40.769230769230774,40.769230769230774,75.57736814311383,0.0,40.769230769230774,48.1732994561723,0.7040874500484409,1.4682759067620923,0.048,1.321448316085883,7.040874500484409,7.139702091160618,0.0,24.0,0.0,40.769230769230774,48.1732994561723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 12:00:00,6.135854220309844,19.999999999999996,12.8,6.458793916115626,34.92307692307692,45.72174294012902,0.27839628948774253,65.72174294012902,34.92307692307692,34.92307692307692,76.52040895718112,0.0,34.92307692307692,45.72174294012902,0.6458793916115626,1.2193445958961784,0.048,1.0974101363065605,6.458793916115626,6.5327283757052435,0.0,24.0,0.0,34.92307692307692,45.72174294012902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 13:00:00,6.103654262235009,20.0,11.0,6.424899223405273,37.69230769230769,45.577454006513946,0.27693531135367555,65.57745400651395,37.69230769230769,37.69230769230769,73.4626003207202,0.0,37.69230769230769,45.577454006513946,0.6424899223405273,1.2980928509646492,0.048,1.1682835658681843,6.424899223405273,6.506708508501738,0.0,24.0,0.0,37.69230769230769,45.577454006513946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 14:00:00,5.972948776649911,20.0,11.0,6.287314501736748,37.69230769230769,45.0,0.2712777844562196,64.97988415917808,37.69230769230769,37.69230769230769,72.28757646687039,0.0,37.69230769230769,45.0,0.6287314501736748,1.2807692307692307,0.048,1.1526923076923077,6.287314501736748,6.367391424813672,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 15:00:00,5.773102811929189,20.0,12.4,6.076950328346515,35.53846153846154,45.0,0.28829107705090334,63.171739259666154,35.53846153846154,35.53846153846154,72.63327772120462,0.0,35.53846153846154,45.0,0.6076950328346515,1.2161538461538464,0.048,1.0945384615384617,6.076950328346515,6.1505657129619005,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 16:00:00,5.719436819074768,20.0,11.0,6.020459809552388,37.69230769230769,45.0,0.293492850559496,62.68374101810308,37.69230769230769,37.69230769230769,69.99143332579538,0.0,37.69230769230769,45.0,0.6020459809552388,1.2807692307692307,0.048,1.1526923076923077,6.020459809552388,6.10053673262931,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 17:00:00,5.5842704874133355,20.0,11.3,5.87817946043509,37.230769230769226,45.0,0.3080498047856805,61.44992468054805,37.230769230769226,37.230769230769226,69.21915544977882,0.0,37.230769230769226,45.0,0.587817946043509,1.2669230769230766,0.048,1.140230769230769,5.87817946043509,5.956871768127398,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 18:00:00,5.615638130435167,20.0,11.6,5.911198032037018,36.76923076923077,45.0,0.3044692995617996,61.73686108839152,36.76923076923077,36.76923076923077,69.96763031916075,0.0,36.76923076923077,45.0,0.5911198032037018,1.2530769230769234,0.048,1.127769230769231,5.911198032037018,5.98850572434471,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 19:00:00,5.56344866008346,20.0,11.0,5.856261747456274,37.69230769230769,45.0,0.3105002493519017,61.25925105363173,37.69230769230769,37.69230769230769,68.56694336132404,0.0,37.69230769230769,45.0,0.5856261747456274,1.2807692307692307,0.048,1.1526923076923077,5.856261747456274,5.936338670533196,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 20:00:00,5.549155662692721,20.0,11.0,5.841216487044969,37.69230769230769,45.0,0.31221772178915125,61.128269162599736,37.69230769230769,37.69230769230769,68.43596147029204,0.0,37.69230769230769,45.0,0.5841216487044969,1.2807692307692307,0.048,1.1526923076923077,5.841216487044969,5.921293410121892,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 21:00:00,5.558174841629881,20.000000000000004,11.0,5.8507103596104,37.69230769230769,45.0,0.3111305562017995,61.21093051361689,37.69230769230769,37.69230769230769,68.5186228213092,0.0,37.69230769230769,45.0,0.58507103596104,1.2807692307692304,0.048,1.1526923076923075,5.8507103596104,5.930787282687324,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 22:00:00,5.659751398505928,20.000000000000004,10.0,5.957633051058871,39.230769230769226,45.0,0.299647689320695,62.13976361006078,39.230769230769226,39.230769230769226,67.90899437929156,0.0,39.230769230769226,45.0,0.5957633051058872,1.3269230769230766,0.048,1.194230769230769,5.957633051058871,6.042325358751179,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 23:00:00,0.0,18.159820282169832,8.0,0.0,42.30769230769231,45.0,0.0,-8.680359435660336,42.30769230769231,42.30769230769231,18.159820282169832,0.0,42.30769230769231,45.0,0.0,1.529641552300579,0.048,1.376677397070521,0.0,0.10496415523005798,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 00:00:00,0.0,17.608455998566626,8.0,0.0,42.30769230769231,45.0,0.0,-9.783088002866748,42.30769230769231,42.30769230769231,17.608455998566626,0.0,42.30769230769231,45.0,0.0,1.5627234093167717,0.048,1.4064510683850946,0.0,0.10827234093167704,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 01:00:00,0.0,17.37021084363291,6.0,0.0,45.38461538461539,45.0,0.0,-10.259578312734178,45.38461538461539,45.38461538461539,17.37021084363291,0.0,45.38461538461539,45.0,0.0,1.669325810920487,0.048,1.5023932298284381,0.0,0.11893258109204874,0.266573026585625,24.0,0.11893258109204874,45.38461538461539,45.0,0.266573026585625,97.5,0.12198213445338332,0.0,0.0012198213445338336,0.0,0.11893258109204874,0.12198213445338332,0.0
2009-03-10 02:00:00,0.0,17.223831151929488,6.0,0.0,45.38461538461539,45.0,0.0,-10.552337696141024,45.38461538461539,45.38461538461539,17.223831151929488,0.0,45.38461538461539,45.0,0.0,1.6781085924226922,0.048,1.5102977331804228,0.0,0.11981085924226931,0.2685415810602573,24.0,0.11981085924226931,45.38461538461539,45.0,0.2685415810602573,97.5,0.12288293255617366,0.0,0.0012288293255617424,0.0,0.11981085924226931,0.12288293255617366,0.0
2009-03-10 03:00:00,0.0,17.12429484146386,7.8,0.0,42.61538461538461,45.0,0.0,-10.751410317072278,42.61538461538461,42.61538461538461,17.12429484146386,0.0,42.61538461538461,45.0,0.0,1.6010038479737068,0.048,1.4409034631763362,0.0,0.1121003847973705,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 04:00:00,0.0,17.008116794404156,6.0,0.0,45.38461538461539,45.0,0.0,-10.983766411191688,45.38461538461539,45.38461538461539,17.008116794404156,0.0,45.38461538461539,45.0,0.0,1.6910514538742123,0.048,1.521946308486791,0.0,0.12110514538742123,0.27144256724766674,24.0,0.12110514538742123,45.38461538461539,45.0,0.2714425672476667,97.5,0.12421040552556024,0.0,0.0012421040552556052,0.0,0.12110514538742123,0.12421040552556024,0.0
2009-03-10 05:00:00,9.386389194889501,20.0,6.0,9.880409678831054,45.38461538461539,69.07879878817451,9.246182529262645,70.0,45.38461538461539,45.38461538461539,93.69418340355912,0.0,45.38461538461539,69.07879878817451,0.9880409678831054,2.2339024251836967,0.048,2.010512182665327,9.880409678831054,10.055799921349424,0.0,24.0,0.0,45.38461538461539,69.07879878817451,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 06:00:00,7.345089383478559,20.0,7.2,7.731673035240588,43.53846153846154,52.04583191719766,0.37123610208327035,70.0,43.53846153846154,43.53846153846154,78.50737037873611,0.0,43.53846153846154,52.04583191719766,0.7731673035240588,1.6675288036697762,0.048,1.5007759233027986,7.731673035240588,7.850425915607566,0.0,24.0,0.0,43.53846153846154,52.04583191719766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 07:00:00,7.354601376361663,20.0,7.0,7.741685659328066,43.84615384615385,52.127550859613706,0.37341647444477555,70.0,43.84615384615385,43.84615384615385,78.28139701345987,0.0,43.84615384615385,52.127550859613706,0.7741685659328066,1.6792111411730264,0.048,1.5112900270557237,7.741685659328066,7.861606773445368,0.0,24.0,0.0,43.84615384615385,52.127550859613706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 08:00:00,7.374856394358254,20.000000000000004,7.0,7.763006730903426,43.84615384615385,52.301483519932304,0.3781247535266697,70.0,43.84615384615385,43.84615384615385,78.45532967377846,0.0,43.84615384615385,52.301483519932304,0.7763006730903426,1.6844291209825841,0.048,1.5159862088843257,7.763006730903426,7.883449643001684,0.0,24.0,0.0,43.84615384615385,52.301483519932304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 09:00:00,7.3039957874789,20.0,8.8,7.6884166183988425,41.07692307692308,51.69250954082739,0.3620346204997122,70.0,41.07692307692308,41.07692307692308,80.61558646390431,0.0,41.07692307692308,51.69250954082739,0.7688416618398842,1.583082978532514,0.048,1.4247746806792625,7.6884166183988425,7.798724916252094,0.0,24.0,0.0,41.07692307692308,51.69250954082739,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 10:00:00,7.315394070764624,20.0,8.0,7.700414811331183,42.30769230769231,51.79055774864821,0.3645520021331307,70.0,42.30769230769231,42.30769230769231,79.4828654409559,0.0,42.30769230769231,51.79055774864821,0.7700414811331183,1.6229475016902157,0.048,1.4606527515211942,7.700414811331183,7.814709561500204,0.0,24.0,0.0,42.30769230769231,51.79055774864821,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 11:00:00,7.198293024857993,20.0,8.0,7.577150552482097,42.30769230769231,50.78156143255649,0.3398833008948002,70.0,42.30769230769231,42.30769230769231,78.47386912486418,0.0,42.30769230769231,50.78156143255649,0.7577150552482097,1.592677612207464,0.048,1.4334098509867175,7.577150552482097,7.688418313702843,0.0,24.0,0.0,42.30769230769231,50.78156143255649,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 12:00:00,6.849042555751725,20.0,10.0,7.209518479738659,39.230769230769226,48.87470683644439,0.31075510688528685,68.8747068364444,39.230769230769226,39.230769230769226,78.51864444211957,0.0,39.230769230769226,48.87470683644439,0.7209518479738659,1.4431642820164083,0.048,1.2988478538147674,7.209518479738659,7.305834907940299,0.0,24.0,0.0,39.230769230769226,48.87470683644439,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 13:00:00,6.767418254817369,20.0,9.0,7.123598162965652,40.769230769230774,48.517834312202936,0.30705164495541587,68.51783431220295,40.769230769230774,40.769230769230774,76.26643785517511,0.0,40.769230769230774,48.517834312202936,0.7123598162965652,1.4786119524430112,0.048,1.3307507571987103,7.123598162965652,7.223459358209953,0.0,24.0,0.0,40.769230769230774,48.517834312202936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 14:00:00,6.5188647945024725,20.0,10.0,6.86196294158155,39.230769230769226,47.42493518454795,0.2957742647233425,67.42493518454796,39.230769230769226,39.230769230769226,75.61910113832668,0.0,39.230769230769226,47.42493518454795,0.686196294158155,1.3996711324595152,0.048,1.2597040192135638,6.86196294158155,6.953930054827502,0.0,24.0,0.0,39.230769230769226,47.42493518454795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 15:00:00,6.203496725286916,19.999999999999996,11.8,6.529996552933596,36.46153846153846,46.024283525795326,0.2814653686609309,66.02428352579533,36.46153846153846,36.46153846153846,75.5870285900522,0.0,36.46153846153846,46.024283525795326,0.6529996552933597,1.274574659620014,0.048,1.1471171936580127,6.529996552933596,6.6094540188955975,0.0,24.0,0.0,36.46153846153846,46.024283525795326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 16:00:00,6.072888763294167,20.0,11.0,6.392514487678071,37.69230769230769,45.43942874290461,0.27553941757233064,65.43942874290461,37.69230769230769,37.69230769230769,73.18654979350153,0.0,37.69230769230769,45.43942874290461,0.639251448767807,1.293952093056369,0.048,1.164556883750732,6.392514487678071,6.473909696983707,0.0,24.0,0.0,37.69230769230769,45.43942874290461,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 17:00:00,5.955275993129807,20.0,11.0,6.268711571715587,37.69230769230769,45.0,0.2726493591658427,64.82055529596063,37.69230769230769,37.69230769230769,72.12824760365294,0.0,37.69230769230769,45.0,0.6268711571715586,1.2807692307692307,0.048,1.1526923076923077,6.268711571715587,6.34878849479251,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 18:00:00,6.00693973669126,19.999999999999996,11.0,6.32309445967501,37.69230769230769,45.14301201904182,0.27254717498599185,65.14301201904182,37.69230769230769,37.69230769230769,72.59371634577595,0.0,37.69230769230769,45.14301201904182,0.632309445967501,1.2850595913404856,0.048,1.1565536322064371,6.32309445967501,6.4036004188090585,0.0,24.0,0.0,37.69230769230769,45.14301201904182,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 19:00:00,6.075720065152155,19.999999999999993,9.0,6.395494805423321,40.769230769230774,45.45213772738309,0.27566787954410865,65.45213772738309,40.769230769230774,40.769230769230774,70.1350446855354,0.0,40.769230769230774,45.45213772738309,0.6395494805423321,1.3866410548984163,0.048,1.2479769494085746,6.395494805423321,6.486158910913163,0.0,24.0,0.0,40.769230769230774,45.45213772738309,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 20:00:00,6.2195160801549285,20.000000000000004,8.0,6.54685903174203,42.30769230769231,46.09582060105197,0.282192199644053,66.09582060105197,42.30769230769231,42.30769230769231,69.88394889441163,0.0,42.30769230769231,46.09582060105197,0.6546859031742029,1.4521053872623282,0.048,1.3068948485360954,6.54685903174203,6.644069570468263,0.0,24.0,0.0,42.30769230769231,46.09582060105197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 21:00:00,6.181908577047596,20.0,8.8,6.507272186365891,41.07692307692308,45.927810603492205,0.2804858701019783,65.92781060349219,41.07692307692308,41.07692307692308,70.77869813006131,0.0,41.07692307692308,45.927810603492205,0.6507272186365891,1.4101420104124587,0.048,1.2691278093712128,6.507272186365891,6.600286387407137,0.0,24.0,0.0,41.07692307692308,45.927810603492205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 22:00:00,6.286481183595336,20.0,8.0,6.617348614310879,42.30769230769231,46.39440561880933,0.28523054372029677,66.39440561880932,42.30769230769231,42.30769230769231,70.48111892992634,0.0,42.30769230769231,46.39440561880933,0.661734861431088,1.461062937795049,0.048,1.3149566440155442,6.617348614310879,6.715454908090384,0.0,24.0,0.0,42.30769230769231,46.39440561880933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 23:00:00,0.0,18.0007654437789,8.0,0.0,42.30769230769231,45.0,0.0,-8.998469112442201,42.30769230769231,42.30769230769231,18.0007654437789,0.0,42.30769230769231,45.0,0.0,1.5391848426040353,0.048,1.385266358343632,0.0,0.10591848426040329,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
