timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-11 00:00:00,0.0,17.416381823079497,8.4,0.0,41.69230769230769,45.0,0.0,-10.167236353841005,41.69230769230769,41.69230769230769,17.416381823079497,0.0,41.69230769230769,45.0,0.0,1.555786321384461,0.048,1.400207689246015,0.0,0.10757863213844598,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 01:00:00,0.0,17.19554284526621,8.0,0.0,42.30769230769231,45.0,0.0,-10.608914309467579,42.30769230769231,42.30769230769231,17.19554284526621,0.0,42.30769230769231,45.0,0.0,1.5874981985147965,0.048,1.4287483786633168,0.0,0.11074981985147958,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 02:00:00,0.0,17.070387421200145,7.9,0.0,42.46153846153846,45.0,0.0,-10.85922515759971,42.46153846153846,42.46153846153846,17.070387421200145,0.0,42.46153846153846,45.0,0.0,1.599622908574145,0.048,1.4396606177167306,0.0,0.11196229085741427,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 03:00:00,0.07716334439658307,17.0,7.8,0.08122457304903481,42.61538461538461,45.0,0.0,-8.533578716613128,42.61538461538461,42.61538461538461,17.0,0.0027335597225780594,42.61538461538461,45.0,0.00812245730490348,1.6084615384615384,0.048,1.4476153846153847,0.08122457304903481,0.19407072689518845,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 04:00:00,0.31973185134143356,17.0,7.0,0.3365598435172985,43.84615384615385,45.0,0.0,-3.6384206487024287,43.84615384615385,43.84615384615385,17.0,0.010807425070953662,43.84615384615385,45.0,0.033655984351729853,1.6453846153846152,0.048,1.4808461538461537,0.3365598435172985,0.45309830505576,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 05:00:00,9.656550504663045,20.0,6.0,10.164790004908468,45.38461538461539,71.26522129583782,0.0,70.0,45.38461538461539,45.38461538461539,95.88060591122243,0.0,45.38461538461539,71.26522129583782,1.0164790004908468,2.299495100413596,0.048,2.0695455903722366,10.164790004908468,10.346739514949828,0.0,24.0,0.0,45.38461538461539,71.26522129583782,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 06:00:00,7.59660032964113,20.0,7.2,7.996421399622242,43.53846153846154,54.19850175338915,0.4362539941610163,70.0,43.53846153846154,43.53846153846154,80.66004021492762,0.0,43.53846153846154,54.19850175338915,0.7996421399622242,1.7321088987555207,0.048,1.5588980088799687,7.996421399622242,8.121632289497795,0.0,24.0,0.0,43.53846153846154,54.19850175338915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 07:00:00,7.703016188707085,20.0,6.0,8.108438093375879,45.38461538461539,55.10433771673756,0.46926633446647836,70.0,45.38461538461539,45.38461538461539,79.71972233212217,0.0,45.38461538461539,55.10433771673756,0.8108438093375879,1.8146685930405884,0.048,1.6332017337365294,8.108438093375879,8.241904952679938,0.0,24.0,0.0,45.38461538461539,55.10433771673756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 08:00:00,7.73118436152514,19.999999999999996,6.0,8.138088801605411,45.38461538461539,55.34362697401852,0.4786718912005596,70.0,45.38461538461539,45.38461538461539,79.95901158940313,0.0,45.38461538461539,55.34362697401852,0.8138088801605411,1.8218472707590174,0.048,1.6396625436831158,8.138088801605411,8.272273528681312,0.0,24.0,0.0,45.38461538461539,55.34362697401852,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 09:00:00,7.700682691625101,20.000000000000004,7.4,8.105981780658,43.230769230769226,55.08450555856592,0.4685004144912264,70.0,43.230769230769226,43.230769230769226,81.8537363277967,0.0,43.230769230769226,55.08450555856592,0.8105981780658,1.7494582436800543,0.048,1.574512419312049,8.105981780658,8.232927605026006,0.0,24.0,0.0,43.230769230769226,55.08450555856592,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 10:00:00,7.772208617990768,20.000000000000004,6.0,8.181272229463966,45.38461538461539,55.69176945749081,0.4929205513229104,70.0,45.38461538461539,45.38461538461539,80.30715407287542,0.0,45.38461538461539,55.69176945749081,0.8181272229463966,1.8322915452631856,0.048,1.649062390736867,8.181272229463966,8.316501383990284,0.0,24.0,0.0,45.38461538461539,55.69176945749081,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 11:00:00,7.458827115644726,20.000000000000004,8.0,7.851396963836554,42.30769230769231,53.02138047548107,0.39864522841244143,70.0,42.30769230769231,42.30769230769231,80.71368816778876,0.0,42.30769230769231,53.02138047548107,0.7851396963836554,1.659872183495201,0.048,1.493884965145681,7.851396963836554,7.969384182186073,0.0,24.0,0.0,42.30769230769231,53.02138047548107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 12:00:00,7.153992350904965,19.999999999999996,9.6,7.53051826411049,39.84615384615385,50.3988611586737,0.3311963729404998,70.0,39.84615384615385,39.84615384615385,80.55270731251986,0.0,39.84615384615385,50.3988611586737,0.753051826411049,1.5073504501448263,0.048,1.3566154051303436,7.53051826411049,7.633253309124973,0.0,24.0,0.0,39.84615384615385,50.3988611586737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 13:00:00,6.783846415346179,20.000000000000004,11.0,7.140890963522294,37.69230769230769,48.58973994054254,0.30779702428975403,68.58973994054254,37.69230769230769,37.69230769230769,79.4871721887774,0.0,37.69230769230769,48.58973994054254,0.7140890963522294,1.3884614289855068,0.048,1.2496152860869563,7.140890963522294,7.2317371064208436,0.0,24.0,0.0,37.69230769230769,48.58973994054254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 14:00:00,6.566921780949021,20.0,11.0,6.912549243104232,37.69230769230769,47.63698300071643,0.297954708754493,67.63698300071641,37.69230769230769,37.69230769230769,77.58165830912515,0.0,37.69230769230769,47.63698300071643,0.6912549243104232,1.3598787207907235,0.048,1.223890848711651,6.912549243104232,7.000537115183304,0.0,24.0,0.0,37.69230769230769,47.63698300071643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 15:00:00,6.262583655464181,19.999999999999993,12.2,6.592193321541243,35.84615384615385,46.28793558586867,0.28414626385953634,66.28793558586867,35.84615384615385,35.84615384615385,76.7297173255835,0.0,35.84615384615385,46.28793558586867,0.6592193321541243,1.2640226829606755,0.048,1.137620414664608,6.592193321541243,6.67059558983731,0.0,24.0,0.0,35.84615384615385,46.28793558586867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 16:00:00,6.175483000075904,20.000000000000004,11.0,6.50050842113253,37.69230769230769,45.89908103799709,0.2801943284970918,65.89908103799709,37.69230769230769,37.69230769230769,74.10585438368649,0.0,37.69230769230769,45.89908103799709,0.6500508421132529,1.3077416619091435,0.048,1.1769674957182292,6.50050842113253,6.583282587323444,0.0,24.0,0.0,37.69230769230769,45.89908103799709,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 17:00:00,6.074008939829544,19.999999999999996,11.0,6.393693620873204,37.69230769230769,45.44445709016591,0.2755902422790174,65.44445709016591,37.69230769230769,37.69230769230769,73.19660648802413,0.0,37.69230769230769,45.44445709016591,0.6393693620873204,1.2941029434742084,0.048,1.1646926491267875,6.393693620873204,6.475103915220625,0.0,24.0,0.0,37.69230769230769,45.44445709016591,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 18:00:00,6.144873019852767,19.999999999999996,10.6,6.468287389318702,38.30769230769231,45.762125084066085,0.27880549091890955,65.76212508406608,38.30769230769231,38.30769230769231,73.21655786043986,0.0,38.30769230769231,45.762125084066085,0.6468287389318702,1.322094521752752,0.048,1.1898850695774768,6.468287389318702,6.552496841493977,0.0,24.0,0.0,38.30769230769231,45.762125084066085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 19:00:00,6.212564406774893,20.0,9.0,6.539541480815677,40.769230769230774,46.06478198397444,0.2818767879661928,66.06478198397446,40.769230769230774,40.769230769230774,71.36033319871812,0.0,40.769230769230774,46.06478198397444,0.6539541480815677,1.4050203825961565,0.048,1.2645183443365409,6.539541480815677,6.632043519075292,0.0,24.0,0.0,40.769230769230774,46.06478198397444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 20:00:00,6.2109621754247994,20.0,9.3,6.537854921499789,40.30769230769231,46.057627024064985,0.28180409144395624,66.057627024065,40.30769230769231,40.30769230769231,71.80756174043768,0.0,40.30769230769231,46.057627024064985,0.6537854921499788,1.3909595799527188,0.048,1.2518636219574468,6.537854921499789,6.6289508794950605,0.0,24.0,0.0,40.30769230769231,46.057627024064985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 21:00:00,6.197303964410614,20.000000000000004,9.6,6.523477857274331,39.84615384615385,45.996617307779005,0.2811843903997557,65.996617307779,39.84615384615385,39.84615384615385,72.14708076940417,0.0,39.84615384615385,45.996617307779005,0.6523477857274331,1.3752831346179855,0.048,1.2377548211561868,6.523477857274331,6.61300617073613,0.0,24.0,0.0,39.84615384615385,45.996617307779005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 22:00:00,6.368973922521503,20.0,8.0,6.704183076338424,42.30769230769231,46.761218717660256,0.2889734084628631,66.76121871766026,42.30769230769231,42.30769230769231,71.2147451276282,0.0,42.30769230769231,46.761218717660256,0.6704183076338424,1.472067330760577,0.048,1.3248605976845191,6.704183076338424,6.803389809414482,0.0,24.0,0.0,42.30769230769231,46.761218717660256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 23:00:00,0.0,17.959510468480858,7.0,0.0,43.84615384615385,45.0,0.0,-9.080979063038285,43.84615384615385,43.84615384615385,17.959510468480858,0.0,43.84615384615385,45.0,0.0,1.5878139872757637,0.048,1.4290325885481874,0.0,0.11078139872757631,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 00:00:00,0.0,17.364588454742496,8.0,0.0,42.30769230769231,45.0,0.0,-10.270823090515009,42.30769230769231,42.30769230769231,17.364588454742496,0.0,42.30769230769231,45.0,0.0,1.5773554619462196,0.048,1.4196199157515976,0.0,0.10973554619462189,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 01:00:00,0.0,17.118537806537127,6.0,0.0,45.38461538461539,45.0,0.0,-10.762924386925746,45.38461538461539,45.38461538461539,17.118537806537127,0.0,45.38461538461539,45.0,0.0,1.684426193146234,0.048,1.5159835738316108,0.0,0.1204426193146233,0.26995759501553346,24.0,0.1204426193146233,45.38461538461539,45.0,0.26995759501553346,97.5,0.12353089160474184,0.0,0.0012353089160474175,0.0,0.1204426193146233,0.12353089160474184,0.0
2009-03-12 02:00:00,0.10042749000027011,17.0,5.0,0.10571314736870538,46.92307692307692,45.0,0.0,-7.97935816332155,46.92307692307692,46.92307692307692,17.0,0.0030455432049312343,46.92307692307692,45.0,0.010571314736870539,1.7376923076923076,0.048,1.563923076923077,0.10571314736870538,0.23148237813793604,0.10376796261355772,24.0,0.23148237813793604,46.92307692307692,45.0,0.10376796261355772,97.5,0.23741782373121645,0.0,0.0023741782373121636,0.0,0.23148237813793604,0.23741782373121645,0.0
2009-03-12 03:00:00,0.36192143584281583,17.000000000000007,6.4,0.38096993246612193,44.769230769230774,45.0,0.0,-2.9020057837378914,44.769230769230774,44.769230769230774,17.000000000000007,0.011826843829543379,44.769230769230774,45.0,0.03809699324661219,1.673076923076923,0.048,1.5057692307692307,0.38096993246612193,0.5002776247738141,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 04:00:00,0.5628239706055617,17.0,6.0,0.5924462848479597,45.38461538461539,45.0,0.0,0.3732302396209306,45.38461538461539,45.38461538461539,17.0,0.017993182186299122,45.38461538461539,45.0,0.05924462848479597,1.6915384615384617,0.048,1.5223846153846154,0.5924462848479597,0.7136001310018059,1.5994485694867973,24.0,0.7136001310018059,45.38461538461539,45.0,1.5994485694867973,97.5,0.7318975702582624,0.0,0.00731897570258262,0.0,0.7136001310018059,0.7318975702582624,0.0
2009-03-12 05:00:00,9.885174136709978,20.000000000000004,6.0,10.405446459694714,45.38461538461539,73.10446572043523,0.0,70.0,45.38461538461539,45.38461538461539,97.71985033581984,0.0,45.38461538461539,73.10446572043523,1.0405446459694714,2.3546724331515185,0.048,2.1192051898363666,10.405446459694714,10.592913703009867,0.0,24.0,0.0,45.38461538461539,73.10446572043523,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 06:00:00,7.967407182559887,20.0,5.8,8.386744402694617,45.69230769230769,57.342515995192485,0.5711997793986872,70.0,45.69230769230769,45.69230769230769,81.65020830288479,0.0,45.69230769230769,57.342515995192485,0.8386744402694617,1.8910447106250052,0.048,1.7019402395625047,8.386744402694617,8.527848873757117,0.0,24.0,0.0,45.69230769230769,57.342515995192485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 07:00:00,8.046808285082296,20.000000000000007,5.0,8.470324510612944,46.92307692307692,58.01131284551042,0.6090745212018436,70.0,46.92307692307692,46.92307692307692,81.0882359224335,0.0,46.92307692307692,58.01131284551042,0.8470324510612943,1.9480316930576196,0.048,1.7532285237518577,8.470324510612944,8.617127679918704,0.0,24.0,0.0,46.92307692307692,58.01131284551042,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 08:00:00,8.08354302520578,20.000000000000004,5.0,8.508992658111346,46.92307692307692,58.32021438225553,0.628037083765276,70.0,46.92307692307692,46.92307692307692,81.39713745917861,0.0,46.92307692307692,58.32021438225553,0.8508992658111346,1.9572987391599732,0.048,1.7615688652439758,8.508992658111346,8.656722532027343,0.0,24.0,0.0,46.92307692307692,58.32021438225553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 09:00:00,7.9953818982830835,20.0,7.0,8.41619147187693,43.84615384615385,57.57832223103773,0.5840867562902575,70.0,43.84615384615385,43.84615384615385,83.73216838488389,0.0,43.84615384615385,57.57832223103773,0.841619147187693,1.842734282315747,0.048,1.6584608540841725,8.41619147187693,8.552464900108506,0.0,24.0,0.0,43.84615384615385,57.57832223103773,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 10:00:00,7.814493630328399,20.0,8.0,8.225782768766736,42.30769230769231,56.050167527180975,0.5083352832987306,70.0,42.30769230769231,42.30769230769231,83.74247521948867,0.0,42.30769230769231,56.050167527180975,0.8225782768766736,1.7507357950461986,0.048,1.5756622155415787,8.225782768766736,8.352856348271356,0.0,24.0,0.0,42.30769230769231,56.050167527180975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 11:00:00,7.59133127410209,20.000000000000004,9.0,7.990875025370621,40.769230769230774,54.15357456140296,0.43471541221656745,70.0,40.769230769230774,40.769230769230774,83.38434379217219,0.0,40.769230769230774,54.15357456140296,0.7990875025370621,1.6476841599190117,0.048,1.4829157439271106,7.990875025370621,8.107643441362523,0.0,24.0,0.0,40.769230769230774,54.15357456140296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 12:00:00,7.284778471395227,20.0,10.8,7.668187864626555,38.0,51.52712189237438,0.357849315160135,70.0,38.0,38.0,83.52712189237438,0.0,38.0,51.52712189237438,0.7668187864626554,1.4858136567712315,0.048,1.3372322910941081,7.668187864626555,7.768769230303678,0.0,24.0,0.0,38.0,51.52712189237438,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 13:00:00,7.193344930787018,20.0,10.0,7.571942032407387,39.230769230769226,50.738843347953534,0.33889637848620136,70.0,39.230769230769226,39.230769230769226,81.50807411718431,0.0,39.230769230769226,50.738843347953534,0.7571942032407387,1.499088377361683,0.048,1.3491795396255148,7.571942032407387,7.673850870143555,0.0,24.0,0.0,39.230769230769226,50.738843347953534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 14:00:00,6.952296644148782,20.0,11.0,7.318206993840823,37.69230769230769,49.32474536259501,0.31543995663106994,69.32474536259501,37.69230769230769,37.69230769230769,80.95718303288233,0.0,37.69230769230769,49.32474536259501,0.7318206993840823,1.4105115916470812,0.048,1.269460432482373,7.318206993840823,7.411258153005531,0.0,24.0,0.0,37.69230769230769,49.32474536259501,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 15:00:00,6.682284424291474,20.0,12.4,7.033983604517341,35.53846153846154,48.14455762081107,0.30318894847057504,68.14455762081107,35.53846153846154,35.53846153846154,80.7506537031606,0.0,35.53846153846154,48.14455762081107,0.7033983604517341,1.3104905747781785,0.048,1.1794415173003607,7.033983604517341,7.11703266199516,0.0,24.0,0.0,35.53846153846154,48.14455762081107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 16:00:00,6.605760628494828,20.0,11.0,6.953432240520871,37.69230769230769,47.8080948899312,0.29971690691900305,67.8080948899312,37.69230769230769,37.69230769230769,77.9238820875547,0.0,37.69230769230769,47.8080948899312,0.6953432240520871,1.3650120774671668,0.048,1.22851086972045,6.953432240520871,7.041933448267587,0.0,24.0,0.0,37.69230769230769,47.8080948899312,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 17:00:00,6.465670610966794,20.0,11.0,6.805969064175573,37.69230769230769,47.18979872933845,0.2933607355248092,67.18979872933845,37.69230769230769,37.69230769230769,76.6872897663692,0.0,37.69230769230769,47.18979872933845,0.6805969064175572,1.3464631926493844,0.048,1.2118168733844459,6.805969064175573,6.892615383440511,0.0,24.0,0.0,37.69230769230769,47.18979872933845,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 18:00:00,6.469334265104123,20.0,11.8,6.809825542214866,36.46153846153846,47.20600760828454,0.29352696302650266,67.20600760828455,36.46153846153846,36.46153846153846,77.95047675503062,0.0,36.46153846153846,47.20600760828454,0.6809825542214866,1.3100263820946902,0.048,1.1790237438852211,6.809825542214866,6.892828180424335,0.0,24.0,0.0,36.46153846153846,47.20600760828454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 19:00:00,6.360599691744154,20.0,11.0,6.6953680965727935,37.69230769230769,46.72403199356289,0.2885934524384827,66.72403199356287,37.69230769230769,37.69230769230769,75.75575629481807,0.0,37.69230769230769,46.72403199356289,0.6695368096572794,1.3324901905761175,0.048,1.1992411715185058,6.6953680965727935,6.780617115630405,0.0,24.0,0.0,37.69230769230769,46.72403199356289,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 20:00:00,6.5498559640960705,20.0,9.0,6.894585225364285,40.769230769230774,47.56172251217636,0.2971803976450121,67.56172251217637,40.769230769230774,40.769230769230774,74.35421425512196,0.0,40.769230769230774,47.56172251217636,0.6894585225364285,1.4499285984422141,0.048,1.304935738597993,6.894585225364285,6.9915780852085065,0.0,24.0,0.0,40.769230769230774,47.56172251217636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 21:00:00,6.556906824983357,20.0,9.0,6.902007184193007,40.769230769230774,47.59282238554938,0.2975003096634919,67.59282238554937,40.769230769230774,40.769230769230774,74.41641400186798,0.0,40.769230769230774,47.59282238554938,0.6902007184193006,1.4508615946434047,0.048,1.3057754351790642,6.902007184193007,6.999093343657347,0.0,24.0,0.0,40.769230769230774,47.59282238554938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 22:00:00,6.659675421684594,20.0,8.0,7.010184654404836,42.30769230769231,48.04524248833428,0.3021631316553809,68.04524248833428,42.30769230769231,42.30769230769231,73.78279266897626,0.0,42.30769230769231,48.04524248833428,0.7010184654404836,1.5105880438807977,0.048,1.3595292394927179,7.010184654404836,7.113243458792915,0.0,24.0,0.0,42.30769230769231,48.04524248833428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 23:00:00,0.0,17.869423529756546,8.0,0.0,42.30769230769231,45.0,0.0,-9.261152940486909,42.30769230769231,42.30769230769231,17.869423529756546,0.0,42.30769230769231,45.0,0.0,1.5470653574453765,0.048,1.392358821700839,0.0,0.10670653574453759,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 00:00:00,0.0,17.24656753517143,7.8,0.0,42.61538461538461,45.0,0.0,-10.50686492965714,42.61538461538461,42.61538461538461,17.24656753517143,0.0,42.61538461538461,45.0,0.0,1.5936674863512525,0.048,1.4343007377161274,0.0,0.11136674863512508,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 01:00:00,0.0,17.009057109647017,7.0,0.0,43.84615384615385,45.0,0.0,-10.981885780705966,43.84615384615385,43.84615384615385,17.009057109647017,0.0,43.84615384615385,45.0,0.0,1.644841188805794,0.048,1.4803570699252149,0.0,0.11648411888057919,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 02:00:00,0.38834773854087346,17.000000000000004,5.0,0.40878709320091944,46.92307692307692,45.0,0.0,-2.4508900220809053,46.92307692307692,46.92307692307692,17.000000000000004,0.011776952866793622,46.92307692307692,45.0,0.040878709320091945,1.7376923076923074,0.048,1.5639230769230767,0.40878709320091944,0.5345563239701501,0.23962869695213665,24.0,0.5345563239701501,46.92307692307692,45.0,0.23962869695213665,97.5,0.5482628963796411,0.0,0.0054826289637964105,0.0,0.5345563239701501,0.5482628963796411,0.0
2009-03-13 03:00:00,0.5753754346938466,17.0,6.0,0.6056583523093122,45.38461538461539,45.0,0.0,0.5678349951203359,45.38461538461539,45.38461538461539,17.0,0.018394445799507192,45.38461538461539,45.0,0.06056583523093122,1.6915384615384617,0.048,1.5223846153846154,0.6056583523093122,0.7268121984631581,1.6290618241415522,24.0,0.7268121984631581,45.38461538461539,45.0,1.6290618241415522,97.5,0.7454484086801622,0.0,0.007454484086801605,0.0,0.7268121984631581,0.7454484086801622,0.0
2009-03-13 04:00:00,0.7925860823681457,17.0,5.0,0.8343011393348901,46.92307692307692,45.0,0.0,3.7995440569578633,46.92307692307692,46.92307692307692,17.0,0.024035800929335993,46.92307692307692,45.0,0.08343011393348901,1.7376923076923076,0.048,1.563923076923077,0.8343011393348901,0.9600703701041209,0.43037637280529634,24.0,0.9600703701041209,46.92307692307692,45.0,0.43037637280529634,97.5,0.9846875590811497,0.0,0.009846875590811523,0.0,0.9600703701041209,0.9846875590811497,0.0
2009-03-13 05:00:00,10.315468143239174,20.0,4.0,10.85838751919913,48.46153846153846,76.53978048206011,0.0,70.0,48.46153846153846,48.46153846153846,98.07824202052166,0.0,48.46153846153846,76.53978048206011,1.085838751919913,2.550039568307957,0.048,2.2950356114771613,10.85838751919913,11.065391476029927,0.0,24.0,0.0,48.46153846153846,76.53978048206011,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 06:00:00,8.057202111992481,19.999999999999996,7.2,8.481265381044716,43.53846153846154,58.09874723369859,0.6143416846012093,70.0,43.53846153846154,43.53846153846154,84.56028569523704,0.0,43.53846153846154,58.09874723369859,0.8481265381044716,1.8491162631648042,0.048,1.6642046368483239,8.481265381044716,8.618177007361197,0.0,24.0,0.0,43.53846153846154,58.09874723369859,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 07:00:00,7.926993511111832,20.0,8.0,8.344203695907192,42.30769230769231,57.001520786755336,0.5533938955617469,70.0,42.30769230769231,42.30769230769231,84.69382847906303,0.0,42.30769230769231,57.001520786755336,0.8344203695907192,1.7792763928334294,0.048,1.6013487535500865,8.344203695907192,8.474131335190535,0.0,24.0,0.0,42.30769230769231,57.001520786755336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 08:00:00,7.895606524733611,20.0,8.0,8.311164762877485,42.30769230769231,56.73641250184495,0.5401854671953391,70.0,42.30769230769231,42.30769230769231,84.42872019415265,0.0,42.30769230769231,56.73641250184495,0.8311164762877485,1.771323144286118,0.048,1.594190829857506,8.311164762877485,8.440297077306097,0.0,24.0,0.0,42.30769230769231,56.73641250184495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 09:00:00,7.575453069904984,20.0,10.2,7.9741611262157726,38.92307692307692,54.01814372979392,0.43013006228568657,70.0,38.92307692307692,38.92307692307692,85.095066806717,0.0,38.92307692307692,54.01814372979392,0.7974161126215773,1.5882366195861253,0.048,1.4294129576275127,7.9741611262157726,8.084984788174385,0.0,24.0,0.0,38.92307692307692,54.01814372979392,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 10:00:00,7.317774496659111,20.0,10.0,7.702920522799064,39.230769230769226,51.811029757148106,0.36508107044490634,70.0,39.230769230769226,39.230769230769226,82.58026052637888,0.0,39.230769230769226,51.811029757148106,0.7702920522799064,1.53125396963752,0.048,1.3781285726737682,7.702920522799064,7.808045919762815,0.0,24.0,0.0,39.230769230769226,51.811029757148106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 11:00:00,6.969186311454146,20.0,11.0,7.335985591004364,37.69230769230769,49.39821260410895,0.316206275474326,69.39821260410895,37.69230769230769,37.69230769230769,81.1041175159102,0.0,37.69230769230769,49.39821260410895,0.7335985591004364,1.4127156088924993,0.048,1.2714440480032494,7.335985591004364,7.429257151893613,0.0,24.0,0.0,37.69230769230769,49.39821260410895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 12:00:00,6.373553336840258,19.999999999999996,13.6,6.70900351246343,33.69230769230769,46.78154935502536,0.2891811858820444,66.78154935502536,33.69230769230769,33.69230769230769,79.87079101774303,0.0,33.69230769230769,46.78154935502536,0.670900351246343,1.214215711419992,0.048,1.0927941402779928,6.70900351246343,6.782425083605428,0.0,24.0,0.0,33.69230769230769,46.78154935502536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 13:00:00,6.066774468967296,20.0,13.0,6.386078388386627,34.61538461538461,45.4119785851009,0.2752619994994238,65.41197858510088,34.61538461538461,34.61538461538461,76.20857255481717,0.0,34.61538461538461,45.4119785851009,0.6386078388386627,1.2008208960145652,0.048,1.0807388064131087,6.386078388386627,6.458160477988083,0.0,24.0,0.0,34.61538461538461,45.4119785851009,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 14:00:00,5.766615932983158,20.000000000000007,13.0,6.070122034719113,34.61538461538461,45.0,0.28890405892073157,63.112808254000655,34.61538461538461,34.61538461538461,73.49742363861604,0.0,34.61538461538461,45.0,0.6070122034719113,1.1884615384615378,0.048,1.069615384615384,6.070122034719113,6.140968188565267,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 15:00:00,5.327061922512721,20.0,15.0,5.607433602644969,31.53846153846154,45.0,0.3432546114445905,59.08282459686369,31.53846153846154,31.53846153846154,72.54436305840215,0.0,31.53846153846154,45.0,0.5607433602644969,1.0961538461538465,0.048,0.9865384615384619,5.607433602644969,5.669048987260354,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 16:00:00,5.27542319302814,20.000000000000004,13.0,5.553077045292779,34.61538461538461,45.0,0.3518802658331908,58.60444403592224,34.61538461538461,34.61538461538461,68.98905942053763,0.0,34.61538461538461,45.0,0.5553077045292779,1.188461538461538,0.048,1.0696153846153842,5.553077045292779,5.6239231991389325,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 17:00:00,5.15537586548792,20.0,13.0,5.426711437355705,34.61538461538461,45.0,0.3746118849943027,57.48812358164494,34.61538461538461,34.61538461538461,67.87273896626033,0.0,34.61538461538461,45.0,0.5426711437355705,1.1884615384615382,0.048,1.0696153846153844,5.426711437355705,5.497557591201859,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 18:00:00,5.057017401821873,20.0,14.6,5.323176212444077,32.15384615384615,45.0,0.39665832167253223,56.56901232117886,32.15384615384615,32.15384615384615,69.4151661673327,0.0,32.15384615384615,45.0,0.5323176212444076,1.1146153846153848,0.048,1.0031538461538463,5.323176212444077,5.386637750905615,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 19:00:00,5.166179148933973,20.0,12.0,5.43808331466734,36.15384615384615,45.0,0.3723939347884155,57.588827098205684,36.15384615384615,36.15384615384615,66.43498094435952,0.0,36.15384615384615,45.0,0.543808331466734,1.2346153846153847,0.048,1.1111538461538462,5.43808331466734,5.513544853128878,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 20:00:00,5.145418221676466,19.999999999999996,12.0,5.416229707027859,36.15384615384615,45.0,0.3766894511572306,57.39525961291744,36.15384615384615,36.15384615384615,66.24141345907128,0.0,36.15384615384615,45.0,0.5416229707027859,1.234615384615385,0.048,1.1111538461538464,5.416229707027859,5.491691245489397,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 21:00:00,5.180090527778406,20.0,11.8,5.45272687134569,36.46153846153846,45.0,0.36959169499158995,57.71843138503425,36.46153846153846,36.46153846153846,66.2568929234958,0.0,36.46153846153846,45.0,0.545272687134569,1.2438461538461536,0.048,1.1194615384615383,5.45272687134569,5.529111486730306,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 22:00:00,5.266275910524965,19.999999999999996,11.0,5.5434483268683845,37.69230769230769,45.0,0.3534747950383518,58.51959130218383,37.69230769230769,37.69230769230769,65.82728360987613,0.0,37.69230769230769,45.0,0.5543448326868384,1.2807692307692309,0.048,1.1526923076923077,5.5434483268683845,5.623525249945308,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 23:00:00,0.0,18.290489799249027,10.0,0.0,39.230769230769226,45.0,0.0,-8.419020401501946,39.230769230769226,39.230769230769226,18.290489799249027,0.0,39.230769230769226,45.0,0.0,1.4294936889681351,0.048,1.2865443200713216,0.0,0.09494936889681349,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 00:00:00,0.0,17.782519663440524,10.0,0.0,39.230769230769226,45.0,0.0,-9.434960673118951,39.230769230769226,39.230769230769226,17.782519663440524,0.0,39.230769230769226,45.0,0.0,1.4599718971166453,0.048,1.3139747074049808,0.0,0.09799718971166449,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 01:00:00,0.0,17.577644322756687,9.0,0.0,40.769230769230774,45.0,0.0,-9.844711354486627,40.769230769230774,40.769230769230774,17.577644322756687,0.0,40.769230769230774,45.0,0.0,1.518418263711522,0.048,1.3665764373403697,0.0,0.10384182637115225,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 02:00:00,0.0,17.439836261832397,9.0,0.0,40.769230769230774,45.0,0.0,-10.120327476335206,40.769230769230774,40.769230769230774,17.439836261832397,0.0,40.769230769230774,45.0,0.0,1.5266867473669794,0.048,1.3740180726302813,0.0,0.10466867473669805,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 03:00:00,0.0,17.339221216896597,9.2,0.0,40.46153846153846,45.0,0.0,-10.321557566206806,40.46153846153846,40.46153846153846,17.339221216896597,0.0,40.46153846153846,45.0,0.0,1.5234928808323578,0.048,1.371143592749122,0.0,0.10434928808323574,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 04:00:00,0.0,17.248823245716153,9.2,0.0,40.46153846153846,45.0,0.0,-10.502353508567694,40.46153846153846,40.46153846153846,17.248823245716153,0.0,40.46153846153846,45.0,0.0,1.5289167591031845,0.048,1.3760250831928662,0.0,0.10489167591031823,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 05:00:00,7.425543229605101,20.000000000000007,9.0,7.816361294321159,40.769230769230774,52.73625629596273,0.39031177771300296,70.0,40.769230769230774,40.769230769230774,81.96702552673196,0.0,40.769230769230774,52.73625629596273,0.7816361294321159,1.6051646119558047,0.048,1.4446481507602242,7.816361294321159,7.928877755516739,0.0,24.0,0.0,40.769230769230774,52.73625629596273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 06:00:00,5.489381542736166,20.0,10.6,5.778296360774911,38.30769230769231,45.0,0.3197305685861747,60.57964879058068,38.30769230769231,38.30769230769231,67.27195648288837,0.0,38.30769230769231,45.0,0.5778296360774912,1.2992307692307692,0.048,1.1693076923076924,5.778296360774911,5.860219437697989,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 07:00:00,6.419055189304527,20.0,10.0,6.756900199267923,39.230769230769226,46.983375426741375,0.291245698244307,66.98337542674138,39.230769230769226,39.230769230769226,74.73598162271352,0.0,39.230769230769226,46.983375426741375,0.6756900199267923,1.386424339725318,0.048,1.2477819057527861,6.756900199267923,6.8475426332404545,0.0,24.0,0.0,39.230769230769226,46.983375426741375,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 08:00:00,6.517713448281426,20.000000000000007,9.0,6.860750998190975,40.769230769230774,47.419850540892796,0.29572202578409396,67.41985054089278,40.769230769230774,40.769230769230774,74.0704703125548,0.0,40.769230769230774,47.419850540892796,0.6860750998190974,1.4456724393037066,0.048,1.301105195373336,6.860750998190975,6.957318242121345,0.0,24.0,0.0,40.769230769230774,47.419850540892796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 09:00:00,6.221429917254364,20.0,11.0,6.548873597109856,37.69230769230769,46.10436431153245,0.2822790343581833,66.10436431153246,37.69230769230769,37.69230769230769,74.51642093075722,0.0,37.69230769230769,46.10436431153245,0.6548873597109857,1.3139001601152043,0.048,1.1825101441036838,6.548873597109856,6.632263613121376,0.0,24.0,0.0,37.69230769230769,46.10436431153245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 10:00:00,5.825402954509315,20.0,13.0,6.132003110009805,34.61538461538461,45.0,0.283498945951296,63.64631122298003,34.61538461538461,34.61538461538461,74.03092660759542,0.0,34.61538461538461,45.0,0.6132003110009805,1.1884615384615382,0.048,1.0696153846153844,6.132003110009805,6.202849263855959,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 11:00:00,5.624808224250302,20.000000000000004,13.0,5.9208507623687385,34.61538461538461,45.0,0.30344690321505763,61.82067484498194,34.61538461538461,34.61538461538461,72.20529022959732,0.0,34.61538461538461,45.0,0.5920850762368739,1.188461538461538,0.048,1.0696153846153842,5.9208507623687385,5.991696916214892,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 12:00:00,5.322549792806526,20.0,13.8,5.602683992427922,33.38461538461539,45.0,0.34398382709744457,59.041067088029465,33.38461538461539,33.38461538461539,70.65645170341408,0.0,33.38461538461539,45.0,0.5602683992427921,1.1515384615384616,0.048,1.0363846153846155,5.602683992427922,5.669837838581768,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 13:00:00,5.179057723910586,20.0,13.0,5.451639709379564,34.61538461538461,45.0,0.3697976934341359,57.708812110194,34.61538461538461,34.61538461538461,68.09342749480939,0.0,34.61538461538461,45.0,0.5451639709379564,1.1884615384615382,0.048,1.0696153846153844,5.451639709379564,5.522485863225717,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 14:00:00,4.975228608038399,19.999999999999996,13.0,5.237082745303578,34.61538461538461,45.0,0.4179686213099628,55.80159197219726,34.61538461538461,34.61538461538461,66.18620735681264,0.0,34.61538461538461,45.0,0.5237082745303578,1.1884615384615385,0.048,1.0696153846153846,5.237082745303578,5.307928899149732,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 15:00:00,4.49475953443277,20.0,16.0,4.731325825718706,30.0,45.0,0.6544369365171414,51.23242505505418,30.0,30.0,66.23242505505418,0.0,30.0,45.0,0.4731325825718706,1.05,0.048,0.945,4.731325825718706,4.788325825718705,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 16:00:00,4.407955108920419,20.000000000000004,15.0,4.639952746232019,31.53846153846154,45.0,0.7413951439107332,50.395178666660826,31.53846153846154,31.53846153846154,63.856717128199286,0.0,31.53846153846154,45.0,0.46399527462320195,1.0961538461538463,0.048,0.9865384615384616,4.639952746232019,4.701568130847404,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 17:00:00,4.139970354891005,20.0,16.0,4.357863531464216,30.0,45.0,1.3484830943930617,47.78592955451589,30.0,30.0,62.78592955451589,0.0,30.0,45.0,0.43578635314642156,1.05,0.048,0.945,4.357863531464216,4.414863531464215,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 18:00:00,4.211688530810864,20.0,16.0,4.433356348221962,30.0,45.0,1.0957350709907259,48.48794067294516,30.0,30.0,63.48794067294516,0.0,30.0,45.0,0.44333563482219623,1.05,0.048,0.945,4.433356348221962,4.490356348221962,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 19:00:00,4.198754576194041,20.0,15.0,4.419741659151622,31.53846153846154,45.0,1.133444663390514,48.36154224641275,31.53846153846154,31.53846153846154,61.82308070795121,0.0,31.53846153846154,45.0,0.44197416591516225,1.0961538461538465,0.048,0.9865384615384619,4.419741659151622,4.481357043767007,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 20:00:00,4.26500414339394,20.0,14.0,4.489478045677831,33.07692307692308,45.0,0.9656210919661751,49.008031438780364,33.07692307692308,33.07692307692308,60.931108361857284,0.0,33.07692307692308,45.0,0.44894780456778316,1.1423076923076925,0.048,1.028076923076923,4.489478045677831,4.555708814908601,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 21:00:00,3.6794543331138643,20.0,13.6,3.8731098243303834,33.69230769230769,45.0,0.0,43.208423795237394,33.69230769230769,33.69230769230769,54.5161161029297,0.0,33.69230769230769,45.0,0.38731098243303835,1.1607692307692308,0.048,1.0446923076923078,3.8731098243303834,3.941186747407307,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 22:00:00,3.693554595743249,20.0,13.0,3.8879522060455254,34.61538461538461,45.0,0.0,43.350470639712256,34.61538461538461,34.61538461538461,53.73508602432764,0.0,34.61538461538461,45.0,0.3887952206045525,1.1884615384615382,0.048,1.0696153846153844,3.8879522060455254,3.958798359891679,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 23:00:00,0.0,18.580662333407258,13.0,0.0,34.61538461538461,45.0,0.0,-7.838675333185485,34.61538461538461,34.61538461538461,18.580662333407258,0.0,34.61538461538461,45.0,0.0,1.2736217984571028,0.048,1.1462596186113925,0.0,0.07936217984571026,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 00:00:00,0.0,18.16493063747147,13.0,0.0,34.61538461538461,45.0,0.0,-8.670138725057058,34.61538461538461,34.61538461538461,18.16493063747147,0.0,34.61538461538461,45.0,0.0,1.2985657002132502,0.048,1.1687091301919252,0.0,0.08185657002132496,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 01:00:00,0.0,18.00144945918003,12.0,0.0,36.15384615384615,45.0,0.0,-8.99710108163994,36.15384615384615,36.15384615384615,18.00144945918003,0.0,36.15384615384615,45.0,0.0,1.354528417064583,0.048,1.2190755753581248,0.0,0.08745284170645817,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 02:00:00,0.0,17.8915646303101,12.0,0.0,36.15384615384615,45.0,0.0,-9.2168707393798,36.15384615384615,36.15384615384615,17.8915646303101,0.0,36.15384615384615,45.0,0.0,1.3611215067967788,0.048,1.225009356117101,0.0,0.08811215067967781,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 03:00:00,0.0,17.812572224933326,12.0,0.0,36.15384615384615,45.0,0.0,-9.374855550133347,36.15384615384615,36.15384615384615,17.812572224933326,0.0,36.15384615384615,45.0,0.0,1.3658610511193852,0.048,1.2292749460074466,0.0,0.08858610511193854,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 04:00:00,0.0,17.73060049666177,11.0,0.0,37.69230769230769,45.0,0.0,-9.538799006676463,37.69230769230769,37.69230769230769,17.73060049666177,0.0,37.69230769230769,45.0,0.0,1.4169332009695248,0.048,1.2752398808725725,0.0,0.0936933200969523,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 05:00:00,6.19809772386879,20.0,9.0,6.5243133935460955,40.769230769230774,46.00016379203336,0.2812204048942283,66.00016379203336,40.769230769230774,40.769230769230774,71.23109681483595,0.0,40.769230769230774,46.00016379203336,0.6524313393546095,1.403081836837924,0.048,1.2627736531541316,6.5243133935460955,6.616621577229888,0.0,24.0,0.0,40.769230769230774,46.00016379203336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 06:00:00,4.6605447223269145,20.0,9.8,4.9058365498178045,39.53846153846153,45.0,0.5407326362782965,52.82118399326927,39.53846153846153,39.53846153846153,58.28272245480774,0.0,39.53846153846153,45.0,0.49058365498178047,1.336153846153846,0.048,1.2025384615384613,4.9058365498178045,4.991451934433189,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 07:00:00,5.592038892994666,20.0,10.0,5.88635672946807,39.230769230769226,45.0,0.30715083934167164,61.52102096583636,39.230769230769226,39.230769230769226,67.29025173506713,0.0,39.230769230769226,45.0,0.588635672946807,1.3269230769230766,0.048,1.194230769230769,5.88635672946807,5.971049037160378,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 08:00:00,5.512272579217149,19.999999999999996,11.0,5.80239218864963,37.69230769230769,45.0,0.3167885211623074,60.789909979193,37.69230769230769,37.69230769230769,68.0976022868853,0.0,37.69230769230769,45.0,0.580239218864963,1.2807692307692309,0.048,1.1526923076923077,5.80239218864963,5.882469111726554,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 09:00:00,5.386731009703578,20.000000000000004,12.0,5.670243168109029,36.15384615384615,45.0,0.3340201712610945,59.634267875822474,36.15384615384615,36.15384615384615,68.48042172197631,0.0,36.15384615384615,45.0,0.5670243168109029,1.2346153846153844,0.048,1.111153846153846,5.670243168109029,5.745704706570567,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 10:00:00,5.200313751578695,20.0,12.0,5.474014475345994,36.15384615384615,45.0,0.3656224542622493,57.90669635022786,36.15384615384615,36.15384615384615,66.7528501963817,0.0,36.15384615384615,45.0,0.5474014475345994,1.2346153846153847,0.048,1.1111538461538462,5.474014475345994,5.549476013807532,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 11:00:00,4.789720747331406,20.000000000000004,14.0,5.0418113129804265,33.07692307692308,45.0,0.48026001148081177,54.05007487405146,33.07692307692308,33.07692307692308,65.97315179712838,0.0,33.07692307692308,45.0,0.5041811312980427,1.1423076923076922,0.048,1.028076923076923,5.0418113129804265,5.108042082211196,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 12:00:00,4.294418780198013,19.999999999999996,16.0,4.520440821261067,30.0,45.0,0.9074604594476915,49.294326768615605,30.0,30.0,64.2943267686156,0.0,30.0,45.0,0.4520440821261067,1.0500000000000003,0.048,0.9450000000000003,4.520440821261067,4.577440821261067,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 13:00:00,3.997843019210942,20.000000000000007,16.0,4.2082558096957285,30.0,45.0,2.616799234925262,46.386352718266494,30.0,30.0,61.386352718266494,0.0,30.0,45.0,0.42082558096957284,1.0499999999999996,0.048,0.9449999999999996,4.2082558096957285,4.265255809695729,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 14:00:00,3.6156473809856857,19.999999999999996,17.2,3.8059446115638798,30.0,45.0,0.0,42.56404903794822,30.0,30.0,57.56404903794822,0.0,30.0,45.0,0.38059446115638795,1.0500000000000003,0.048,0.9450000000000003,3.8059446115638798,3.8629446115638792,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 15:00:00,3.291714117306678,20.0,18.4,3.4649622287438717,30.0,45.0,0.0,39.250881526216574,30.0,30.0,54.250881526216574,0.0,30.0,45.0,0.3464962228743872,1.05,0.048,0.945,3.4649622287438717,3.5219622287438717,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 16:00:00,3.365346937428329,19.999999999999996,16.0,3.5424704604508728,30.0,45.0,0.0,40.01036040086021,30.0,30.0,55.01036040086021,0.0,30.0,45.0,0.3542470460450873,1.0500000000000003,0.048,0.9450000000000003,3.5424704604508728,3.5994704604508723,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 17:00:00,3.2382562535454755,20.0,16.0,3.4086907932057637,30.0,45.0,0.0,38.69703865293087,30.0,30.0,53.69703865293087,0.0,30.0,45.0,0.34086907932057636,1.05,0.048,0.945,3.4086907932057637,3.465690793205764,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 18:00:00,3.3994156739655264,20.0,16.0,3.5783322883847646,30.0,45.0,0.0,40.36045856353978,30.0,30.0,55.36045856353978,0.0,30.0,45.0,0.35783322883847646,1.05,0.048,0.945,3.5783322883847646,3.6353322883847645,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 19:00:00,3.4969131416398964,20.0,14.0,3.6809612017262068,33.07692307692308,45.0,0.0,41.35792950071735,33.07692307692308,33.07692307692308,53.28100642379427,0.0,33.07692307692308,45.0,0.36809612017262067,1.1423076923076925,0.048,1.028076923076923,3.6809612017262068,3.747191970956976,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 20:00:00,3.5210670591943325,19.999999999999996,14.0,3.7063863780992974,33.07692307692308,45.0,0.0,41.60404452481612,33.07692307692308,33.07692307692308,53.52712144789304,0.0,33.07692307692308,45.0,0.3706386378099297,1.1423076923076927,0.048,1.0280769230769236,3.7063863780992974,3.7726171473300667,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 21:00:00,2.9989968884297142,20.0,13.4,3.156838829926015,34.0,45.0,0.0,36.19168389511748,34.0,34.0,47.19168389511748,0.0,34.0,45.0,0.3156838829926015,1.17,0.048,1.053,3.156838829926015,3.2258388299260146,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 22:00:00,3.071685296133375,19.999999999999996,12.0,3.2333529432982897,36.15384615384615,45.0,0.0,36.95754676619987,36.15384615384615,36.15384615384615,45.803700612353715,0.0,36.15384615384615,45.0,0.323335294329829,1.234615384615385,0.048,1.1111538461538464,3.2333529432982897,3.3088144817598284,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 23:00:00,0.0,18.8008683891103,12.0,0.0,36.15384615384615,45.0,0.0,-7.398263221779402,36.15384615384615,36.15384615384615,18.8008683891103,0.0,36.15384615384615,45.0,0.0,1.3065632812687669,0.048,1.1759069531418902,0.0,0.08265632812687662,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 00:00:00,0.0,18.420997125953814,11.2,0.0,37.38461538461539,45.0,0.0,-8.158005748092371,37.38461538461539,37.38461538461539,18.420997125953814,0.0,37.38461538461539,45.0,0.0,1.3662786339812327,0.048,1.2296507705831095,0.0,0.08862786339812323,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 01:00:00,0.0,18.260042235645642,11.0,0.0,37.69230769230769,45.0,0.0,-8.479915528708716,37.69230769230769,37.69230769230769,18.260042235645642,0.0,37.69230769230769,45.0,0.0,1.3851666966304923,0.048,1.2466500269674432,0.0,0.09051666966304905,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 02:00:00,0.0,18.157544136355487,11.0,0.0,37.69230769230769,45.0,0.0,-8.684911727289027,37.69230769230769,37.69230769230769,18.157544136355487,0.0,37.69230769230769,45.0,0.0,1.3913165825879017,0.048,1.2521849243291114,0.0,0.09113165825879022,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 03:00:00,0.0,18.06671954533212,10.6,0.0,38.30769230769231,45.0,0.0,-8.86656090933576,38.30769230769231,38.30769230769231,18.06671954533212,0.0,38.30769230769231,45.0,0.0,1.415227596510842,0.048,1.2737048368597579,0.0,0.09352275965108414,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 04:00:00,0.0,17.962938987555873,9.0,0.0,40.769230769230774,45.0,0.0,-9.074122024888254,40.769230769230774,40.769230769230774,17.962938987555873,0.0,40.769230769230774,45.0,0.0,1.495300583823571,0.048,1.3457705254412138,0.0,0.10153005838235707,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 05:00:00,6.5720675000405,20.0,9.0,6.917965789516316,40.769230769230774,47.659666832922014,0.29818818058260005,67.659666832922,40.769230769230774,40.769230769230774,74.55010289661324,0.0,40.769230769230774,47.659666832922014,0.6917965789516316,1.4528669280645836,0.048,1.3075802352581252,6.917965789516316,7.015252482322774,0.0,24.0,0.0,40.769230769230774,47.659666832922014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 06:00:00,5.414513891813758,20.0,8.4,5.699488307172377,41.69230769230769,45.0,0.3299645027216198,59.89054716011964,41.69230769230769,41.69230769230769,63.198239467811945,0.0,41.69230769230769,45.0,0.5699488307172377,1.4007692307692308,0.048,1.2606923076923078,5.699488307172377,5.7915652302493,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
