timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-16 07:00:00,5.50733902638271,20.0,8.0,5.797198975139695,42.30769230769231,45.0,0.31741561430934967,60.744610844902226,42.30769230769231,42.30769230769231,63.43691853720992,0.0,42.30769230769231,45.0,0.5797198975139695,1.4192307692307693,0.048,1.2773076923076925,5.797198975139695,5.891122052062772,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 08:00:00,5.479305365330281,20.0,9.0,5.7676898582424005,40.769230769230774,45.0,0.3210522493520822,60.487031906967275,40.769230769230774,40.769230769230774,64.7178011377365,0.0,40.769230769230774,45.0,0.5767689858242401,1.3730769230769233,0.048,1.235769230769231,5.7676898582424005,5.856997550550093,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 09:00:00,5.387469757971956,19.999999999999993,9.8,5.671020797865217,39.53846153846153,45.0,0.33391040347817347,59.64108629655797,39.53846153846153,39.53846153846153,65.10262475809644,0.0,39.53846153846153,45.0,0.5671020797865217,1.3361538461538465,0.048,1.2025384615384618,5.671020797865217,5.756636182480602,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 10:00:00,4.873291970000222,20.0,13.0,5.129781021052866,34.61538461538461,45.0,0.44936584057120577,54.84103511857458,34.61538461538461,34.61538461538461,65.22565050318997,0.0,34.61538461538461,45.0,0.5129781021052866,1.1884615384615382,0.048,1.0696153846153844,5.129781021052866,5.20062717489902,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 11:00:00,4.6707451899265555,20.0,13.0,4.916573884133216,34.61538461538461,45.0,0.5352556399869637,52.91850742999557,34.61538461538461,34.61538461538461,63.30312281461096,0.0,34.61538461538461,45.0,0.4916573884133216,1.1884615384615382,0.048,1.0696153846153844,4.916573884133216,4.98742003797937,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 12:00:00,4.105836192938598,19.999999999999993,15.8,4.321932834672208,30.307692307692307,45.0,1.5202249021642298,47.45082432376731,30.307692307692307,30.307692307692307,62.143132016075,0.0,30.307692307692307,45.0,0.4321932834672208,1.0592307692307694,0.048,0.9533076923076925,4.321932834672208,4.379855911595285,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 13:00:00,3.866943049527528,20.0,15.0,4.070466367923713,31.53846153846154,45.0,40.2660645319299,45.087145907397684,31.53846153846154,31.53846153846154,58.548684368936144,0.0,31.53846153846154,45.0,0.40704663679237135,1.0961538461538465,0.048,0.9865384615384619,4.070466367923713,4.132081752539098,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 14:00:00,3.531326709857425,20.0,16.0,3.7171860103762366,30.0,45.0,0.0,41.70846668433077,30.0,30.0,56.70846668433077,0.0,30.0,45.0,0.37171860103762366,1.05,0.048,0.945,3.7171860103762366,3.7741860103762366,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 15:00:00,3.271278315096079,20.0,17.0,3.443450857995873,30.0,45.0,0.0,39.03940608510348,30.0,30.0,54.03940608510348,0.0,30.0,45.0,0.3443450857995873,1.05,0.048,0.945,3.443450857995873,3.500450857995873,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 16:00:00,3.152156451347035,20.0,16.0,3.3180594224705633,30.0,45.0,0.0,37.800550350874914,30.0,30.0,52.800550350874914,0.0,30.0,45.0,0.33180594224705634,1.05,0.048,0.945,3.3180594224705633,3.3750594224705632,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 17:00:00,3.026374573031897,20.0,16.0,3.1856574452967337,30.0,45.0,0.0,36.48063935176364,30.0,30.0,51.48063935176364,0.0,30.0,45.0,0.31856574452967334,1.05,0.048,0.945,3.1856574452967337,3.2426574452967336,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 18:00:00,3.136287204820726,20.0,16.2,3.3013549524428694,30.0,45.0,0.0,37.634703484128806,30.0,30.0,52.634703484128806,0.0,30.0,45.0,0.3301354952442869,1.05,0.048,0.945,3.3013549524428694,3.3583549524428693,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 19:00:00,3.10335926640148,20.0,15.0,3.266693964633137,31.53846153846154,45.0,0.0,37.289959510747295,31.53846153846154,31.53846153846154,50.751497972285755,0.0,31.53846153846154,45.0,0.3266693964633137,1.0961538461538465,0.048,0.9865384615384619,3.266693964633137,3.3283093492485216,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 20:00:00,3.226259716009062,20.000000000000004,14.0,3.3960628589569075,33.07692307692308,45.0,0.0,38.5724612585373,33.07692307692308,33.07692307692308,50.49553818161422,0.0,33.07692307692308,45.0,0.33960628589569075,1.1423076923076922,0.048,1.028076923076923,3.3960628589569075,3.462293628187677,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 21:00:00,3.2511639706353064,19.999999999999993,14.2,3.4222778638266385,32.769230769230774,45.0,0.0,38.83095926214597,32.769230769230774,32.769230769230774,51.061728492915194,0.0,32.769230769230774,45.0,0.3422277863826638,1.1330769230769235,0.048,1.0197692307692312,3.4222778638266385,3.4875855561343307,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 22:00:00,3.4061740262695874,20.0,13.0,3.585446343441671,34.61538461538461,45.0,0.0,40.42981249475622,34.61538461538461,34.61538461538461,50.81442787937161,0.0,34.61538461538461,45.0,0.35854463434416706,1.1884615384615382,0.048,1.0696153846153844,3.585446343441671,3.656292497287825,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 23:00:00,0.0,18.922290839079714,13.0,0.0,34.61538461538461,45.0,0.0,-7.155418321840571,34.61538461538461,34.61538461538461,18.922290839079714,0.0,34.61538461538461,45.0,0.0,1.2531240881167556,0.048,1.12781167930508,0.0,0.07731240881167545,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 00:00:00,0.0,18.587153017642507,12.8,0.0,34.92307692307692,45.0,0.0,-7.825693964714986,34.92307692307692,34.92307692307692,18.587153017642507,0.0,34.92307692307692,45.0,0.0,1.2824631266337572,0.048,1.1542168139703815,0.0,0.08024631266337567,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 01:00:00,0.0,18.428698404933918,11.0,0.0,37.69230769230769,45.0,0.0,-8.142603190132164,37.69230769230769,37.69230769230769,18.428698404933918,0.0,37.69230769230769,45.0,0.0,1.3750473264731957,0.048,1.2375425938258762,0.0,0.08950473264731951,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 02:00:00,0.0,18.32563495124282,11.0,0.0,37.69230769230769,45.0,0.0,-8.348730097514363,37.69230769230769,37.69230769230769,18.32563495124282,0.0,37.69230769230769,45.0,0.0,1.3812311336946617,0.048,1.2431080203251954,0.0,0.09012311336946621,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 03:00:00,0.0,18.23535459022893,10.8,0.0,38.0,45.0,0.0,-8.52929081954214,38.0,38.0,18.23535459022893,0.0,38.0,45.0,0.0,1.3958787245862643,0.048,1.256290852127638,0.0,0.09158787245862632,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 04:00:00,0.0,18.141207337943264,10.0,0.0,39.230769230769226,45.0,0.0,-8.717585324113472,39.230769230769226,39.230769230769226,18.141207337943264,0.0,39.230769230769226,45.0,0.0,1.4384506366464809,0.048,1.2946055729818329,0.0,0.09584506366464796,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 05:00:00,5.887830730967333,20.0,11.0,6.197716558912982,37.69230769230769,45.0,0.27810738918946265,64.21149638663981,37.69230769230769,37.69230769230769,71.51918869433212,0.0,37.69230769230769,45.0,0.6197716558912982,1.2807692307692307,0.048,1.1526923076923077,6.197716558912982,6.277793481989905,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 06:00:00,4.5477122855359795,20.000000000000004,13.0,4.787065563722083,34.61538461538461,45.0,0.6121610997547298,51.74133109737707,34.61538461538461,34.61538461538461,62.12594648199246,0.0,34.61538461538461,45.0,0.4787065563722083,1.188461538461538,0.048,1.0696153846153842,4.787065563722083,4.857911717568237,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 07:00:00,4.633304877779528,20.0,12.0,4.877163029241609,36.15384615384615,45.0,0.5560674162753753,52.56104523339869,36.15384615384615,36.15384615384615,61.407199079552534,0.0,36.15384615384615,45.0,0.48771630292416085,1.2346153846153847,0.048,1.1111538461538462,4.877163029241609,4.952624567703147,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 08:00:00,4.6547525458803,20.000000000000004,12.0,4.899739521979264,36.15384615384615,45.0,0.5439053022032113,52.76589851929498,36.15384615384615,36.15384615384615,61.612052365448825,0.0,36.15384615384615,45.0,0.4899739521979264,1.2346153846153844,0.048,1.111153846153846,4.899739521979264,4.975201060440803,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 09:00:00,4.475638435777017,20.0,13.8,4.7111983534494914,33.38461538461539,45.0,0.6714884818549525,51.04832100721279,33.38461538461539,33.38461538461539,62.663705622597405,0.0,33.38461538461539,45.0,0.47111983534494917,1.1515384615384616,0.048,1.0363846153846155,4.7111983534494914,4.778352199603337,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 10:00:00,4.2880901772406315,20.000000000000007,14.0,4.513779133937507,33.07692307692308,45.0,0.9193012032606965,49.23276820998933,33.07692307692308,33.07692307692308,61.15584513306625,0.0,33.07692307692308,45.0,0.45137791339375066,1.142307692307692,0.048,1.0280769230769229,4.513779133937507,4.580009903168276,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 11:00:00,4.027310368117143,20.0,15.0,4.239274071702256,31.53846153846154,45.0,2.178620710969056,46.67745885969792,31.53846153846154,31.53846153846154,60.13899732123638,0.0,31.53846153846154,45.0,0.4239274071702256,1.0961538461538465,0.048,0.9865384615384619,4.239274071702256,4.30088945631764,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 12:00:00,3.5780817736205446,19.999999999999996,17.4,3.7664018669689945,30.0,45.0,0.0,42.183454660277505,30.0,30.0,57.183454660277505,0.0,30.0,45.0,0.37664018669689947,1.0500000000000003,0.048,0.9450000000000003,3.7664018669689945,3.823401866968995,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 13:00:00,3.380447048646305,19.999999999999996,17.0,3.5583653143645315,30.0,45.0,0.0,40.16563304603099,30.0,30.0,55.16563304603099,0.0,30.0,45.0,0.35583653143645316,1.0500000000000003,0.048,0.9450000000000003,3.5583653143645315,3.6153653143645315,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 14:00:00,3.299848752247316,20.0,16.0,3.4735250023655957,30.0,45.0,0.0,39.33497664795067,30.0,30.0,54.33497664795067,0.0,30.0,45.0,0.34735250023655956,1.05,0.048,0.945,3.4735250023655957,3.530525002365596,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 15:00:00,3.071348008277305,20.0,17.0,3.2329979034497947,30.0,45.0,0.0,36.954002745713126,30.0,30.0,51.954002745713126,0.0,30.0,45.0,0.32329979034497947,1.05,0.048,0.945,3.2329979034497947,3.289997903449795,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 16:00:00,3.000017955445269,20.0,16.0,3.157913637310809,30.0,45.0,0.0,36.202471558006096,30.0,30.0,51.202471558006096,0.0,30.0,45.0,0.3157913637310809,1.05,0.048,0.945,3.157913637310809,3.214913637310809,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 17:00:00,2.9048626746632187,20.0,16.0,3.0577501838560197,30.0,45.0,0.0,35.19345924973942,30.0,30.0,50.19345924973942,0.0,30.0,45.0,0.30577501838560195,1.05,0.048,0.945,3.0577501838560197,3.1147501838560196,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 18:00:00,3.1110849401396465,20.0,15.2,3.2748262527785754,31.230769230769234,45.0,0.0,37.37092008606611,31.230769230769234,31.230769230769234,51.14015085529687,0.0,31.230769230769234,45.0,0.32748262527785754,1.0869230769230767,0.048,0.978230769230769,3.2748262527785754,3.3355185604708835,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 19:00:00,3.1272627442379615,19.999999999999993,14.0,3.291855520250486,33.07692307692308,45.0,0.0,37.540303991949145,33.07692307692308,33.07692307692308,49.463380915026065,0.0,33.07692307692308,45.0,0.32918555202504857,1.142307692307693,0.048,1.0280769230769236,3.291855520250486,3.358086289481255,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 20:00:00,3.174663439156727,20.0,14.0,3.341750988586029,33.07692307692308,45.0,0.0,38.03543720328841,33.07692307692308,33.07692307692308,49.95851412636533,0.0,33.07692307692308,45.0,0.33417509885860286,1.1423076923076925,0.048,1.028076923076923,3.341750988586029,3.407981757816798,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 21:00:00,3.108570215100024,19.999999999999996,15.0,3.2721791737894987,31.53846153846154,45.0,0.0,37.344572326184135,31.53846153846154,31.53846153846154,50.806110787722595,0.0,31.53846153846154,45.0,0.3272179173789499,1.0961538461538467,0.048,0.986538461538462,3.2721791737894987,3.3337945584048834,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 22:00:00,3.2235163108187925,20.000000000000007,14.0,3.3931750640197818,33.07692307692308,45.0,0.0,38.54395750891456,33.07692307692308,33.07692307692308,50.46703443199148,0.0,33.07692307692308,45.0,0.33931750640197816,1.142307692307692,0.048,1.0280769230769229,3.3931750640197818,3.4594058332505506,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 23:00:00,0.0,18.969166317516255,14.0,0.0,33.07692307692308,45.0,0.0,-7.061667364967491,33.07692307692308,33.07692307692308,18.969166317516255,0.0,33.07692307692308,45.0,0.0,1.2041577132567172,0.048,1.0837419419310454,0.0,0.07241577132567167,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 00:00:00,0.0,18.659901482384175,14.2,0.0,32.769230769230774,45.0,0.0,-7.68019703523165,32.769230769230774,32.769230769230774,18.659901482384175,0.0,32.769230769230774,45.0,0.0,1.2134828341338728,0.048,1.0921345507204854,0.0,0.0733482834133874,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 01:00:00,0.0,18.526986975582382,13.0,0.0,34.61538461538461,45.0,0.0,-7.946026048835236,34.61538461538461,34.61538461538461,18.526986975582382,0.0,34.61538461538461,45.0,0.0,1.2768423199265955,0.048,1.149158087933936,0.0,0.0796842319926594,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 02:00:00,0.0,18.43407196553238,12.0,0.0,36.15384615384615,45.0,0.0,-8.131856068935242,36.15384615384615,36.15384615384615,18.43407196553238,0.0,36.15384615384615,45.0,0.0,1.328571066683442,0.048,1.1957139600150979,0.0,0.08485710666834412,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 03:00:00,0.0,18.381401231261403,14.0,0.0,33.07692307692308,45.0,0.0,-8.237197537477194,33.07692307692308,33.07692307692308,18.381401231261403,0.0,33.07692307692308,45.0,0.0,1.2394236184320082,0.048,1.1154812565888073,0.0,0.07594236184320091,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 04:00:00,0.0,18.318100999632556,13.0,0.0,34.61538461538461,45.0,0.0,-8.363798000734889,34.61538461538461,34.61538461538461,18.318100999632556,0.0,34.61538461538461,45.0,0.0,1.2893754784835851,0.048,1.1604379306352266,0.0,0.0809375478483585,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 05:00:00,5.213186660349239,20.0,13.0,5.487564905630777,34.61538461538461,45.0,0.363158082635198,58.02644668426096,34.61538461538461,34.61538461538461,68.41106206887635,0.0,34.61538461538461,45.0,0.5487564905630777,1.1884615384615382,0.048,1.0696153846153844,5.487564905630777,5.5584110594769305,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 06:00:00,4.227365940259125,20.0,12.6,4.449858884483289,35.23076923076923,45.0,1.053571510145601,48.64102978137106,35.23076923076923,35.23076923076923,58.410260550601826,0.0,35.23076923076923,45.0,0.4449858884483289,1.2069230769230768,0.048,1.086230769230769,4.449858884483289,4.522551192175596,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 07:00:00,4.397572790928156,19.999999999999996,11.0,4.6290239904506905,37.69230769230769,45.0,0.7536731902955128,50.294785557169206,37.69230769230769,37.69230769230769,57.60247786486151,0.0,37.69230769230769,45.0,0.462902399045069,1.2807692307692309,0.048,1.1526923076923077,4.6290239904506905,4.709100913527614,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 08:00:00,4.560097361551196,20.0,10.0,4.8001024858433645,39.230769230769226,45.0,0.6031956713945117,51.860160940447656,39.230769230769226,39.230769230769226,57.62939170967843,0.0,39.230769230769226,45.0,0.48001024858433644,1.3269230769230766,0.048,1.194230769230769,4.8001024858433645,4.884794793535672,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 09:00:00,4.455751022799355,20.0,11.8,4.690264234525636,36.46153846153846,45.0,0.6903834142017802,50.85664596438042,36.46153846153846,36.46153846153846,59.39510750284196,0.0,36.46153846153846,45.0,0.4690264234525636,1.2438461538461536,0.048,1.1194615384615383,4.690264234525636,4.766648849910252,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 10:00:00,4.277997613236722,20.000000000000004,12.0,4.503155382354444,36.15384615384615,45.0,0.9389236289759026,49.134554059805566,36.15384615384615,36.15384615384615,57.98070790595941,0.0,36.15384615384615,45.0,0.45031553823544435,1.2346153846153844,0.048,1.111153846153846,4.503155382354444,4.578616920815982,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 11:00:00,4.0101985195689505,20.0,13.0,4.2212615995462635,34.61538461538461,45.0,2.412387205668714,46.50847202793457,34.61538461538461,34.61538461538461,56.89308741254996,0.0,34.61538461538461,45.0,0.4221261599546263,1.1884615384615382,0.048,1.0696153846153844,4.2212615995462635,4.2921077533924175,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 12:00:00,3.4106214725351562,20.0,16.4,3.59012786582648,30.0,45.0,0.0,40.47543467846103,30.0,30.0,55.47543467846103,0.0,30.0,45.0,0.359012786582648,1.05,0.048,0.945,3.59012786582648,3.6471278658264805,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 13:00:00,3.1523389827047885,20.0,16.0,3.3182515607418828,30.0,45.0,0.0,37.80245683335656,30.0,30.0,52.80245683335656,0.0,30.0,45.0,0.3318251560741883,1.05,0.048,0.945,3.3182515607418828,3.375251560741883,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 14:00:00,2.7962919818465326,20.000000000000007,17.0,2.9434652440489817,30.0,45.0,0.0,34.03282031846527,30.0,30.0,49.03282031846527,0.0,30.0,45.0,0.29434652440489817,1.0499999999999996,0.048,0.9449999999999996,2.9434652440489817,3.000465244048982,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 15:00:00,2.3959933457831664,20.0,18.8,2.5220982587191223,30.0,45.0,0.0,29.659071567939833,30.0,30.0,44.65907156793983,0.0,30.0,45.0,0.2522098258719122,1.05,0.048,0.945,2.5220982587191223,2.5790982587191222,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 16:00:00,2.3358049911245926,20.0,17.0,2.458742095920624,30.0,45.0,0.0,28.987379001745467,30.0,30.0,43.98737900174547,0.0,30.0,45.0,0.24587420959206238,1.05,0.048,0.945,2.458742095920624,2.5157420959206243,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 17:00:00,2.231167729430565,20.000000000000004,17.0,2.3485976099269106,30.0,45.0,0.0,27.81002993321374,30.0,30.0,42.81002993321374,0.0,30.0,45.0,0.23485976099269107,1.0499999999999998,0.048,0.9449999999999998,2.3485976099269106,2.4055976099269105,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 18:00:00,2.5078302075480434,20.0,16.0,2.6398212711032034,30.0,45.0,0.0,30.896931486817692,30.0,30.0,45.89693148681769,0.0,30.0,45.0,0.2639821271103203,1.05,0.048,0.945,2.6398212711032034,2.6968212711032034,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 19:00:00,2.32423453497308,20.0,16.0,2.446562668392716,30.0,45.0,0.0,28.85779932837714,30.0,30.0,43.85779932837714,0.0,30.0,45.0,0.2446562668392716,1.05,0.048,0.945,2.446562668392716,2.5035626683927164,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 20:00:00,2.4722126844752057,20.000000000000004,15.0,2.6023291415528482,31.53846153846154,45.0,0.0,30.504110347537974,31.53846153846154,31.53846153846154,43.965648809076434,0.0,31.53846153846154,45.0,0.2602329141552848,1.0961538461538463,0.048,0.9865384615384616,2.6023291415528482,2.663944526168233,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 21:00:00,2.568856836142797,20.0,14.6,2.7040598275187335,32.15384615384615,45.0,0.0,31.56701067879574,32.15384615384615,32.15384615384615,44.413164524949586,0.0,32.15384615384615,45.0,0.27040598275187333,1.1146153846153848,0.048,1.0031538461538463,2.7040598275187335,2.7675213659802718,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 22:00:00,2.78560553295054,20.000000000000004,13.0,2.9322163504742527,34.61538461538461,45.0,0.0,33.91802366155086,34.61538461538461,34.61538461538461,44.30263904616625,0.0,34.61538461538461,45.0,0.29322163504742527,1.188461538461538,0.048,1.0696153846153842,2.9322163504742527,3.0030625043204062,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 23:00:00,0.0,19.142010616897487,13.0,0.0,34.61538461538461,45.0,0.0,-6.715978766205026,34.61538461538461,34.61538461538461,19.142010616897487,0.0,34.61538461538461,45.0,0.0,1.2399409014476892,0.048,1.1159468113029203,0.0,0.07599409014476888,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 00:00:00,0.0,18.869907543807468,13.6,0.0,33.69230769230769,45.0,0.0,-7.260184912385064,33.69230769230769,33.69230769230769,18.869907543807468,0.0,33.69230769230769,45.0,0.0,1.2285747781407828,0.048,1.1057173003267045,0.0,0.07485747781407825,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 01:00:00,0.0,18.74507664135303,13.0,0.0,34.61538461538461,45.0,0.0,-7.509846717293939,34.61538461538461,34.61538461538461,18.74507664135303,0.0,34.61538461538461,45.0,0.0,1.2637569399803565,0.048,1.137381245982321,0.0,0.07837569399803557,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 02:00:00,0.0,18.650281788280154,12.0,0.0,36.15384615384615,45.0,0.0,-7.699436423439693,36.15384615384615,36.15384615384615,18.650281788280154,0.0,36.15384615384615,45.0,0.0,1.3155984773185756,0.048,1.184038629586718,0.0,0.08355984773185754,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 03:00:00,0.0,18.57894940358408,12.8,0.0,34.92307692307692,45.0,0.0,-7.842101192831841,34.92307692307692,34.92307692307692,18.57894940358408,0.0,34.92307692307692,45.0,0.0,1.282955343477263,0.048,1.1546598091295366,0.0,0.0802955343477263,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 04:00:00,0.0,18.50112714085152,12.0,0.0,36.15384615384615,45.0,0.0,-7.997745718296962,36.15384615384615,36.15384615384615,18.50112714085152,0.0,36.15384615384615,45.0,0.0,1.3245477561642935,0.048,1.1920929805478642,0.0,0.08445477561642933,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 05:00:00,4.837311973211624,20.0,12.0,5.091907340222762,36.15384615384615,45.0,0.46201731655133205,54.50088911398581,36.15384615384615,36.15384615384615,63.34704296013965,0.0,36.15384615384615,45.0,0.5091907340222762,1.2346153846153847,0.048,1.1111538461538462,5.091907340222762,5.1673688786843,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 06:00:00,3.9712220029408836,20.0,12.0,4.180233687306194,36.15384615384615,45.0,3.2091223017892165,46.122939355856644,36.15384615384615,36.15384615384615,54.96909320201049,0.0,36.15384615384615,45.0,0.41802336873061935,1.2346153846153847,0.048,1.1111538461538462,4.180233687306194,4.255695225767732,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 07:00:00,4.103686791874985,20.0,11.0,4.3196703072368265,37.69230769230769,45.0,1.5326383276755369,47.42970154529735,37.69230769230769,37.69230769230769,54.737393852989655,0.0,37.69230769230769,45.0,0.43196703072368264,1.2807692307692307,0.048,1.1526923076923077,4.3196703072368265,4.39974723031375,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 08:00:00,4.172063004064364,20.0,11.0,4.391645267436172,37.69230769230769,45.0,1.2210963137886934,48.10041153172503,37.69230769230769,37.69230769230769,55.408103839417336,0.0,37.69230769230769,45.0,0.4391645267436172,1.2807692307692307,0.048,1.1526923076923077,4.391645267436172,4.471722190513095,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 09:00:00,4.170097327785872,20.0,12.4,4.389576134511445,35.53846153846154,45.0,1.2281447567014419,48.08116558466679,35.53846153846154,35.53846153846154,57.54270404620525,0.0,35.53846153846154,45.0,0.4389576134511445,1.2161538461538464,0.048,1.0945384615384617,4.389576134511445,4.46319151912683,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 10:00:00,4.161360016271889,20.000000000000007,12.0,4.3803789644967255,36.15384615384615,45.0,1.2605813109789619,47.995593167698644,36.15384615384615,36.15384615384615,56.84174701385249,0.0,36.15384615384615,45.0,0.43803789644967256,1.2346153846153842,0.048,1.111153846153846,4.3803789644967255,4.455840502958264,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 11:00:00,4.077933127200513,20.000000000000004,12.0,4.292561186526856,36.15384615384615,45.0,1.7002665802970764,47.176413877900316,36.15384615384615,36.15384615384615,56.02256772405416,0.0,36.15384615384615,45.0,0.42925611865268565,1.2346153846153844,0.048,1.111153846153846,4.292561186526856,4.3680227249883945,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 12:00:00,3.9036233621620964,20.000000000000004,12.8,4.109077223328523,34.92307692307692,45.0,7.833247703393943,45.45221446905228,34.92307692307692,34.92307692307692,55.52913754597536,0.0,34.92307692307692,45.0,0.4109077223328523,1.1976923076923074,0.048,1.0779230769230765,4.109077223328523,4.180846454097754,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 13:00:00,3.7675831027686995,20.0,13.0,3.9658769502828415,34.61538461538461,45.0,0.0,44.09419925376976,34.61538461538461,34.61538461538461,54.478814638385145,0.0,34.61538461538461,45.0,0.39658769502828417,1.1884615384615382,0.048,1.0696153846153844,3.9658769502828415,4.036723104128995,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 14:00:00,3.7038591129730363,20.0,13.0,3.8987990662874066,34.61538461538461,45.0,0.0,43.454199788746934,34.61538461538461,34.61538461538461,53.83881517336232,0.0,34.61538461538461,45.0,0.38987990662874067,1.1884615384615382,0.048,1.0696153846153844,3.8987990662874066,3.96964522013356,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 15:00:00,3.732498498703796,20.0,12.6,3.9289457881092593,35.23076923076923,45.0,0.0,43.742145684392895,35.23076923076923,35.23076923076923,53.51137645362366,0.0,35.23076923076923,45.0,0.39289457881092593,1.2069230769230768,0.048,1.086230769230769,3.9289457881092593,4.0016380958015665,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 16:00:00,3.8221526061775593,19.999999999999996,11.0,4.023318532818483,37.69230769230769,45.0,0.0,44.640273712579784,37.69230769230769,37.69230769230769,51.94796602027209,0.0,37.69230769230769,45.0,0.40233185328184834,1.2807692307692309,0.048,1.1526923076923077,4.023318532818483,4.103395455895406,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 17:00:00,3.8267688983612196,20.0,11.0,4.028177787748652,37.69230769230769,45.0,0.0,44.68638588516491,37.69230769230769,37.69230769230769,51.994078192857216,0.0,37.69230769230769,45.0,0.40281777877486524,1.2807692307692307,0.048,1.1526923076923077,4.028177787748652,4.108254710825575,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 18:00:00,3.927168720734955,20.0,11.2,4.133861811299952,37.38461538461539,45.0,5.193820262927055,45.686137331454404,37.38461538461539,37.38461538461539,53.30152194683902,0.0,37.38461538461539,45.0,0.4133861811299952,1.2715384615384617,0.048,1.1443846153846156,4.133861811299952,4.213015657453798,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 19:00:00,4.02650456813567,20.0,10.0,4.238425861195442,39.230769230769226,45.0,2.188562166519805,46.66950496242585,39.230769230769226,39.230769230769226,52.43873573165662,0.0,39.230769230769226,45.0,0.42384258611954423,1.3269230769230766,0.048,1.194230769230769,4.238425861195442,4.32311816888775,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 20:00:00,4.122949292432583,20.0,10.0,4.339946623613246,39.230769230769226,45.0,1.428584826178563,47.61890874637547,39.230769230769226,39.230769230769226,53.38813951560624,0.0,39.230769230769226,45.0,0.43399466236132456,1.3269230769230766,0.048,1.194230769230769,4.339946623613246,4.424638931305553,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 21:00:00,4.276515659649178,19.999999999999993,9.4,4.501595431209661,40.15384615384615,45.0,0.9418847077734315,49.12012816911934,40.15384615384615,40.15384615384615,53.96628201527319,0.0,40.15384615384615,45.0,0.45015954312096607,1.3546153846153852,0.048,1.2191538461538467,4.501595431209661,4.589056969671199,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 22:00:00,4.400512536465596,20.0,9.0,4.63211845943747,40.769230769230774,45.0,0.7501488885665905,50.32321733637562,40.769230769230774,40.769230769230774,54.55398656714485,0.0,40.769230769230774,45.0,0.463211845943747,1.3730769230769233,0.048,1.235769230769231,4.63211845943747,4.721426151745162,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 23:00:00,0.0,18.64896400348028,9.0,0.0,40.769230769230774,45.0,0.0,-7.702071993039439,40.769230769230774,40.769230769230774,18.64896400348028,0.0,40.769230769230774,45.0,0.0,1.4541390828681064,0.048,1.3087251745812958,0.0,0.09741390828681062,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 00:00:00,0.0,18.22521241066022,9.0,0.0,40.769230769230774,45.0,0.0,-8.54957517867956,40.769230769230774,40.769230769230774,18.22521241066022,0.0,40.769230769230774,45.0,0.0,1.4795641784373101,0.048,1.3316077605935792,0.0,0.09995641784373088,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 01:00:00,0.0,18.046814193411468,9.0,0.0,40.769230769230774,45.0,0.0,-8.906371613177065,40.769230769230774,40.769230769230774,18.046814193411468,0.0,40.769230769230774,45.0,0.0,1.4902680714722352,0.048,1.3412412643250116,0.0,0.10102680714722356,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 02:00:00,0.0,17.920851142198508,8.0,0.0,42.30769230769231,45.0,0.0,-9.158297715602984,42.30769230769231,42.30769230769231,17.920851142198508,0.0,42.30769230769231,45.0,0.0,1.5439797006988587,0.048,1.3895817306289728,0.0,0.10639797006988583,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 03:00:00,0.0,17.809986943034005,7.6,0.0,42.92307692307692,45.0,0.0,-9.38002611393199,42.92307692307692,42.92307692307692,17.809986943034005,0.0,42.92307692307692,45.0,0.0,1.5690930911102674,0.048,1.4121837819992407,0.0,0.1089093091110267,0.0,24.0,0.0,42.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 04:00:00,0.0,17.69904821551382,7.0,0.0,43.84615384615385,45.0,0.0,-9.60190356897236,43.84615384615385,43.84615384615385,17.69904821551382,0.0,43.84615384615385,45.0,0.0,1.603441722453786,0.048,1.4430975502084076,0.0,0.1123441722453784,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 05:00:00,7.445912871603128,20.0,7.0,7.837803022740135,43.84615384615385,52.910786400237455,0.39537961792667753,70.0,43.84615384615385,43.84615384615385,79.0646325540836,0.0,43.84615384615385,52.910786400237455,0.7837803022740135,1.7027082073917392,0.048,1.5324373866525653,7.837803022740135,7.960073843479309,0.0,24.0,0.0,43.84615384615385,52.910786400237455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 06:00:00,6.043696729136756,20.0,7.0,6.361786030670269,43.84615384615385,45.308313349525804,0.2742149151150978,65.3083133495258,43.84615384615385,43.84615384615385,66.77047285289777,0.0,43.84615384615385,45.308313349525804,0.6361786030670269,1.4746340158703892,0.048,1.3271706142833504,6.361786030670269,6.461249432257309,0.0,24.0,0.0,43.84615384615385,45.308313349525804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 07:00:00,6.193000517905418,20.0,6.0,6.51894791358465,45.38461538461539,45.977387862533675,0.28098913420623495,65.97738786253367,45.38461538461539,45.38461538461539,66.57016034045196,0.0,45.38461538461539,45.977387862533675,0.6518947913584651,1.540860097414472,0.048,1.3867740876730246,6.51894791358465,6.6250339233260975,0.0,24.0,0.0,45.38461538461539,45.977387862533675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 08:00:00,6.275559023165906,19.999999999999996,6.0,6.605851603332533,45.38461538461539,46.345756012923076,0.28473498290226434,66.34575601292308,45.38461538461539,45.38461538461539,67.30689664123076,0.0,45.38461538461539,46.345756012923076,0.6605851603332533,1.5519111419261542,0.048,1.3967200277335388,6.605851603332533,6.713042717525148,0.0,24.0,0.0,45.38461538461539,46.345756012923076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 09:00:00,6.152671236673216,20.0,7.4,6.476496038603385,43.230769230769226,45.79703098030889,0.2791593120087668,65.79703098030888,43.230769230769226,43.230769230769226,68.36329272984854,0.0,43.230769230769226,45.79703098030889,0.6476496038603385,1.4708340063323435,0.048,1.323750605699109,6.476496038603385,6.57557943923662,0.0,24.0,0.0,43.230769230769226,45.79703098030889,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 10:00:00,5.962447910941515,20.0,8.0,6.276260958885805,42.30769230769231,45.0,0.2720899210057127,64.88522681084294,42.30769230769231,42.30769230769231,67.57753450315063,0.0,42.30769230769231,45.0,0.6276260958885805,1.4192307692307693,0.048,1.2773076923076925,6.276260958885805,6.370184035808882,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 11:00:00,5.718592665451845,20.0,9.0,6.019571226791416,40.769230769230774,45.0,0.2935771075550231,62.676056500300646,40.769230769230774,40.769230769230774,66.90682573106987,0.0,40.769230769230774,45.0,0.6019571226791416,1.3730769230769233,0.048,1.235769230769231,6.019571226791416,6.108878919099109,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 12:00:00,5.443798816329169,20.000000000000004,9.8,5.730314543504388,39.53846153846153,45.0,0.32584506155036164,60.16035353460077,39.53846153846153,39.53846153846153,65.62189199613924,0.0,39.53846153846153,45.0,0.5730314543504388,1.3361538461538458,0.048,1.2025384615384613,5.730314543504388,5.815929928119773,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 13:00:00,5.188255422964648,20.0,10.0,5.461321497857524,39.230769230769226,45.0,0.3679745131173073,57.794461589556406,39.230769230769226,39.230769230769226,63.56369235878718,0.0,39.230769230769226,45.0,0.5461321497857524,1.3269230769230766,0.048,1.194230769230769,5.461321497857524,5.546013805549832,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 14:00:00,5.030179347807348,20.0,10.0,5.294925629270892,39.230769230769226,45.0,0.40332113914645645,56.31751008483283,39.230769230769226,39.230769230769226,62.086740854063606,0.0,39.230769230769226,45.0,0.5294925629270892,1.3269230769230766,0.048,1.194230769230769,5.294925629270892,5.3796179369632,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 15:00:00,4.931762138452465,20.0,10.0,5.191328566792068,39.230769230769226,45.0,0.4306235563540447,55.392564877605324,39.230769230769226,39.230769230769226,61.1617956468361,0.0,39.230769230769226,45.0,0.5191328566792068,1.3269230769230766,0.048,1.194230769230769,5.191328566792068,5.2760208744843755,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 16:00:00,4.666312591575695,20.000000000000007,11.0,4.91190799113231,37.69230769230769,45.0,0.5376186196256559,52.87622170448583,37.69230769230769,37.69230769230769,60.183914012178136,0.0,37.69230769230769,45.0,0.491190799113231,1.2807692307692304,0.048,1.1526923076923075,4.91190799113231,4.991984914209233,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 17:00:00,4.477050241518051,20.000000000000004,12.0,4.712684464755843,36.15384615384615,45.0,0.6701933829245119,51.06192052152632,36.15384615384615,36.15384615384615,59.908074367680165,0.0,36.15384615384615,45.0,0.4712684464755843,1.2346153846153844,0.048,1.111153846153846,4.712684464755843,4.788146003217381,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 18:00:00,4.701396465111888,20.0,11.2,4.948838384328303,37.38461538461539,45.0,0.5195977525023523,53.21065904527869,37.38461538461539,37.38461538461539,60.8260436606633,0.0,37.38461538461539,45.0,0.4948838384328303,1.2715384615384617,0.048,1.1443846153846156,4.948838384328303,5.027992230482149,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 19:00:00,4.603318790436795,20.000000000000004,11.0,4.845598726775574,37.69230769230769,45.0,0.5742486039232227,52.27427154922884,37.69230769230769,37.69230769230769,59.58196385692115,0.0,37.69230769230769,45.0,0.4845598726775574,1.2807692307692304,0.048,1.1526923076923075,4.845598726775574,4.925675649852497,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 20:00:00,4.846323814816779,20.0,9.0,5.10139348928082,40.769230769230774,45.0,0.45876163354288974,54.58613948171313,40.769230769230774,40.769230769230774,58.81690871248236,0.0,40.769230769230774,45.0,0.510139348928082,1.3730769230769233,0.048,1.235769230769231,5.10139348928082,5.190701181588513,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 21:00:00,4.926604430992873,20.0,9.0,5.18589940104513,40.769230769230774,45.0,0.43219390960318005,55.3439748515664,40.769230769230774,40.769230769230774,59.57474408233563,0.0,40.769230769230774,45.0,0.518589940104513,1.3730769230769233,0.048,1.235769230769231,5.18589940104513,5.275207093352822,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 22:00:00,4.988320207789212,20.0,9.0,5.250863376620224,40.769230769230774,45.0,0.41434892403500173,55.92462438438234,40.769230769230774,40.769230769230774,60.15539361515157,0.0,40.769230769230774,45.0,0.5250863376620224,1.3730769230769233,0.048,1.235769230769231,5.250863376620224,5.3401710689279165,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 23:00:00,0.0,18.429292094615825,8.0,0.0,42.30769230769231,45.0,0.0,-8.14141581076835,42.30769230769231,42.30769230769231,18.429292094615825,0.0,42.30769230769231,45.0,0.0,1.5134732435538196,0.048,1.3621259191984376,0.0,0.10334732435538196,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 00:00:00,0.0,17.955192663998425,8.8,0.0,41.07692307692308,45.0,0.0,-9.089614672003151,41.07692307692308,41.07692307692308,17.955192663998425,0.0,41.07692307692308,45.0,0.0,1.504996132467787,0.048,1.3544965192210083,0.0,0.10249961324677859,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 01:00:00,0.0,17.74378617725459,7.0,0.0,43.84615384615385,45.0,0.0,-9.512427645490817,43.84615384615385,43.84615384615385,17.74378617725459,0.0,43.84615384615385,45.0,0.0,1.6007574447493398,0.048,1.4406817002744057,0.0,0.11207574447493407,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 02:00:00,0.0,17.5823357224044,6.1,0.0,45.230769230769226,45.0,0.0,-9.835328555191197,45.230769230769226,45.230769230769226,17.5823357224044,0.0,45.230769230769226,45.0,0.0,1.6519829335788128,0.048,1.4867846402209315,0.0,0.11719829335788123,0.437809716566806,24.0,0.11719829335788123,45.230769230769226,45.0,0.437809716566806,97.5,0.1202033778029551,0.0,0.0012020337780295487,0.0,0.11719829335788123,0.1202033778029551,0.0
2009-03-21 03:00:00,0.0,17.44457210085066,5.2,0.0,46.61538461538461,45.0,0.0,-10.11085579829868,46.61538461538461,46.61538461538461,17.44457210085066,0.0,46.61538461538461,45.0,0.0,1.701787212410499,0.048,1.531608491169449,0.0,0.12217872124104989,0.06520210903668518,24.0,0.12217872124104989,46.61538461538461,45.0,0.06520210903668518,97.5,0.12531150896517937,0.0,0.0012531150896517907,0.0,0.12217872124104989,0.12531150896517937,0.0
2009-03-21 04:00:00,0.0,17.32867475153138,6.0,0.0,45.38461538461539,45.0,0.0,-10.342650496937239,45.38461538461539,45.38461538461539,17.32867475153138,0.0,45.38461538461539,45.0,0.0,1.6718179764465788,0.048,1.504636178801921,0.0,0.11918179764465786,0.2671316154104385,24.0,0.11918179764465786,45.38461538461539,45.0,0.2671316154104385,97.5,0.12223774117400807,0.0,0.0012223774117400832,0.0,0.11918179764465786,0.12223774117400807,0.0
2009-03-21 05:00:00,7.279111912249402,20.0,6.0,7.662223065525686,45.38461538461539,51.478335261733875,0.3566291046189418,70.0,45.38461538461539,45.38461538461539,76.09371987711849,0.0,45.38461538461539,51.478335261733875,0.7662223065525686,1.7058885193904778,0.048,1.53529966745143,7.662223065525686,7.784811917464734,0.0,24.0,0.0,45.38461538461539,51.478335261733875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 06:00:00,5.497526765826424,20.0,6.0,5.786870279817289,45.38461538461539,45.0,0.31867418322834373,60.65448830892572,45.38461538461539,45.38461538461539,60.269872924310334,0.0,45.38461538461539,45.0,0.5786870279817289,1.5115384615384617,0.048,1.3603846153846155,5.786870279817289,5.890024125971134,13.201778213383502,24.0,5.890024125971134,45.38461538461539,45.0,13.201778213383502,97.5,6.04105038561142,0.0,0.06041050385611442,0.0,5.890024125971134,6.04105038561142,0.0
2009-03-21 07:00:00,6.778224993638557,20.0,6.0,7.134973677514271,45.38461538461539,48.565139652325044,0.3075419688583736,68.56513965232506,45.38461538461539,45.38461538461539,71.74566392003472,0.0,45.38461538461539,48.565139652325044,0.7134973677514271,1.618492651108213,0.048,1.4566433859973915,7.134973677514271,7.248822942625091,0.0,24.0,0.0,45.38461538461539,48.565139652325044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 08:00:00,6.829294272288259,20.0,6.0,7.188730812935009,45.38461538461539,48.788455090019866,0.30985908676444,68.78845509001987,45.38461538461539,45.38461538461539,72.19229479542435,0.0,45.38461538461539,48.788455090019866,0.7188730812935009,1.6251921142390577,0.048,1.462672902815152,7.188730812935009,7.303250024358915,0.0,24.0,0.0,45.38461538461539,48.788455090019866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 09:00:00,6.645255504824076,20.0,7.8,6.995005794551658,42.61538461538461,47.98185912457839,0.30150887045481284,67.98185912457839,42.61538461538461,42.61538461538461,73.34833363377217,0.0,42.61538461538461,47.98185912457839,0.6995005794551659,1.5179173121988903,0.048,1.3661255809790012,6.995005794551658,7.098797525771547,0.0,24.0,0.0,42.61538461538461,47.98185912457839,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 10:00:00,6.337901336990201,20.0,9.0,6.671475091568632,40.769230769230774,46.62318049152192,0.2875635815331309,66.62318049152191,40.769230769230774,40.769230769230774,72.47713021381306,0.0,40.769230769230774,46.62318049152192,0.6671475091568632,1.4217723378225808,0.048,1.2795951040403226,6.671475091568632,6.76565232535089,0.0,24.0,0.0,40.769230769230774,46.62318049152192,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 11:00:00,6.020178838996665,19.999999999999993,10.0,6.337030356838595,39.230769230769226,45.202576935201066,0.27314786020856013,65.20257693520107,39.230769230769226,39.230769230769226,71.1743846396329,0.0,39.230769230769226,45.202576935201066,0.6337030356838594,1.3330003849791092,0.048,1.1997003464811984,6.337030356838595,6.422330395336505,0.0,24.0,0.0,39.230769230769226,45.202576935201066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 12:00:00,5.504926427976996,20.000000000000004,12.2,5.7946593978705225,35.84615384615385,45.0,0.31772365893565696,60.72245532290887,35.84615384615385,35.84615384615385,69.87630147675503,0.0,35.84615384615385,45.0,0.5794659397870523,1.225384615384615,0.048,1.1028461538461536,5.7946593978705225,5.869197859408985,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 13:00:00,5.220682311707817,20.0,12.0,5.495455064955597,36.15384615384615,45.0,0.36174475537346773,58.096143599930755,36.15384615384615,36.15384615384615,66.94229744608461,0.0,36.15384615384615,45.0,0.5495455064955597,1.2346153846153847,0.048,1.1111538461538462,5.495455064955597,5.570916603417135,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 14:00:00,4.9543395426958625,20.0,12.0,5.215094255469329,36.15384615384615,45.0,0.4239243445773397,55.60512557817296,36.15384615384615,36.15384615384615,64.4512794243268,0.0,36.15384615384615,45.0,0.5215094255469329,1.2346153846153847,0.048,1.1111538461538462,5.215094255469329,5.290555793930867,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 15:00:00,4.563556920130163,19.999999999999996,13.8,4.803744126452804,33.38461538461539,45.0,0.6007477226168945,51.89334070491611,33.38461538461539,33.38461538461539,63.50872532030073,0.0,33.38461538461539,45.0,0.48037441264528036,1.1515384615384618,0.048,1.0363846153846157,4.803744126452804,4.870897972606651,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 16:00:00,4.478458636689472,19.999999999999993,13.0,4.714166985988918,34.61538461538461,45.0,0.6689072981587808,51.07548619677689,34.61538461538461,34.61538461538461,61.46010158139228,0.0,34.61538461538461,45.0,0.4714166985988918,1.188461538461539,0.048,1.0696153846153849,4.714166985988918,4.785013139835072,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 17:00:00,4.628051954749822,20.0,10.6,4.87163363657876,38.30769230769231,45.0,0.5591497601125485,52.51083961588236,38.30769230769231,38.30769230769231,59.203147308190054,0.0,38.30769230769231,45.0,0.48716336365787594,1.2992307692307692,0.048,1.1693076923076924,4.87163363657876,4.953556713501836,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 18:00:00,4.439848506107829,20.0,13.6,4.673524743271399,33.69230769230769,45.0,0.7064237087163157,50.70323531195231,33.69230769230769,33.69230769230769,62.01092761964462,0.0,33.69230769230769,45.0,0.4673524743271399,1.1607692307692308,0.048,1.0446923076923078,4.673524743271399,4.741601666348322,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 19:00:00,4.450684681909462,20.0,13.0,4.684931244115223,34.61538461538461,45.0,0.6954000239397369,50.80778500445351,34.61538461538461,34.61538461538461,61.192400389068894,0.0,34.61538461538461,45.0,0.4684931244115223,1.1884615384615382,0.048,1.0696153846153844,4.684931244115223,4.755777397961377,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 20:00:00,4.521034825425297,20.000000000000007,12.0,4.75898402676347,36.15384615384615,45.0,0.6326134350845081,51.48511746564,36.15384615384615,36.15384615384615,60.33127131179385,0.0,36.15384615384615,45.0,0.47589840267634703,1.2346153846153842,0.048,1.111153846153846,4.75898402676347,4.834445565225009,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
