timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-21 21:00:00,3.844370814133481,19.999999999999993,10.6,4.046706120140507,38.30769230769231,45.0,0.0,44.86209392636556,38.30769230769231,38.30769230769231,51.55440161867325,0.0,38.30769230769231,45.0,0.4046706120140507,1.2992307692307694,0.048,1.1693076923076924,4.046706120140507,4.128629197063583,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 22:00:00,3.8999557414032173,20.0,10.0,4.105216569898124,39.230769230769226,45.0,8.51233113836384,45.41574743088725,39.230769230769226,39.230769230769226,51.184978200118024,0.0,39.230769230769226,45.0,0.41052165698981236,1.3269230769230766,0.048,1.194230769230769,4.105216569898124,4.189908877590431,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 23:00:00,0.0,18.486252959588814,10.0,0.0,39.230769230769226,45.0,0.0,-8.027494080822372,39.230769230769226,39.230769230769226,18.486252959588814,0.0,39.230769230769226,45.0,0.0,1.417747899347748,0.048,1.2759731094129731,0.0,0.09377478993477473,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 00:00:00,0.0,18.03139643667958,10.2,0.0,38.92307692307692,45.0,0.0,-8.937207126640843,38.92307692307692,38.92307692307692,18.03139643667958,0.0,38.92307692307692,45.0,0.0,1.4358085214915328,0.048,1.2922276693423798,0.0,0.09558085214915302,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 01:00:00,0.0,17.852066274273596,10.0,0.0,39.230769230769226,45.0,0.0,-9.295867451452807,39.230769230769226,39.230769230769226,17.852066274273596,0.0,39.230769230769226,45.0,0.0,1.455799100466661,0.048,1.310219190419995,0.0,0.09757991004666611,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 02:00:00,0.0,17.716590772288434,9.0,0.0,40.769230769230774,45.0,0.0,-9.566818455423132,40.769230769230774,40.769230769230774,17.716590772288434,0.0,40.769230769230774,45.0,0.0,1.5100814767396171,0.048,1.3590733290656554,0.0,0.10300814767396171,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 03:00:00,0.0,17.617247513302225,9.2,0.0,40.46153846153846,45.0,0.0,-9.76550497339555,40.46153846153846,40.46153846153846,17.617247513302225,0.0,40.46153846153846,45.0,0.0,1.5068113030480201,0.048,1.356130172743218,0.0,0.10268113030480208,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 04:00:00,0.0,17.524968993059115,9.0,0.0,40.769230769230774,45.0,0.0,-9.95006201388177,40.769230769230774,40.769230769230774,17.524968993059115,0.0,40.769230769230774,45.0,0.0,1.5215787834933763,0.048,1.3694209051440387,0.0,0.10415787834933754,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 05:00:00,6.7017555606681585,20.0,9.0,7.05447953754543,40.769230769230774,48.23002683406493,0.3040723938597166,68.23002683406494,40.769230769230774,40.769230769230774,75.6908228988991,0.0,40.769230769230774,48.23002683406493,0.7054479537545431,1.469977728098871,0.048,1.3229799552889838,7.05447953754543,7.153477310355317,0.0,24.0,0.0,40.769230769230774,48.23002683406493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 06:00:00,5.021480231268374,20.0,9.0,5.285768664493025,40.769230769230774,45.0,0.4055471884746123,56.23592335013366,40.769230769230774,40.769230769230774,60.46669258090289,0.0,40.769230769230774,45.0,0.5285768664493025,1.3730769230769233,0.048,1.235769230769231,5.285768664493025,5.375076356800718,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 07:00:00,6.138281804479586,20.000000000000007,8.0,6.461349267873248,42.30769230769231,45.732613920948936,0.27850643396005365,65.73261392094895,42.30769230769231,42.30769230769231,69.15753553420558,0.0,42.30769230769231,45.732613920948936,0.6461349267873249,1.4412091868592367,0.048,1.297088268173313,6.461349267873248,6.557470186559172,0.0,24.0,0.0,42.30769230769231,45.732613920948936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 08:00:00,6.173923614156657,20.000000000000004,8.0,6.498866962270165,42.30769230769231,45.892107786773266,0.28012357595992093,65.89210778677327,42.30769230769231,42.30769230769231,69.47652326585423,0.0,42.30769230769231,45.892107786773266,0.6498866962270166,1.445994002833967,0.048,1.3013946025505703,6.498866962270165,6.5954663625535614,0.0,24.0,0.0,42.30769230769231,45.892107786773266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 09:00:00,5.7451225073332814,19.999999999999996,10.6,6.047497376140297,38.30769230769231,45.0,0.29096568532981987,62.91743861860539,38.30769230769231,38.30769230769231,69.60974631091308,0.0,38.30769230769231,45.0,0.6047497376140296,1.2992307692307694,0.048,1.1693076923076924,6.047497376140297,6.129420453063373,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 10:00:00,5.395860125434254,20.0,12.0,5.6798527636150045,36.15384615384615,45.0,0.33267118977505944,59.71851169177175,36.15384615384615,36.15384615384615,68.5646655379256,0.0,36.15384615384615,45.0,0.5679852763615004,1.2346153846153847,0.048,1.1111538461538462,5.6798527636150045,5.755314302076543,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 11:00:00,5.101549088100121,20.0,13.0,5.3700516716843385,34.61538461538461,45.0,0.3862416067675787,56.9856452755717,34.61538461538461,34.61538461538461,67.37026066018709,0.0,34.61538461538461,45.0,0.5370051671684338,1.1884615384615382,0.048,1.0696153846153844,5.3700516716843385,5.4408978255304925,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 12:00:00,4.69997165626935,20.0,14.8,4.947338585546683,31.846153846153847,45.0,0.5203002464498953,53.19708828816877,31.846153846153847,31.846153846153847,66.35093444201493,0.0,31.846153846153847,45.0,0.49473385855466834,1.1053846153846152,0.048,0.9948461538461537,4.947338585546683,5.009877047085145,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 13:00:00,4.531463474989552,20.0,14.0,4.769961552620581,33.07692307692308,45.0,0.6244248930831701,51.58531693206686,33.07692307692308,33.07692307692308,63.50839385514378,0.0,33.07692307692308,45.0,0.4769961552620581,1.1423076923076925,0.048,1.028076923076923,4.769961552620581,4.8361923218513505,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 14:00:00,4.204504989965681,20.000000000000004,15.0,4.425794726279665,31.53846153846154,45.0,1.1163310524433723,48.41774984483746,31.53846153846154,31.53846153846154,61.87928830637592,0.0,31.53846153846154,45.0,0.4425794726279665,1.0961538461538463,0.048,0.9865384615384616,4.425794726279665,4.487410110895048,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 15:00:00,3.929688907405836,20.000000000000004,15.8,4.136514639374564,30.307692307692307,45.0,5.0143149049439275,45.711156152657395,30.307692307692307,30.307692307692307,60.40346384496509,0.0,30.307692307692307,45.0,0.4136514639374564,1.059230769230769,0.048,0.9533076923076921,4.136514639374564,4.194437716297641,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 16:00:00,3.872929883057698,20.0,15.0,4.076768297955471,31.53846153846154,45.0,23.94279406181561,45.1467855180226,31.53846153846154,31.53846153846154,58.60832397956106,0.0,31.53846153846154,45.0,0.40767682979554715,1.0961538461538465,0.048,0.9865384615384619,4.076768297955471,4.138383682570856,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 17:00:00,3.769047123584248,20.0,15.0,3.967418024825524,31.53846153846154,45.0,0.0,44.108873363763536,31.53846153846154,31.53846153846154,57.570411825301996,0.0,31.53846153846154,45.0,0.3967418024825524,1.0961538461538465,0.048,0.9865384615384619,3.967418024825524,4.029033409440909,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 18:00:00,3.7909382682143944,20.0,15.0,3.99046133496252,31.53846153846154,45.0,0.0,44.32813520895941,31.53846153846154,31.53846153846154,57.78967367049787,0.0,31.53846153846154,45.0,0.399046133496252,1.0961538461538465,0.048,0.9865384615384619,3.99046133496252,4.052076719577904,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 19:00:00,3.8579173626653316,20.0,14.0,4.060965644910875,33.07692307692308,45.0,0.0,44.99719356496884,33.07692307692308,33.07692307692308,56.92027048804576,0.0,33.07692307692308,45.0,0.40609656449108755,1.1423076923076925,0.048,1.028076923076923,4.060965644910875,4.127196414141645,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 20:00:00,3.9805277733366293,20.0,13.0,4.190029235091189,34.61538461538461,45.0,2.9727565394521216,46.21506558651714,34.61538461538461,34.61538461538461,56.59968097113253,0.0,34.61538461538461,45.0,0.41900292350911894,1.1884615384615382,0.048,1.0696153846153844,4.190029235091189,4.260875388937342,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 21:00:00,3.3366305835566097,19.999999999999993,13.4,3.5122427195332735,34.0,45.0,0.0,39.71462897442699,34.0,34.0,50.71462897442699,0.0,34.0,45.0,0.35122427195332734,1.1700000000000004,0.048,1.0530000000000004,3.5122427195332735,3.581242719533274,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 22:00:00,3.3882647131163317,20.000000000000004,12.0,3.5665944348592964,36.15384615384615,45.0,0.0,40.24595825165369,36.15384615384615,36.15384615384615,49.09211209780754,0.0,36.15384615384615,45.0,0.35665944348592965,1.2346153846153844,0.048,1.111153846153846,3.5665944348592964,3.642055973320835,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 23:00:00,0.0,18.68771393150798,12.0,0.0,36.15384615384615,45.0,0.0,-7.6245721369840425,36.15384615384615,36.15384615384615,18.68771393150798,0.0,36.15384615384615,45.0,0.0,1.313352548724906,0.048,1.1820172938524154,0.0,0.0833352548724906,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 00:00:00,0.0,18.29772210271635,12.4,0.0,35.53846153846154,45.0,0.0,-8.404555794567301,35.53846153846154,35.53846153846154,18.29772210271635,0.0,35.53846153846154,45.0,0.0,1.3182905199908654,0.048,1.1864614679917789,0.0,0.08382905199908652,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 01:00:00,0.0,18.14458383210419,12.0,0.0,36.15384615384615,45.0,0.0,-8.710832335791622,36.15384615384615,36.15384615384615,18.14458383210419,0.0,36.15384615384615,45.0,0.0,1.3459403546891335,0.048,1.2113463192202203,0.0,0.0865940354689132,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 02:00:00,0.0,18.05550343747713,12.0,0.0,36.15384615384615,45.0,0.0,-8.888993125045737,36.15384615384615,36.15384615384615,18.05550343747713,0.0,36.15384615384615,45.0,0.0,1.351285178366757,0.048,1.2161566605300813,0.0,0.08712851783667563,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 03:00:00,0.0,17.97909654527654,11.6,0.0,36.76923076923077,45.0,0.0,-9.041806909446919,36.76923076923077,36.76923076923077,17.97909654527654,0.0,36.76923076923077,45.0,0.0,1.3743311303603307,0.048,1.2368980173242976,0.0,0.08943311303603307,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 04:00:00,0.0,17.901806051182348,11.0,0.0,37.69230769230769,45.0,0.0,-9.196387897635304,37.69230769230769,37.69230769230769,17.901806051182348,0.0,37.69230769230769,45.0,0.0,1.40666086769829,0.048,1.265994780928461,0.0,0.09266608676982879,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 05:00:00,6.517723675093084,20.0,11.0,6.860761763255877,37.69230769230769,47.41989570605898,0.29572248979551197,67.41989570605898,37.69230769230769,37.69230769230769,77.14748371981027,0.0,37.69230769230769,47.41989570605898,0.6860761763255877,1.3533661019510002,0.048,1.2180294917559003,6.860761763255877,6.948098373450978,0.0,24.0,0.0,37.69230769230769,47.41989570605898,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 06:00:00,5.22635659086645,20.0,10.8,5.501427990385737,38.0,45.0,0.36068523868511226,58.148889468914064,38.0,38.0,65.14888946891406,0.0,38.0,45.0,0.5501427990385737,1.29,0.048,1.161,5.501427990385737,5.582427990385737,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 07:00:00,5.309417874934257,20.000000000000004,10.0,5.588860920983429,39.230769230769226,45.0,0.34613215928815927,58.919491221157784,39.230769230769226,39.230769230769226,64.68872199038856,0.0,39.230769230769226,45.0,0.5588860920983428,1.3269230769230766,0.048,1.194230769230769,5.588860920983429,5.673553228675736,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 08:00:00,5.23904121327889,20.000000000000004,11.0,5.514780224504094,37.69230769230769,45.0,0.35834848906823585,58.26675297433141,37.69230769230769,37.69230769230769,65.57444528202372,0.0,37.69230769230769,45.0,0.5514780224504094,1.2807692307692304,0.048,1.1526923076923075,5.514780224504094,5.594857147581018,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 09:00:00,5.344896092190136,20.0,11.0,5.626206412831722,37.69230769230769,45.0,0.340416131456702,59.24779114121745,37.69230769230769,37.69230769230769,66.55548344890975,0.0,37.69230769230769,45.0,0.5626206412831722,1.2807692307692307,0.048,1.1526923076923077,5.626206412831722,5.706283335908646,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 10:00:00,5.18794440533678,19.999999999999996,12.0,5.460994110880821,36.15384615384615,45.0,0.36803574813497,57.79156594901292,36.15384615384615,36.15384615384615,66.63771979516676,0.0,36.15384615384615,45.0,0.5460994110880821,1.234615384615385,0.048,1.1111538461538464,5.460994110880821,5.53645564934236,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 11:00:00,4.985370489961447,20.000000000000004,13.0,5.2477584104857335,34.61538461538461,45.0,0.41515711020661805,55.89690999621888,34.61538461538461,34.61538461538461,66.28152538083427,0.0,34.61538461538461,45.0,0.5247758410485733,1.188461538461538,0.048,1.0696153846153842,5.2477584104857335,5.318604564331887,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 12:00:00,4.647377426604271,20.0,15.2,4.891976238530812,31.230769230769234,45.0,0.5480126372371237,52.695481105229334,31.230769230769234,31.230769230769234,66.46471187446011,0.0,31.230769230769234,45.0,0.4891976238530812,1.0869230769230767,0.048,0.978230769230769,4.891976238530812,4.952668546223119,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 13:00:00,4.547056010391649,20.000000000000007,14.0,4.786374747780683,33.07692307692308,45.0,0.6126451860030881,51.73503231832518,33.07692307692308,33.07692307692308,63.6581092414021,0.0,33.07692307692308,45.0,0.4786374747780683,1.142307692307692,0.048,1.0280769230769229,4.786374747780683,4.852605517011452,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 14:00:00,4.076401445860774,20.0,16.6,4.290948890379762,30.0,45.0,1.7114831637832988,47.161338159377536,30.0,30.0,62.161338159377536,0.0,30.0,45.0,0.4290948890379762,1.05,0.048,0.945,4.290948890379762,4.347948890379762,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 15:00:00,3.864306997631526,20.0,16.6,4.067691576454238,30.0,45.0,57.59968042845075,45.060879342442064,30.0,30.0,60.060879342442064,0.0,30.0,45.0,0.4067691576454238,1.05,0.048,0.945,4.067691576454238,4.124691576454238,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 16:00:00,3.685927929674127,20.0,16.0,3.879924136499081,30.0,45.0,0.0,43.27365474217342,30.0,30.0,58.27365474217342,0.0,30.0,45.0,0.3879924136499081,1.05,0.048,0.945,3.879924136499081,3.9369241364990812,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 17:00:00,3.4503964287336424,20.0,17.0,3.631996240772255,30.0,45.0,0.0,40.882840926724555,30.0,30.0,55.882840926724555,0.0,30.0,45.0,0.3631996240772255,1.05,0.048,0.945,3.631996240772255,3.6889962407722554,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 18:00:00,3.5559104395400123,20.0,16.4,3.7430636205684342,30.0,45.0,0.0,41.958394234068095,30.0,30.0,56.958394234068095,0.0,30.0,45.0,0.3743063620568434,1.05,0.048,0.945,3.7430636205684342,3.800063620568434,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 19:00:00,3.5614114829572765,20.0,15.0,3.748854192586607,31.53846153846154,45.0,0.0,42.01426526226392,31.53846153846154,31.53846153846154,55.47580372380238,0.0,31.53846153846154,45.0,0.3748854192586607,1.0961538461538465,0.048,0.9865384615384619,3.748854192586607,3.8104695772019914,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 20:00:00,3.66019198535914,20.0,14.0,3.8528336687990947,33.07692307692308,45.0,0.0,43.0141705855209,33.07692307692308,33.07692307692308,54.93724750859782,0.0,33.07692307692308,45.0,0.3852833668799095,1.1423076923076925,0.048,1.028076923076923,3.8528336687990947,3.9190644380298645,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 21:00:00,3.6146094356463734,20.0,14.6,3.8048520375224983,32.15384615384615,45.0,0.0,42.5535454357142,32.15384615384615,32.15384615384615,55.399699281868045,0.0,32.15384615384615,45.0,0.3804852037522498,1.1146153846153848,0.048,1.0031538461538463,3.8048520375224983,3.8683135759840366,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 22:00:00,3.779829471190762,20.0,13.0,3.9787678644113282,34.61538461538461,45.0,0.0,44.216906048480325,34.61538461538461,34.61538461538461,54.60152143309571,0.0,34.61538461538461,45.0,0.39787678644113283,1.1884615384615382,0.048,1.0696153846153844,3.9787678644113282,4.049614018257482,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 23:00:00,0.0,18.79213434319488,13.0,0.0,34.61538461538461,45.0,0.0,-7.415731313610237,34.61538461538461,34.61538461538461,18.79213434319488,0.0,34.61538461538461,45.0,0.0,1.2609334778698456,0.048,1.134840130082861,0.0,0.07809334778698451,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 00:00:00,0.0,18.442894312312553,14.0,0.0,33.07692307692308,45.0,0.0,-8.114211375374893,33.07692307692308,33.07692307692308,18.442894312312553,0.0,33.07692307692308,45.0,0.0,1.235734033568939,0.048,1.1121606302120453,0.0,0.07557340335689378,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 01:00:00,0.0,18.303763629430367,13.0,0.0,34.61538461538461,45.0,0.0,-8.392472741139265,34.61538461538461,34.61538461538461,18.303763629430367,0.0,34.61538461538461,45.0,0.0,1.2902357206957162,0.048,1.1612121486261446,0.0,0.08102357206957156,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 02:00:00,0.0,18.224692300789847,13.0,0.0,34.61538461538461,45.0,0.0,-8.550615398420305,34.61538461538461,34.61538461538461,18.224692300789847,0.0,34.61538461538461,45.0,0.0,1.2949800004141476,0.048,1.1654820003727329,0.0,0.08149800004141472,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 03:00:00,0.0,18.1714802042219,13.8,0.0,33.38461538461539,45.0,0.0,-8.657039591556199,33.38461538461539,33.38461538461539,18.1714802042219,0.0,33.38461538461539,45.0,0.0,1.2612496492851475,0.048,1.1351246843566327,0.0,0.07812496492851473,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 04:00:00,0.0,18.112307200469694,13.0,0.0,34.61538461538461,45.0,0.0,-8.775385599060613,34.61538461538461,34.61538461538461,18.112307200469694,0.0,34.61538461538461,45.0,0.0,1.3017231064333568,0.048,1.171550795790021,0.0,0.08217231064333563,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 05:00:00,5.754697042306444,20.0,13.0,6.057575834006783,34.61538461538461,45.0,0.2900414449310166,63.004489441177896,34.61538461538461,34.61538461538461,73.38910482579328,0.0,34.61538461538461,45.0,0.6057575834006783,1.1884615384615382,0.048,1.0696153846153844,6.057575834006783,6.128421987852936,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 06:00:00,4.521915019408928,20.0,13.4,4.75991054674624,34.0,45.0,0.6319123448508578,51.49357651330044,34.0,34.0,62.49357651330044,0.0,34.0,45.0,0.475991054674624,1.17,0.048,1.053,4.75991054674624,4.82891054674624,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 07:00:00,4.6382097320671605,20.0,12.0,4.8823260337549055,36.15384615384615,45.0,0.5532269040624732,52.60791227311985,36.15384615384615,36.15384615384615,61.4540661192737,0.0,36.15384615384615,45.0,0.48823260337549057,1.2346153846153847,0.048,1.1111538461538462,4.8823260337549055,4.957787572216444,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 08:00:00,4.6560317652130445,20.0,12.0,4.90108606864531,36.15384615384615,45.0,0.5432006337179118,52.77810984532492,36.15384615384615,36.15384615384615,61.62426369147877,0.0,36.15384615384615,45.0,0.490108606864531,1.2346153846153847,0.048,1.1111538461538462,4.90108606864531,4.976547607106848,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 09:00:00,4.514851591494536,20.0,14.2,4.752475359467933,32.769230769230774,45.0,0.6375915843650766,51.425683175951136,32.769230769230774,32.769230769230774,63.65645240672036,0.0,32.769230769230774,45.0,0.4752475359467933,1.1330769230769233,0.048,1.019769230769231,4.752475359467933,4.817783051775626,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 10:00:00,4.409199466545293,20.0,14.0,4.641262596363466,33.07692307692308,45.0,0.7399546744545203,50.407207472661,33.07692307692308,33.07692307692308,62.33028439573792,0.0,33.07692307692308,45.0,0.4641262596363466,1.1423076923076925,0.048,1.028076923076923,4.641262596363466,4.707493365594236,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 11:00:00,4.1277111248306175,20.0,15.0,4.3449590787690715,31.53846153846154,45.0,1.4051557451873018,47.6656506875328,31.53846153846154,31.53846153846154,61.12718914907126,0.0,31.53846153846154,45.0,0.4344959078769072,1.0961538461538465,0.048,0.9865384615384619,4.3449590787690715,4.406574463384456,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 12:00:00,3.6785872090783798,20.0,17.2,3.872197062187768,30.0,45.0,0.0,43.19968424269645,30.0,30.0,58.19968424269645,0.0,30.0,45.0,0.3872197062187768,1.05,0.048,0.945,3.872197062187768,3.9291970621877685,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 13:00:00,3.54174987849635,20.0,16.0,3.7281577668382635,30.0,45.0,0.0,41.8144814526039,30.0,30.0,56.8144814526039,0.0,30.0,45.0,0.37281577668382637,1.05,0.048,0.945,3.7281577668382635,3.7851577668382634,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 14:00:00,3.3348214588195577,20.0,16.0,3.5103383777047976,30.0,45.0,0.0,39.69597833008788,30.0,30.0,54.69597833008788,0.0,30.0,45.0,0.35103383777047975,1.05,0.048,0.945,3.5103383777047976,3.567338377704798,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 15:00:00,3.0015069077679333,19.999999999999993,17.6,3.159480955545193,30.0,45.0,0.0,36.21820095186132,30.0,30.0,51.21820095186132,0.0,30.0,45.0,0.3159480955545193,1.0500000000000005,0.048,0.9450000000000004,3.159480955545193,3.216480955545193,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 16:00:00,2.8443279679959206,20.0,17.0,2.994029439995706,30.0,45.0,0.0,34.54759255098355,30.0,30.0,49.54759255098355,0.0,30.0,45.0,0.29940294399957057,1.05,0.048,0.945,2.994029439995706,3.051029439995706,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 17:00:00,2.7310259760895255,20.0,17.0,2.874764185357395,30.0,45.0,0.0,33.33011953026201,30.0,30.0,48.33011953026201,0.0,30.0,45.0,0.2874764185357395,1.05,0.048,0.945,2.874764185357395,2.931764185357395,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 18:00:00,2.8371062207471276,19.999999999999993,16.6,2.98642760078645,30.0,45.0,0.0,34.47033042445044,30.0,30.0,49.47033042445044,0.0,30.0,45.0,0.298642760078645,1.0500000000000005,0.048,0.9450000000000004,2.98642760078645,3.0434276007864502,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 19:00:00,2.77719450120281,20.0,16.0,2.9233626328450635,30.0,45.0,0.0,33.82759865463771,30.0,30.0,48.82759865463771,0.0,30.0,45.0,0.29233626328450635,1.05,0.048,0.945,2.9233626328450635,2.9803626328450634,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 20:00:00,2.8992678762598154,20.000000000000004,15.0,3.051860922378753,31.53846153846154,45.0,0.0,35.133897499815106,31.53846153846154,31.53846153846154,48.595435961353566,0.0,31.53846153846154,45.0,0.3051860922378753,1.0961538461538463,0.048,0.9865384615384616,3.051860922378753,3.1134763069941376,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 21:00:00,3.080542114520174,20.0,13.6,3.242675910021236,33.69230769230769,45.0,0.0,37.05057685033839,33.69230769230769,33.69230769230769,48.358269158030694,0.0,33.69230769230769,45.0,0.3242675910021236,1.1607692307692308,0.048,1.0446923076923078,3.242675910021236,3.3107528330981593,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 22:00:00,3.61890354324604,20.0,9.0,3.8093721507853053,40.769230769230774,45.0,0.0,42.596995616542216,40.769230769230774,40.769230769230774,46.82776484731144,0.0,40.769230769230774,45.0,0.3809372150785305,1.3730769230769233,0.048,1.235769230769231,3.8093721507853053,3.8986798430929976,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 23:00:00,0.0,18.94926880633828,11.0,0.0,37.69230769230769,45.0,0.0,-7.101462387323437,37.69230769230769,37.69230769230769,18.94926880633828,0.0,37.69230769230769,45.0,0.0,1.343813102388934,0.048,1.2094317921500406,0.0,0.08638131023889328,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 00:00:00,0.0,18.61137582305566,11.2,0.0,37.38461538461539,45.0,0.0,-7.77724835388868,37.38461538461539,37.38461538461539,18.61137582305566,0.0,37.38461538461539,45.0,0.0,1.354855912155122,0.048,1.2193703209396098,0.0,0.08748559121551214,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 01:00:00,0.0,18.448944862862298,10.0,0.0,39.230769230769226,45.0,0.0,-8.102110274275404,39.230769230769226,39.230769230769226,18.448944862862298,0.0,39.230769230769226,45.0,0.0,1.419986385151339,0.048,1.277987746636205,0.0,0.0939986385151339,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 02:00:00,0.0,18.339033221172702,10.0,0.0,39.230769230769226,45.0,0.0,-8.321933557654596,39.230769230769226,39.230769230769226,18.339033221172702,0.0,39.230769230769226,45.0,0.0,1.4265810836527146,0.048,1.283922975287443,0.0,0.09465810836527155,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 03:00:00,0.0,18.263379725507207,11.6,0.0,36.76923076923077,45.0,0.0,-8.473240548985586,36.76923076923077,36.76923076923077,18.263379725507207,0.0,36.76923076923077,45.0,0.0,1.357274139546491,0.048,1.2215467255918417,0.0,0.08772741395464911,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 04:00:00,0.0,18.17092355233721,10.0,0.0,39.230769230769226,45.0,0.0,-8.658152895325578,39.230769230769226,39.230769230769226,18.17092355233721,0.0,39.230769230769226,45.0,0.0,1.4366676637828442,0.048,1.2930008974045597,0.0,0.09566676637828442,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 05:00:00,5.798521412954905,20.0,11.0,6.103706750478848,37.69230769230769,45.0,0.28592924601074143,63.402511242268076,37.69230769230769,37.69230769230769,70.71020354996038,0.0,37.69230769230769,45.0,0.6103706750478848,1.2807692307692307,0.048,1.1526923076923077,6.103706750478848,6.183783673555771,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 06:00:00,4.584111278894446,20.0,12.0,4.825380293573101,36.15384615384615,45.0,0.5866859706781531,52.090352941454356,36.15384615384615,36.15384615384615,60.9365067876082,0.0,36.15384615384615,45.0,0.4825380293573101,1.2346153846153847,0.048,1.1111538461538462,4.825380293573101,4.900841832034639,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 07:00:00,4.685594754629903,20.0,11.0,4.932205004873581,37.69230769230769,45.0,0.5275245381706151,53.06010063724307,37.69230769230769,37.69230769230769,60.367792944935374,0.0,37.69230769230769,45.0,0.4932205004873581,1.2807692307692307,0.048,1.1526923076923077,4.932205004873581,5.012281927950504,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 08:00:00,4.720316436664908,20.000000000000004,11.0,4.968754143857798,37.69230769230769,45.0,0.5104902602022046,53.39077467023239,37.69230769230769,37.69230769230769,60.698466977924696,0.0,37.69230769230769,45.0,0.4968754143857798,1.2807692307692304,0.048,1.1526923076923075,4.968754143857798,5.048831066934722,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 09:00:00,4.747334929776671,19.999999999999996,11.8,4.997194662922812,36.46153846153846,45.0,0.4981587133221249,53.647698651751796,36.46153846153846,36.46153846153846,62.186160190213336,0.0,36.46153846153846,45.0,0.4997194662922812,1.2438461538461538,0.048,1.1194615384615385,4.997194662922812,5.073579278307427,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 10:00:00,4.561095195290189,20.0,12.0,4.801152837147567,36.15384615384615,45.0,0.6024871354693179,51.86973151117307,36.15384615384615,36.15384615384615,60.71588535732692,0.0,36.15384615384615,45.0,0.48011528371475676,1.2346153846153847,0.048,1.1111538461538462,4.801152837147567,4.876614375609106,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 11:00:00,4.25950509482304,20.0,13.0,4.483689573497937,34.61538461538461,45.0,0.9774410087098533,48.95445822088807,34.61538461538461,34.61538461538461,59.33907360550346,0.0,34.61538461538461,45.0,0.4483689573497937,1.1884615384615382,0.048,1.0696153846153844,4.483689573497937,4.554535727344091,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 12:00:00,3.6986949482308917,20.0,15.8,3.893363103400939,30.307692307692307,45.0,0.0,43.402223698808854,30.307692307692307,30.307692307692307,58.09453139111655,0.0,30.307692307692307,45.0,0.38933631034009386,1.0592307692307692,0.048,0.9533076923076922,3.893363103400939,3.9512861803240154,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 13:00:00,3.5950743953415905,20.0,14.0,3.7842888372016743,33.07692307692308,45.0,0.0,42.355728338976036,33.07692307692308,33.07692307692308,54.278805262052956,0.0,33.07692307692308,45.0,0.3784288837201674,1.1423076923076925,0.048,1.028076923076923,3.7842888372016743,3.850519606432444,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 14:00:00,3.4034703633975174,20.0,14.0,3.5826003825237027,33.07692307692308,45.0,0.0,40.402071432748514,33.07692307692308,33.07692307692308,52.325148355825434,0.0,33.07692307692308,45.0,0.3582600382523703,1.1423076923076925,0.048,1.028076923076923,3.5826003825237027,3.6488311517544725,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 15:00:00,3.076429102361739,20.000000000000004,16.4,3.238346423538673,30.0,45.0,0.0,37.007382356830874,30.0,30.0,52.007382356830874,0.0,30.0,45.0,0.3238346423538673,1.0499999999999998,0.048,0.9449999999999998,3.238346423538673,3.2953464235386734,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 16:00:00,3.15639447847216,20.0,14.0,3.3225205036549053,33.07692307692308,45.0,0.0,37.84480864055166,33.07692307692308,33.07692307692308,49.76788556362858,0.0,33.07692307692308,45.0,0.33225205036549055,1.1423076923076925,0.048,1.028076923076923,3.3225205036549053,3.388751272885675,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 17:00:00,3.052005469462345,20.0,14.4,3.2126373362761527,32.46153846153846,45.0,0.0,36.75061218807524,32.46153846153846,32.46153846153846,49.28907372653678,0.0,32.46153846153846,45.0,0.3212637336276153,1.1238461538461535,0.048,1.0114615384615382,3.2126373362761527,3.2770219516607684,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 18:00:00,3.1487352972635723,20.0,14.4,3.3144582076458655,32.46153846153846,45.0,0.0,37.76481275948038,32.46153846153846,32.46153846153846,50.30327429794192,0.0,32.46153846153846,45.0,0.33144582076458656,1.1238461538461535,0.048,1.0114615384615382,3.3144582076458655,3.378842823030481,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 19:00:00,3.223356595707194,19.999999999999996,13.0,3.393006942849678,34.61538461538461,45.0,0.0,38.542297909911355,34.61538461538461,34.61538461538461,48.92691329452674,0.0,34.61538461538461,45.0,0.3393006942849678,1.1884615384615385,0.048,1.0696153846153846,3.393006942849678,3.463853096695832,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 20:00:00,3.2623322123862515,20.0,13.0,3.4340339077750017,34.61538461538461,45.0,0.0,38.946733418651576,34.61538461538461,34.61538461538461,49.33134880326696,0.0,34.61538461538461,45.0,0.34340339077750015,1.1884615384615382,0.048,1.0696153846153844,3.4340339077750017,3.5048800616211553,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 21:00:00,3.3035368276871466,20.0,13.2,3.477407187039102,34.30769230769231,45.0,0.0,39.373087872983916,34.30769230769231,34.30769230769231,50.06539556529161,0.0,34.30769230769231,45.0,0.3477407187039102,1.1792307692307693,0.048,1.0613076923076923,3.477407187039102,3.547330263962179,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 22:00:00,3.579906766467896,20.0,11.0,3.7683229120714694,37.69230769230769,45.0,0.0,42.2019657392664,37.69230769230769,37.69230769230769,49.509658046958705,0.0,37.69230769230769,45.0,0.37683229120714695,1.2807692307692307,0.048,1.1526923076923077,3.7683229120714694,3.8483998351483923,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 23:00:00,0.0,18.900794260719138,11.0,0.0,37.69230769230769,45.0,0.0,-7.198411478561724,37.69230769230769,37.69230769230769,18.900794260719138,0.0,37.69230769230769,45.0,0.0,1.3467215751260826,0.048,1.2120494176134742,0.0,0.08667215751260837,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 00:00:00,0.0,18.565196829526045,12.2,0.0,35.84615384615385,45.0,0.0,-7.869606340947911,35.84615384615385,35.84615384615385,18.565196829526045,0.0,35.84615384615385,45.0,0.0,1.3114728056130525,0.048,1.1803255250517473,0.0,0.08314728056130516,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 01:00:00,0.0,18.42452943588173,12.0,0.0,36.15384615384615,45.0,0.0,-8.15094112823654,36.15384615384615,36.15384615384615,18.42452943588173,0.0,36.15384615384615,45.0,0.0,1.329143618462481,0.048,1.196229256616233,0.0,0.08491436184624801,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 02:00:00,0.0,18.336567809293268,12.0,0.0,36.15384615384615,45.0,0.0,-8.326864381413465,36.15384615384615,36.15384615384615,18.336567809293268,0.0,36.15384615384615,45.0,0.0,1.3344213160577887,0.048,1.2009791844520097,0.0,0.08544213160577896,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 03:00:00,0.0,18.27794071462312,13.2,0.0,34.30769230769231,45.0,0.0,-8.444118570753758,34.30769230769231,34.30769230769231,18.27794071462312,0.0,34.30769230769231,45.0,0.0,1.2825543263533818,0.048,1.1542988937180436,0.0,0.08025543263533819,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 04:00:00,0.0,18.214911691529352,12.6,0.0,35.23076923076923,45.0,0.0,-8.570176616941296,35.23076923076923,35.23076923076923,18.214911691529352,0.0,35.23076923076923,45.0,0.0,1.3140283754313158,0.048,1.1826255378881843,0.0,0.08340283754313149,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 05:00:00,5.583964317215967,20.0,12.0,5.877857176016808,36.15384615384615,45.0,0.308085402964485,61.44712214999366,36.15384615384615,36.15384615384615,70.29327599614751,0.0,36.15384615384615,45.0,0.5877857176016807,1.2346153846153847,0.048,1.1111538461538462,5.877857176016808,5.953318714478346,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 06:00:00,4.381779106729974,20.0,13.0,4.612399059715762,34.61538461538461,45.0,0.7732858380746039,50.14196160098079,34.61538461538461,34.61538461538461,60.52657698559618,0.0,34.61538461538461,45.0,0.4612399059715762,1.1884615384615382,0.048,1.0696153846153844,4.612399059715762,4.683245213561915,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 07:00:00,4.4676279711835205,20.0,12.0,4.702766285456337,36.15384615384615,45.0,0.6789505889677689,50.97113977459877,36.15384615384615,36.15384615384615,59.817293620752615,0.0,36.15384615384615,45.0,0.47027662854563373,1.2346153846153847,0.048,1.1111538461538462,4.702766285456337,4.7782278239178755,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 08:00:00,4.484028444989515,20.000000000000007,12.0,4.720029942094226,36.15384615384615,45.0,0.663878013461633,51.12912500020116,36.15384615384615,36.15384615384615,59.975278846355,0.0,36.15384615384615,45.0,0.4720029942094226,1.2346153846153842,0.048,1.111153846153846,4.720029942094226,4.795491480555764,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 09:00:00,4.211723108201068,20.0,14.0,4.4333927454748085,33.07692307692308,45.0,1.0956379593321828,48.48827846394866,33.07692307692308,33.07692307692308,60.41135538702558,0.0,33.07692307692308,45.0,0.44333927454748084,1.1423076923076925,0.048,1.028076923076923,4.4333927454748085,4.499623514705578,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 10:00:00,3.981131448644051,20.0,14.0,4.190664682783212,33.07692307692308,45.0,2.9586593293918035,46.22104019615506,33.07692307692308,33.07692307692308,58.14411711923198,0.0,33.07692307692308,45.0,0.4190664682783212,1.1423076923076925,0.048,1.028076923076923,4.190664682783212,4.256895452013982,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 11:00:00,3.7705230294770526,20.0,14.0,3.9689716099758447,33.07692307692308,45.0,0.0,44.12366526838707,33.07692307692308,33.07692307692308,56.04674219146399,0.0,33.07692307692308,45.0,0.3968971609975845,1.1423076923076925,0.048,1.028076923076923,3.9689716099758447,4.0352023792066145,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 12:00:00,3.246935733858213,20.0,16.4,3.417827088271803,30.0,45.0,0.0,38.78710384464992,30.0,30.0,53.78710384464992,0.0,30.0,45.0,0.3417827088271803,1.05,0.048,0.945,3.417827088271803,3.474827088271803,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 13:00:00,3.0803818717639424,20.000000000000004,15.0,3.2425072334357288,31.53846153846154,45.0,0.0,37.04889424420321,31.53846153846154,31.53846153846154,50.51043270574167,0.0,31.53846153846154,45.0,0.32425072334357286,1.0961538461538463,0.048,0.9865384615384616,3.2425072334357288,3.3041226180511134,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 14:00:00,2.7368858406143137,20.0,16.0,2.8809324638045406,30.0,45.0,0.0,33.39336816071696,30.0,30.0,48.39336816071696,0.0,30.0,45.0,0.2880932463804541,1.05,0.048,0.945,2.8809324638045406,2.937932463804541,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 15:00:00,2.3188695536341997,20.0,18.2,2.440915319614947,30.0,45.0,0.0,28.79766542377459,30.0,30.0,43.79766542377459,0.0,30.0,45.0,0.2440915319614947,1.05,0.048,0.945,2.440915319614947,2.4979153196149473,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 16:00:00,2.200954819797428,20.0,17.0,2.316794547155187,30.0,45.0,0.0,27.46773108659829,30.0,30.0,42.46773108659829,0.0,30.0,45.0,0.2316794547155187,1.05,0.048,0.945,2.316794547155187,2.3737945471551876,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 17:00:00,2.0900576592190996,20.0,17.0,2.2000606939148417,30.0,45.0,0.0,26.201861823322602,30.0,30.0,41.2018618233226,0.0,30.0,45.0,0.22000606939148418,1.05,0.048,0.945,2.2000606939148417,2.2570606939148417,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 18:00:00,2.2159517741629116,20.0,17.4,2.332580814908328,30.0,45.0,0.0,27.63777453353373,30.0,30.0,42.63777453353373,0.0,30.0,45.0,0.2332580814908328,1.05,0.048,0.945,2.332580814908328,2.3895808149083284,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 19:00:00,2.1807847020883093,20.0,16.0,2.2955628443034835,30.0,45.0,0.0,27.238609180705993,30.0,30.0,42.23860918070599,0.0,30.0,45.0,0.22955628443034834,1.05,0.048,0.945,2.2955628443034835,2.3525628443034834,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 20:00:00,2.309776917082693,20.0,15.0,2.43134412324494,31.53846153846154,45.0,0.0,28.695676354578836,31.53846153846154,31.53846153846154,42.157214816117296,0.0,31.53846153846154,45.0,0.243134412324494,1.0961538461538465,0.048,0.9865384615384619,2.43134412324494,2.4929595078603244,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 21:00:00,2.3295408079589706,20.0,15.4,2.4521482189041794,30.923076923076923,45.0,0.0,28.917243694599335,30.923076923076923,30.923076923076923,42.994166771522416,0.0,30.923076923076923,45.0,0.24521482189041793,1.0776923076923077,0.048,0.9699230769230769,2.4521482189041794,2.5119174496734105,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 22:00:00,2.516672036724974,20.0,14.0,2.6491284597104987,33.07692307692308,45.0,0.0,30.994246872558264,33.07692307692308,33.07692307692308,42.917323795635184,0.0,33.07692307692308,45.0,0.26491284597104986,1.1423076923076925,0.048,1.028076923076923,2.6491284597104987,2.715359228941268,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 23:00:00,0.0,19.205941241936692,13.0,0.0,34.61538461538461,45.0,0.0,-6.588117516126616,34.61538461538461,34.61538461538461,19.205941241936692,0.0,34.61538461538461,45.0,0.0,1.236105063945337,0.048,1.1124945575508034,0.0,0.0756105063945336,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 00:00:00,0.0,18.94692413935589,13.4,0.0,34.0,45.0,0.0,-7.106151721288221,34.0,34.0,18.94692413935589,0.0,34.0,45.0,0.0,1.2331845516386466,0.048,1.109866096474782,0.0,0.0753184551638646,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 01:00:00,0.0,18.825232200655577,13.0,0.0,34.61538461538461,45.0,0.0,-7.3495355986888455,34.61538461538461,34.61538461538461,18.825232200655577,0.0,34.61538461538461,45.0,0.0,1.2589476064222038,0.048,1.1330528457799836,0.0,0.07789476064222023,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 02:00:00,0.0,18.74222598243657,13.0,0.0,34.61538461538461,45.0,0.0,-7.515548035126862,34.61538461538461,34.61538461538461,18.74222598243657,0.0,34.61538461538461,45.0,0.0,1.2639279795153444,0.048,1.13753518156381,0.0,0.07839279795153442,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 03:00:00,0.0,18.6849925888797,14.2,0.0,32.769230769230774,45.0,0.0,-7.630014822240597,32.769230769230774,32.769230769230774,18.6849925888797,0.0,32.769230769230774,45.0,0.0,1.211977367744141,0.048,1.0907796309697269,0.0,0.0731977367744141,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 04:00:00,0.0,18.622545802048066,13.6,0.0,33.69230769230769,45.0,0.0,-7.754908395903868,33.69230769230769,33.69230769230769,18.622545802048066,0.0,33.69230769230769,45.0,0.0,1.2434164826463467,0.048,1.119074834381712,0.0,0.07634164826463463,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 05:00:00,4.4168629133892425,20.0,13.0,4.649329382514992,34.61538461538461,45.0,0.7312251273549685,50.481270297195266,34.61538461538461,34.61538461538461,60.86588568181065,0.0,34.61538461538461,45.0,0.4649329382514992,1.1884615384615382,0.048,1.0696153846153844,4.649329382514992,4.720175536361146,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 06:00:00,3.6035013578061563,20.0,13.2,3.7931593240064805,34.30769230769231,45.0,0.0,42.4410923830237,34.30769230769231,34.30769230769231,53.133400075331394,0.0,34.30769230769231,45.0,0.37931593240064804,1.1792307692307693,0.048,1.0613076923076923,3.7931593240064805,3.8630824009295575,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 07:00:00,3.7455206194464177,20.0,12.0,3.942653283627808,36.15384615384615,45.0,0.0,43.87290382991358,36.15384615384615,36.15384615384615,52.71905767606743,0.0,36.15384615384615,45.0,0.3942653283627808,1.2346153846153847,0.048,1.1111538461538462,3.942653283627808,4.018114822089346,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 08:00:00,3.6675200765541316,20.0,13.2,3.860547449004349,34.30769230769231,45.0,0.0,43.088099243371204,34.30769230769231,34.30769230769231,53.7804069356789,0.0,34.30769230769231,45.0,0.3860547449004349,1.1792307692307693,0.048,1.0613076923076923,3.860547449004349,3.9304705259274266,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 09:00:00,3.485594570633775,20.000000000000004,14.4,3.6690469164566055,32.46153846153846,45.0,0.0,41.242464645887594,32.46153846153846,32.46153846153846,53.780926184349134,0.0,32.46153846153846,45.0,0.36690469164566053,1.1238461538461533,0.048,1.011461538461538,3.6690469164566055,3.7334315318412203,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 10:00:00,3.315934072798302,19.999999999999993,14.0,3.4904569187350547,33.07692307692308,45.0,0.0,39.50112459031311,33.07692307692308,33.07692307692308,51.42420151339003,0.0,33.07692307692308,45.0,0.3490456918735055,1.142307692307693,0.048,1.0280769230769236,3.4904569187350547,3.556687687965824,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 11:00:00,3.0301035432638317,20.000000000000004,15.0,3.189582677119823,31.53846153846154,45.0,0.0,36.51994967443183,31.53846153846154,31.53846153846154,49.98148813597029,0.0,31.53846153846154,45.0,0.3189582677119823,1.0961538461538463,0.048,0.9865384615384616,3.189582677119823,3.251198061735208,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 12:00:00,2.5184373595713123,20.0,17.4,2.6509866942855917,30.0,45.0,0.0,31.01366700177205,30.0,30.0,46.01366700177205,0.0,30.0,45.0,0.2650986694285592,1.05,0.048,0.945,2.6509866942855917,2.707986694285592,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 13:00:00,2.3621447421948316,19.999999999999996,16.0,2.48646814967877,30.0,45.0,0.0,29.281812055306062,30.0,30.0,44.28181205530606,0.0,30.0,45.0,0.24864681496787702,1.0500000000000003,0.048,0.9450000000000003,2.48646814967877,2.54346814967877,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 14:00:00,2.136290518878999,19.999999999999996,16.0,2.248726861977894,30.0,45.0,0.0,26.731439560877874,30.0,30.0,41.731439560877874,0.0,30.0,45.0,0.22487268619778938,1.0500000000000003,0.048,0.9450000000000003,2.248726861977894,2.305726861977894,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 15:00:00,1.8328492810605304,20.0,17.4,1.929315032695295,30.0,45.0,0.0,23.203961554945636,30.0,30.0,38.203961554945636,0.0,30.0,45.0,0.19293150326952951,1.05,0.048,0.945,1.929315032695295,1.9863150326952952,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 16:00:00,1.6868569554323238,20.0,17.0,1.7756389004550777,30.0,45.0,0.0,21.45943100578137,30.0,30.0,36.45943100578137,0.0,30.0,45.0,0.17756389004550777,1.05,0.048,0.945,1.7756389004550777,1.8326389004550778,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
