timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-27 17:00:00,1.6162043945082805,19.999999999999993,17.0,1.7012677836929269,30.0,45.0,0.0,20.60275352846091,30.0,30.0,35.60275352846091,0.0,30.0,45.0,0.17012677836929269,1.0500000000000005,0.048,0.9450000000000004,1.7012677836929269,1.758267783692927,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 18:00:00,1.5852778218356685,20.0,18.2,1.6687134966691246,30.0,45.0,0.0,20.22505590158923,30.0,30.0,35.22505590158923,0.0,30.0,45.0,0.16687134966691247,1.05,0.048,0.945,1.6687134966691246,1.7257134966691248,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 19:00:00,1.6573813978098328,20.0,17.0,1.7446119976945609,30.0,45.0,0.0,21.10306030808495,30.0,30.0,36.10306030808495,0.0,30.0,45.0,0.1744611997694561,1.05,0.048,0.945,1.7446119976945609,1.801611997694561,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 20:00:00,1.857620493954471,20.0,15.0,1.955389993636285,31.53846153846154,45.0,0.0,23.496722559385915,31.53846153846154,31.53846153846154,36.958261020924375,0.0,31.53846153846154,45.0,0.1955389993636285,1.0961538461538465,0.048,0.9865384615384619,1.955389993636285,2.0170053782516693,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 21:00:00,1.9201658307449694,20.0,15.2,2.0212271902578625,31.230769230769234,45.0,0.0,24.231950443737347,31.230769230769234,31.230769230769234,38.00118121296811,0.0,31.230769230769234,45.0,0.20212271902578624,1.0869230769230767,0.048,0.978230769230769,2.0212271902578625,2.08191949795017,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 22:00:00,2.1088035216116454,20.0,14.0,2.2197931806438373,33.07692307692308,45.0,0.0,26.416910255640417,33.07692307692308,33.07692307692308,38.33998717871734,0.0,33.07692307692308,45.0,0.22197931806438373,1.1423076923076925,0.048,1.028076923076923,2.2197931806438373,2.2860239498746067,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 23:00:00,0.0,19.361946788595787,14.0,0.0,33.07692307692308,45.0,0.0,-6.276106422808425,33.07692307692308,33.07692307692308,19.361946788595787,0.0,33.07692307692308,45.0,0.0,1.180590884991945,0.048,1.0625317964927505,0.0,0.07005908849919451,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 00:00:00,0.0,19.14293118950024,14.0,0.0,33.07692307692308,45.0,0.0,-6.714137620999523,33.07692307692308,33.07692307692308,19.14293118950024,0.0,33.07692307692308,45.0,0.0,1.1937318209376782,0.048,1.0743586388439104,0.0,0.07137318209376775,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 01:00:00,0.0,19.026394151757046,13.0,0.0,34.61538461538461,45.0,0.0,-6.947211696485908,34.61538461538461,34.61538461538461,19.026394151757046,0.0,34.61538461538461,45.0,0.0,1.2468778893561157,0.048,1.1221901004205042,0.0,0.07668778893561146,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 02:00:00,0.0,18.9251891822924,13.0,0.0,34.61538461538461,45.0,0.0,-7.149621635415201,34.61538461538461,34.61538461538461,18.9251891822924,0.0,34.61538461538461,45.0,0.0,1.2529501875239943,0.048,1.1276551687715948,0.0,0.07729501875239952,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 03:00:00,0.0,18.84763692674331,13.2,0.0,34.30769230769231,45.0,0.0,-7.3047261465133815,34.30769230769231,34.30769230769231,18.84763692674331,0.0,34.30769230769231,45.0,0.0,1.2483725536261707,0.048,1.1235352982635538,0.0,0.07683725536261687,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 04:00:00,0.0,18.761972437697395,12.0,0.0,36.15384615384615,45.0,0.0,-7.47605512460521,36.15384615384615,36.15384615384615,18.761972437697395,0.0,36.15384615384615,45.0,0.0,1.3088970383535412,0.048,1.1780073345181872,0.0,0.08288970383535399,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 05:00:00,3.479483479080512,20.0,11.0,3.662614188505802,37.69230769230769,45.0,0.0,41.18008721962363,37.69230769230769,37.69230769230769,48.487779527315936,0.0,37.69230769230769,45.0,0.3662614188505802,1.2807692307692307,0.048,1.1526923076923077,3.662614188505802,3.7426911115827255,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 06:00:00,2.7224357680963,20.0,11.0,2.865721861154,37.69230769230769,45.0,0.0,33.23734420953015,37.69230769230769,37.69230769230769,40.54503651722246,0.0,37.69230769230769,45.0,0.2865721861154,1.2807692307692307,0.048,1.1526923076923077,2.865721861154,2.9457987842309232,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 07:00:00,3.679209383536203,19.999999999999996,10.0,3.872851982669687,39.230769230769226,45.0,0.0,43.205955050462336,39.230769230769226,39.230769230769226,48.97518581969311,0.0,39.230769230769226,45.0,0.3872851982669687,1.3269230769230769,0.048,1.1942307692307692,3.872851982669687,3.9575442903619953,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 08:00:00,3.6696326153464778,20.000000000000007,11.0,3.862771174048924,37.69230769230769,45.0,0.0,43.109405030961156,37.69230769230769,37.69230769230769,50.41709733865346,0.0,37.69230769230769,45.0,0.3862771174048924,1.2807692307692304,0.048,1.1526923076923075,3.862771174048924,3.9428480971258475,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 09:00:00,3.5648822142417815,19.999999999999996,12.2,3.7525075939387174,35.84615384615385,45.0,0.0,42.04950529625492,35.84615384615385,35.84615384615385,51.203351450101074,0.0,35.84615384615385,45.0,0.37525075939387176,1.2253846153846155,0.048,1.102846153846154,3.7525075939387174,3.8270460554771786,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 10:00:00,3.4962846426378285,20.000000000000004,12.1,3.680299623829293,36.0,45.0,0.0,41.35152021794639,36.0,36.0,50.35152021794639,0.0,36.0,45.0,0.3680299623829293,1.2299999999999998,0.048,1.1069999999999998,3.680299623829293,3.7552996238292926,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 11:00:00,3.4049185569090676,20.0,12.0,3.584124796746387,36.15384615384615,45.0,0.0,40.41693132362573,36.15384615384615,36.15384615384615,49.26308516977958,0.0,36.15384615384615,45.0,0.35841247967463874,1.2346153846153847,0.048,1.1111538461538462,3.584124796746387,3.6595863352079254,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 12:00:00,2.9797286519556043,20.0,14.8,3.1365564757427413,31.846153846153847,45.0,0.0,35.98795396545725,31.846153846153847,31.846153846153847,49.141800119303404,0.0,31.846153846153847,45.0,0.3136556475742741,1.1053846153846152,0.048,0.9948461538461537,3.1365564757427413,3.1990949372812034,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 13:00:00,2.870179913195665,19.999999999999996,14.0,3.021242013890174,33.07692307692308,45.0,0.0,34.82380054954939,33.07692307692308,33.07692307692308,46.74687747262631,0.0,33.07692307692308,45.0,0.3021242013890174,1.1423076923076927,0.048,1.0280769230769236,3.021242013890174,3.0874727831209423,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 14:00:00,2.6937515806278127,19.999999999999996,14.0,2.835527979608224,33.07692307692308,45.0,0.0,32.92706031754892,33.07692307692308,33.07692307692308,44.85013724062584,0.0,33.07692307692308,45.0,0.2835527979608224,1.1423076923076927,0.048,1.0280769230769236,2.835527979608224,2.9017587488389927,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 15:00:00,2.3885103793914033,19.999999999999996,15.6,2.514221451990951,30.615384615384617,45.0,0.0,29.575776663472666,30.615384615384617,30.615384615384617,43.96039204808805,0.0,30.615384615384617,45.0,0.2514221451990951,1.0684615384615386,0.048,0.9616153846153846,2.514221451990951,2.573067605837105,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 16:00:00,2.3418771931901223,20.0,15.0,2.46513388756855,31.53846153846154,45.0,0.0,29.055323423245056,31.53846153846154,31.53846153846154,42.516861884783516,0.0,31.53846153846154,45.0,0.246513388756855,1.0961538461538465,0.048,0.9865384615384619,2.46513388756855,2.5267492721839346,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 17:00:00,2.389027195297064,20.0,14.0,2.5147654687337515,33.07692307692308,45.0,0.0,29.581531413826667,33.07692307692308,33.07692307692308,41.50460833690359,0.0,33.07692307692308,45.0,0.2514765468733752,1.1423076923076925,0.048,1.028076923076923,2.5147654687337515,2.580996237964521,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 18:00:00,2.4726538940556724,20.0,14.2,2.6027935726901816,32.769230769230774,45.0,0.0,30.50898434662588,32.769230769230774,32.769230769230774,42.739753577395106,0.0,32.769230769230774,45.0,0.2602793572690182,1.1330769230769233,0.048,1.019769230769231,2.6027935726901816,2.668101264997874,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 19:00:00,2.843891185265045,20.0,11.0,2.9935696687000473,37.69230769230769,45.0,0.0,34.54292090223166,37.69230769230769,37.69230769230769,41.850613209923964,0.0,37.69230769230769,45.0,0.29935696687000474,1.2807692307692307,0.048,1.1526923076923077,2.9935696687000473,3.07364659177697,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 20:00:00,3.0722157378711294,20.0,10.0,3.2339113030222415,39.230769230769226,45.0,0.0,36.963120151301865,39.230769230769226,39.230769230769226,42.73235092053264,0.0,39.230769230769226,45.0,0.32339113030222416,1.3269230769230766,0.048,1.194230769230769,3.2339113030222415,3.3186036107145487,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 21:00:00,2.360741673436792,20.000000000000004,10.0,2.4849912351966235,39.230769230769226,45.0,0.0,29.26614733528605,39.230769230769226,39.230769230769226,35.03537810451682,0.5106159971690049,39.230769230769226,45.0,0.24849912351966236,1.3269230769230766,0.048,1.194230769230769,2.4849912351966235,2.569683542888931,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 22:00:00,2.504911874661995,20.0,9.0,2.6367493417494687,40.769230769230774,45.0,0.0,30.864794214626812,40.769230769230774,40.769230769230774,35.09556344539604,0.40063324964811464,40.769230769230774,45.0,0.26367493417494686,1.3730769230769233,0.048,1.235769230769231,2.6367493417494687,2.7260570340571615,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 23:00:00,0.0,18.990025320371252,9.0,0.0,40.769230769230774,45.0,0.0,-7.019949359257495,40.769230769230774,40.769230769230774,18.990025320371252,0.0,40.769230769230774,45.0,0.0,1.433675403854648,0.048,1.2903078634691831,0.0,0.0953675403854648,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 00:00:00,0.0,18.66455122420649,10.4,0.0,38.61538461538461,45.0,0.0,-7.670897551587018,38.61538461538461,38.61538461538461,18.66455122420649,0.0,38.61538461538461,45.0,0.0,1.388588465009149,0.048,1.249729618508234,0.0,0.0908588465009148,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 01:00:00,0.0,18.49851098927377,9.0,0.0,40.769230769230774,45.0,0.0,-8.002978021452464,40.769230769230774,40.769230769230774,18.49851098927377,0.0,40.769230769230774,45.0,0.0,1.4631662637204972,0.048,1.3168496373484475,0.0,0.09831662637204963,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 02:00:00,0.0,18.365162168361923,9.0,0.0,40.769230769230774,45.0,0.0,-8.269675663276153,40.769230769230774,40.769230769230774,18.365162168361923,0.0,40.769230769230774,45.0,0.0,1.471167192975208,0.048,1.324050473677687,0.0,0.09911671929752086,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 03:00:00,0.0,18.28930993354055,11.6,0.0,36.76923076923077,45.0,0.0,-8.421380132918898,36.76923076923077,36.76923076923077,18.28930993354055,0.0,36.76923076923077,45.0,0.0,1.3557183270644901,0.048,1.2201464943580411,0.0,0.08757183270644897,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 04:00:00,0.0,18.209917919920827,11.0,0.0,37.69230769230769,45.0,0.0,-8.580164160158347,37.69230769230769,37.69230769230769,18.209917919920827,0.0,37.69230769230769,45.0,0.0,1.388174155573981,0.048,1.249356740016583,0.0,0.09081741555739797,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 05:00:00,4.877562724150307,19.999999999999996,11.0,5.134276551737165,37.69230769230769,45.0,0.4479237116466466,54.881371225837455,37.69230769230769,37.69230769230769,62.18906353352976,0.0,37.69230769230769,45.0,0.5134276551737165,1.2807692307692309,0.048,1.1526923076923077,5.134276551737165,5.214353474814088,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 06:00:00,3.6707195887720054,20.0,11.4,3.863915356602111,37.07692307692308,45.0,0.0,43.12036648409716,37.07692307692308,37.07692307692308,51.04344340717408,0.0,37.07692307692308,45.0,0.3863915356602111,1.2623076923076924,0.048,1.1360769230769232,3.863915356602111,3.9421461258328803,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 07:00:00,4.605576210806893,19.999999999999996,10.0,4.847974958744098,39.230769230769226,45.0,0.5728289581551439,52.29587549309284,39.230769230769226,39.230769230769226,58.06510626232361,0.0,39.230769230769226,45.0,0.4847974958744098,1.3269230769230769,0.048,1.1942307692307692,4.847974958744098,4.932667266436406,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 08:00:00,4.649080135497551,20.0,10.0,4.893768563681633,39.230769230769226,45.0,0.5470575463163364,52.711740806029056,39.230769230769226,39.230769230769226,58.48097157525983,0.0,39.230769230769226,45.0,0.48937685636816325,1.3269230769230766,0.048,1.194230769230769,4.893768563681633,4.97846087137394,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 09:00:00,4.317402869245432,20.0,11.8,4.544634599205717,36.46153846153846,45.0,0.8672051606867591,49.51771809624444,36.46153846153846,36.46153846153846,58.05617963470598,0.0,36.46153846153846,45.0,0.45446345992057174,1.2438461538461536,0.048,1.1194615384615383,4.544634599205717,4.6210192145903335,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 10:00:00,4.086471510353723,20.0,12.0,4.301548958267077,36.15384615384615,45.0,1.6404985767904374,47.2604297943556,36.15384615384615,36.15384615384615,56.10658364050945,0.0,36.15384615384615,45.0,0.4301548958267077,1.2346153846153847,0.048,1.1111538461538462,4.301548958267077,4.377010496728615,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 11:00:00,3.898520008920311,20.0,12.0,4.103705272547696,36.15384615384615,45.0,8.811812671968388,45.401469832687965,36.15384615384615,36.15384615384615,54.24762367884181,0.0,36.15384615384615,45.0,0.41037052725476963,1.2346153846153847,0.048,1.1111538461538462,4.103705272547696,4.179166811009234,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 12:00:00,3.509147020780804,20.0,13.4,3.6938389692429516,34.0,45.0,0.0,41.48263480398066,34.0,34.0,52.48263480398066,0.0,34.0,45.0,0.3693838969242952,1.17,0.048,1.053,3.6938389692429516,3.762838969242952,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 13:00:00,3.297003822867757,20.0,13.0,3.470530339860797,34.61538461538461,45.0,0.0,39.30557147059535,34.61538461538461,34.61538461538461,49.69018685521074,0.0,34.61538461538461,45.0,0.3470530339860797,1.1884615384615382,0.048,1.0696153846153844,3.470530339860797,3.5413764937069505,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 14:00:00,3.082546033213561,20.0,13.0,3.2447852981195378,34.61538461538461,45.0,0.0,37.071617006629594,34.61538461538461,34.61538461538461,47.45623239124498,0.0,34.61538461538461,45.0,0.3244785298119538,1.1884615384615382,0.048,1.0696153846153844,3.2447852981195378,3.3156314519656913,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 15:00:00,2.7193164764505164,20.0,15.0,2.8624383962637014,31.53846153846154,45.0,0.0,33.20363875817583,31.53846153846154,31.53846153846154,46.66517721971429,0.0,31.53846153846154,45.0,0.2862438396263701,1.0961538461538465,0.048,0.9865384615384619,2.8624383962637014,2.9240537808790856,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 16:00:00,2.7027660869056116,20.0,14.0,2.8450169335848545,33.07692307692308,45.0,0.0,33.02465423185251,33.07692307692308,33.07692307692308,44.94773115492943,0.0,33.07692307692308,45.0,0.28450169335848546,1.1423076923076925,0.048,1.028076923076923,2.8450169335848545,2.911247702815624,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 17:00:00,2.6425698613586373,20.0,14.0,2.781652485640671,33.07692307692308,45.0,0.0,32.37151215430325,33.07692307692308,33.07692307692308,44.29458907738017,0.0,33.07692307692308,45.0,0.2781652485640671,1.1423076923076925,0.048,1.028076923076923,2.781652485640671,2.847883254871441,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 18:00:00,2.6493733930688053,19.999999999999996,15.0,2.7888140979671636,31.53846153846154,45.0,0.0,32.445502721472565,31.53846153846154,31.53846153846154,45.907041183011025,0.0,31.53846153846154,45.0,0.2788814097967164,1.0961538461538467,0.048,0.986538461538462,2.7888140979671636,2.8504294825825482,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 19:00:00,2.7856137144029343,20.000000000000004,14.0,2.9322249625294043,33.07692307692308,45.0,0.0,33.918111587703365,33.07692307692308,33.07692307692308,45.841188510780285,0.0,33.07692307692308,45.0,0.29322249625294045,1.1423076923076922,0.048,1.028076923076923,2.9322249625294043,2.998455731760173,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 20:00:00,2.8296592405119387,20.0,13.5,2.9785886742230936,33.84615384615385,45.0,0.0,34.390611088855394,33.84615384615385,33.84615384615385,45.54445724270155,0.0,33.84615384615385,45.0,0.2978588674223094,1.1653846153846152,0.048,1.0488461538461538,2.9785886742230936,3.0471271357615555,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 21:00:00,2.329679365613179,19.999999999999996,13.0,2.4522940690665043,34.61538461538461,45.0,0.0,28.918795489850496,34.61538461538461,34.61538461538461,39.30341087446588,0.0,34.61538461538461,45.0,0.24522940690665043,1.1884615384615385,0.048,1.0696153846153846,2.4522940690665043,2.523140222912658,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 22:00:00,2.384549268160331,20.0,13.0,2.510051861221401,34.61538461538461,45.0,0.0,29.531660102576552,34.61538461538461,34.61538461538461,39.91627548719194,0.0,34.61538461538461,45.0,0.2510051861221401,1.1884615384615382,0.048,1.0696153846153844,2.510051861221401,2.5808980150675547,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 23:00:00,0.0,19.051457013920988,12.0,0.0,36.15384615384615,45.0,0.0,-6.897085972158024,36.15384615384615,36.15384615384615,19.051457013920988,0.0,36.15384615384615,45.0,0.0,1.2915279637801254,0.048,1.1623751674021128,0.0,0.08115279637801254,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 00:00:00,0.0,18.748362482047852,12.2,0.0,35.84615384615385,45.0,0.0,-7.503275035904295,35.84615384615385,35.84615384615385,18.748362482047852,0.0,35.84615384615385,45.0,0.0,1.3004828664617438,0.048,1.1704345798155693,0.0,0.08204828664617447,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 01:00:00,0.0,18.61427358087773,12.0,0.0,36.15384615384615,45.0,0.0,-7.771452838244542,36.15384615384615,36.15384615384615,18.61427358087773,0.0,36.15384615384615,45.0,0.0,1.317758969762721,0.048,1.1859830727864489,0.0,0.08377589697627208,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 02:00:00,0.0,18.52594028358417,12.0,0.0,36.15384615384615,45.0,0.0,-7.9481194328316604,36.15384615384615,36.15384615384615,18.52594028358417,0.0,36.15384615384615,45.0,0.0,1.3230589676003346,0.048,1.1907530708403011,0.0,0.08430589676003342,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 03:00:00,0.0,18.445764818935622,11.6,0.0,36.76923076923077,45.0,0.0,-8.108470362128756,36.76923076923077,36.76923076923077,18.445764818935622,0.0,36.76923076923077,45.0,0.0,1.346331033940786,0.048,1.2116979305467073,0.0,0.08663310339407859,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 04:00:00,0.0,18.351485191687594,10.0,0.0,39.230769230769226,45.0,0.0,-8.297029616624812,39.230769230769226,39.230769230769226,18.351485191687594,0.0,39.230769230769226,45.0,0.0,1.4258339654218213,0.048,1.2832505688796392,0.0,0.09458339654218206,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 05:00:00,5.425976975252485,19.999999999999996,10.0,5.71155471079209,39.230769230769226,45.0,0.3283334864696837,59.99619826770942,39.230769230769226,39.230769230769226,65.76542903694019,0.0,39.230769230769226,45.0,0.5711554710792089,1.3269230769230769,0.048,1.1942307692307692,5.71155471079209,5.796247018484397,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 06:00:00,4.2814994449238055,19.999999999999996,11.8,4.506841520972427,36.46153846153846,45.0,0.9320091030326123,49.16863761855221,36.46153846153846,36.46153846153846,57.70709915701375,0.0,36.46153846153846,45.0,0.45068415209724266,1.2438461538461538,0.048,1.1194615384615385,4.506841520972427,4.583226136357042,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 07:00:00,4.485892498749788,20.0,10.0,4.721992103947145,39.230769230769226,45.0,0.6622148297183386,51.147072921882,39.230769230769226,39.230769230769226,56.91630369111277,0.0,39.230769230769226,45.0,0.4721992103947145,1.3269230769230766,0.048,1.194230769230769,4.721992103947145,4.806684411639453,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 08:00:00,4.541756000904099,20.000000000000007,10.0,4.780795790425368,39.230769230769226,45.0,0.616588761338385,51.68415634507383,39.230769230769226,39.230769230769226,57.453387114304604,0.0,39.230769230769226,45.0,0.47807957904253684,1.3269230769230764,0.048,1.1942307692307688,4.780795790425368,4.865488098117676,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 09:00:00,4.351599808987401,20.0,11.4,4.580631377881475,37.07692307692308,45.0,0.8142594948081399,49.8495844120019,37.07692307692308,37.07692307692308,57.77266133507882,0.0,37.07692307692308,45.0,0.4580631377881475,1.2623076923076924,0.048,1.1360769230769232,4.580631377881475,4.658862147112244,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 10:00:00,4.094760294883832,20.0,12.0,4.31027399461456,36.15384615384615,45.0,1.5866059932743342,47.34195096916589,36.15384615384615,36.15384615384615,56.18810481531974,0.0,36.15384615384615,45.0,0.431027399461456,1.2346153846153847,0.048,1.1111538461538462,4.31027399461456,4.385735533076098,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 11:00:00,3.807433371904999,19.999999999999996,13.0,4.007824602005262,34.61538461538461,45.0,0.0,44.493157257686875,34.61538461538461,34.61538461538461,54.87777264230226,0.0,34.61538461538461,45.0,0.4007824602005262,1.1884615384615385,0.048,1.0696153846153846,4.007824602005262,4.078670755851416,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 12:00:00,3.337650811917509,20.0,15.0,3.5133166441236936,31.53846153846154,45.0,0.0,39.725145692325825,31.53846153846154,31.53846153846154,53.186684153864284,0.0,31.53846153846154,45.0,0.35133166441236935,1.0961538461538465,0.048,0.9865384615384619,3.5133166441236936,3.5749320287390782,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 13:00:00,3.0366831192277433,20.0,15.0,3.196508546555519,31.53846153846154,45.0,0.0,36.58928350175427,31.53846153846154,31.53846153846154,50.05082196329273,0.0,31.53846153846154,45.0,0.31965085465555193,1.0961538461538465,0.048,0.9865384615384619,3.196508546555519,3.2581239311709034,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 14:00:00,2.7940226421359013,20.0,15.0,2.941076465406212,31.53846153846154,45.0,0.0,34.00845095110756,31.53846153846154,31.53846153846154,47.46998941264602,0.0,31.53846153846154,45.0,0.2941076465406212,1.0961538461538465,0.048,0.9865384615384619,2.941076465406212,3.0026918500215967,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 15:00:00,2.4958107590492182,20.000000000000004,16.2,2.6271692200518086,30.0,45.0,0.0,30.764515335092383,30.0,30.0,45.76451533509238,0.0,30.0,45.0,0.2627169220051809,1.0499999999999998,0.048,0.9449999999999998,2.6271692200518086,2.6841692200518086,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 16:00:00,2.3162576597778344,20.0,16.0,2.4381659576608783,30.0,45.0,0.0,28.768378144998167,30.0,30.0,43.76837814499817,0.0,30.0,45.0,0.24381659576608783,1.05,0.048,0.945,2.4381659576608783,2.4951659576608782,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 17:00:00,2.3368505598327394,20.0,15.0,2.4598426945607783,31.53846153846154,45.0,0.0,28.999081211809994,31.53846153846154,31.53846153846154,42.460619673348454,0.0,31.53846153846154,45.0,0.24598426945607782,1.0961538461538465,0.048,0.9865384615384619,2.4598426945607783,2.5214580791761625,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 18:00:00,2.4273259840765813,20.000000000000004,15.2,2.5550799832385067,31.230769230769234,45.0,0.0,30.007194494337057,31.230769230769234,31.230769230769234,43.77642526356782,0.0,31.230769230769234,45.0,0.2555079983238507,1.0869230769230767,0.048,0.978230769230769,2.5550799832385067,2.6157722909308143,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 19:00:00,2.5189546047243123,20.0,14.0,2.6515311628676974,33.07692307692308,45.0,0.0,31.01935656564737,33.07692307692308,33.07692307692308,42.94243348872429,0.0,33.07692307692308,45.0,0.26515311628676974,1.1423076923076925,0.048,1.028076923076923,2.6515311628676974,2.717761932098467,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 20:00:00,2.6429076773026288,20.0,13.0,2.7820080813711883,34.61538461538461,45.0,0.0,32.3751870462894,34.61538461538461,34.61538461538461,42.759802430904784,0.0,34.61538461538461,45.0,0.27820080813711884,1.1884615384615382,0.048,1.0696153846153844,2.7820080813711883,2.8528542352173423,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 21:00:00,2.7799732941179354,19.999999999999996,12.6,2.9262876780188796,35.23076923076923,45.0,0.0,33.85747977959764,35.23076923076923,35.23076923076923,43.626710548828406,0.0,35.23076923076923,45.0,0.29262876780188796,1.206923076923077,0.048,1.0862307692307693,2.9262876780188796,2.9989799857111867,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 22:00:00,2.9227207710516914,20.0,12.0,3.076548180054412,36.15384615384615,45.0,0.0,35.38339826868362,36.15384615384615,36.15384615384615,44.22955211483747,0.0,36.15384615384615,45.0,0.3076548180054412,1.2346153846153847,0.048,1.1111538461538462,3.076548180054412,3.1520097185159504,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 23:00:00,0.0,19.100873268080598,11.0,0.0,37.69230769230769,45.0,0.0,-6.798253463838805,37.69230769230769,37.69230769230769,19.100873268080598,0.0,37.69230769230769,45.0,0.0,1.334716834684395,0.048,1.2012451512159554,0.0,0.08547168346843947,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 00:00:00,0.0,18.803164316136545,11.4,0.0,37.07692307692308,45.0,0.0,-7.39367136772691,37.07692307692308,37.07692307692308,18.803164316136545,0.0,37.07692307692308,45.0,0.0,1.3341178333394996,0.048,1.2007060500055495,0.0,0.08541178333395005,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 01:00:00,0.0,18.66005485456651,11.0,0.0,37.69230769230769,45.0,0.0,-7.679890290866979,37.69230769230769,37.69230769230769,18.66005485456651,0.0,37.69230769230769,45.0,0.0,1.36116593949524,0.048,1.225049345545716,0.0,0.08811659394952387,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 02:00:00,0.0,18.56030250671147,11.0,0.0,37.69230769230769,45.0,0.0,-7.879394986577061,37.69230769230769,37.69230769230769,18.56030250671147,0.0,37.69230769230769,45.0,0.0,1.3671510803665425,0.048,1.2304359723298883,0.0,0.08871510803665417,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 03:00:00,0.0,18.458562891456687,9.8,0.0,39.53846153846153,45.0,0.0,-8.082874217086626,39.53846153846153,39.53846153846153,18.458562891456687,0.0,39.53846153846153,45.0,0.0,1.4286400726664448,0.048,1.2857760653998003,0.0,0.09486400726664446,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 04:00:00,0.0,18.35402368631987,9.0,0.0,40.769230769230774,45.0,0.0,-8.29195262736026,40.769230769230774,40.769230769230774,18.35402368631987,0.0,40.769230769230774,45.0,0.0,1.4718355018977312,0.048,1.324651951707958,0.0,0.0991835501897731,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 05:00:00,5.525016161287186,20.0,9.0,5.815806485565459,40.769230769230774,45.0,0.3151860975035425,60.90687635137057,40.769230769230774,40.769230769230774,65.1376455821398,0.0,40.769230769230774,45.0,0.5815806485565459,1.3730769230769233,0.048,1.235769230769231,5.815806485565459,5.905114177873152,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 06:00:00,4.598020688650223,20.000000000000004,9.0,4.840021777526551,40.769230769230774,45.0,0.5776145924391208,52.22355809816733,40.769230769230774,40.769230769230774,56.45432732893656,0.0,40.769230769230774,45.0,0.4840021777526551,1.373076923076923,0.048,1.2357692307692307,4.840021777526551,4.929329469834244,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 07:00:00,4.660756753233409,20.000000000000004,9.0,4.906059740245694,40.769230769230774,45.0,0.5406173678879798,52.823207496204134,40.769230769230774,40.769230769230774,57.05397672697336,0.0,40.769230769230774,45.0,0.4906059740245694,1.373076923076923,0.048,1.2357692307692307,4.906059740245694,4.995367432553387,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 08:00:00,4.734345494204109,20.0,9.0,4.98352157284643,40.769230769230774,45.0,0.5039919594347892,53.52422187797313,40.769230769230774,40.769230769230774,57.75499110874236,0.0,40.769230769230774,45.0,0.49835215728464305,1.3730769230769233,0.048,1.235769230769231,4.98352157284643,5.072829265154123,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 09:00:00,4.451654523565488,19.999999999999996,11.4,4.685952130068935,37.07692307692308,45.0,0.69443306160152,50.81713937397447,37.07692307692308,37.07692307692308,58.74021629705139,0.0,37.07692307692308,45.0,0.46859521300689344,1.2623076923076926,0.048,1.1360769230769234,4.685952130068935,4.764182899299704,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 10:00:00,4.085804485342696,20.000000000000007,13.0,4.300846826676523,34.61538461538461,45.0,1.6450061823701894,47.253867866550536,34.61538461538461,34.61538461538461,57.63848325116592,0.0,34.61538461538461,45.0,0.43008468266765226,1.1884615384615378,0.048,1.069615384615384,4.300846826676523,4.371692980522677,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 11:00:00,3.6672376619751934,20.0,15.0,3.8602501705002035,31.53846153846154,45.0,0.0,43.085250766285284,31.53846153846154,31.53846153846154,56.546789227823744,0.0,31.53846153846154,45.0,0.38602501705002035,1.0961538461538465,0.048,0.9865384615384619,3.8602501705002035,3.9218655551155877,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 12:00:00,3.26634066238691,20.0,16.0,3.438253328828326,30.0,45.0,0.0,38.98826418915405,30.0,30.0,53.98826418915405,0.0,30.0,45.0,0.34382533288283257,1.05,0.048,0.945,3.438253328828326,3.495253328828326,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 13:00:00,2.9485335456859705,20.0,16.0,3.103719521774706,30.0,45.0,0.0,35.65747090516288,30.0,30.0,50.65747090516288,0.0,30.0,45.0,0.3103719521774706,1.05,0.048,0.945,3.103719521774706,3.160719521774706,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 14:00:00,2.6870125288627826,20.0,16.0,2.828434240908192,30.0,45.0,0.0,32.85405196393026,30.0,30.0,47.85405196393026,0.0,30.0,45.0,0.2828434240908192,1.05,0.048,0.945,2.828434240908192,2.8854342409081926,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 15:00:00,2.451802762359628,19.999999999999996,16.4,2.580845013010135,30.0,45.0,0.0,30.27842378022713,30.0,30.0,45.27842378022713,0.0,30.0,45.0,0.25808450130101346,1.0500000000000003,0.048,0.9450000000000003,2.580845013010135,2.6378450130101347,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 16:00:00,2.1689270876506765,20.0,17.0,2.283081144895449,30.0,45.0,0.0,27.103684788464932,30.0,30.0,42.10368478846493,0.0,30.0,45.0,0.2283081144895449,1.05,0.048,0.945,2.283081144895449,2.3400811448954495,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 17:00:00,2.0658643644132053,20.0,17.0,2.174594067803374,30.0,45.0,0.0,25.923662324231998,30.0,30.0,40.923662324232,0.0,30.0,45.0,0.2174594067803374,1.05,0.048,0.945,2.174594067803374,2.2315940678033743,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 18:00:00,2.252635205667517,20.0,16.0,2.3711949533342285,30.0,45.0,0.0,28.052596825352637,30.0,30.0,43.05259682535264,0.0,30.0,45.0,0.23711949533342286,1.05,0.048,0.945,2.3711949533342285,2.4281949533342284,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 19:00:00,2.3220571256943057,20.0,15.0,2.444270658625585,31.53846153846154,45.0,0.0,28.833397495156035,31.53846153846154,31.53846153846154,42.294935956694495,0.0,31.53846153846154,45.0,0.24442706586255852,1.0961538461538465,0.048,0.9865384615384619,2.444270658625585,2.5058860432409693,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 20:00:00,2.314284372534084,19.999999999999993,15.0,2.4360888131937726,31.53846153846154,45.0,0.0,28.74624653574739,31.53846153846154,31.53846153846154,42.20778499728585,0.0,31.53846153846154,45.0,0.24360888131937725,1.096153846153847,0.048,0.9865384615384621,2.4360888131937726,2.497704197809157,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 21:00:00,2.431106491661702,20.0,14.5,2.5590594649070546,32.30769230769231,45.0,0.0,30.049127689955895,32.30769230769231,32.30769230769231,42.74143538226359,0.0,32.30769230769231,45.0,0.25590594649070547,1.1192307692307693,0.048,1.0073076923076922,2.5590594649070546,2.6229825418301314,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 22:00:00,2.5341541051360394,20.0,14.0,2.6675306369853047,33.07692307692308,45.0,0.0,31.186427091756173,33.07692307692308,33.07692307692308,43.10950401483309,0.0,33.07692307692308,45.0,0.26675306369853047,1.1423076923076925,0.048,1.028076923076923,2.6675306369853047,2.7337614062160744,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 23:00:00,0.0,19.20484754096451,13.4,0.0,34.0,45.0,0.0,-6.590304918070977,34.0,34.0,19.20484754096451,0.0,34.0,45.0,0.0,1.2177091475421293,0.048,1.0959382327879164,0.0,0.07377091475421294,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 00:00:00,0.0,18.933931111140218,12.5,0.0,35.38461538461539,45.0,0.0,-7.132137777719564,35.38461538461539,35.38461538461539,18.933931111140218,0.0,35.38461538461539,45.0,0.0,1.2755025948700487,0.048,1.1479523353830439,0.0,0.07955025948700478,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 01:00:00,0.0,18.79542691549348,11.4,0.0,37.07692307692308,45.0,0.0,-7.409146169013042,37.07692307692308,37.07692307692308,18.79542691549348,0.0,37.07692307692308,45.0,0.0,1.3345820773780837,0.048,1.2011238696402753,0.0,0.08545820773780832,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 02:00:00,0.0,18.681617304504556,10.1,0.0,39.07692307692308,45.0,0.0,-7.636765390990888,39.07692307692308,39.07692307692308,18.681617304504556,0.0,39.07692307692308,45.0,0.0,1.4014106540374192,0.048,1.261269588633677,0.0,0.092141065403742,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 03:00:00,0.0,18.567178355565822,8.9,0.0,40.92307692307692,45.0,0.0,-7.865643288868355,40.92307692307692,40.92307692307692,18.567178355565822,0.0,40.92307692307692,45.0,0.0,1.4636616063583583,0.048,1.3172954457225226,0.0,0.0983661606358357,0.0,24.0,0.0,40.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 04:00:00,0.0,18.44768149336796,7.9,0.0,42.46153846153846,45.0,0.0,-8.104637013264082,42.46153846153846,42.46153846153846,18.44768149336796,0.0,42.46153846153846,45.0,0.0,1.516985264244076,0.048,1.3652867378196683,0.0,0.10369852642440769,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 05:00:00,5.4719606056626935,20.0,7.2,5.75995853227652,43.53846153846154,45.0,0.3220261750702779,60.41949654327999,43.53846153846154,43.53846153846154,61.88103500481845,0.0,43.53846153846154,45.0,0.575995853227652,1.4561538461538464,0.048,1.3105384615384617,5.75995853227652,5.857573916891904,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 06:00:00,4.697346602839717,20.0,6.8,4.944575371410228,44.15384615384615,45.0,0.5216007820202964,53.17208317603286,44.15384615384615,44.15384615384615,54.0182370221867,0.0,44.15384615384615,45.0,0.4944575371410228,1.4746153846153847,0.048,1.3271538461538461,4.944575371410228,5.0440369098717674,0.0,24.0,0.0,44.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 07:00:00,4.8534722990371,20.0,6.4,5.108918209512737,44.769230769230774,45.0,0.4562212458106254,54.653736813508715,44.769230769230774,44.769230769230774,54.88450604427794,0.0,44.769230769230774,45.0,0.5108918209512737,1.4930769230769234,0.048,1.343769230769231,5.108918209512737,5.210225901820429,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 08:00:00,4.992114940982248,20.0,6.4,5.254857832612892,44.769230769230774,45.0,0.41331543504848567,55.96027264302228,44.769230769230774,44.769230769230774,56.191041873791505,0.0,44.769230769230774,45.0,0.5254857832612891,1.4930769230769234,0.048,1.343769230769231,5.254857832612892,5.356165524920584,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 09:00:00,5.23701463981805,20.0,6.2,5.512646989282159,45.07692307692308,45.0,0.3587189119990626,58.24792679825207,45.07692307692308,45.07692307692308,58.17100372132899,0.0,45.07692307692308,45.0,0.5512646989282158,1.5023076923076923,0.048,1.352076923076923,5.512646989282159,5.614877758512928,62.92535419022841,24.0,5.614877758512928,45.07692307692308,45.0,62.92535419022841,97.5,5.758848983090182,0.0,0.05758848983090168,0.0,5.614877758512928,5.758848983090182,0.0
2009-04-01 10:00:00,5.204922154082723,20.0,7.0,5.478865425350235,43.84615384615385,45.0,0.36473476925476467,57.94957390294964,43.84615384615385,43.84615384615385,59.10342005679579,0.0,43.84615384615385,45.0,0.5478865425350234,1.4653846153846153,0.048,1.3188461538461538,5.478865425350235,5.577403886888696,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 11:00:00,5.096718937351446,20.000000000000007,7.8,5.364967302475207,42.61538461538461,45.0,0.38733499310802644,56.94049568144425,42.61538461538461,42.61538461538461,59.325111066059634,0.0,42.61538461538461,45.0,0.5364967302475206,1.4284615384615378,0.048,1.285615384615384,5.364967302475207,5.459813456321361,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 12:00:00,4.948791826212096,20.0,8.6,5.20925455390747,41.38461538461539,45.0,0.4255446273945393,55.55291594655583,41.38461538461539,41.38461538461539,59.16830056194044,0.0,41.38461538461539,45.0,0.520925455390747,1.3915384615384616,0.048,1.2523846153846154,5.20925455390747,5.300408400061316,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 13:00:00,4.743874298358421,20.0,9.3,4.993551893008863,40.30769230769231,45.0,0.49969601761902616,53.614809730072395,40.30769230769231,40.30769230769231,58.30711742238009,0.0,40.30769230769231,45.0,0.49935518930088635,1.3592307692307692,0.048,1.2233076923076924,4.993551893008863,5.08147496993194,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 14:00:00,4.544621949736552,20.000000000000004,9.9,4.783812578670054,39.38461538461539,45.0,0.6144487169364129,51.7116689273667,39.38461538461539,39.38461538461539,57.327053542751315,0.0,39.38461538461539,45.0,0.4783812578670054,1.3315384615384613,0.048,1.1983846153846152,4.783812578670054,4.868966424823901,0.0,24.0,0.0,39.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 15:00:00,4.339097786605326,20.000000000000004,10.6,4.5674713543213965,38.30769230769231,45.0,0.8327416099329604,49.72832780118489,38.30769230769231,38.30769230769231,56.42063549349258,0.0,38.30769230769231,45.0,0.45674713543213963,1.299230769230769,0.048,1.169307692307692,4.5674713543213965,4.649394431244474,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 16:00:00,4.17480174982396,20.0,10.5,4.3945281577094315,38.46153846153846,45.0,1.211421826996164,48.12722311785204,38.46153846153846,38.46153846153846,54.66568465631358,0.0,38.46153846153846,45.0,0.43945281577094314,1.3038461538461537,0.048,1.1734615384615383,4.3945281577094315,4.476912773094047,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 17:00:00,4.136211680790302,20.0,10.3,4.353907032410844,38.76923076923077,45.0,1.3653274059470208,47.74906085898513,38.76923076923077,38.76923076923077,53.979830089754365,0.0,38.76923076923077,45.0,0.4353907032410844,1.3130769230769233,0.048,1.181769230769231,4.353907032410844,4.437214724718537,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 18:00:00,4.347174403790437,20.0,10.2,4.575973056621513,38.92307692307692,45.0,0.820693513572524,49.80667178906353,38.92307692307692,38.92307692307692,55.88359486598661,0.0,38.92307692307692,45.0,0.4575973056621513,1.3176923076923077,0.048,1.185923076923077,4.575973056621513,4.659742287390744,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 19:00:00,4.3713447680658115,20.0,9.4,4.601415545332433,40.15384615384615,45.0,0.7869064591074587,50.04092639368969,40.15384615384615,40.15384615384615,54.887080239843534,0.0,40.15384615384615,45.0,0.4601415545332433,1.3546153846153848,0.048,1.2191538461538463,4.601415545332433,4.6888770837939715,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 20:00:00,4.491636837949641,19.999999999999996,8.6,4.728038776789096,41.38461538461539,45.0,0.6571511813498524,51.20237110258205,41.38461538461539,41.38461538461539,54.81775571796666,0.0,41.38461538461539,45.0,0.4728038776789096,1.3915384615384618,0.048,1.2523846153846157,4.728038776789096,4.819192622942943,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 21:00:00,4.686226855297279,20.0,7.8,4.932870373997136,42.61538461538461,45.0,0.5272016218242833,53.066125528270305,42.61538461538461,42.61538461538461,55.45074091288569,0.0,42.61538461538461,45.0,0.4932870373997136,1.4284615384615384,0.048,1.2856153846153844,4.932870373997136,5.027716527843289,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 22:00:00,4.839124506980895,20.000000000000004,7.3,5.093815270506205,43.38461538461539,45.0,0.4613576795469045,54.5180382931824,43.38461538461539,43.38461538461539,56.13342290856701,0.0,43.38461538461539,45.0,0.5093815270506206,1.4515384615384614,0.048,1.3063846153846155,5.093815270506205,5.190969116660051,0.0,24.0,0.0,43.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 23:00:00,0.0,18.519225033106864,6.7,0.0,44.30769230769231,45.0,0.0,-7.961549933786273,44.30769230769231,44.30769230769231,18.519225033106864,0.0,44.30769230769231,45.0,0.0,1.5680772672443575,0.048,1.4112695405199218,0.0,0.10880772672443562,0.0,24.0,0.0,44.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 00:00:00,0.0,18.041596091718034,6.2,0.0,45.07692307692308,45.0,0.0,-8.916807816563932,45.07692307692308,45.07692307692308,18.041596091718034,0.0,45.07692307692308,45.0,0.0,1.6198119268046103,0.048,1.4578307341241492,0.0,0.11398119268046103,1.277375435212009,24.0,0.11398119268046103,45.07692307692308,45.0,1.277375435212009,97.5,0.1169037873645754,0.0,0.0011690378736457507,0.0,0.11398119268046103,0.1169037873645754,0.0
2009-04-02 01:00:00,0.0,17.831377912014084,6.2,0.0,45.07692307692308,45.0,0.0,-9.337244175971833,45.07692307692308,45.07692307692308,17.831377912014084,0.0,45.07692307692308,45.0,0.0,1.6324250175868473,0.048,1.4691825158281626,0.0,0.11524250175868467,1.2915107955714111,24.0,0.11524250175868467,45.07692307692308,45.0,1.2915107955714111,97.5,0.11819743770121505,0.0,0.0011819743770121517,0.0,0.11524250175868467,0.11819743770121505,0.0
2009-04-02 02:00:00,0.0,17.691693117663025,6.2,0.0,45.07692307692308,45.0,0.0,-9.61661376467395,45.07692307692308,45.07692307692308,17.691693117663025,0.0,45.07692307692308,45.0,0.0,1.6408061052479108,0.048,1.4767254947231196,0.0,0.11608061052479113,1.300903393812259,24.0,0.11608061052479113,45.07692307692308,45.0,1.300903393812259,97.5,0.1190570364356832,0.0,0.00119057036435683,0.0,0.11608061052479113,0.1190570364356832,0.0
2009-04-02 03:00:00,0.0,17.572165781954347,6.2,0.0,45.07692307692308,45.0,0.0,-9.855668436091307,45.07692307692308,45.07692307692308,17.572165781954347,0.0,45.07692307692308,45.0,0.0,1.6479777453904316,0.048,1.4831799708513884,0.0,0.11679777453904316,1.3089405767306004,24.0,0.11679777453904316,45.07692307692308,45.0,1.3089405767306004,97.5,0.1197925892708135,0.0,0.001197925892708135,0.0,0.11679777453904316,0.1197925892708135,0.0
2009-04-02 04:00:00,0.0,17.453712217858417,5.7,0.0,45.84615384615385,45.0,0.0,-10.092575564283166,45.84615384615385,45.84615384615385,17.453712217858417,0.0,45.84615384615385,45.0,0.0,1.6781618823131104,0.048,1.5103456940817992,0.0,0.11981618823131113,0.12206978424820092,24.0,0.11981618823131113,45.84615384615385,45.0,0.12206978424820092,97.5,0.12288839818596013,0.0,0.0012288839818596021,0.0,0.11981618823131113,0.12288839818596013,0.0
2009-04-02 05:00:00,8.284606888701804,19.999999999999993,5.1,8.720638830212424,46.769230769230774,60.0052667425328,0.7521753608976072,70.0,46.769230769230774,46.769230769230774,83.23603597330202,0.0,46.769230769230774,60.0052667425328,0.8720638830212424,2.0032349253529076,0.048,1.802911432817617,8.720638830212424,8.872962322747716,0.0,24.0,0.0,46.769230769230774,60.0052667425328,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 06:00:00,6.779084062804087,20.0,4.6,7.135877960846408,47.53846153846154,48.56889938836983,0.3075809465882072,68.56889938836983,47.53846153846154,47.53846153846154,69.59933723827811,0.0,47.53846153846154,48.56889938836983,0.7135877960846407,1.6832208278049414,0.048,1.5148987450244473,7.135877960846408,7.256200043626902,0.0,24.0,0.0,47.53846153846154,48.56889938836983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
