timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-02 07:00:00,6.743806894080881,20.0,5.5,7.098744099032506,46.15384615384615,48.414417402164204,0.3059803490962285,68.41441740216422,46.15384615384615,46.15384615384615,70.67498865048228,0.0,46.15384615384615,48.414417402164204,0.7098744099032506,1.6370479066803105,0.048,1.4733431160122794,7.098744099032506,7.214448889700537,0.0,24.0,0.0,46.15384615384615,48.414417402164204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 08:00:00,6.693221278477,20.0,6.5,7.045496082607368,44.61538461538461,48.19257237682204,0.30368517597445577,68.19257237682203,44.61538461538461,44.61538461538461,71.76976013825946,0.0,44.61538461538461,48.19257237682204,0.7045496082607368,1.5842387097661996,0.048,1.4258148387895795,7.045496082607368,7.1559199535839895,0.0,24.0,0.0,44.61538461538461,48.19257237682204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 09:00:00,6.599889167718631,20.0,7.4,6.947251755493296,43.230769230769226,47.78224198624588,0.2994505067022972,67.78224198624588,43.230769230769226,43.230769230769226,72.33371474172253,0.0,43.230769230769226,47.78224198624588,0.6947251755493296,1.5303903365104532,0.048,1.3773513028594078,6.947251755493296,7.052290789144342,0.0,24.0,0.0,43.230769230769226,47.78224198624588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 10:00:00,6.287850735717942,20.000000000000004,8.8,6.618790248124149,41.07692307692308,46.400504515935665,0.28529268310879957,66.40050451593567,41.07692307692308,41.07692307692308,71.72408595494825,0.0,41.07692307692308,46.400504515935665,0.6618790248124149,1.4243228277857622,0.048,1.281890545007186,6.618790248124149,6.713222530902725,0.0,24.0,0.0,41.07692307692308,46.400504515935665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 11:00:00,5.945560436304026,20.0,10.2,6.258484669793712,38.92307692307692,45.0,0.2734134569758999,64.73291828671822,38.92307692307692,38.92307692307692,70.8098413636413,0.0,38.92307692307692,45.0,0.6258484669793712,1.3176923076923077,0.048,1.185923076923077,6.258484669793712,6.342253900562943,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 12:00:00,5.537356373123273,20.0,11.6,5.828796182235024,36.76923076923077,45.0,0.3136578564770795,61.02008108920869,36.76923076923077,36.76923076923077,69.25085031997793,0.0,36.76923076923077,45.0,0.5828796182235024,1.2530769230769234,0.048,1.127769230769231,5.828796182235024,5.906103874542716,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 13:00:00,5.154093480134692,20.0,12.4,5.425361558036517,35.53846153846154,45.0,0.3748776374496123,57.476166510524905,35.53846153846154,35.53846153846154,66.93770497206336,0.0,35.53846153846154,45.0,0.5425361558036517,1.2161538461538464,0.048,1.0945384615384617,5.425361558036517,5.498976942651901,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 14:00:00,4.799923734825447,20.0,13.2,5.05255129981626,34.30769230769231,45.0,0.4761930456898369,54.146810756015114,34.30769230769231,34.30769230769231,64.83911844832281,0.0,34.30769230769231,45.0,0.505255129981626,1.1792307692307693,0.048,1.0613076923076923,5.05255129981626,5.122474376739337,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 15:00:00,4.4957678915552,20.000000000000007,14.0,4.732387254268632,33.07692307692308,45.0,0.6535661637890445,51.242128816863215,33.07692307692308,33.07692307692308,63.165205739940134,0.0,33.07692307692308,45.0,0.4732387254268632,1.142307692307692,0.048,1.0280769230769229,4.732387254268632,4.798618023499401,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 16:00:00,4.226873171251906,19.999999999999993,14.0,4.449340180265165,33.07692307692308,45.0,1.0548421650970932,48.636219913604265,33.07692307692308,33.07692307692308,60.559296836681185,0.0,33.07692307692308,45.0,0.4449340180265165,1.142307692307693,0.048,1.0280769230769236,4.449340180265165,4.515570949495934,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 17:00:00,4.1018364267307685,20.0,14.0,4.31772255445344,33.07692307692308,45.0,1.5435002259205566,47.41151543316957,33.07692307692308,33.07692307692308,59.33459235624649,0.0,33.07692307692308,45.0,0.43177225544534403,1.1423076923076925,0.048,1.028076923076923,4.31772255445344,4.38395332368421,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 18:00:00,4.142028517108578,20.000000000000004,14.0,4.36003001800903,33.07692307692308,45.0,1.3394486484677914,47.8061147185812,33.07692307692308,33.07692307692308,59.72919164165812,0.0,33.07692307692308,45.0,0.436003001800903,1.1423076923076922,0.048,1.028076923076923,4.36003001800903,4.426260787239799,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 19:00:00,4.0738281445114675,20.0,14.0,4.288240152117334,33.07692307692308,45.0,1.7306864220461873,47.13600725396263,33.07692307692308,33.07692307692308,59.05908417703955,0.0,33.07692307692308,45.0,0.4288240152117334,1.1423076923076925,0.048,1.028076923076923,4.288240152117334,4.354470921348104,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 20:00:00,4.0054684698740814,20.0,14.0,4.216282599867454,33.07692307692308,45.0,2.4865897441826483,46.46173142863614,33.07692307692308,33.07692307692308,58.38480835171306,0.0,33.07692307692308,45.0,0.4216282599867454,1.1423076923076925,0.048,1.028076923076923,4.216282599867454,4.282513369098224,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 21:00:00,4.010300387657325,20.0,14.0,4.221368829112974,33.07692307692308,45.0,2.410839925098739,46.50947851066101,33.07692307692308,33.07692307692308,58.43255543373793,0.0,33.07692307692308,45.0,0.42213688291129736,1.1423076923076925,0.048,1.028076923076923,4.221368829112974,4.287599598343744,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 22:00:00,4.136281144367252,20.0,12.7,4.353980151965528,35.07692307692308,45.0,1.365011976814059,47.74974229475117,35.07692307692308,35.07692307692308,57.67281921782809,0.0,35.07692307692308,45.0,0.4353980151965528,1.2023076923076923,0.048,1.0820769230769232,4.353980151965528,4.426210921196297,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 23:00:00,0.0,18.655241597801506,11.3,0.0,37.230769230769226,45.0,0.0,-7.6895168043969875,37.230769230769226,37.230769230769226,18.655241597801506,0.0,37.230769230769226,45.0,0.0,1.3476085810549865,0.048,1.2128477229494878,0.0,0.0867608581054986,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 00:00:00,0.0,18.23354175595289,10.0,0.0,39.230769230769226,45.0,0.0,-8.532916488094223,39.230769230769226,39.230769230769226,18.23354175595289,0.0,39.230769230769226,45.0,0.0,1.4329105715659034,0.048,1.289619514409313,0.0,0.09529105715659036,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 01:00:00,0.0,18.05553796001337,9.5,0.0,40.0,45.0,0.0,-8.888924079973258,40.0,40.0,18.05553796001337,0.0,40.0,45.0,0.0,1.4666677223991977,0.048,1.320000950159278,0.0,0.09866677223991971,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 02:00:00,0.0,17.93875136992834,9.1,0.0,40.61538461538461,45.0,0.0,-9.12249726014332,40.61538461538461,40.61538461538461,17.93875136992834,0.0,40.61538461538461,45.0,0.0,1.492136456265838,0.048,1.3429228106392541,0.0,0.10121364562658375,0.0,24.0,0.0,40.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 03:00:00,0.0,17.83502663688455,8.6,0.0,41.38461538461539,45.0,0.0,-9.3299467262309,41.38461538461539,41.38461538461539,17.83502663688455,0.0,41.38461538461539,45.0,0.0,1.5214368633253887,0.048,1.3692931769928498,0.0,0.1041436863325389,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 04:00:00,0.0,17.739851212853413,8.7,0.0,41.230769230769226,45.0,0.0,-9.520297574293174,41.230769230769226,41.230769230769226,17.739851212853413,0.0,41.230769230769226,45.0,0.0,1.5225320041518722,0.048,1.3702788037366849,0.0,0.10425320041518726,0.0,24.0,0.0,41.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 05:00:00,7.150766675230444,20.0,8.9,7.527122816032047,40.92307692307692,50.370974186033806,0.3305767204565533,70.0,40.92307692307692,40.92307692307692,79.44789726295689,0.0,40.92307692307692,50.370974186033806,0.7527122816032047,1.538821533273322,0.048,1.3849393799459897,7.527122816032047,7.633004969359379,0.0,24.0,0.0,40.92307692307692,50.370974186033806,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 06:00:00,5.737080150864178,20.0,9.0,6.039031737751766,40.769230769230774,45.0,0.2917494143052548,62.84429235371968,40.769230769230774,40.769230769230774,67.0750615844889,0.0,40.769230769230774,45.0,0.6039031737751765,1.3730769230769233,0.048,1.235769230769231,6.039031737751766,6.128339430059459,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 07:00:00,5.716079056182243,20.0,9.3,6.016925322297098,40.30769230769231,45.0,0.29382845713978495,62.65317300672312,40.30769230769231,40.30769230769231,67.34548069903082,0.0,40.30769230769231,45.0,0.6016925322297098,1.3592307692307692,0.048,1.2233076923076924,6.016925322297098,6.104848399220175,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 08:00:00,5.693579081920208,20.000000000000007,9.7,5.993241138863377,39.69230769230769,45.0,0.2961094744373903,62.44823328767805,39.69230769230769,39.69230769230769,67.75592559537036,0.0,39.69230769230769,45.0,0.5993241138863377,1.3407692307692305,0.048,1.2066923076923075,5.993241138863377,6.0793180619403,0.0,24.0,0.0,39.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 09:00:00,5.586806057055999,19.999999999999996,10.0,5.880848481111578,39.230769230769226,45.0,0.30775548698153604,61.47313266840197,39.230769230769226,39.230769230769226,67.24236343763275,0.0,39.230769230769226,45.0,0.5880848481111578,1.3269230769230769,0.048,1.1942307692307692,5.880848481111578,5.965540788803886,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 10:00:00,5.170863039996322,20.0,12.1,5.443013726311918,36.0,45.0,0.37144374989808415,57.63247319042334,36.0,36.0,66.63247319042334,0.0,36.0,45.0,0.5443013726311918,1.23,0.048,1.107,5.443013726311918,5.518013726311918,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 11:00:00,4.72463740065621,20.0,14.3,4.9733025270065365,32.61538461538461,45.0,0.508466269404568,53.431886287523895,32.61538461538461,32.61538461538461,65.81650167213928,0.0,32.61538461538461,45.0,0.4973302527006537,1.1284615384615384,0.048,1.0156153846153846,4.9733025270065365,5.03814868085269,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 12:00:00,4.201098537829287,20.0,16.4,4.422208987188723,30.0,45.0,1.1263995372715814,48.38445551577644,30.0,30.0,63.38445551577644,0.0,30.0,45.0,0.4422208987188723,1.05,0.048,0.945,4.422208987188723,4.479208987188723,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 13:00:00,3.7796818084773554,19.999999999999996,17.1,3.9786124299761636,30.0,45.0,0.0,44.21542703697635,30.0,30.0,59.21542703697635,0.0,30.0,45.0,0.3978612429976164,1.0500000000000003,0.048,0.9450000000000003,3.9786124299761636,4.0356124299761635,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 14:00:00,3.405579051829804,19.999999999999996,17.7,3.5848200545576883,30.0,45.0,0.0,40.423708167314345,30.0,30.0,55.423708167314345,0.0,30.0,45.0,0.3584820054557688,1.0500000000000003,0.048,0.9450000000000003,3.5848200545576883,3.641820054557688,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 15:00:00,3.0763325358793563,19.999999999999993,18.4,3.2382447746098486,30.0,45.0,0.0,37.00636806403442,30.0,30.0,52.00636806403442,0.0,30.0,45.0,0.32382447746098486,1.0500000000000005,0.048,0.9450000000000004,3.2382447746098486,3.2952447746098485,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 16:00:00,2.794653814460311,20.0,18.3,2.9417408573266433,30.0,45.0,0.0,34.01522927097972,30.0,30.0,49.01522927097972,0.0,30.0,45.0,0.29417408573266435,1.05,0.048,0.945,2.9417408573266433,2.9987408573266436,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 17:00:00,2.6601517067390184,20.0,18.1,2.8001596913042297,30.0,45.0,0.0,32.562630630175704,30.0,30.0,47.562630630175704,0.0,30.0,45.0,0.280015969130423,1.05,0.048,0.945,2.8001596913042297,2.8571596913042296,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 18:00:00,2.6937107864679857,20.0,18.0,2.835485038387353,30.0,45.0,0.0,32.92661849585167,30.0,30.0,47.92661849585167,0.0,30.0,45.0,0.2835485038387353,1.05,0.048,0.945,2.835485038387353,2.892485038387353,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 19:00:00,2.721789220781364,20.0,16.8,2.8650412850330147,30.0,45.0,0.0,33.23035868631236,30.0,30.0,48.23035868631236,0.0,30.0,45.0,0.2865041285033015,1.05,0.048,0.945,2.8650412850330147,2.9220412850330146,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 20:00:00,2.789908147393435,20.0,15.6,2.936745418308879,30.615384615384617,45.0,0.0,33.96425568281148,30.615384615384617,30.615384615384617,48.34887106742687,0.0,30.615384615384617,45.0,0.29367454183088787,1.0684615384615384,0.048,0.9616153846153845,2.936745418308879,2.9955915721550324,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 21:00:00,2.949121571073569,20.0,14.4,3.104338495866915,32.46153846153846,45.0,0.0,35.66370792346393,32.46153846153846,32.46153846153846,48.20216946192547,0.0,32.46153846153846,45.0,0.3104338495866915,1.1238461538461535,0.048,1.0114615384615382,3.104338495866915,3.1687231112515297,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 22:00:00,3.0345356009780993,20.000000000000004,13.9,3.194248001029578,33.23076923076923,45.0,0.0,36.56665733826301,33.23076923076923,33.23076923076923,48.33588810749378,0.0,33.23076923076923,45.0,0.3194248001029578,1.1469230769230767,0.048,1.032230769230769,3.194248001029578,3.260940308721886,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 23:00:00,0.0,19.031875038216704,13.5,0.0,33.84615384615385,45.0,0.0,-6.936249923566592,33.84615384615385,33.84615384615385,19.031875038216704,0.0,33.84615384615385,45.0,0.0,1.223472113091613,0.048,1.1011249017824518,0.0,0.07434721130916122,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 00:00:00,0.0,18.723768585225795,13.0,0.0,34.61538461538461,45.0,0.0,-7.552462829548411,34.61538461538461,34.61538461538461,18.723768585225795,0.0,34.61538461538461,45.0,0.0,1.2650354233479906,0.048,1.1385318810131915,0.0,0.07850354233479906,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 01:00:00,0.0,18.588277405624144,12.5,0.0,35.38461538461539,45.0,0.0,-7.8234451887517125,35.38461538461539,35.38461538461539,18.588277405624144,0.0,35.38461538461539,45.0,0.0,1.296241817201013,0.048,1.1666176354809117,0.0,0.08162418172010133,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 02:00:00,0.0,18.4786659952492,12.1,0.0,36.0,45.0,0.0,-8.042668009501597,36.0,36.0,18.4786659952492,0.0,36.0,45.0,0.0,1.321280040285048,0.048,1.189152036256543,0.0,0.08412800402850484,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 03:00:00,0.0,18.388991954104803,11.6,0.0,36.76923076923077,45.0,0.0,-8.222016091790394,36.76923076923077,36.76923076923077,18.388991954104803,0.0,36.76923076923077,45.0,0.0,1.349737405830635,0.048,1.2147636652475715,0.0,0.08697374058306351,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 04:00:00,0.0,18.31302499242102,12.0,0.0,36.15384615384615,45.0,0.0,-8.37395001515796,36.15384615384615,36.15384615384615,18.31302499242102,0.0,36.15384615384615,45.0,0.0,1.3358338850701237,0.048,1.2022504965631113,0.0,0.0855833885070123,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 05:00:00,4.615044172269561,20.0,11.6,4.857941233967959,36.76923076923077,45.0,0.5669672466286186,52.38645909267754,36.76923076923077,36.76923076923077,60.617228323446774,0.0,36.76923076923077,45.0,0.4857941233967959,1.2530769230769234,0.048,1.127769230769231,4.857941233967959,4.935248926275651,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 06:00:00,3.5130130100630836,20.000000000000004,11.2,3.6979084316453514,37.38461538461539,45.0,0.0,41.522021656933674,37.38461538461539,37.38461538461539,49.13740627231829,0.0,37.38461538461539,45.0,0.36979084316453514,1.2715384615384615,0.048,1.1443846153846153,3.6979084316453514,3.7770622777991973,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 07:00:00,4.28066359428793,20.0,11.7,4.505961678197821,36.61538461538461,45.0,0.9336491035704944,49.16050281388294,36.61538461538461,36.61538461538461,57.54511819849833,0.0,36.61538461538461,45.0,0.45059616781978207,1.2484615384615383,0.048,1.1236153846153845,4.505961678197821,4.582807832043974,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 08:00:00,4.217317604788006,19.999999999999993,12.3,4.4392816892505325,35.69230769230769,45.0,1.0801720893470927,48.542923401959996,35.69230769230769,35.69230769230769,57.8506157096523,0.0,35.69230769230769,45.0,0.44392816892505327,1.2207692307692313,0.048,1.098692307692308,4.4392816892505325,4.513358612327456,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 09:00:00,4.0028871037148805,20.0,12.8,4.213565372331453,34.92307692307692,45.0,2.529131414903062,46.436217952242814,34.92307692307692,34.92307692307692,56.513141029165894,0.0,34.92307692307692,45.0,0.42135653723314526,1.1976923076923076,0.048,1.077923076923077,4.213565372331453,4.285334603100684,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 10:00:00,3.7878067437527507,20.0,12.8,3.987164993423948,34.92307692307692,45.0,0.0,44.29678778569016,34.92307692307692,34.92307692307692,54.37371086261324,0.0,34.92307692307692,45.0,0.3987164993423948,1.1976923076923076,0.048,1.077923076923077,3.987164993423948,4.0589342241931785,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 11:00:00,3.5899358814455367,20.0,12.8,3.778879875205828,34.92307692307692,45.0,0.0,42.30365319465338,34.92307692307692,34.92307692307692,52.38057627157646,0.0,34.92307692307692,45.0,0.37788798752058284,1.1976923076923076,0.048,1.077923076923077,3.778879875205828,3.8506491059750587,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 12:00:00,3.340934000959931,20.0,12.8,3.5167726325894013,34.92307692307692,45.0,0.0,39.75898442790043,34.92307692307692,34.92307692307692,49.83590750482351,0.0,34.92307692307692,45.0,0.3516772632589401,1.1976923076923076,0.048,1.077923076923077,3.5167726325894013,3.588541863358632,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 13:00:00,3.10406284320519,19.999999999999993,12.8,3.267434571794937,34.92307692307692,45.0,0.0,37.29733451057257,34.92307692307692,34.92307692307692,47.37425758749565,0.0,34.92307692307692,45.0,0.3267434571794937,1.197692307692308,0.048,1.0779230769230772,3.267434571794937,3.3392038025641684,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 14:00:00,2.5234818422503476,19.999999999999996,16.3,2.6562966760529974,30.0,45.0,0.0,31.069143516857068,30.0,30.0,46.06914351685707,0.0,30.0,45.0,0.2656296676052997,1.0500000000000003,0.048,0.9450000000000003,2.6562966760529974,2.7132966760529973,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 15:00:00,1.956762241806563,20.0,19.8,2.059749728217435,30.0,45.0,0.0,24.659577811887374,30.0,30.0,39.659577811887374,0.0,30.0,45.0,0.20597497282174348,1.05,0.048,0.945,2.059749728217435,2.116749728217435,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 16:00:00,1.747463954720496,20.0,19.8,1.8394357418110483,30.0,45.0,0.0,22.18771979756626,30.0,30.0,37.18771979756626,0.0,30.0,45.0,0.18394357418110482,1.05,0.048,0.945,1.8394357418110483,1.8964357418110485,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 17:00:00,1.5931347802013014,20.0,19.8,1.6769839791592647,30.0,45.0,0.0,20.32117062622781,30.0,30.0,35.32117062622781,0.0,30.0,45.0,0.16769839791592647,1.05,0.048,0.945,1.6769839791592647,1.7339839791592646,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 18:00:00,1.583114609252921,20.0,19.8,1.6664364307925483,30.0,45.0,0.0,20.198573887391547,30.0,30.0,35.19857388739155,0.0,30.0,45.0,0.16664364307925483,1.05,0.048,0.945,1.6664364307925483,1.7234364307925483,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 19:00:00,1.7552151091246115,20.0,18.3,1.8475948517101175,30.0,45.0,0.0,22.280438141697203,30.0,30.0,37.2804381416972,0.0,30.0,45.0,0.18475948517101176,1.05,0.048,0.945,1.8475948517101175,1.9045948517101174,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 20:00:00,1.8593606748661546,20.0,16.7,1.9572217630170048,30.0,45.0,0.0,23.517255069303957,30.0,30.0,38.51725506930396,0.0,30.0,45.0,0.19572217630170047,1.05,0.048,0.945,1.9572217630170048,2.0142217630170047,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 21:00:00,1.6286016576563616,20.000000000000004,15.2,1.7143175343751174,31.230769230769234,45.0,0.0,20.75368837378315,31.230769230769234,31.230769230769234,34.522919143013915,0.0,31.230769230769234,45.0,0.17143175343751174,1.0869230769230767,0.048,0.978230769230769,1.7143175343751174,1.7750098420674252,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 22:00:00,1.680100364750136,20.0,15.2,1.7685266997369853,31.230769230769234,45.0,0.0,21.377869074271857,31.230769230769234,31.230769230769234,35.14709984350262,0.0,31.230769230769234,45.0,0.17685266997369853,1.0869230769230767,0.048,0.978230769230769,1.7685266997369853,1.8292190074292927,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 23:00:00,0.0,19.33280077055553,15.1,0.0,31.384615384615387,45.0,0.0,-6.334398458888941,31.384615384615387,31.384615384615387,19.33280077055553,0.0,31.384615384615387,45.0,0.0,1.13157041530513,0.048,1.018413373774617,0.0,0.06515704153051294,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 00:00:00,0.0,19.114504079752493,15.1,0.0,31.384615384615387,45.0,0.0,-6.7709918404950145,31.384615384615387,31.384615384615387,19.114504079752493,0.0,31.384615384615387,45.0,0.0,1.144668216753312,0.048,1.0302013950779807,0.0,0.06646682167533124,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 01:00:00,0.0,19.01829820379134,15.1,0.0,31.384615384615387,45.0,0.0,-6.963403592417322,31.384615384615387,31.384615384615387,19.01829820379134,0.0,31.384615384615387,45.0,0.0,1.1504405693109814,0.048,1.0353965123798832,0.0,0.06704405693109816,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 02:00:00,0.0,18.93617909428108,15.0,0.0,31.53846153846154,45.0,0.0,-7.12764181143784,31.53846153846154,31.53846153846154,18.93617909428108,0.0,31.53846153846154,45.0,0.0,1.1599831004969816,0.048,1.0439847904472834,0.0,0.06799831004969814,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 03:00:00,0.0,18.87545520397533,15.0,0.0,31.53846153846154,45.0,0.0,-7.249089592049337,31.53846153846154,31.53846153846154,18.87545520397533,0.0,31.53846153846154,45.0,0.0,1.1636265339153264,0.048,1.0472638805237937,0.0,0.06836265339153269,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 04:00:00,0.0,18.805435557655215,13.7,0.0,33.53846153846154,45.0,0.0,-7.389128884689569,33.53846153846154,33.53846153846154,18.805435557655215,0.0,33.53846153846154,45.0,0.0,1.2278277126945336,0.048,1.1050449414250803,0.0,0.07478277126945332,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 05:00:00,3.3317121547562536,20.0,12.5,3.5070654260592145,35.38461538461539,45.0,0.0,39.663918409669265,35.38461538461539,35.38461538461539,49.27930302505388,0.0,35.38461538461539,45.0,0.35070654260592143,1.2115384615384617,0.048,1.0903846153846155,3.5070654260592145,3.5802192722130606,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 06:00:00,2.623777239163686,20.0,11.2,2.761870778067038,37.38461538461539,45.0,0.0,32.16690751153868,37.38461538461539,37.38461538461539,39.782292126923295,0.0,37.38461538461539,45.0,0.2761870778067038,1.2715384615384617,0.048,1.1443846153846156,2.761870778067038,2.841024624220884,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 07:00:00,3.393072671345338,20.0,11.8,3.5716554435214087,36.46153846153846,45.0,0.0,40.295337982591406,36.46153846153846,36.46153846153846,48.833799521052946,0.0,36.46153846153846,45.0,0.3571655443521409,1.2438461538461536,0.048,1.1194615384615383,3.5716554435214087,3.6480400589060245,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 08:00:00,3.3653709958053586,20.0,12.4,3.5424957850582723,35.53846153846154,45.0,0.0,40.01060791799193,35.53846153846154,35.53846153846154,49.47214637953039,0.0,35.53846153846154,45.0,0.3542495785058272,1.2161538461538464,0.048,1.0945384615384617,3.5424957850582723,3.6161111696736574,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 09:00:00,3.177149616933803,20.0,13.0,3.344368017825056,34.61538461538461,45.0,0.0,38.061359777363364,34.61538461538461,34.61538461538461,48.44597516197875,0.0,34.61538461538461,45.0,0.33443680178250557,1.1884615384615382,0.048,1.0696153846153844,3.344368017825056,3.4152141716712094,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 10:00:00,2.724305515763755,20.0,15.5,2.8676900165934263,30.76923076923077,45.0,0.0,33.25754346299732,30.76923076923077,30.76923076923077,47.488312693766545,0.0,30.76923076923077,45.0,0.2867690016593426,1.0730769230769233,0.048,0.9657692307692309,2.8676900165934263,2.9269977089011183,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 11:00:00,2.249530242493861,20.000000000000004,17.9,2.3679265710461697,30.0,45.0,0.0,28.017546106840896,30.0,30.0,43.017546106840896,0.0,30.0,45.0,0.23679265710461697,1.0499999999999998,0.048,0.9449999999999998,2.3679265710461697,2.4249265710461696,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 12:00:00,1.669541664318535,20.0,20.4,1.7574122782300368,30.0,45.0,0.0,21.250258335293452,30.0,30.0,36.25025833529345,0.0,30.0,45.0,0.17574122782300367,1.05,0.048,0.945,1.7574122782300368,1.8144122782300367,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 13:00:00,1.3226728969513513,20.0,20.4,1.3922872599487908,30.0,45.0,0.0,16.944711918664993,30.0,30.0,31.944711918664993,0.0,30.0,45.0,0.13922872599487907,1.05,0.048,0.945,1.3922872599487908,1.449287259948791,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 14:00:00,1.0163067730318083,20.0,20.4,1.069796603191377,30.0,45.0,0.0,12.918787806880111,30.0,30.0,27.91878780688011,0.4431256236513522,30.0,45.0,0.1069796603191377,1.05,0.048,0.945,1.069796603191377,1.126796603191377,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 15:00:00,0.7880529359499177,20.000000000000004,20.4,0.8295294062630713,30.0,45.0,0.0,9.734389398245035,30.0,30.0,24.734389398245035,0.1358079074219805,30.0,45.0,0.08295294062630712,1.0499999999999998,0.048,0.9449999999999998,0.8295294062630713,0.8865294062630711,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 16:00:00,0.6303620558599742,20.000000000000004,20.3,0.6635390061683939,30.0,45.0,0.0,7.409189857437582,30.0,30.0,22.409189857437582,0.0753564341466761,30.0,45.0,0.06635390061683939,1.0499999999999998,0.048,0.9449999999999998,0.6635390061683939,0.7205390061683938,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 17:00:00,0.5370707334481729,20.0,20.1,0.5653376141559715,30.0,45.0,0.0,5.970762973998319,30.0,30.0,20.97076297399832,0.053975769026769704,30.0,45.0,0.05653376141559715,1.05,0.048,0.945,0.5653376141559715,0.6223376141559717,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 18:00:00,0.5760000918364208,20.0,20.0,0.6063158861436008,30.0,45.0,0.0,6.577494274886654,30.0,30.0,21.577494274886654,0.06205826695801378,30.0,45.0,0.06063158861436008,1.05,0.048,0.945,0.6063158861436008,0.6633158861436009,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 19:00:00,0.7927890666133424,20.000000000000007,18.5,0.834514806961413,30.0,45.0,0.0,9.802459523355324,30.0,30.0,24.802459523355324,0.1384134129553653,30.0,45.0,0.0834514806961413,1.0499999999999996,0.048,0.9449999999999996,0.834514806961413,0.8915148069614129,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 20:00:00,0.914978914368749,20.0,17.1,0.9631356993355252,30.0,45.0,0.0,11.528031768240929,30.0,30.0,26.52803176824093,0.23914083901575198,30.0,45.0,0.09631356993355253,1.05,0.048,0.945,0.9631356993355252,1.0201356993355253,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 21:00:00,0.7771642432224417,20.000000000000004,15.6,0.8180676244446755,30.615384615384617,45.0,0.0,9.577532026981046,30.615384615384617,30.615384615384617,23.96214741159643,0.1059981313046569,30.615384615384617,45.0,0.08180676244446755,1.0684615384615381,0.048,0.9616153846153843,0.8180676244446755,0.8769137782908294,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 22:00:00,0.8911532384270269,20.0,14.6,0.938056040449502,32.15384615384615,45.0,0.0,11.195962301047075,32.15384615384615,32.15384615384615,24.04211614720092,0.09969131119071147,32.15384615384615,45.0,0.0938056040449502,1.1146153846153848,0.048,1.0031538461538463,0.938056040449502,1.0015175789110402,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 23:00:00,0.0,19.60555158785308,13.6,0.0,33.69230769230769,45.0,0.0,-5.788896824293843,33.69230769230769,33.69230769230769,19.60555158785308,0.0,33.69230769230769,45.0,0.0,1.184436135498046,0.048,1.0659925219482413,0.0,0.07044361354980455,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 00:00:00,0.0,19.428933241389345,12.6,0.0,35.23076923076923,45.0,0.0,-6.1421335172213105,35.23076923076923,35.23076923076923,19.428933241389345,0.0,35.23076923076923,45.0,0.0,1.241187082439716,0.048,1.1170683741957443,0.0,0.0761187082439716,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 01:00:00,0.0,19.311666048389654,11.9,0.0,36.30769230769231,45.0,0.0,-6.376667903220692,36.30769230769231,36.30769230769231,19.311666048389654,0.0,36.30769230769231,45.0,0.0,1.28053080632739,0.048,1.152477725694651,0.0,0.08005308063273886,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 02:00:00,0.0,19.19003155568122,11.3,0.0,37.230769230769226,45.0,0.0,-6.619936888637561,37.230769230769226,37.230769230769226,19.19003155568122,0.0,37.230769230769226,45.0,0.0,1.3155211835822036,0.048,1.1839690652239832,0.0,0.0835521183582204,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 03:00:00,0.0,19.079511818275705,10.6,0.0,38.30769230769231,45.0,0.0,-6.84097636344859,38.30769230769231,38.30769230769231,19.079511818275705,0.0,38.30769230769231,45.0,0.0,1.354460060134227,0.048,1.2190140541208043,0.0,0.08744600601342256,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 04:00:00,0.0,18.97331087954665,10.3,0.0,38.76923076923077,45.0,0.0,-7.053378240906703,38.76923076923077,38.76923076923077,18.97331087954665,0.0,38.76923076923077,45.0,0.0,1.3746782703041243,0.048,1.2372104432737119,0.0,0.08946782703041234,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 05:00:00,2.9573815787313547,20.000000000000004,10.1,3.113033240769847,39.07692307692308,45.0,0.0,35.751289182692204,39.07692307692308,39.07692307692308,41.674366105769124,0.0,39.07692307692308,45.0,0.3113033240769847,1.3223076923076922,0.048,1.190076923076923,3.113033240769847,3.197264010000616,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 06:00:00,2.3908830561423633,20.0,9.8,2.5167190064656455,39.53846153846153,45.0,0.0,29.602194075667583,39.53846153846153,39.53846153846153,35.06373253720605,0.4848529038948938,39.53846153846153,45.0,0.25167190064656453,1.336153846153846,0.048,1.2025384615384613,2.5167190064656455,2.60233439108103,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 07:00:00,3.1936495990668967,20.0,11.3,3.3617364200704176,37.230769230769226,45.0,0.0,38.23328137061597,37.230769230769226,37.230769230769226,46.00251213984674,0.0,37.230769230769226,45.0,0.33617364200704175,1.2669230769230766,0.048,1.140230769230769,3.3617364200704176,3.4404287277627255,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 08:00:00,3.104550748002208,20.0,12.7,3.2679481557917978,35.07692307692308,45.0,0.0,37.302448576876586,35.07692307692308,35.07692307692308,47.225525499953505,0.0,35.07692307692308,45.0,0.3267948155791798,1.2023076923076923,0.048,1.0820769230769232,3.2679481557917978,3.340178925022567,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 09:00:00,2.847492485697374,19.999999999999996,14.2,2.9973605112603936,32.769230769230774,45.0,0.0,34.58143399033972,32.769230769230774,32.769230769230774,46.812203221108945,0.0,32.769230769230774,45.0,0.29973605112603935,1.1330769230769233,0.048,1.019769230769231,2.9973605112603936,3.062668203568086,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 10:00:00,2.6219961985293287,20.0,14.9,2.759995998451925,31.692307692307693,45.0,0.0,32.147498922418094,31.692307692307693,31.692307692307693,45.4551912301104,0.0,31.692307692307693,45.0,0.2759995998451925,1.1007692307692307,0.048,0.9906923076923078,2.759995998451925,2.822072921528848,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 11:00:00,2.3915456131956856,19.999999999999996,15.6,2.517416434942827,30.615384615384617,45.0,0.0,29.609569913294166,30.615384615384617,30.615384615384617,43.99418529790955,0.0,30.615384615384617,45.0,0.2517416434942827,1.0684615384615386,0.048,0.9616153846153846,2.517416434942827,2.576262588788981,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 12:00:00,2.12318776027884,20.0,16.3,2.234934484504042,30.0,45.0,0.0,26.581624019683474,30.0,30.0,41.581624019683474,0.0,30.0,45.0,0.22349344845040423,1.05,0.048,0.945,2.234934484504042,2.291934484504042,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 13:00:00,1.8935798986618595,20.0,17.0,1.9932419985914311,30.0,45.0,0.0,23.920115467841242,30.0,30.0,38.92011546784124,0.0,30.0,45.0,0.19932419985914313,1.05,0.048,0.945,1.9932419985914311,2.050241998591431,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 14:00:00,1.6928238072786035,20.0,17.7,1.7819197971353722,30.0,45.0,0.0,21.531396963978935,30.0,30.0,36.531396963978935,0.0,30.0,45.0,0.17819197971353723,1.05,0.048,0.945,1.7819197971353722,1.8389197971353721,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 15:00:00,1.581285654973699,19.999999999999993,18.4,1.6645112157617885,30.0,45.0,0.0,20.176177342822896,30.0,30.0,35.176177342822896,0.0,30.0,45.0,0.16645112157617886,1.0500000000000005,0.048,0.9450000000000004,1.6645112157617885,1.7215112157617884,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 16:00:00,1.537391716525769,20.0,17.9,1.6183070700271251,30.0,45.0,0.0,19.63685865438495,30.0,30.0,34.63685865438495,0.0,30.0,45.0,0.16183070700271251,1.05,0.048,0.945,1.6183070700271251,1.675307070027125,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 17:00:00,1.485040720489867,20.000000000000007,17.5,1.5632007584103864,30.0,45.0,0.0,18.988956205904444,30.0,30.0,33.988956205904444,0.0,30.0,45.0,0.15632007584103863,1.0499999999999996,0.048,0.9449999999999996,1.5632007584103864,1.6202007584103864,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 18:00:00,1.5391181966264198,20.000000000000004,17.0,1.6201244175014946,30.0,45.0,0.0,19.65813822047076,30.0,30.0,34.65813822047076,0.0,30.0,45.0,0.16201244175014945,1.0499999999999998,0.048,0.9449999999999998,1.6201244175014946,1.6771244175014943,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 19:00:00,1.6190357728541351,20.0,16.5,1.7042481819517212,30.0,45.0,0.0,20.637248612911264,30.0,30.0,35.637248612911264,0.0,30.0,45.0,0.17042481819517213,1.05,0.048,0.945,1.7042481819517212,1.7612481819517214,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 20:00:00,1.6982666162502404,20.0,16.1,1.7876490697370953,30.0,45.0,0.0,21.596991424356588,30.0,30.0,36.59699142435659,0.0,30.0,45.0,0.17876490697370953,1.05,0.048,0.945,1.7876490697370953,1.8446490697370952,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 21:00:00,1.4103945454985216,20.000000000000004,15.6,1.4846258373668648,30.615384615384617,45.0,0.0,18.05591268698882,30.615384615384617,30.615384615384617,32.440528071604206,0.0,30.615384615384617,45.0,0.14846258373668647,1.0684615384615381,0.048,0.9616153846153843,1.4846258373668648,1.5434719912130184,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 22:00:00,1.4741525148270924,20.0,14.9,1.5517394892916763,31.692307692307693,45.0,0.0,18.85354509059463,31.692307692307693,31.692307692307693,32.161237398286936,0.0,31.692307692307693,45.0,0.15517394892916764,1.1007692307692307,0.048,0.9906923076923078,1.5517394892916763,1.6138164123685992,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 23:00:00,0.0,19.404486627944756,14.3,0.0,32.61538461538461,45.0,0.0,-6.191026744110488,32.61538461538461,32.61538461538461,19.404486627944756,0.0,32.61538461538461,45.0,0.0,1.1641923407848531,0.048,1.0477731067063678,0.0,0.06841923407848527,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 00:00:00,0.0,19.193257880934077,13.6,0.0,33.69230769230769,45.0,0.0,-6.613484238131846,33.69230769230769,33.69230769230769,19.193257880934077,0.0,33.69230769230769,45.0,0.0,1.209173757913186,0.048,1.0882563821218674,0.0,0.07291737579131863,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 01:00:00,0.0,19.082244711432807,12.9,0.0,34.76923076923077,45.0,0.0,-6.835510577134386,34.76923076923077,34.76923076923077,19.082244711432807,0.0,34.76923076923077,45.0,0.0,1.2481422403909548,0.048,1.1233280163518593,0.0,0.07681422403909544,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 02:00:00,0.0,18.9940774798148,12.3,0.0,35.69230769230769,45.0,0.0,-7.011845040370403,35.69230769230769,35.69230769230769,18.9940774798148,0.0,35.69230769230769,45.0,0.0,1.281124581980343,0.048,1.1530121237823088,0.0,0.08011245819803414,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 03:00:00,0.0,18.907317012618293,11.6,0.0,36.76923076923077,45.0,0.0,-7.185365974763414,36.76923076923077,36.76923076923077,18.907317012618293,0.0,36.76923076923077,45.0,0.0,1.3186379023198256,0.048,1.186774112087843,0.0,0.08386379023198254,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 04:00:00,0.0,18.83043596016928,12.0,0.0,36.15384615384615,45.0,0.0,-7.339128079661442,36.15384615384615,36.15384615384615,18.83043596016928,0.0,36.15384615384615,45.0,0.0,1.304789227005228,0.048,1.1743103043047052,0.0,0.0824789227005227,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 05:00:00,3.9089576308683145,20.0,12.4,4.114692243019278,35.53846153846154,45.0,7.020736127372968,45.50523882695599,35.53846153846154,35.53846153846154,54.96677728849445,0.0,35.53846153846154,45.0,0.41146922430192784,1.2161538461538464,0.048,1.0945384615384617,4.114692243019278,4.188307627634663,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 06:00:00,3.2394258091848225,20.0,12.8,3.4099219044050764,34.92307692307692,45.0,0.0,38.70917813706501,34.92307692307692,34.92307692307692,48.78610121398809,0.0,34.92307692307692,45.0,0.34099219044050766,1.1976923076923076,0.048,1.077923076923077,3.4099219044050764,3.481691135174307,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 07:00:00,3.2136711175459607,20.000000000000004,13.3,3.3828117026799585,34.15384615384615,45.0,0.0,38.44162063837592,34.15384615384615,34.15384615384615,49.28777448452977,0.0,34.15384615384615,45.0,0.33828117026799587,1.1746153846153846,0.048,1.057153846153846,3.3828117026799585,3.452273241141497,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 08:00:00,3.199583234599962,20.0,13.7,3.3679823522104866,33.53846153846154,45.0,0.0,38.295056747947314,33.53846153846154,33.53846153846154,49.75659520948577,0.0,33.53846153846154,45.0,0.3367982352210487,1.1561538461538463,0.048,1.0405384615384616,3.3679823522104866,3.435597736825872,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 09:00:00,3.123782408430977,19.999999999999996,14.2,3.2881920088747125,32.769230769230774,45.0,0.0,37.50388148743406,32.769230769230774,32.769230769230774,49.734650718203284,0.0,32.769230769230774,45.0,0.32881920088747124,1.1330769230769233,0.048,1.019769230769231,3.2881920088747125,3.3534997011824044,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 10:00:00,2.8365769779945835,20.0,15.5,2.985870503152193,30.76923076923077,45.0,0.0,34.464666517867684,30.76923076923077,30.76923076923077,48.69543574863691,0.0,30.76923076923077,45.0,0.2985870503152193,1.0730769230769233,0.048,0.9657692307692309,2.985870503152193,3.0451781954598847,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 11:00:00,2.5137788055237023,20.0,16.9,2.6460829531828445,30.0,45.0,0.0,30.96241194343949,30.0,30.0,45.96241194343949,0.0,30.0,45.0,0.26460829531828445,1.05,0.048,0.945,2.6460829531828445,2.7030829531828444,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 12:00:00,2.150698496638978,20.0,18.2,2.2638931543568193,30.0,45.0,0.0,26.89593428473175,30.0,30.0,41.89593428473175,0.0,30.0,45.0,0.22638931543568191,1.05,0.048,0.945,2.2638931543568193,2.320893154356819,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 13:00:00,1.9032442858998022,20.0,18.3,2.0034150377892654,30.0,45.0,0.0,24.033588344148924,30.0,30.0,39.033588344148924,0.0,30.0,45.0,0.20034150377892654,1.05,0.048,0.945,2.0034150377892654,2.0604150377892654,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 14:00:00,1.7206848548609943,20.0,18.3,1.8112472156431518,30.0,45.0,0.0,21.86665751313646,30.0,30.0,36.86665751313646,0.0,30.0,45.0,0.1811247215643152,1.05,0.048,0.945,1.8112472156431518,1.868247215643152,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 15:00:00,1.5823785164974593,20.0,18.4,1.665661596313115,30.0,45.0,0.0,20.18956074772828,30.0,30.0,35.18956074772828,0.0,30.0,45.0,0.1665661596313115,1.05,0.048,0.945,1.665661596313115,1.7226615963131153,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 16:00:00,1.4907396389612777,20.000000000000007,17.9,1.5691996199592397,30.0,45.0,0.0,19.059739380634426,30.0,30.0,34.059739380634426,0.0,30.0,45.0,0.15691996199592398,1.0499999999999996,0.048,0.9449999999999996,1.5691996199592397,1.62619961995924,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 17:00:00,1.4877926947817226,20.0,17.3,1.566097573454445,30.0,45.0,0.0,19.023144797318068,30.0,30.0,34.02314479731807,0.0,30.0,45.0,0.1566097573454445,1.05,0.048,0.945,1.566097573454445,1.6230975734544448,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 18:00:00,1.5611349889625916,20.0,16.8,1.6432999883816755,30.0,45.0,0.0,19.929023724443113,30.0,30.0,34.92902372444311,0.0,30.0,45.0,0.16432999883816754,1.05,0.048,0.945,1.6432999883816755,1.7002999883816758,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 19:00:00,1.579693228604069,20.0,16.3,1.6628349774779674,30.0,45.0,0.0,20.1566723431136,30.0,30.0,35.1566723431136,0.0,30.0,45.0,0.16628349774779674,1.05,0.048,0.945,1.6628349774779674,1.7198349774779675,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 20:00:00,1.672750268663549,20.0,15.9,1.7607897564879462,30.153846153846153,45.0,0.0,21.28905665298396,30.153846153846153,30.153846153846153,36.135210499137806,0.0,30.153846153846153,45.0,0.17607897564879463,1.0546153846153847,0.048,0.9491538461538462,1.7607897564879462,1.8182512949494847,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 21:00:00,1.784070580533469,19.999999999999996,15.4,1.8779690321404936,30.923076923076923,45.0,0.0,22.62477755256468,30.923076923076923,30.923076923076923,36.70170062948776,0.0,30.923076923076923,45.0,0.18779690321404935,1.077692307692308,0.048,0.9699230769230772,1.8779690321404936,1.9377382629097242,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 22:00:00,1.9076667644037384,20.000000000000007,14.7,2.0080702783197246,32.0,45.0,0.0,24.08546980706879,32.0,32.0,37.08546980706879,0.0,32.0,45.0,0.20080702783197246,1.1099999999999997,0.048,0.9989999999999997,2.0080702783197246,2.0710702783197243,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 23:00:00,0.0,19.414514758439672,14.1,0.0,32.92307692307693,45.0,0.0,-6.170970483120655,32.92307692307693,32.92307692307693,19.414514758439672,0.0,32.92307692307693,45.0,0.0,1.1728214221859277,0.048,1.0555392799673349,0.0,0.06928214221859275,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 00:00:00,0.0,19.204511466534036,13.4,0.0,34.0,45.0,0.0,-6.590977066931927,34.0,34.0,19.204511466534036,0.0,34.0,45.0,0.0,1.2177293120079578,0.048,1.095956380807162,0.0,0.07377293120079575,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 01:00:00,0.0,19.107092826162972,13.9,0.0,33.23076923076923,45.0,0.0,-6.785814347674055,33.23076923076923,33.23076923076923,19.107092826162972,0.0,33.23076923076923,45.0,0.0,1.2004975073532984,0.048,1.0804477566179687,0.0,0.07204975073532971,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 02:00:00,0.0,19.0420139362524,14.3,0.0,32.61538461538461,45.0,0.0,-6.915972127495202,32.61538461538461,32.61538461538461,19.0420139362524,0.0,32.61538461538461,45.0,0.0,1.1859407022863946,0.048,1.0673466320577552,0.0,0.0705940702286394,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 03:00:00,0.0,18.990706009404292,14.8,0.0,31.846153846153847,45.0,0.0,-7.018587981191416,31.846153846153847,31.846153846153847,18.990706009404292,0.0,31.846153846153847,45.0,0.0,1.1659422548203577,0.048,1.049348029338322,0.0,0.06859422548203575,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 04:00:00,0.0,18.93680422955299,14.4,0.0,32.46153846153846,45.0,0.0,-7.126391540894019,32.46153846153846,32.46153846153846,18.93680422955299,0.0,32.46153846153846,45.0,0.0,1.1876379000729742,0.048,1.0688741100656767,0.0,0.07076379000729749,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 05:00:00,3.466527591211391,20.0,14.0,3.6489764118014643,33.07692307692308,45.0,0.0,41.047759559800625,33.07692307692308,33.07692307692308,52.970836482877544,0.0,33.07692307692308,45.0,0.36489764118014645,1.1423076923076925,0.048,1.028076923076923,3.6489764118014643,3.715207181032234,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
