timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-08 06:00:00,2.934097476573059,19.999999999999993,13.6,3.0885236595505887,33.69230769230769,45.0,0.0,35.50426141921335,33.69230769230769,33.69230769230769,46.81195372690566,0.0,33.69230769230769,45.0,0.3088523659550589,1.1607692307692312,0.048,1.044692307692308,3.0885236595505887,3.156600582627512,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 07:00:00,2.9239734754019784,19.999999999999996,13.9,3.077866816212609,33.23076923076923,45.0,0.0,35.39671198486867,33.23076923076923,33.23076923076923,47.16594275409944,0.0,33.23076923076923,45.0,0.3077866816212609,1.146923076923077,0.048,1.032230769230769,3.077866816212609,3.1445591239049167,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 08:00:00,2.9185630830032023,19.999999999999993,14.3,3.0721716663191603,32.61538461538461,45.0,0.0,35.33920100265581,32.61538461538461,32.61538461538461,47.7238163872712,0.0,32.61538461538461,45.0,0.307217166631916,1.1284615384615388,0.048,1.0156153846153848,3.0721716663191603,3.137017820165314,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 09:00:00,3.0024752371321566,20.0,14.6,3.1605002496127965,32.15384615384615,45.0,0.0,36.22842948296045,32.15384615384615,32.15384615384615,49.0745833291143,0.0,32.15384615384615,45.0,0.31605002496127965,1.1146153846153848,0.048,1.0031538461538463,3.1605002496127965,3.223961788074335,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 10:00:00,2.8276171568029023,20.0,15.7,2.9764391124241074,30.461538461538463,45.0,0.0,34.36874228947825,30.461538461538463,30.461538461538463,48.90720382793978,0.0,30.461538461538463,45.0,0.29764391124241074,1.063846153846154,0.048,0.9574615384615387,2.9764391124241074,3.034823727808723,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 11:00:00,2.588127382720954,20.000000000000007,16.7,2.724344613390478,30.0,45.0,0.0,31.77783723555848,30.0,30.0,46.77783723555848,0.0,30.0,45.0,0.2724344613390478,1.0499999999999996,0.048,0.9449999999999996,2.724344613390478,2.781344613390478,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 12:00:00,2.300050566964208,20.0,17.8,2.4211058599623243,30.0,45.0,0.0,28.58647651104357,30.0,30.0,43.58647651104357,0.0,30.0,45.0,0.24211058599623242,1.05,0.048,0.945,2.4211058599623243,2.4781058599623242,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 13:00:00,2.1140075751596092,20.0,17.9,2.225271131746957,30.0,45.0,0.0,26.476531660160404,30.0,30.0,41.476531660160404,0.0,30.0,45.0,0.2225271131746957,1.05,0.048,0.945,2.225271131746957,2.2822711317469575,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 14:00:00,1.9683511957112356,19.999999999999996,18.1,2.0719486270644585,30.0,45.0,0.0,24.794608233481483,30.0,30.0,39.79460823348148,0.0,30.0,45.0,0.20719486270644585,1.0500000000000003,0.048,0.9450000000000003,2.0719486270644585,2.1289486270644584,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 15:00:00,1.8844463003173022,20.000000000000004,18.2,1.9836276845445286,30.0,45.0,0.0,23.812751867992972,30.0,30.0,38.81275186799297,0.0,30.0,45.0,0.19836276845445286,1.0499999999999998,0.048,0.9449999999999998,1.9836276845445286,2.040627684544529,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 16:00:00,1.7901592752211233,20.0,17.7,1.8843781844432876,30.0,45.0,0.0,22.697270672171356,30.0,30.0,37.697270672171356,0.0,30.0,45.0,0.18843781844432878,1.05,0.048,0.945,1.8843781844432876,1.941378184443288,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 17:00:00,1.7565247928243746,20.000000000000004,17.3,1.8489734661309205,30.0,45.0,0.0,22.29609507426565,30.0,30.0,37.29609507426565,0.0,30.0,45.0,0.18489734661309204,1.0499999999999998,0.048,0.9449999999999998,1.8489734661309205,1.9059734661309204,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 18:00:00,1.8061657840414613,20.0,16.8,1.901227141096275,30.0,45.0,0.0,22.88757642325176,30.0,30.0,37.88757642325176,0.0,30.0,45.0,0.1901227141096275,1.05,0.048,0.945,1.901227141096275,1.9582271410962755,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 19:00:00,1.8349130328401624,20.0,16.1,1.9314874029896447,30.0,45.0,0.0,23.228386920236574,30.0,30.0,38.228386920236574,0.0,30.0,45.0,0.19314874029896448,1.05,0.048,0.945,1.9314874029896447,1.9884874029896449,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 20:00:00,1.9574326897875958,20.0,15.3,2.0604554629343115,31.076923076923077,45.0,0.0,24.66739465638956,31.076923076923077,31.076923076923077,38.59047157946648,0.0,31.076923076923077,45.0,0.20604554629343114,1.0823076923076924,0.048,0.9740769230769232,2.0604554629343115,2.1206862321650806,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 21:00:00,2.089291253137742,20.000000000000007,14.6,2.1992539506713076,32.15384615384615,45.0,0.0,26.19306033312951,32.15384615384615,32.15384615384615,39.039214179283356,0.0,32.15384615384615,45.0,0.21992539506713077,1.1146153846153843,0.048,1.0031538461538458,2.1992539506713076,2.2627154891328463,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 22:00:00,2.1502518006837956,20.0,14.5,2.263422948088206,32.30769230769231,45.0,0.0,26.890838220741514,32.30769230769231,32.30769230769231,39.58314591304921,0.0,32.30769230769231,45.0,0.2263422948088206,1.1192307692307693,0.048,1.0073076923076922,2.263422948088206,2.327346025011283,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 23:00:00,0.0,19.340475060966426,14.5,0.0,32.30769230769231,45.0,0.0,-6.319049878067148,32.30769230769231,32.30769230769231,19.340475060966426,0.0,32.30769230769231,45.0,0.0,1.1588022655727837,0.048,1.0429220390155052,0.0,0.06788022655727843,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 00:00:00,0.0,19.12415453740922,14.4,0.0,32.46153846153846,45.0,0.0,-6.751690925181563,32.46153846153846,32.46153846153846,19.12415453740922,0.0,32.46153846153846,45.0,0.0,1.1763968816016004,0.048,1.0587571934414404,0.0,0.06963968816015997,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 01:00:00,0.0,19.027588165834104,14.3,0.0,32.61538461538461,45.0,0.0,-6.944823668331793,32.61538461538461,32.61538461538461,19.027588165834104,0.0,32.61538461538461,45.0,0.0,1.186806248511492,0.048,1.068125623660343,0.0,0.07068062485114912,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 02:00:00,0.0,18.96318989244323,14.3,0.0,32.61538461538461,45.0,0.0,-7.073620215113543,32.61538461538461,32.61538461538461,18.96318989244323,0.0,32.61538461538461,45.0,0.0,1.1906701449149448,0.048,1.0716031304234503,0.0,0.07106701449149444,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 03:00:00,0.0,18.90678902576301,14.2,0.0,32.769230769230774,45.0,0.0,-7.186421948473978,32.769230769230774,32.769230769230774,18.90678902576301,0.0,32.769230769230774,45.0,0.0,1.1986695815311426,0.048,1.0788026233780283,0.0,0.07186695815311417,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 04:00:00,0.0,18.852672187918714,14.1,0.0,32.92307692307693,45.0,0.0,-7.294655624162573,32.92307692307693,32.92307692307693,18.852672187918714,0.0,32.92307692307693,45.0,0.0,1.2065319764171851,0.048,1.0858787787754667,0.0,0.0726531976417184,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 05:00:00,3.672347821155159,20.0,14.1,3.865629285426483,32.92307692307693,45.0,0.0,43.136784796994874,32.92307692307693,32.92307692307693,55.21370787391795,0.0,32.92307692307693,45.0,0.3865629285426483,1.137692307692308,0.048,1.0239230769230772,3.865629285426483,3.931398516195714,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 06:00:00,3.0385376313084818,20.000000000000004,14.0,3.198460664535244,33.07692307692308,45.0,0.0,36.608819593284196,33.07692307692308,33.07692307692308,48.531896516361115,0.0,33.07692307692308,45.0,0.3198460664535244,1.1423076923076922,0.048,1.028076923076923,3.198460664535244,3.2646914337660133,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 07:00:00,3.023071109454191,20.000000000000004,14.2,3.182180115214938,32.769230769230774,45.0,0.0,36.44580532727716,32.769230769230774,32.769230769230774,48.67657455804638,0.0,32.769230769230774,45.0,0.31821801152149376,1.133076923076923,0.048,1.0197692307692308,3.182180115214938,3.2474878075226306,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 08:00:00,3.012888669419902,20.000000000000004,14.4,3.1714617572841073,32.46153846153846,45.0,0.0,36.338379250562454,32.46153846153846,32.46153846153846,48.876840789023994,0.0,32.46153846153846,45.0,0.31714617572841075,1.1238461538461533,0.048,1.011461538461538,3.1714617572841073,3.235846372668722,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 09:00:00,2.9503677755313453,19.999999999999996,14.6,3.105650290032995,32.15384615384615,45.0,0.0,35.67692511177228,32.15384615384615,32.15384615384615,48.523078957926124,0.0,32.15384615384615,45.0,0.3105650290032995,1.114615384615385,0.048,1.0031538461538465,3.105650290032995,3.1691118284945334,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 10:00:00,2.724116855425889,20.000000000000004,15.7,2.867491426764094,30.461538461538463,45.0,0.0,33.25550547324228,30.461538461538463,30.461538461538463,47.79396701170381,0.0,30.461538461538463,45.0,0.2867491426764094,1.0638461538461539,0.048,0.9574615384615385,2.867491426764094,2.9258760421487096,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 11:00:00,2.4737967832306293,20.0,16.9,2.603996613926978,30.0,45.0,0.0,30.52160879842316,30.0,30.0,45.52160879842316,0.0,30.0,45.0,0.2603996613926978,1.05,0.048,0.945,2.603996613926978,2.660996613926978,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 12:00:00,2.2864453219005503,20.000000000000004,18.0,2.406784549369,30.0,45.0,0.0,28.433548474184533,30.0,30.0,43.43354847418453,0.0,30.0,45.0,0.24067845493690002,1.0499999999999998,0.048,0.9449999999999998,2.406784549369,2.463784549369,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 13:00:00,2.136414095911736,20.0,18.0,2.2488569430649856,30.0,45.0,0.0,26.732851516263025,30.0,30.0,41.732851516263025,0.0,30.0,45.0,0.22488569430649857,1.05,0.048,0.945,2.2488569430649856,2.305856943064986,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 14:00:00,2.016815539095047,20.0,18.0,2.1229637253632077,30.0,45.0,0.0,25.357326256055046,30.0,30.0,40.357326256055046,0.0,30.0,45.0,0.21229637253632078,1.05,0.048,0.945,2.1229637253632077,2.179963725363208,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 15:00:00,1.930146237867206,20.0,18.0,2.03173288196548,30.0,45.0,0.0,24.34875612783607,30.0,30.0,39.34875612783607,0.0,30.0,45.0,0.203173288196548,1.05,0.048,0.945,2.03173288196548,2.08873288196548,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 16:00:00,1.8644826386611146,20.0,17.0,1.962613303853805,30.0,45.0,0.0,23.57766374631254,30.0,30.0,38.57766374631254,0.0,30.0,45.0,0.1962613303853805,1.05,0.048,0.945,1.962613303853805,2.0196133038538053,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 17:00:00,1.878232983176644,20.0,16.0,1.9770873507122568,30.0,45.0,0.0,23.739646956089558,30.0,30.0,38.73964695608956,0.0,30.0,45.0,0.1977087350712257,1.05,0.048,0.945,1.9770873507122568,2.034087350712257,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 18:00:00,1.9890006956164838,20.0,15.0,2.0936849427541935,31.53846153846154,45.0,0.0,25.034755423421714,31.53846153846154,31.53846153846154,38.496293884960174,0.0,31.53846153846154,45.0,0.20936849427541934,1.0961538461538465,0.048,0.9865384615384619,2.0936849427541935,2.155300327369578,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 19:00:00,2.058418645176163,20.0,14.3,2.1667564686064873,32.61538461538461,45.0,0.0,25.837892748950367,32.61538461538461,32.61538461538461,38.22250813356575,0.0,32.61538461538461,45.0,0.21667564686064872,1.1284615384615384,0.048,1.0156153846153846,2.1667564686064873,2.231602622452641,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 20:00:00,2.1896139595760458,20.0,13.7,2.3048567995537326,33.53846153846154,45.0,0.0,27.338964810891554,33.53846153846154,33.53846153846154,38.800503272430014,0.0,33.53846153846154,45.0,0.23048567995537325,1.1561538461538463,0.048,1.0405384615384616,2.3048567995537326,2.3724721841691174,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 21:00:00,2.348318337527806,19.999999999999996,13.0,2.4719140395029537,34.61538461538461,45.0,0.0,29.127351675748073,34.61538461538461,34.61538461538461,39.51196706036346,0.0,34.61538461538461,45.0,0.24719140395029537,1.1884615384615385,0.048,1.0696153846153846,2.4719140395029537,2.5427601933491077,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 22:00:00,2.5971629783655303,20.0,11.4,2.7338557667005583,37.07692307692308,45.0,0.0,31.876564986353543,37.07692307692308,37.07692307692308,39.79964190943046,0.0,37.07692307692308,45.0,0.2733855766700558,1.2623076923076924,0.048,1.1360769230769232,2.7338557667005583,2.8120865359313276,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 23:00:00,0.0,19.222532622052743,9.8,0.0,39.53846153846153,45.0,0.0,-6.554934755894514,39.53846153846153,39.53846153846153,19.222532622052743,0.0,39.53846153846153,45.0,0.0,1.3828018888306814,0.048,1.2445216999476134,0.0,0.09028018888306799,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 00:00:00,0.0,18.92451083112928,8.2,0.0,42.0,45.0,0.0,-7.150978337741442,42.0,42.0,18.92451083112928,0.0,42.0,45.0,0.0,1.4745293501322432,0.048,1.327076415119019,0.0,0.09945293501322405,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 01:00:00,0.0,18.765591487511664,8.3,0.0,41.84615384615385,45.0,0.0,-7.468817024976673,41.84615384615385,41.84615384615385,18.765591487511664,0.0,41.84615384615385,45.0,0.0,1.4794491261339153,0.048,1.3315042135205237,0.0,0.09994491261339156,0.0,24.0,0.0,41.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 02:00:00,0.0,18.643414039309828,8.3,0.0,41.84615384615385,45.0,0.0,-7.713171921380344,41.84615384615385,41.84615384615385,18.643414039309828,0.0,41.84615384615385,45.0,0.0,1.4867797730260255,0.048,1.338101795723423,0.0,0.10067797730260253,0.0,24.0,0.0,41.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 03:00:00,0.0,18.53397049334675,8.4,0.0,41.69230769230769,45.0,0.0,-7.9320590133065,41.69230769230769,41.69230769230769,18.53397049334675,0.0,41.69230769230769,45.0,0.0,1.4887310011684258,0.048,1.3398579010515832,0.0,0.10087310011684258,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 04:00:00,0.0,18.423195856285165,7.9,0.0,42.46153846153846,45.0,0.0,-8.15360828742967,42.46153846153846,42.46153846153846,18.423195856285165,0.0,42.46153846153846,45.0,0.0,1.5184544024690438,0.048,1.3666089622221396,0.0,0.10384544024690423,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 05:00:00,5.478516889872853,20.000000000000004,7.5,5.766859884076687,43.07692307692308,45.0,0.3211563743809678,60.47978284451415,43.07692307692308,43.07692307692308,62.40285976759107,0.0,43.07692307692308,45.0,0.5766859884076687,1.442307692307692,0.048,1.298076923076923,5.766859884076687,5.863090653307456,0.0,24.0,0.0,43.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 06:00:00,4.677581121002244,20.0,7.0,4.923769601054993,43.84615384615385,45.0,0.5316617408906597,52.983702117282235,43.84615384615385,43.84615384615385,54.13754827112839,0.0,43.84615384615385,45.0,0.49237696010549936,1.4653846153846153,0.048,1.3188461538461538,4.923769601054993,5.022308062593455,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 07:00:00,4.72980429848809,20.0,7.4,4.978741366829568,43.230769230769226,45.0,0.5060724736234483,53.481035115287085,43.230769230769226,43.230769230769226,55.25026588451786,0.0,43.230769230769226,45.0,0.49787413668295677,1.4469230769230768,0.048,1.302230769230769,4.978741366829568,5.075433674521875,0.0,24.0,0.0,43.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 08:00:00,4.7607859193398765,20.0,7.8,5.011353599305133,42.61538461538461,45.0,0.4922958089232721,53.77548078794919,42.61538461538461,42.61538461538461,56.16009617256458,0.0,42.61538461538461,45.0,0.5011353599305133,1.4284615384615384,0.048,1.2856153846153844,5.011353599305133,5.106199753151287,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 09:00:00,4.686959906853887,20.0,8.2,4.933642007214618,42.0,45.0,0.5268277523978817,53.073112401602884,42.0,42.0,56.073112401602884,0.0,42.0,45.0,0.4933642007214618,1.41,0.048,1.269,4.933642007214618,5.026642007214618,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 10:00:00,4.418005262167281,20.0,9.5,4.650531854912927,40.0,45.0,0.7299443614523651,50.49230790315707,40.0,40.0,55.49230790315707,0.0,40.0,45.0,0.4650531854912927,1.35,0.048,1.215,4.650531854912927,4.737531854912927,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 11:00:00,4.1084391946225605,20.0,10.9,4.3246728364448,37.84615384615385,45.0,1.5054773894510394,47.476401349125496,37.84615384615385,37.84615384615385,54.63024750297165,0.0,37.84615384615385,45.0,0.43246728364448,1.2853846153846153,0.048,1.1568461538461539,4.3246728364448,4.4052112979832625,0.0,24.0,0.0,37.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 12:00:00,3.739281136479469,20.0,12.2,3.936085406820494,35.84615384615385,45.0,0.0,43.810264842412224,35.84615384615385,35.84615384615385,52.96411099625838,0.0,35.84615384615385,45.0,0.3936085406820494,1.2253846153846153,0.048,1.1028461538461538,3.936085406820494,4.010623868358955,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 13:00:00,3.4135958306986027,20.0,12.7,3.593258769156424,35.07692307692308,45.0,0.0,40.50593817054684,35.07692307692308,35.07692307692308,50.42901509362376,0.0,35.07692307692308,45.0,0.3593258769156424,1.2023076923076923,0.048,1.0820769230769232,3.593258769156424,3.6654895383871926,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 14:00:00,3.1453004306562553,20.0,13.1,3.310842558585532,34.46153846153846,45.0,0.0,37.7289229104496,34.46153846153846,34.46153846153846,48.26738444891114,0.0,34.46153846153846,45.0,0.3310842558585532,1.1838461538461535,0.048,1.0654615384615382,3.310842558585532,3.3812271739701467,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 15:00:00,2.91440147534693,20.0,13.6,3.067791026680979,33.69230769230769,45.0,0.0,35.29494751757397,33.69230769230769,33.69230769230769,46.60263982526628,0.0,33.69230769230769,45.0,0.3067791026680979,1.1607692307692308,0.048,1.0446923076923078,3.067791026680979,3.135867949757902,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 16:00:00,2.70949503115665,20.0,13.9,2.8521000327964736,33.23076923076923,45.0,0.0,33.097454963039155,33.23076923076923,33.23076923076923,44.86668573226992,0.0,33.23076923076923,45.0,0.28521000327964735,1.1469230769230767,0.048,1.032230769230769,2.8521000327964736,2.918792340488781,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 17:00:00,2.626402055121869,20.0,14.1,2.764633742233546,32.92307692307693,45.0,0.0,32.195505458675655,32.92307692307693,32.92307692307693,44.27242853559873,0.0,32.92307692307693,45.0,0.2764633742233546,1.137692307692308,0.048,1.0239230769230772,2.764633742233546,2.830402973002777,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 18:00:00,2.652435109914988,20.0,14.4,2.7920369578052506,32.46153846153846,45.0,0.0,32.47878555402413,32.46153846153846,32.46153846153846,45.01724709248567,0.0,32.46153846153846,45.0,0.27920369578052506,1.1238461538461535,0.048,1.0114615384615382,2.7920369578052506,2.856421573189866,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 19:00:00,2.7900001286558407,19.999999999999996,13.2,2.9368422406903587,34.30769230769231,45.0,0.0,33.96524385093616,34.30769230769231,34.30769230769231,44.657551543243855,0.0,34.30769230769231,45.0,0.2936842240690359,1.1792307692307695,0.048,1.0613076923076925,2.9368422406903587,3.0067653176134357,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 20:00:00,2.912296792632402,20.0,12.0,3.065575571192002,36.15384615384615,45.0,0.0,35.272561301259415,36.15384615384615,36.15384615384615,44.11871514741326,0.0,36.15384615384615,45.0,0.3065575571192002,1.2346153846153847,0.048,1.1111538461538462,3.065575571192002,3.1410371096535403,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 21:00:00,3.1394212612689167,19.999999999999993,10.8,3.3046539592304387,38.0,45.0,0.0,37.667472305811216,38.0,38.0,44.667472305811216,0.0,38.0,45.0,0.33046539592304386,1.2900000000000005,0.048,1.1610000000000005,3.3046539592304387,3.3856539592304387,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 22:00:00,3.244546766867157,20.0,10.7,3.415312386175955,38.15384615384615,45.0,0.0,38.76231957050459,38.15384615384615,38.15384615384615,45.608473416658434,0.0,38.15384615384615,45.0,0.3415312386175955,1.2946153846153847,0.048,1.1651538461538462,3.415312386175955,3.4967739246374934,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 23:00:00,0.0,19.023356895592833,10.5,0.0,38.46153846153846,45.0,0.0,-6.953286208814333,38.46153846153846,38.46153846153846,19.023356895592833,0.0,38.46153846153846,45.0,0.0,1.3624447401105835,0.048,1.2262002660995253,0.0,0.08824447401105817,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 00:00:00,0.0,18.700692404149628,10.4,0.0,38.61538461538461,45.0,0.0,-7.598615191700745,38.61538461538461,38.61538461538461,18.700692404149628,0.0,38.61538461538461,45.0,0.0,1.3864199942125608,0.048,1.2477779947913046,0.0,0.09064199942125617,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 01:00:00,0.0,18.552386323304134,10.3,0.0,38.76923076923077,45.0,0.0,-7.895227353391732,38.76923076923077,38.76923076923077,18.552386323304134,0.0,38.76923076923077,45.0,0.0,1.3999337436786752,0.048,1.2599403693108078,0.0,0.09199337436786736,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 02:00:00,0.0,18.433680521358745,10.3,0.0,38.76923076923077,45.0,0.0,-8.13263895728251,38.76923076923077,38.76923076923077,18.433680521358745,0.0,38.76923076923077,45.0,0.0,1.4070560917953985,0.048,1.2663504826158587,0.0,0.09270560917953974,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 03:00:00,0.0,18.339050844895965,10.2,0.0,38.92307692307692,45.0,0.0,-8.32189831020807,38.92307692307692,38.92307692307692,18.339050844895965,0.0,38.92307692307692,45.0,0.0,1.4173492569985497,0.048,1.2756143312986947,0.0,0.09373492569985498,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 04:00:00,0.0,18.253775314121555,10.3,0.0,38.76923076923077,45.0,0.0,-8.49244937175689,38.76923076923077,38.76923076923077,18.253775314121555,0.0,38.76923076923077,45.0,0.0,1.4178504042296298,0.048,1.2760653638066668,0.0,0.09378504042296298,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 05:00:00,4.780389021601186,20.0,10.3,5.0319884437907225,38.76923076923077,45.0,0.4840588122834722,53.96155789783046,38.76923076923077,38.76923076923077,60.19232712859969,0.0,38.76923076923077,45.0,0.5031988443790723,1.3130769230769233,0.048,1.181769230769231,5.0319884437907225,5.115296136098415,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 06:00:00,3.627674152983661,20.000000000000004,10.4,3.8186043715617486,38.61538461538461,45.0,0.0,42.68570460442777,38.61538461538461,38.61538461538461,49.070319989043156,0.0,38.61538461538461,45.0,0.38186043715617485,1.3084615384615381,0.048,1.1776153846153843,3.8186043715617486,3.9014505254079026,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 07:00:00,4.481471278391673,20.000000000000004,10.6,4.717338187780709,38.30769230769231,45.0,0.666175836743892,51.10450068470212,38.30769230769231,38.30769230769231,57.79680837700981,0.0,38.30769230769231,45.0,0.4717338187780709,1.299230769230769,0.048,1.169307692307692,4.717338187780709,4.799261264703786,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 08:00:00,4.48214639410618,19.999999999999996,10.8,4.718048835901242,38.0,45.0,0.6655673566503323,51.11100204747876,38.0,38.0,58.11100204747876,0.0,38.0,45.0,0.4718048835901242,1.2900000000000003,0.048,1.1610000000000003,4.718048835901242,4.7990488359012415,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 09:00:00,4.291603665262477,19.999999999999996,11.0,4.517477542381555,37.69230769230769,45.0,0.9126847679116074,49.26694662672995,37.69230769230769,37.69230769230769,56.574638934422254,0.0,37.69230769230769,45.0,0.4517477542381555,1.2807692307692309,0.048,1.1526923076923077,4.517477542381555,4.597554465458478,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 10:00:00,4.006753759933557,20.0,12.3,4.217635536772165,35.69230769230769,45.0,2.4659591840380486,46.47443344871593,35.69230769230769,35.69230769230769,55.782125756408234,0.0,35.69230769230769,45.0,0.4217635536772165,1.2207692307692306,0.048,1.0986923076923076,4.217635536772165,4.291712459849088,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 11:00:00,3.693184741417934,20.000000000000004,13.5,3.8875628857030886,33.84615384615385,45.0,0.0,43.346746306322075,33.84615384615385,33.84615384615385,54.50059246016823,0.0,33.84615384615385,45.0,0.38875628857030886,1.165384615384615,0.048,1.0488461538461535,3.8875628857030886,3.9561013472415496,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 12:00:00,3.3213624688774344,20.0,14.8,3.4961710198709834,31.846153846153847,45.0,0.0,39.55715338595243,31.846153846153847,31.846153846153847,52.710999539798586,0.0,31.846153846153847,45.0,0.34961710198709833,1.1053846153846152,0.048,0.9948461538461537,3.4961710198709834,3.558709481409445,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 13:00:00,3.1085333796520307,20.0,14.9,3.2721403996337166,31.692307692307693,45.0,0.0,37.34418635021437,31.692307692307693,31.692307692307693,50.65187865790668,0.0,31.692307692307693,45.0,0.3272140399633717,1.1007692307692307,0.048,0.9906923076923078,3.2721403996337166,3.3342173227106398,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 14:00:00,2.956157686765431,20.0,14.9,3.1117449334372957,31.692307692307693,45.0,0.0,35.73831576318264,31.692307692307693,31.692307692307693,49.04600807087495,0.0,31.692307692307693,45.0,0.3111744933437296,1.1007692307692307,0.048,0.9906923076923078,3.1117449334372957,3.1738218565142184,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 15:00:00,2.916318785057084,20.0,15.0,3.06980924742851,31.53846153846154,45.0,0.0,35.31533751527364,31.53846153846154,31.53846153846154,48.7768759768121,0.0,31.53846153846154,45.0,0.306980924742851,1.0961538461538465,0.048,0.9865384615384619,3.06980924742851,3.1314246320438945,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 16:00:00,2.86428269200908,20.0,14.9,3.015034412641137,31.692307692307693,45.0,0.0,34.76084403396089,31.692307692307693,31.692307692307693,48.0685363416532,0.0,31.692307692307693,45.0,0.30150344126411366,1.1007692307692307,0.048,0.9906923076923078,3.015034412641137,3.0771113357180595,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 17:00:00,2.7993916368528375,20.0,14.9,2.9467280387924606,31.692307692307693,45.0,0.0,34.0660986769914,31.692307692307693,31.692307692307693,47.37379098468371,0.0,31.692307692307693,45.0,0.29467280387924605,1.1007692307692307,0.048,0.9906923076923078,2.9467280387924606,3.0088049618693833,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 18:00:00,2.8069543717633043,20.0,14.8,2.9546888123824258,31.846153846153847,45.0,0.0,34.14725767158296,31.846153846153847,31.846153846153847,47.30110382542912,0.0,31.846153846153847,45.0,0.29546888123824255,1.1053846153846152,0.048,0.9948461538461537,2.9546888123824258,3.017227273920887,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 19:00:00,2.915645440090277,20.000000000000004,14.0,3.0691004632529233,33.07692307692308,45.0,0.0,35.30817705167067,33.07692307692308,33.07692307692308,47.23125397474759,0.0,33.07692307692308,45.0,0.30691004632529234,1.1423076923076922,0.048,1.028076923076923,3.0691004632529233,3.1353312324836926,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 20:00:00,3.0374626999484042,20.000000000000007,13.2,3.1973291578404255,34.30769230769231,45.0,0.0,36.59749621837571,34.30769230769231,34.30769230769231,47.2898039106834,0.0,34.30769230769231,45.0,0.31973291578404256,1.1792307692307689,0.048,1.061307692307692,3.1973291578404255,3.267252234763502,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 21:00:00,2.510355481161727,20.0,12.4,2.6424794538544494,35.53846153846154,45.0,0.0,30.924733346293692,35.53846153846154,35.53846153846154,40.38627180783215,0.0,35.53846153846154,45.0,0.26424794538544494,1.2161538461538464,0.048,1.0945384615384617,2.6424794538544494,2.716094838469834,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 22:00:00,2.581410608829506,20.0,11.8,2.7172743250836904,36.46153846153846,45.0,0.0,31.70439462875811,36.46153846153846,36.46153846153846,40.24285616721965,0.0,36.46153846153846,45.0,0.27172743250836906,1.2438461538461536,0.048,1.1194615384615383,2.7172743250836904,2.7936589404683057,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 23:00:00,0.0,18.977788199438415,11.2,0.0,37.38461538461539,45.0,0.0,-7.044423601123171,37.38461538461539,37.38461538461539,18.977788199438415,0.0,37.38461538461539,45.0,0.0,1.3328711695721567,0.048,1.199584052614941,0.0,0.08528711695721558,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 00:00:00,0.0,18.643494043216407,10.6,0.0,38.30769230769231,45.0,0.0,-7.713011913567186,38.30769230769231,38.30769230769231,18.643494043216407,0.0,38.30769230769231,45.0,0.0,1.3806211266377848,0.048,1.2425590139740064,0.0,0.0900621126637784,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 01:00:00,0.0,18.490752478232864,10.2,0.0,38.92307692307692,45.0,0.0,-8.018495043534273,38.92307692307692,38.92307692307692,18.490752478232864,0.0,38.92307692307692,45.0,0.0,1.4082471589983359,0.048,1.2674224430985022,0.0,0.09282471589983365,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 02:00:00,0.0,18.36582333242356,9.8,0.0,39.53846153846153,45.0,0.0,-8.26835333515288,39.53846153846153,39.53846153846153,18.36582333242356,0.0,39.53846153846153,45.0,0.0,1.4342044462084325,0.048,1.290784001587589,0.0,0.09542044462084331,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 03:00:00,0.0,18.26272193426112,9.4,0.0,40.15384615384615,45.0,0.0,-8.474556131477762,40.15384615384615,40.15384615384615,18.26272193426112,0.0,40.15384615384615,45.0,0.0,1.4588520685597177,0.048,1.3129668617037458,0.0,0.0978852068559719,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 04:00:00,0.0,18.166163341682655,9.2,0.0,40.46153846153846,45.0,0.0,-8.66767331663469,40.46153846153846,40.46153846153846,18.166163341682655,0.0,40.46153846153846,45.0,0.0,1.4738763533451942,0.048,1.3264887180106748,0.0,0.09938763533451933,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 05:00:00,5.043290289268173,20.0,9.0,5.308726620282287,40.769230769230774,45.0,0.400028267448307,56.440412686215936,40.769230769230774,40.769230769230774,60.67118191698516,0.0,40.769230769230774,45.0,0.5308726620282287,1.3730769230769233,0.048,1.235769230769231,5.308726620282287,5.39803431258998,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 06:00:00,3.857547659353961,19.999999999999993,8.8,4.060576483530485,41.07692307692308,45.0,0.0,44.99350797092839,41.07692307692308,41.07692307692308,48.91658489400531,0.0,41.07692307692308,45.0,0.40605764835304853,1.382307692307693,0.048,1.2440769230769235,4.060576483530485,4.150807252761254,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 07:00:00,4.787265455129065,20.000000000000007,9.7,5.039226794872699,39.69230769230769,45.0,0.48125209458773527,54.02678882630963,39.69230769230769,39.69230769230769,59.33448113400193,0.0,39.69230769230769,45.0,0.50392267948727,1.3407692307692305,0.048,1.2066923076923075,5.039226794872699,5.125303717949622,0.0,24.0,0.0,39.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 08:00:00,4.685194784716978,20.0,10.7,4.9317839839126085,38.15384615384615,45.0,0.5277291235314419,53.056288212247466,38.15384615384615,38.15384615384615,59.90244205840131,0.0,38.15384615384615,45.0,0.4931783983912609,1.2946153846153847,0.048,1.1651538461538462,4.9317839839126085,5.013245522374147,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 09:00:00,4.442541690829921,20.0,11.6,4.676359674557811,36.76923076923077,45.0,0.7036456755298645,50.72922521551331,36.76923076923077,36.76923076923077,58.95999444628254,0.0,36.76923076923077,45.0,0.4676359674557811,1.2530769230769234,0.048,1.127769230769231,4.676359674557811,4.753667366865503,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 10:00:00,4.07102147540109,20.0,13.1,4.285285763580095,34.46153846153846,45.0,1.7521607840490974,47.10837492699628,34.46153846153846,34.46153846153846,57.64683646545782,0.0,34.46153846153846,45.0,0.4285285763580095,1.1838461538461535,0.048,1.0654615384615382,4.285285763580095,4.35567037896471,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 11:00:00,3.68211244218164,20.0,14.5,3.8759078338754103,32.30769230769231,45.0,0.0,43.23521133124734,32.30769230769231,32.30769230769231,55.927519023555035,0.0,32.30769230769231,45.0,0.38759078338754105,1.1192307692307693,0.048,1.0073076923076922,3.8759078338754103,3.939830910798487,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 12:00:00,3.2157318066163874,20.0,16.0,3.3849808490698816,30.0,45.0,0.0,38.463046661994525,30.0,30.0,53.463046661994525,0.0,30.0,45.0,0.3384980849069882,1.05,0.048,0.945,3.3849808490698816,3.4419808490698816,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 13:00:00,2.8725282753848806,20.0,16.2,3.023713974089348,30.0,45.0,0.0,34.84886246853628,30.0,30.0,49.84886246853628,0.0,30.0,45.0,0.3023713974089348,1.05,0.048,0.945,3.023713974089348,3.0807139740893486,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 14:00:00,2.5713420805193667,20.000000000000007,16.4,2.7066758742309123,30.0,45.0,0.0,31.594220572253192,30.0,30.0,46.59422057225319,0.0,30.0,45.0,0.2706675874230912,1.0499999999999996,0.048,0.9449999999999996,2.7066758742309123,2.7636758742309127,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 15:00:00,2.3570098653530147,20.000000000000004,16.6,2.4810630161610683,30.0,45.0,0.0,29.224472679777506,30.0,30.0,44.224472679777506,0.0,30.0,45.0,0.24810630161610683,1.0499999999999998,0.048,0.9449999999999998,2.4810630161610683,2.538063016161068,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 16:00:00,2.2858541407035706,20.0,16.0,2.40616225337218,30.0,45.0,0.0,28.426898623851386,30.0,30.0,43.426898623851386,0.0,30.0,45.0,0.240616225337218,1.05,0.048,0.945,2.40616225337218,2.46316225337218,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 17:00:00,2.2657486802223032,19.999999999999996,15.4,2.384998610760319,30.923076923076923,45.0,0.0,28.200506991902742,30.923076923076923,30.923076923076923,42.27743006882582,0.0,30.923076923076923,45.0,0.2384998610760319,1.077692307692308,0.048,0.9699230769230772,2.384998610760319,2.4447678415295497,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 18:00:00,2.3625205545407995,19.999999999999996,14.8,2.486863741621894,31.846153846153847,45.0,0.0,29.286007490167606,31.846153846153847,31.846153846153847,42.43985364401376,0.0,31.846153846153847,45.0,0.24868637416218942,1.1053846153846154,0.048,0.9948461538461538,2.486863741621894,2.5494022031603554,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 19:00:00,2.5484167632948966,20.000000000000004,13.5,2.682543961363049,33.84615384615385,45.0,0.0,31.342989801551056,33.84615384615385,33.84615384615385,42.49683595539721,0.0,33.84615384615385,45.0,0.2682543961363049,1.165384615384615,0.048,1.0488461538461535,2.682543961363049,2.7510824229015105,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 20:00:00,2.7516796907506724,19.999999999999996,12.3,2.8965049376322867,35.69230769230769,45.0,0.0,33.5529072250372,35.69230769230769,35.69230769230769,42.86059953272951,0.0,35.69230769230769,45.0,0.28965049376322866,1.220769230769231,0.048,1.0986923076923079,2.8965049376322867,2.97058186070921,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 21:00:00,2.220050882682134,20.0,11.0,2.336895665981194,37.69230769230769,45.0,0.0,27.684206134802395,37.69230769230769,37.69230769230769,34.9918984424947,0.7460221925375367,37.69230769230769,45.0,0.2336895665981194,1.2807692307692307,0.048,1.1526923076923077,2.336895665981194,2.416972589058117,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 22:00:00,2.3278756437629045,20.0,10.7,2.450395414487268,38.15384615384615,45.0,0.0,28.898592795629128,38.15384615384615,38.15384615384615,35.744746641782974,0.8768462363209482,38.15384615384615,45.0,0.2450395414487268,1.2946153846153847,0.048,1.1651538461538462,2.450395414487268,2.5318569529488064,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 23:00:00,0.0,19.062393280075256,10.3,0.0,38.76923076923077,45.0,0.0,-6.875213439849489,38.76923076923077,38.76923076923077,19.062393280075256,0.0,38.76923076923077,45.0,0.0,1.369333326272408,0.048,1.232399993645167,0.0,0.08893333262724079,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 00:00:00,0.0,18.74334051568627,10.0,0.0,39.230769230769226,45.0,0.0,-7.513318968627459,39.230769230769226,39.230769230769226,18.74334051568627,0.0,39.230769230769226,45.0,0.0,1.4023226459819007,0.048,1.2620903813837105,0.0,0.09223226459819012,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 01:00:00,0.0,18.59305988397302,10.1,0.0,39.07692307692308,45.0,0.0,-7.813880232053961,39.07692307692308,39.07692307692308,18.59305988397302,0.0,39.07692307692308,45.0,0.0,1.406724099269311,0.048,1.2660516893423799,0.0,0.09267240992693115,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 02:00:00,0.0,18.489689513900668,10.3,0.0,38.76923076923077,45.0,0.0,-8.020620972198664,38.76923076923077,38.76923076923077,18.489689513900668,0.0,38.76923076923077,45.0,0.0,1.4036955522428831,0.048,1.2633259970185948,0.0,0.09236955522428825,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 03:00:00,0.0,18.400342017671175,10.4,0.0,38.61538461538461,45.0,0.0,-8.19931596465765,38.61538461538461,38.61538461538461,18.400342017671175,0.0,38.61538461538461,45.0,0.0,1.4044410174012678,0.048,1.263996915661141,0.0,0.09244410174012674,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 04:00:00,0.0,18.314565363702123,10.3,0.0,38.76923076923077,45.0,0.0,-8.370869272595755,38.76923076923077,38.76923076923077,18.314565363702123,0.0,38.76923076923077,45.0,0.0,1.414203001254796,0.048,1.2727827011293165,0.0,0.09342030012547942,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 05:00:00,5.505206676721072,19.999999999999996,10.1,5.794954396548497,39.07692307692308,45.0,0.31768782942162455,60.72502903541229,39.07692307692308,39.07692307692308,66.64810595848921,0.0,39.07692307692308,45.0,0.5794954396548497,1.3223076923076926,0.048,1.1900769230769235,5.794954396548497,5.8791851657792655,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 06:00:00,4.531627686438168,20.000000000000004,10.0,4.770134406777019,39.230769230769226,45.0,0.624297987431144,51.586894265588214,39.230769230769226,39.230769230769226,57.35612503481899,0.0,39.230769230769226,45.0,0.4770134406777019,1.3269230769230766,0.048,1.194230769230769,4.770134406777019,4.8548267144693265,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 07:00:00,4.502941447406431,20.0,10.6,4.73993836569098,38.30769230769231,45.0,0.6474501688661267,51.311147884450705,38.30769230769231,38.30769230769231,58.0034555767584,0.0,38.30769230769231,45.0,0.473993836569098,1.2992307692307692,0.048,1.1693076923076924,4.73993836569098,4.821861442614058,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 08:00:00,4.431848268695263,20.0,11.2,4.665103440731856,37.38461538461539,45.0,0.7148300858975752,50.626009560206,37.38461538461539,37.38461538461539,58.241394175590614,0.0,37.38461538461539,45.0,0.4665103440731856,1.2715384615384617,0.048,1.1443846153846156,4.665103440731856,4.744257286885701,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 09:00:00,4.302680904982047,19.999999999999996,11.8,4.529137794717944,36.46153846153846,45.0,0.8925100460925202,49.374661271849476,36.46153846153846,36.46153846153846,57.913122810311016,0.0,36.46153846153846,45.0,0.45291377947179445,1.2438461538461538,0.048,1.1194615384615385,4.529137794717944,4.60552241010256,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 10:00:00,4.070747604953154,20.0,12.5,4.284997478898057,35.38461538461539,45.0,1.7542865964172825,47.10567837172198,35.38461538461539,35.38461538461539,56.72106298710659,0.0,35.38461538461539,45.0,0.4284997478898057,1.2115384615384617,0.048,1.0903846153846155,4.284997478898057,4.358151325051903,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 11:00:00,3.819346138566045,20.000000000000007,13.2,4.02036435638531,34.30769230769231,45.0,0.0,44.61223360788564,34.30769230769231,34.30769230769231,55.304541300193335,0.0,34.30769230769231,45.0,0.40203643563853103,1.1792307692307689,0.048,1.061307692307692,4.02036435638531,4.090287433308387,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 12:00:00,3.529575293276042,20.0,13.9,3.7153424139747813,33.23076923076923,45.0,0.0,41.69064582369785,33.23076923076923,33.23076923076923,53.459876592928616,0.0,33.23076923076923,45.0,0.37153424139747815,1.1469230769230767,0.048,1.032230769230769,3.7153424139747813,3.782034721667089,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 13:00:00,3.2310753431558115,20.0,14.6,3.401131940164012,32.15384615384615,45.0,0.0,38.622481698894006,32.15384615384615,32.15384615384615,51.46863554504785,0.0,32.15384615384615,45.0,0.34011319401640117,1.1146153846153848,0.048,1.0031538461538463,3.401131940164012,3.46459347862555,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 14:00:00,2.992221212931108,20.000000000000004,15.3,3.1497065399274824,31.076923076923077,45.0,0.0,36.120076795448654,31.076923076923077,31.076923076923077,50.04315371852557,0.0,31.076923076923077,45.0,0.31497065399274826,1.0823076923076922,0.048,0.9740769230769231,3.1497065399274824,3.2099373091582515,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 15:00:00,2.805803303892501,20.0,16.0,2.9534771619921063,30.0,45.0,0.0,34.13490832090535,30.0,30.0,49.13490832090535,0.0,30.0,45.0,0.29534771619921063,1.05,0.048,0.945,2.9534771619921063,3.0104771619921062,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 16:00:00,2.583421864490302,20.0,16.0,2.719391436305581,30.0,45.0,0.0,31.726390738104953,30.0,30.0,46.72639073810495,0.0,30.0,45.0,0.2719391436305581,1.05,0.048,0.945,2.719391436305581,2.776391436305581,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 17:00:00,2.4456531994317334,20.0,16.0,2.574371788875509,30.0,45.0,0.0,30.21033895311956,30.0,30.0,45.21033895311956,0.0,30.0,45.0,0.2574371788875509,1.05,0.048,0.945,2.574371788875509,2.631371788875509,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 18:00:00,2.482417686638031,19.999999999999996,16.0,2.6130712490926644,30.0,45.0,0.0,30.616792725024297,30.0,30.0,45.6167927250243,0.0,30.0,45.0,0.26130712490926644,1.0500000000000003,0.048,0.9450000000000003,2.6130712490926644,2.6700712490926644,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 19:00:00,2.565279401001027,19.999999999999993,14.7,2.7002941063168704,32.0,45.0,0.0,31.527832179804648,32.0,32.0,44.52783217980465,0.0,32.0,45.0,0.27002941063168706,1.1100000000000005,0.048,0.9990000000000004,2.7002941063168704,2.76329410631687,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 20:00:00,2.7045261254989654,20.0,13.5,2.8468696057883847,33.84615384615385,45.0,0.0,33.043700198811734,33.84615384615385,33.84615384615385,44.19754635265789,0.0,33.84615384615385,45.0,0.28468696057883847,1.1653846153846152,0.048,1.0488461538461538,2.8468696057883847,2.9154080673268465,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 21:00:00,2.918047194198168,20.0,12.2,3.0716286254717557,35.84615384615385,45.0,0.0,35.33371596243299,35.84615384615385,35.84615384615385,44.48756211627914,0.0,35.84615384615385,45.0,0.30716286254717556,1.2253846153846153,0.048,1.1028461538461538,3.0716286254717557,3.146167087010217,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 22:00:00,2.99390554506794,20.0,12.2,3.151479521124147,35.84615384615385,45.0,0.0,36.137880746855814,35.84615384615385,35.84615384615385,45.29172690070197,0.0,35.84615384615385,45.0,0.3151479521124147,1.2253846153846153,0.048,1.1028461538461538,3.151479521124147,3.2260179826626088,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 23:00:00,0.0,19.08347793046786,12.1,0.0,36.0,45.0,0.0,-6.8330441390642775,36.0,36.0,19.08347793046786,0.0,36.0,45.0,0.0,1.2849913241719282,0.048,1.1564921917547353,0.0,0.08049913241719286,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 00:00:00,0.0,18.786688336756136,12.1,0.0,36.0,45.0,0.0,-7.426623326487729,36.0,36.0,18.786688336756136,0.0,36.0,45.0,0.0,1.302798699794632,0.048,1.1725188298151688,0.0,0.08227986997946313,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 01:00:00,0.0,18.656054622744293,12.1,0.0,36.0,45.0,0.0,-7.687890754511415,36.0,36.0,18.656054622744293,0.0,36.0,45.0,0.0,1.3106367226353426,0.048,1.1795730503718083,0.0,0.08306367226353428,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 02:00:00,0.0,18.56821903888245,12.0,0.0,36.15384615384615,45.0,0.0,-7.8635619222351,36.15384615384615,36.15384615384615,18.56821903888245,0.0,36.15384615384615,45.0,0.0,1.3205222422824379,0.048,1.188470018054194,0.0,0.08405222422824377,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
