timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-14 03:00:00,0.0,18.493210247837524,12.0,0.0,36.15384615384615,45.0,0.0,-8.013579504324952,36.15384615384615,36.15384615384615,18.493210247837524,0.0,36.15384615384615,45.0,0.0,1.3250227697451333,0.048,1.1925204927706199,0.0,0.0845022769745134,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 04:00:00,0.0,18.42278007934585,12.0,0.0,36.15384615384615,45.0,0.0,-8.154439841308303,36.15384615384615,36.15384615384615,18.42278007934585,0.0,36.15384615384615,45.0,0.0,1.3292485798546338,0.048,1.1963237218691705,0.0,0.08492485798546334,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 05:00:00,5.026433946540491,20.0,12.0,5.29098310162157,36.15384615384615,45.0,0.4042754739962908,56.28238694248853,36.15384615384615,36.15384615384615,65.12854078864237,0.0,36.15384615384615,45.0,0.5290983101621569,1.2346153846153847,0.048,1.1111538461538462,5.29098310162157,5.366444640083108,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 06:00:00,4.091165488104849,20.0,12.0,4.3064899874787885,36.15384615384615,45.0,1.609507883593887,47.306600300848814,36.15384615384615,36.15384615384615,56.15275414700266,0.0,36.15384615384615,45.0,0.4306489987478789,1.2346153846153847,0.048,1.1111538461538462,4.3064899874787885,4.381951525940327,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 07:00:00,4.079507517829131,20.000000000000004,12.2,4.294218439820138,35.84615384615385,45.0,1.6888990900374823,47.19190860481703,35.84615384615385,35.84615384615385,56.34575475866318,0.0,35.84615384615385,45.0,0.42942184398201383,1.225384615384615,0.048,1.1028461538461536,4.294218439820138,4.3687569013586,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 08:00:00,4.0770475755963815,20.0,12.4,4.29162902694356,35.53846153846154,45.0,1.7067323705317468,47.16769791182219,35.53846153846154,35.53846153846154,56.62923637336065,0.0,35.53846153846154,45.0,0.429162902694356,1.2161538461538464,0.048,1.0945384615384617,4.29162902694356,4.365244411558945,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 09:00:00,4.133035799713913,20.000000000000007,12.6,4.350563999698856,35.23076923076923,45.0,1.3799192157608071,47.71790273213142,35.23076923076923,35.23076923076923,57.48713350136219,0.0,35.23076923076923,45.0,0.43505639996988565,1.2069230769230765,0.048,1.0862307692307689,4.350563999698856,4.4232563073911635,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 10:00:00,3.9926090393135887,20.0,13.1,4.202746357172199,34.46153846153846,45.0,2.714724403029086,46.33459484889744,34.46153846153846,34.46153846153846,56.87305638735898,0.0,34.46153846153846,45.0,0.4202746357172199,1.1838461538461535,0.048,1.0654615384615382,4.202746357172199,4.273130972556814,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 11:00:00,3.8012508398288314,20.0,13.7,4.001316673504033,33.53846153846154,45.0,0.0,44.43132468881507,33.53846153846154,33.53846153846154,55.89286315035353,0.0,33.53846153846154,45.0,0.4001316673504033,1.1561538461538463,0.048,1.0405384615384616,4.001316673504033,4.068932058119418,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 12:00:00,3.5954805304225648,20.0,14.2,3.784716347813226,32.769230769230774,45.0,0.0,42.35984349333205,32.769230769230774,32.769230769230774,54.59061272410128,0.0,32.769230769230774,45.0,0.3784716347813226,1.1330769230769233,0.048,1.019769230769231,3.784716347813226,3.850024040120918,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 13:00:00,3.3299248176197564,20.0,15.0,3.505184018547112,31.53846153846154,45.0,0.0,39.645486116782706,31.53846153846154,31.53846153846154,53.107024578321166,0.0,31.53846153846154,45.0,0.3505184018547112,1.0961538461538465,0.048,0.9865384615384619,3.505184018547112,3.5667994031624968,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 14:00:00,3.08314378513646,20.0,15.8,3.245414510669958,30.307692307692307,45.0,0.0,37.07789249525007,30.307692307692307,30.307692307692307,51.77020018755776,0.0,30.307692307692307,45.0,0.32454145106699583,1.0592307692307692,0.048,0.9533076923076922,3.245414510669958,3.303337587593035,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 15:00:00,2.8620534990188915,20.000000000000004,16.6,3.012687893704096,30.0,45.0,0.0,34.737038219562635,30.0,30.0,49.737038219562635,0.0,30.0,45.0,0.30126878937040963,1.0499999999999998,0.048,0.9449999999999998,3.012687893704096,3.069687893704096,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 16:00:00,2.6749647626750783,20.000000000000007,16.6,2.8157523817632404,30.0,45.0,0.0,32.72342558164503,30.0,30.0,47.72342558164503,0.0,30.0,45.0,0.281575238176324,1.0499999999999996,0.048,0.9449999999999996,2.8157523817632404,2.8727523817632408,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 17:00:00,2.555935581465169,20.0,16.6,2.690458506805441,30.0,45.0,0.0,31.42544323331596,30.0,30.0,46.42544323331596,0.0,30.0,45.0,0.2690458506805441,1.05,0.048,0.945,2.690458506805441,2.7474585068054416,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 18:00:00,2.507125953301677,20.000000000000004,16.6,2.6390799508438705,30.0,45.0,0.0,30.889176886966553,30.0,30.0,45.88917688696655,0.0,30.0,45.0,0.26390799508438706,1.0499999999999998,0.048,0.9449999999999998,2.6390799508438705,2.6960799508438704,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 19:00:00,2.5875870395041,20.0,15.3,2.7237758310569475,31.076923076923077,45.0,0.0,31.771930638384873,31.076923076923077,31.076923076923077,45.69500756146179,0.0,31.076923076923077,45.0,0.27237758310569476,1.0823076923076924,0.048,0.9740769230769232,2.7237758310569475,2.7840066002877166,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 20:00:00,2.7571565129500515,20.0,13.9,2.9022700136316333,33.23076923076923,45.0,0.0,33.611919842237825,33.23076923076923,33.23076923076923,45.38115061146859,0.0,33.23076923076923,45.0,0.2902270013631633,1.1469230769230767,0.048,1.032230769230769,2.9022700136316333,2.968962321323941,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 21:00:00,2.9540304955622374,20.0,12.6,3.109505784802355,35.23076923076923,45.0,0.0,35.71576430038067,35.23076923076923,35.23076923076923,45.484995069611436,0.0,35.23076923076923,45.0,0.3109505784802355,1.2069230769230768,0.048,1.086230769230769,3.109505784802355,3.1821980924946622,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 22:00:00,3.02642691022901,20.0,12.5,3.1857125370831683,35.38461538461539,45.0,0.0,36.481191161048656,35.38461538461539,35.38461538461539,46.09657577643327,0.0,35.38461538461539,45.0,0.31857125370831685,1.2115384615384617,0.048,1.0903846153846155,3.1857125370831683,3.258866383237014,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 23:00:00,0.0,19.06588995932505,12.3,0.0,35.69230769230769,45.0,0.0,-6.868220081349897,35.69230769230769,35.69230769230769,19.06588995932505,0.0,35.69230769230769,45.0,0.0,1.2768158332097277,0.048,1.149134249888755,0.0,0.07968158332097275,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 00:00:00,0.0,18.766214140533506,12.2,0.0,35.84615384615385,45.0,0.0,-7.467571718932987,35.84615384615385,35.84615384615385,18.766214140533506,0.0,35.84615384615385,45.0,0.0,1.2994117669526049,0.048,1.1694705902573443,0.0,0.08194117669526046,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 01:00:00,0.0,18.63438370725386,12.0,0.0,36.15384615384615,45.0,0.0,-7.731232585492279,36.15384615384615,36.15384615384615,18.63438370725386,0.0,36.15384615384615,45.0,0.0,1.3165523621801531,0.048,1.1848971259621377,0.0,0.0836552362180154,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 02:00:00,0.0,18.545434098321365,11.8,0.0,36.46153846153846,45.0,0.0,-7.909131803357269,36.46153846153846,36.46153846153846,18.545434098321365,0.0,36.46153846153846,45.0,0.0,1.3311201079468717,0.048,1.1980080971521847,0.0,0.085112010794687,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 03:00:00,0.0,18.46728373758649,11.6,0.0,36.76923076923077,45.0,0.0,-8.065432524827017,36.76923076923077,36.76923076923077,18.46728373758649,0.0,36.76923076923077,45.0,0.0,1.3450398988217336,0.048,1.2105359089395602,0.0,0.08650398988217334,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 04:00:00,0.0,18.390475308205147,11.3,0.0,37.230769230769226,45.0,0.0,-8.219049383589706,37.230769230769226,37.230769230769226,18.390475308205147,0.0,37.230769230769226,45.0,0.0,1.3634945584307678,0.048,1.2271451025876912,0.0,0.08834945584307663,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 05:00:00,5.22416989761933,20.0,10.9,5.499126208020347,37.84615384615385,45.0,0.36109249261503124,58.12856439375199,37.84615384615385,37.84615384615385,65.28241054759815,0.0,37.84615384615385,45.0,0.5499126208020347,1.2853846153846153,0.048,1.1568461538461539,5.499126208020347,5.5796646695588095,0.0,24.0,0.0,37.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 06:00:00,4.315607011996939,20.0,10.6,4.542744223154673,38.30769230769231,45.0,0.8702046519279336,49.50027336028157,38.30769230769231,38.30769230769231,56.19258105258926,0.0,38.30769230769231,45.0,0.45427442231546733,1.2992307692307692,0.048,1.1693076923076924,4.542744223154673,4.62466730007775,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 07:00:00,4.27145274626006,19.999999999999993,11.3,4.4962660486948,37.230769230769226,45.0,0.9521612297673153,49.070835169623365,37.230769230769226,37.230769230769226,56.84006593885414,0.0,37.230769230769226,45.0,0.44962660486948,1.266923076923077,0.048,1.1402307692307694,4.4962660486948,4.574958356387107,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 08:00:00,4.1605525485729995,20.0,12.1,4.379528998497895,36.0,45.0,1.2636736462386344,47.98768281227167,36.0,36.0,56.98768281227167,0.0,36.0,45.0,0.43795289984978947,1.23,0.048,1.107,4.379528998497895,4.454528998497895,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 09:00:00,3.9943682356788104,20.0,12.8,4.2045981428198,34.92307692307692,45.0,2.6809707322354517,46.35199296576209,34.92307692307692,34.92307692307692,56.428916042685174,0.0,34.92307692307692,45.0,0.42045981428198004,1.1976923076923076,0.048,1.077923076923077,4.2045981428198,4.276367373589031,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 10:00:00,3.648593922120044,20.000000000000004,14.1,3.8406251811789938,32.92307692307693,45.0,0.0,42.89709491607405,32.92307692307693,32.92307692307693,54.974017992997126,0.0,32.92307692307693,45.0,0.3840625181178994,1.1376923076923078,0.048,1.023923076923077,3.8406251811789938,3.9063944119482246,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 11:00:00,3.2954017849889405,20.0,15.3,3.4688439841988847,31.076923076923077,45.0,0.0,39.289010237361765,31.076923076923077,31.076923076923077,53.212087160438685,0.0,31.076923076923077,45.0,0.3468843984198885,1.0823076923076924,0.048,0.9740769230769232,3.4688439841988847,3.529074753429654,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 12:00:00,2.864038603452668,20.0,16.6,3.014777477318598,30.0,45.0,0.0,34.758237592032344,30.0,30.0,49.758237592032344,0.0,30.0,45.0,0.3014777477318598,1.05,0.048,0.945,3.014777477318598,3.0717774773185984,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 13:00:00,2.48506653342481,19.999999999999996,17.1,2.615859508868221,30.0,45.0,0.0,30.646023477013074,30.0,30.0,45.646023477013074,0.0,30.0,45.0,0.26158595088682207,1.0500000000000003,0.048,0.9450000000000003,2.615859508868221,2.6728595088682208,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 14:00:00,2.1432157191931793,20.0,17.7,2.256016546519136,30.0,45.0,0.0,26.810535865006827,30.0,30.0,41.81053586500683,0.0,30.0,45.0,0.2256016546519136,1.05,0.048,0.945,2.256016546519136,2.3130165465191364,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 15:00:00,1.8771550751429547,20.0,18.2,1.9759527106767945,30.0,45.0,0.0,23.72695878323009,30.0,30.0,38.72695878323009,0.0,30.0,45.0,0.19759527106767943,1.05,0.048,0.945,1.9759527106767945,2.0329527106767946,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 16:00:00,1.6866524448004616,19.999999999999996,17.7,1.775423626105749,30.0,45.0,0.0,21.456963371140304,30.0,30.0,36.456963371140304,0.0,30.0,45.0,0.1775423626105749,1.0500000000000003,0.048,0.9450000000000003,1.775423626105749,1.832423626105749,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 17:00:00,1.636758155193045,20.0,17.1,1.722903321255837,30.0,45.0,0.0,20.85284788863939,30.0,30.0,35.85284788863939,0.0,30.0,45.0,0.1722903321255837,1.05,0.048,0.945,1.722903321255837,1.779903321255837,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 18:00:00,1.7422532525947658,20.0,16.6,1.8339507922050167,30.0,45.0,0.0,22.125336685668856,30.0,30.0,37.125336685668856,0.0,30.0,45.0,0.18339507922050166,1.05,0.048,0.945,1.8339507922050167,1.8909507922050168,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 19:00:00,1.9161635147682567,20.0,15.3,2.0170142260718493,31.076923076923077,45.0,0.0,24.185070011978212,31.076923076923077,31.076923076923077,38.10814693505513,0.0,31.076923076923077,45.0,0.20170142260718493,1.0823076923076924,0.048,0.9740769230769232,2.0170142260718493,2.077244995302619,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 20:00:00,2.010764621916677,20.0,14.1,2.11659433885966,32.92307692307693,45.0,0.0,25.28724115574876,32.92307692307693,32.92307692307693,37.36416423267183,0.0,32.92307692307693,45.0,0.211659433885966,1.137692307692308,0.048,1.0239230769230772,2.11659433885966,2.1823635696288908,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 21:00:00,2.2493131431276607,20.0,12.8,2.3676980453975376,34.92307692307692,45.0,0.0,28.015094939303026,34.92307692307692,34.92307692307692,38.092018016226106,0.0,34.92307692307692,45.0,0.23676980453975377,1.1976923076923076,0.048,1.077923076923077,2.3676980453975376,2.439467276166768,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 22:00:00,2.355586776626564,19.999999999999996,12.7,2.479565028027962,35.07692307692308,45.0,0.0,29.208576445569122,35.07692307692308,35.07692307692308,39.13165336864604,0.0,35.07692307692308,45.0,0.2479565028027962,1.2023076923076925,0.048,1.0820769230769232,2.479565028027962,2.5517957972587313,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 23:00:00,0.0,19.30003478978447,12.7,0.0,35.07692307692308,45.0,0.0,-6.399930420431062,35.07692307692308,35.07692307692308,19.30003478978447,0.0,35.07692307692308,45.0,0.0,1.2443056049206243,0.048,1.1198750444285617,0.0,0.07643056049206254,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 00:00:00,0.0,19.057072411382613,12.6,0.0,35.23076923076923,45.0,0.0,-6.885855177234774,35.23076923076923,35.23076923076923,19.057072411382613,0.0,35.23076923076923,45.0,0.0,1.26349873224012,0.048,1.137148859016108,0.0,0.07834987322401199,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 01:00:00,0.0,18.93670318839682,12.4,0.0,35.53846153846154,45.0,0.0,-7.126593623206361,35.53846153846154,35.53846153846154,18.93670318839682,0.0,35.53846153846154,45.0,0.0,1.2799516548500374,0.048,1.1519564893650336,0.0,0.07999516548500374,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 02:00:00,0.0,18.847780523727074,12.2,0.0,35.84615384615385,45.0,0.0,-7.304438952545851,35.84615384615385,35.84615384615385,18.847780523727074,0.0,35.84615384615385,45.0,0.0,1.2945177839609907,0.048,1.1650660055648916,0.0,0.08145177839609907,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 03:00:00,0.0,18.766887920789713,12.0,0.0,36.15384615384615,45.0,0.0,-7.466224158420573,36.15384615384615,36.15384615384615,18.766887920789713,0.0,36.15384615384615,45.0,0.0,1.308602109368002,0.048,1.1777418984312018,0.0,0.08286021093680018,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 04:00:00,0.0,18.689214943911132,11.9,0.0,36.30769230769231,45.0,0.0,-7.621570112177736,36.30769230769231,36.30769230769231,18.689214943911132,0.0,36.30769230769231,45.0,0.0,1.3178778725961013,0.048,1.186090085336491,0.0,0.08378778725961022,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 05:00:00,4.361372061033803,20.0,11.7,4.590917958982951,36.61538461538461,45.0,0.8004531680598589,49.944309115881964,36.61538461538461,36.61538461538461,58.32892450049735,0.0,36.61538461538461,45.0,0.4590917958982951,1.2484615384615383,0.048,1.1236153846153845,4.590917958982951,4.667764112829104,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 06:00:00,3.651782433796248,20.0,11.6,3.8439815092592085,36.76923076923077,45.0,0.0,42.929289626533915,36.76923076923077,36.76923076923077,51.16005885730315,0.0,36.76923076923077,45.0,0.38439815092592083,1.2530769230769234,0.048,1.127769230769231,3.8439815092592085,3.9212892015669008,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 07:00:00,3.7038898189214353,19.999999999999996,11.5,3.898831388338353,36.92307692307692,45.0,0.0,43.45450878678007,36.92307692307692,36.92307692307692,51.53143186370315,0.0,36.92307692307692,45.0,0.3898831388338353,1.2576923076923079,0.048,1.131923076923077,3.898831388338353,3.9766006191075833,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 08:00:00,3.7849248959312374,20.0,11.3,3.9841314694013024,37.230769230769226,45.0,0.0,44.267934409671454,37.230769230769226,37.230769230769226,52.03716517890223,0.0,37.230769230769226,45.0,0.39841314694013025,1.2669230769230766,0.048,1.140230769230769,3.9841314694013024,4.062823777093611,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 09:00:00,3.9411611364345727,20.0,11.2,4.148590669931129,37.38461538461539,45.0,4.335003614396533,45.82499845105201,37.38461538461539,37.38461538461539,53.440383066436624,0.0,37.38461538461539,45.0,0.41485906699311287,1.2715384615384617,0.048,1.1443846153846156,4.148590669931129,4.227744516084974,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 10:00:00,3.9081364505943594,20.0,11.5,4.113827842730904,36.92307692307692,45.0,7.134513318864151,45.49707711713455,36.92307692307692,36.92307692307692,53.57400019405763,0.0,36.92307692307692,45.0,0.41138278427309044,1.2576923076923077,0.048,1.131923076923077,4.113827842730904,4.191597073500135,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 11:00:00,3.8460423581439347,20.000000000000007,11.7,4.04846564015151,36.61538461538461,45.0,0.0,44.87877015801769,36.61538461538461,36.61538461538461,53.263385542633074,0.0,36.61538461538461,45.0,0.40484656401515096,1.2484615384615378,0.048,1.123615384615384,4.04846564015151,4.125311793997664,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 12:00:00,3.7721129164510607,19.999999999999996,12.0,3.9706451752116427,36.15384615384615,45.0,0.0,44.13959802558222,36.15384615384615,36.15384615384615,52.98575187173606,0.0,36.15384615384615,45.0,0.3970645175211643,1.234615384615385,0.048,1.1111538461538464,3.9706451752116427,4.046106713673181,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 13:00:00,3.697926447682457,20.0,12.0,3.892554155455218,36.15384615384615,45.0,0.0,43.39448749250968,36.15384615384615,36.15384615384615,52.24064133866353,0.0,36.15384615384615,45.0,0.3892554155455218,1.2346153846153847,0.048,1.1111538461538462,3.892554155455218,3.9680156939167563,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 14:00:00,3.6509403241432112,20.0,12.0,3.8430950780454856,36.15384615384615,45.0,0.0,42.92078739461877,36.15384615384615,36.15384615384615,51.76694124077262,0.0,36.15384615384615,45.0,0.38430950780454853,1.2346153846153847,0.048,1.1111538461538462,3.8430950780454856,3.918556616507024,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 15:00:00,3.6327338383351613,19.999999999999993,12.0,3.823930356142275,36.15384615384615,45.0,0.0,42.73685750130005,36.15384615384615,36.15384615384615,51.5830113474539,0.0,36.15384615384615,45.0,0.3823930356142275,1.2346153846153851,0.048,1.1111538461538466,3.823930356142275,3.8993918946038137,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 16:00:00,3.508806436956101,20.000000000000004,12.4,3.6934804599537907,35.53846153846154,45.0,0.0,41.47916444258877,35.53846153846154,35.53846153846154,50.94070290412723,0.0,35.53846153846154,45.0,0.36934804599537907,1.2161538461538461,0.048,1.0945384615384617,3.6934804599537907,3.767095844569175,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 17:00:00,3.43527791573328,20.000000000000004,12.8,3.6160820165613474,34.92307692307692,45.0,0.0,40.72811362939004,34.92307692307692,34.92307692307692,50.80503670631312,0.0,34.92307692307692,45.0,0.3616082016561347,1.1976923076923074,0.048,1.0779230769230765,3.6160820165613474,3.687851247330578,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 18:00:00,3.408448095825886,20.000000000000007,13.2,3.5878401008693537,34.30769230769231,45.0,0.0,40.45314175971325,34.30769230769231,34.30769230769231,51.14544945202094,0.0,34.30769230769231,45.0,0.3587840100869354,1.1792307692307689,0.048,1.061307692307692,3.5878401008693537,3.6577631777924298,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 19:00:00,3.397428138692888,20.000000000000004,13.0,3.5762401459925135,34.61538461538461,45.0,0.0,40.34005650634806,34.61538461538461,34.61538461538461,50.72467189096345,0.0,34.61538461538461,45.0,0.35762401459925136,1.188461538461538,0.048,1.0696153846153842,3.5762401459925135,3.647086299838667,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 20:00:00,3.460890824056312,20.000000000000004,12.8,3.643042972690855,34.92307692307692,45.0,0.0,40.99015165023377,34.92307692307692,34.92307692307692,51.06707472715685,0.0,34.92307692307692,45.0,0.3643042972690855,1.1976923076923074,0.048,1.0779230769230765,3.643042972690855,3.714812203460086,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 21:00:00,3.528055955795862,20.0,12.6,3.7137431113640655,35.23076923076923,45.0,0.0,41.67518474098594,35.23076923076923,35.23076923076923,51.44441551021671,0.0,35.23076923076923,45.0,0.37137431113640657,1.2069230769230768,0.048,1.086230769230769,3.7137431113640655,3.7864354190563727,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 22:00:00,3.5700814630862334,20.0,12.5,3.757980487459193,35.38461538461539,45.0,0.0,42.102281005763956,35.38461538461539,35.38461538461539,51.71766562114857,0.0,35.38461538461539,45.0,0.37579804874591927,1.2115384615384617,0.048,1.0903846153846155,3.757980487459193,3.831134333613039,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 23:00:00,0.0,18.877190982270786,12.5,0.0,35.38461538461539,45.0,0.0,-7.245618035458428,35.38461538461539,35.38461538461539,18.877190982270786,0.0,35.38461538461539,45.0,0.0,1.2789070026022142,0.048,1.1510163023419928,0.0,0.07989070026022138,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 00:00:00,0.0,18.53570010506163,12.4,0.0,35.53846153846154,45.0,0.0,-7.928599789876742,35.53846153846154,35.53846153846154,18.53570010506163,0.0,35.53846153846154,45.0,0.0,1.3040118398501486,0.048,1.1736106558651338,0.0,0.08240118398501473,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 01:00:00,0.0,18.39833023363653,12.1,0.0,36.0,45.0,0.0,-8.203339532726943,36.0,36.0,18.39833023363653,0.0,36.0,45.0,0.0,1.3261001859818085,0.048,1.1934901673836276,0.0,0.08461001859818085,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 02:00:00,0.0,18.310959250694314,11.7,0.0,36.61538461538461,45.0,0.0,-8.378081498611373,36.61538461538461,36.61538461538461,18.310959250694314,0.0,36.61538461538461,45.0,0.0,1.3498039834198796,0.048,1.2148235850778917,0.0,0.0869803983419879,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 03:00:00,0.0,18.23572765711688,11.4,0.0,37.07692307692308,45.0,0.0,-8.528544685766242,37.07692307692308,37.07692307692308,18.23572765711688,0.0,37.07692307692308,45.0,0.0,1.3681640328806797,0.048,1.2313476295926116,0.0,0.08881640328806806,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 04:00:00,0.0,18.169734578017774,11.7,0.0,36.61538461538461,45.0,0.0,-8.660530843964452,36.61538461538461,36.61538461538461,18.169734578017774,0.0,36.61538461538461,45.0,0.0,1.3582774637804718,0.048,1.2224497174024247,0.0,0.08782774637804702,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 05:00:00,5.671251100983684,20.0,12.1,5.9697380010354575,36.0,45.0,0.2984298496704907,62.244675318651545,36.0,36.0,71.24467531865155,0.0,36.0,45.0,0.5969738001035457,1.23,0.048,1.107,5.9697380010354575,6.044738001035458,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 06:00:00,4.500630299736119,20.0,12.4,4.737505578669599,35.53846153846154,45.0,0.6494056516095309,51.28891436841312,35.53846153846154,35.53846153846154,60.75045282995158,0.0,35.53846153846154,45.0,0.4737505578669599,1.2161538461538464,0.048,1.0945384615384617,4.737505578669599,4.811120963284984,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 07:00:00,4.423244150822784,19.999999999999996,12.9,4.6560464745502985,34.76923076923077,45.0,0.7241371201030863,50.54291867698258,34.76923076923077,34.76923076923077,60.773687907751814,0.0,34.76923076923077,45.0,0.46560464745502983,1.1930769230769234,0.048,1.073769230769231,4.6560464745502985,4.7273541668579915,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 08:00:00,4.2777251106799445,20.0,13.5,4.502868537557837,33.84615384615385,45.0,0.9394665428980352,49.13190150450512,33.84615384615385,33.84615384615385,60.285747658351276,0.0,33.84615384615385,45.0,0.4502868537557837,1.1653846153846152,0.048,1.0488461538461538,4.502868537557837,4.571406999096298,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 09:00:00,4.109175883893643,20.0,14.0,4.325448298835414,33.07692307692308,45.0,1.5013591753646447,47.483639359295694,33.07692307692308,33.07692307692308,59.406716282372614,0.0,33.07692307692308,45.0,0.43254482988354137,1.1423076923076925,0.048,1.028076923076923,4.325448298835414,4.391679068066184,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 10:00:00,3.7811494480821097,20.0,14.8,3.9801573137706416,31.846153846153847,45.0,0.0,44.230126539347765,31.846153846153847,31.846153846153847,57.38397269319392,0.0,31.846153846153847,45.0,0.39801573137706414,1.1053846153846152,0.048,0.9948461538461537,3.9801573137706416,4.042695775309103,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 11:00:00,3.441796510271551,20.000000000000004,15.6,3.622943695022685,30.615384615384617,45.0,0.0,40.7948460687976,30.615384615384617,30.615384615384617,55.17946145341298,0.0,30.615384615384617,45.0,0.3622943695022685,1.0684615384615381,0.048,0.9616153846153843,3.622943695022685,3.6817898488688394,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 12:00:00,3.0463822375743552,20.0,16.4,3.206718144815111,30.0,45.0,0.0,36.69142706309427,30.0,30.0,51.69142706309427,0.0,30.0,45.0,0.3206718144815111,1.05,0.048,0.945,3.206718144815111,3.2637181448151114,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 13:00:00,2.6265044343533748,20.0,17.2,2.7647415098456576,30.0,45.0,0.0,32.19662076923737,30.0,30.0,47.19662076923737,0.0,30.0,45.0,0.27647415098456574,1.05,0.048,0.945,2.7647415098456576,2.821741509845658,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 14:00:00,2.2497700597108206,20.0,18.0,2.3681790102219162,30.0,45.0,0.0,28.020253707563057,30.0,30.0,43.02025370756306,0.0,30.0,45.0,0.23681790102219163,1.05,0.048,0.945,2.3681790102219162,2.425179010221916,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 15:00:00,1.9301424632259332,20.0,18.8,2.0317289086588772,30.0,45.0,0.0,24.34871197771338,30.0,30.0,39.34871197771338,0.0,30.0,45.0,0.20317289086588772,1.05,0.048,0.945,2.0317289086588772,2.088728908658877,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 16:00:00,1.7434902573225017,19.999999999999996,18.1,1.8352529024447386,30.0,45.0,0.0,22.140150138217336,30.0,30.0,37.14015013821734,0.0,30.0,45.0,0.18352529024447387,1.0500000000000003,0.048,0.9450000000000003,1.8352529024447386,1.8922529024447385,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 17:00:00,1.6947361652351196,19.999999999999993,17.3,1.7839328055106523,30.0,45.0,0.0,21.554449441500452,30.0,30.0,36.55444944150045,0.0,30.0,45.0,0.17839328055106524,1.0500000000000005,0.048,0.9450000000000004,1.7839328055106523,1.8409328055106524,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 18:00:00,1.772674218736717,20.0,16.6,1.8659728618281233,30.0,45.0,0.0,22.488936681547813,30.0,30.0,37.48893668154781,0.0,30.0,45.0,0.18659728618281232,1.05,0.048,0.945,1.8659728618281233,1.9229728618281237,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 19:00:00,1.8498462003627805,20.000000000000007,15.9,1.9472065266976637,30.153846153846153,45.0,0.0,23.404938865109614,30.153846153846153,30.153846153846153,38.25109271126346,0.0,30.153846153846153,45.0,0.19472065266976638,1.0546153846153843,0.048,0.9491538461538458,1.9472065266976637,2.004668065159202,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 20:00:00,1.9446737207752833,19.999999999999996,15.3,2.0470249692371403,31.076923076923077,45.0,0.0,24.51852979777229,31.076923076923077,31.076923076923077,38.44160672084921,0.0,31.076923076923077,45.0,0.20470249692371403,1.0823076923076926,0.048,0.9740769230769234,2.0470249692371403,2.1072557384679094,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 21:00:00,2.0870681350810254,20.0,14.6,2.1969138264010795,32.15384615384615,45.0,0.0,26.167525588805802,32.15384615384615,32.15384615384615,39.01367943495965,0.0,32.15384615384615,45.0,0.21969138264010796,1.1146153846153848,0.048,1.0031538461538463,2.1969138264010795,2.2603753648626177,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 22:00:00,2.1775932821844193,20.000000000000007,14.3,2.2922034549309678,32.61538461538461,45.0,0.0,27.202311617182488,32.61538461538461,32.61538461538461,39.586927001797875,0.0,32.61538461538461,45.0,0.22922034549309678,1.128461538461538,0.048,1.0156153846153841,2.2922034549309678,2.357049608777121,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 23:00:00,0.0,19.330815782628633,14.1,0.0,32.92307692307693,45.0,0.0,-6.338368434742733,32.92307692307693,32.92307692307693,19.330815782628633,0.0,32.92307692307693,45.0,0.0,1.1778433607345902,0.048,1.0600590246611312,0.0,0.06978433607345891,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 00:00:00,0.0,19.10402065973369,13.8,0.0,33.38461538461539,45.0,0.0,-6.791958680532623,33.38461538461539,33.38461538461539,19.10402065973369,0.0,33.38461538461539,45.0,0.0,1.2052972219544404,0.048,1.0847674997589964,0.0,0.07252972219544396,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 01:00:00,0.0,18.99547325586299,13.5,0.0,33.84615384615385,45.0,0.0,-7.00905348827402,33.84615384615385,33.84615384615385,18.99547325586299,0.0,33.84615384615385,45.0,0.0,1.2256562200328358,0.048,1.1030905980295522,0.0,0.07456562200328354,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 02:00:00,0.0,18.900273278615032,13.3,0.0,34.15384615384615,45.0,0.0,-7.199453442769936,34.15384615384615,34.15384615384615,18.900273278615032,0.0,34.15384615384615,45.0,0.0,1.2405989878984829,0.048,1.1165390891086346,0.0,0.0760598987898482,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 03:00:00,0.0,18.823172005170147,13.0,0.0,34.61538461538461,45.0,0.0,-7.353655989659707,34.61538461538461,34.61538461538461,18.823172005170147,0.0,34.61538461538461,45.0,0.0,1.2590712181513295,0.048,1.1331640963361966,0.0,0.07790712181513282,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 04:00:00,0.0,18.749700946898074,12.7,0.0,35.07692307692308,45.0,0.0,-7.500598106203853,35.07692307692308,35.07692307692308,18.749700946898074,0.0,35.07692307692308,45.0,0.0,1.277325635493808,0.048,1.1495930719444274,0.0,0.07973256354938063,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 05:00:00,3.4648408449798045,20.0,12.3,3.6472008894524257,35.69230769230769,45.0,0.0,41.03052323668831,35.69230769230769,35.69230769230769,50.33821554438062,0.0,35.69230769230769,45.0,0.36472008894524255,1.2207692307692306,0.048,1.0986923076923076,3.6472008894524257,3.7212778125293484,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 06:00:00,2.6783490761260578,20.000000000000004,12.0,2.8193148169747975,36.15384615384615,45.0,0.0,32.76013325973034,36.15384615384615,36.15384615384615,41.606287105884185,0.0,36.15384615384615,45.0,0.2819314816974797,1.2346153846153844,0.048,1.111153846153846,2.8193148169747975,2.894776355436336,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 07:00:00,3.3683109976587993,20.0,12.5,3.5455905238513674,35.38461538461539,45.0,0.0,40.040852140143926,35.38461538461539,35.38461538461539,49.65623675552854,0.0,35.38461538461539,45.0,0.35455905238513674,1.2115384615384617,0.048,1.0903846153846155,3.5455905238513674,3.6187443700052135,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 08:00:00,3.273487951104503,20.0,13.1,3.445776790636319,34.46153846153846,45.0,0.0,39.0622866901621,34.46153846153846,34.46153846153846,49.60074822862364,0.0,34.46153846153846,45.0,0.3445776790636319,1.1838461538461535,0.048,1.0654615384615382,3.445776790636319,3.5161614060209336,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 09:00:00,3.048155762788895,19.999999999999996,13.6,3.208585013461995,33.69230769230769,45.0,0.0,36.71009632782841,33.69230769230769,33.69230769230769,48.017788635520716,0.0,33.69230769230769,45.0,0.3208585013461995,1.160769230769231,0.048,1.0446923076923078,3.208585013461995,3.2766619365389182,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 10:00:00,2.7196943369233724,19.999999999999996,14.9,2.8628361441298655,31.692307692307693,45.0,0.0,33.207722197665376,31.692307692307693,31.692307692307693,46.51541450535768,0.0,31.692307692307693,45.0,0.28628361441298655,1.100769230769231,0.048,0.9906923076923079,2.8628361441298655,2.9249130672067887,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 11:00:00,2.3630758180562155,20.0,16.1,2.4874482295328586,30.0,45.0,0.0,29.292205971954075,30.0,30.0,44.292205971954075,0.0,30.0,45.0,0.24874482295328587,1.05,0.048,0.945,2.4874482295328586,2.544448229532859,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 12:00:00,1.9396688208291015,20.0,17.4,2.0417566535043172,30.0,45.0,0.0,24.460073795643638,30.0,30.0,39.46007379564364,0.0,30.0,45.0,0.20417566535043172,1.05,0.048,0.945,2.0417566535043172,2.0987566535043176,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 13:00:00,1.5417475790654394,20.000000000000004,18.3,1.622892188489936,30.0,45.0,0.0,19.690535844356845,30.0,30.0,34.690535844356845,0.0,30.0,45.0,0.1622892188489936,1.0499999999999998,0.048,0.9449999999999998,1.622892188489936,1.6798921884899358,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 14:00:00,1.175426709856312,20.000000000000007,19.1,1.23729127353296,30.0,45.0,0.0,15.040174550568274,30.0,30.0,30.040174550568274,0.0,30.0,45.0,0.123729127353296,1.0499999999999996,0.048,0.9449999999999996,1.23729127353296,1.29429127353296,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 15:00:00,0.8511990003071419,20.0,20.0,0.8959989476917283,30.0,45.0,0.0,10.63445302689393,30.0,30.0,25.63445302689393,0.17693381624332316,30.0,45.0,0.08959989476917282,1.05,0.048,0.945,0.8959989476917283,0.9529989476917283,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 16:00:00,0.7015772467345052,20.000000000000007,19.7,0.7385023649836897,30.0,45.0,0.0,8.474152369931389,30.0,30.0,23.47415236993139,0.09755667093422961,30.0,45.0,0.07385023649836897,1.0499999999999996,0.048,0.9449999999999996,0.7385023649836897,0.7955023649836896,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 17:00:00,0.5978291125566731,20.0,19.5,0.6292938026912349,30.0,45.0,0.0,6.913548004098857,30.0,30.0,21.913548004098857,0.06708685808898926,30.0,45.0,0.0629293802691235,1.05,0.048,0.945,0.6292938026912349,0.686293802691235,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 18:00:00,0.6405885913940299,20.0,19.2,0.6743037804147684,30.0,45.0,0.0,7.56376163208418,30.0,30.0,22.56376163208418,0.07817075430698524,30.0,45.0,0.06743037804147684,1.05,0.048,0.945,0.6743037804147684,0.7313037804147683,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 19:00:00,0.9210396801822592,19.999999999999996,17.7,0.9695154528234308,30.0,45.0,0.0,11.612183497506948,30.0,30.0,26.612183497506948,0.2467043840342084,30.0,45.0,0.09695154528234308,1.0500000000000003,0.048,0.9450000000000003,0.9695154528234308,1.0265154528234306,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 20:00:00,1.0357959617388375,20.0,16.1,1.0903115386724604,30.0,45.0,0.0,13.18253005051426,30.0,30.0,28.18253005051426,0.5171605398487246,30.0,45.0,0.10903115386724604,1.05,0.048,0.945,1.0903115386724604,1.1473115386724606,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 21:00:00,0.8390456103013054,20.0,14.6,0.8832059055803215,32.15384615384615,45.0,0.0,10.462454479020636,32.15384615384615,32.15384615384615,23.308608325174482,0.08607845443051096,32.15384615384615,45.0,0.08832059055803215,1.1146153846153848,0.048,1.0031538461538463,0.8832059055803215,0.9466674440418599,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 22:00:00,0.9493419768549057,20.000000000000004,14.1,0.9993073440577955,32.92307692307693,45.0,0.0,12.00347758243727,32.92307692307693,32.92307692307693,24.080400659360343,0.09742207253029171,32.92307692307693,45.0,0.09993073440577956,1.1376923076923078,0.048,1.023923076923077,0.9993073440577955,1.0650765748270261,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 23:00:00,0.0,19.589595614549946,13.7,0.0,33.53846153846154,45.0,0.0,-5.820808770900108,33.53846153846154,33.53846153846154,19.589595614549946,0.0,33.53846153846154,45.0,0.0,1.1807781092808496,0.048,1.0627002983527647,0.0,0.07007781092808485,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 00:00:00,0.0,19.41788017173623,13.2,0.0,34.30769230769231,45.0,0.0,-6.164239656527542,34.30769230769231,34.30769230769231,19.41788017173623,0.0,34.30769230769231,45.0,0.0,1.2141579589265954,0.048,1.0927421630339358,0.0,0.07341579589265956,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 01:00:00,0.0,19.309730484463408,12.6,0.0,35.23076923076923,45.0,0.0,-6.380539031073184,35.23076923076923,35.23076923076923,19.309730484463408,0.0,35.23076923076923,45.0,0.0,1.2483392478552724,0.048,1.1235053230697452,0.0,0.0768339247855272,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 02:00:00,0.0,19.1977663736601,12.0,0.0,36.15384615384615,45.0,0.0,-6.604467252679797,36.15384615384615,36.15384615384615,19.1977663736601,0.0,36.15384615384615,45.0,0.0,1.2827494021957786,0.048,1.1544744619762006,0.0,0.08027494021957793,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 03:00:00,0.0,19.098077529688425,11.4,0.0,37.07692307692308,45.0,0.0,-6.803844940623151,37.07692307692308,37.07692307692308,19.098077529688425,0.0,37.07692307692308,45.0,0.0,1.316423040526387,0.048,1.1847807364737484,0.0,0.08364230405263862,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 04:00:00,0.0,18.999858948163915,10.9,0.0,37.84615384615385,45.0,0.0,-7.00028210367217,37.84615384615385,37.84615384615385,18.999858948163915,0.0,37.84615384615385,45.0,0.0,1.3453930784947803,0.048,1.2108537706453022,0.0,0.08653930784947805,0.0,24.0,0.0,37.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 05:00:00,2.8796795174125185,20.000000000000007,10.3,3.031241597276335,38.76923076923077,45.0,0.0,34.925152026284906,38.76923076923077,38.76923076923077,41.15592125705414,0.0,38.76923076923077,45.0,0.3031241597276335,1.3130769230769228,0.048,1.1817692307692305,3.031241597276335,3.114549289584027,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 06:00:00,2.3321152267873133,20.0,9.8,2.4548581334603297,39.53846153846153,45.0,0.0,28.946072770594114,39.53846153846153,39.53846153846153,34.40761123213258,0.4124573677375287,39.53846153846153,45.0,0.24548581334603298,1.336153846153846,0.048,1.2025384615384613,2.4548581334603297,2.5404735180757143,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 07:00:00,3.161588739193389,20.0,11.0,3.3279881465193566,37.69230769230769,45.0,0.0,37.899034308305446,37.69230769230769,37.69230769230769,45.20672661599775,0.0,37.69230769230769,45.0,0.33279881465193567,1.2807692307692307,0.048,1.1526923076923077,3.3279881465193566,3.408065069596279,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 08:00:00,3.0380860786209993,19.999999999999996,12.2,3.1979853459168415,35.84615384615385,45.0,0.0,36.60406302974553,35.84615384615385,35.84615384615385,45.757909183591686,0.0,35.84615384615385,45.0,0.31979853459168417,1.2253846153846155,0.048,1.102846153846154,3.1979853459168415,3.272523807455303,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 09:00:00,2.77715919093724,20.0,13.4,2.923325464144463,34.0,45.0,0.0,33.82721890925336,34.0,34.0,44.82721890925336,0.0,34.0,45.0,0.2923325464144463,1.17,0.048,1.053,2.923325464144463,2.9923254641444634,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 10:00:00,2.4323591630494708,20.0,14.9,2.560378066367864,31.692307692307693,45.0,0.0,30.06301893653135,31.692307692307693,31.692307692307693,43.370711244223656,0.0,31.692307692307693,45.0,0.25603780663678644,1.1007692307692307,0.048,0.9906923076923078,2.560378066367864,2.6224549894447873,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 11:00:00,2.0458891077321035,20.000000000000007,16.5,2.153567481823267,30.0,45.0,0.0,25.693399234942305,30.0,30.0,40.693399234942305,0.0,30.0,45.0,0.2153567481823267,1.0499999999999996,0.048,0.9449999999999996,2.153567481823267,2.210567481823267,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 12:00:00,1.6016011858358739,20.000000000000004,18.0,1.6858959850903936,30.0,45.0,0.0,20.42461840585591,30.0,30.0,35.42461840585591,0.0,30.0,45.0,0.16858959850903937,1.0499999999999998,0.048,0.9449999999999998,1.6858959850903936,1.7428959850903936,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 13:00:00,1.2782634801107766,20.000000000000004,18.2,1.3455405053797649,30.0,45.0,0.0,16.37571236803226,30.0,30.0,31.37571236803226,0.0,30.0,45.0,0.13455405053797648,1.0499999999999998,0.048,0.9449999999999998,1.3455405053797649,1.4025405053797648,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 14:00:00,0.9897193556205685,20.0,18.4,1.0418098480216509,30.0,45.0,0.0,12.557095050375914,30.0,30.0,27.557095050375914,0.3676409669921461,30.0,45.0,0.10418098480216509,1.05,0.048,0.945,1.0418098480216509,1.0988098480216508,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 15:00:00,0.7700014110339595,20.000000000000007,18.6,0.8105278010883784,30.0,45.0,0.0,9.474071191952042,30.0,30.0,24.474071191952042,0.12644586770455526,30.0,45.0,0.08105278010883785,1.0499999999999996,0.048,0.9449999999999996,0.8105278010883784,0.8675278010883785,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 16:00:00,0.641563520829348,20.000000000000007,18.5,0.6753300219256294,30.0,45.0,0.0,7.578467616270316,30.0,30.0,22.578467616270316,0.07844485791916586,30.0,45.0,0.06753300219256295,1.0499999999999996,0.048,0.9449999999999996,0.6753300219256294,0.7323300219256292,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 17:00:00,0.5695707514288124,19.999999999999996,18.3,0.59954815939875,30.0,45.0,0.0,6.477959085998627,30.0,30.0,21.477959085998627,0.06064883597325607,30.0,45.0,0.05995481593987499,1.0500000000000003,0.048,0.9450000000000003,0.59954815939875,0.6565481593987499,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 18:00:00,0.6109428232458203,20.0,18.2,0.6430977086798109,30.0,45.0,0.0,7.114066989548235,30.0,30.0,22.114066989548235,0.07030171011005748,30.0,45.0,0.06430977086798109,1.05,0.048,0.945,0.6430977086798109,0.7000977086798109,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 19:00:00,0.8325727155036529,19.999999999999996,17.2,0.8763923321091083,30.0,45.0,0.0,10.37061366979519,30.0,30.0,25.37061366979519,0.16319887286121504,30.0,45.0,0.08763923321091083,1.0500000000000003,0.048,0.9450000000000003,0.8763923321091083,0.9333923321091082,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 20:00:00,0.9173959362724428,20.0,16.2,0.9656799329183609,30.0,45.0,0.0,11.561606692084652,30.0,30.0,26.561606692084652,0.2421138672167826,30.0,45.0,0.09656799329183609,1.05,0.048,0.945,0.9656799329183609,1.022679932918361,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 21:00:00,0.7182216569129372,20.0,15.2,0.7560227967504601,31.230769230769234,45.0,0.0,8.719381463341684,31.230769230769234,31.230769230769234,22.48861223257245,0.07455182862039127,31.230769230769234,45.0,0.07560227967504601,1.0869230769230767,0.048,0.978230769230769,0.7560227967504601,0.8167151044427678,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 22:00:00,0.8194096394864324,20.0,14.7,0.8625364626172973,32.0,45.0,0.0,10.183338679845747,32.0,32.0,23.183338679845747,0.08433644993821597,32.0,45.0,0.08625364626172974,1.11,0.048,0.9990000000000001,0.8625364626172973,0.9255364626172973,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 23:00:00,0.0,19.64272868275953,14.3,0.0,32.61538461538461,45.0,0.0,-5.714542634480942,32.61538461538461,32.61538461538461,19.64272868275953,0.0,32.61538461538461,45.0,0.0,1.1498978174959666,0.048,1.03490803574637,0.0,0.06698978174959658,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 00:00:00,0.0,19.489333539136705,13.8,0.0,33.38461538461539,45.0,0.0,-6.021332921726589,33.38461538461539,33.38461538461539,19.489333539136705,0.0,33.38461538461539,45.0,0.0,1.1821784491902592,0.048,1.0639606042712333,0.0,0.07021784491902583,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
