timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-20 01:00:00,0.0,19.38434908256834,12.7,0.0,35.07692307692308,45.0,0.0,-6.2313018348633165,35.07692307692308,35.07692307692308,19.38434908256834,0.0,35.07692307692308,45.0,0.0,1.239246747353592,0.048,1.1153220726182327,0.0,0.07592467473535924,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 02:00:00,0.0,19.286273035212744,11.7,0.0,36.61538461538461,45.0,0.0,-6.4274539295745114,36.61538461538461,36.61538461538461,19.286273035212744,0.0,36.61538461538461,45.0,0.0,1.291285156348774,0.048,1.1621566407138966,0.0,0.08112851563487733,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 03:00:00,0.0,19.182716446528232,10.6,0.0,38.30769230769231,45.0,0.0,-6.6345671069435355,38.30769230769231,38.30769230769231,19.182716446528232,0.0,38.30769230769231,45.0,0.0,1.3482677824390752,0.048,1.2134410041951675,0.0,0.08682677824390761,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 04:00:00,0.0,19.083327028881797,10.5,0.0,38.46153846153846,45.0,0.0,-6.833345942236406,38.46153846153846,38.46153846153846,19.083327028881797,0.0,38.46153846153846,45.0,0.0,1.3588465321132457,0.048,1.2229618789019212,0.0,0.08788465321132444,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 05:00:00,3.4451586128058853,20.0,10.5,3.6264827503219843,38.46153846153846,45.0,0.0,40.829253328193744,38.46153846153846,38.46153846153846,47.367714866655284,0.0,38.46153846153846,45.0,0.36264827503219843,1.3038461538461537,0.048,1.1734615384615383,3.6264827503219843,3.7088673657066,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 06:00:00,3.0647523048320946,20.0,10.4,3.2260550577179945,38.61538461538461,45.0,0.0,36.88468094477025,38.61538461538461,38.61538461538461,43.26929632938564,0.0,38.61538461538461,45.0,0.3226055057717995,1.3084615384615383,0.048,1.1776153846153845,3.2260550577179945,3.308901211564148,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 07:00:00,3.007639828203191,20.0,11.8,3.165936661266517,36.46153846153846,45.0,0.0,36.28297057143854,36.46153846153846,36.46153846153846,44.82143210990008,0.0,36.46153846153846,45.0,0.3165936661266517,1.2438461538461536,0.048,1.1194615384615383,3.165936661266517,3.2423212766511322,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 08:00:00,2.8490304967475457,20.0,13.2,2.9989794702605743,34.30769230769231,45.0,0.0,34.597878388354616,34.30769230769231,34.30769230769231,45.29018608066231,0.0,34.30769230769231,45.0,0.29989794702605743,1.1792307692307693,0.048,1.0613076923076923,2.9989794702605743,3.0689025471836517,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 09:00:00,2.6294877577775173,20.0,14.6,2.7678818502921234,32.15384615384615,45.0,0.0,32.22911643495776,32.15384615384615,32.15384615384615,45.07527028111161,0.0,32.15384615384615,45.0,0.2767881850292123,1.1146153846153848,0.048,1.0031538461538463,2.7678818502921234,2.831343388753662,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 10:00:00,2.317575334850542,20.0,15.9,2.4395529840532024,30.153846153846153,45.0,0.0,28.78315424461752,30.153846153846153,30.153846153846153,43.62930809077137,0.0,30.153846153846153,45.0,0.24395529840532024,1.0546153846153847,0.048,0.9491538461538462,2.4395529840532024,2.497014522514741,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 11:00:00,1.9701007400476176,20.0,17.3,2.073790252681703,30.0,45.0,0.0,24.81497734870186,30.0,30.0,39.81497734870186,0.0,30.0,45.0,0.2073790252681703,1.05,0.048,0.945,2.073790252681703,2.130790252681703,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 12:00:00,1.5995990015625063,19.999999999999996,18.6,1.6837884226973752,30.0,45.0,0.0,20.400165896871584,30.0,30.0,35.400165896871584,0.0,30.0,45.0,0.1683788422697375,1.0500000000000003,0.048,0.9450000000000003,1.6837884226973752,1.740788422697375,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 13:00:00,1.2968036007409756,20.000000000000004,18.9,1.3650564218326058,30.0,45.0,0.0,16.61380518398311,30.0,30.0,31.61380518398311,0.0,30.0,45.0,0.13650564218326058,1.0499999999999998,0.048,0.9449999999999998,1.3650564218326058,1.4220564218326057,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 14:00:00,1.0388262423301766,20.0,19.3,1.0935013077159754,30.0,45.0,0.0,13.223434743849594,30.0,30.0,28.223434743849594,0.5306157698800871,30.0,45.0,0.10935013077159754,1.05,0.048,0.945,1.0935013077159754,1.1505013077159756,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 15:00:00,0.846945761179342,20.0,19.6,0.8915218538729915,30.0,45.0,0.0,10.57432473456251,30.0,30.0,25.57432473456251,0.17365786602247,30.0,45.0,0.08915218538729916,1.05,0.048,0.945,0.8915218538729915,0.9485218538729917,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 16:00:00,0.700460284197004,19.999999999999996,19.0,0.7373266149442148,30.0,45.0,0.0,8.457647920609077,30.0,30.0,23.457647920609077,0.09715563829032936,30.0,45.0,0.07373266149442148,1.0500000000000003,0.048,0.9450000000000003,0.7373266149442148,0.7943266149442147,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 17:00:00,0.6765288324389361,20.000000000000004,18.3,0.712135613093617,30.0,45.0,0.0,8.10255305222357,30.0,30.0,23.10255305222357,0.08900539807493707,30.0,45.0,0.0712135613093617,1.0499999999999998,0.048,0.9449999999999998,0.712135613093617,0.7691356130936169,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 18:00:00,0.7305113559647832,20.0,17.7,0.7689593220681928,30.0,45.0,0.0,8.89960918621616,30.0,30.0,23.89960918621616,0.1086645081496012,30.0,45.0,0.07689593220681928,1.05,0.048,0.945,0.7689593220681928,0.825959322068193,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 19:00:00,0.8239337236727061,20.0,17.1,0.8672986564975854,30.0,45.0,0.0,10.24778192523889,30.0,30.0,25.24778192523889,0.15733100708745393,30.0,45.0,0.08672986564975854,1.05,0.048,0.945,0.8672986564975854,0.9242986564975854,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 20:00:00,0.9282443201576105,20.000000000000007,16.4,0.9770992843764321,30.0,45.0,0.0,11.712051509450966,30.0,30.0,26.712051509450966,0.25618618166045926,30.0,45.0,0.09770992843764321,1.0499999999999996,0.048,0.9449999999999996,0.9770992843764321,1.0340992843764318,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 21:00:00,1.0758658984174396,20.0,15.8,1.1324904193867786,30.307692307692307,45.0,0.0,13.721224832972993,30.307692307692307,30.307692307692307,28.413532525280687,0.5154184210668615,30.307692307692307,45.0,0.11324904193867787,1.0592307692307692,0.048,0.9533076923076922,1.1324904193867786,1.1904134963098554,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 22:00:00,1.3088271747232316,19.999999999999996,14.3,1.3777128154981386,32.61538461538461,45.0,0.0,16.767792216837414,32.61538461538461,32.61538461538461,29.1524076014528,0.34296602514489355,32.61538461538461,45.0,0.13777128154981386,1.1284615384615386,0.048,1.0156153846153848,1.3777128154981386,1.4425589693442924,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 23:00:00,0.0,19.621417844770768,12.7,0.0,35.07692307692308,45.0,0.0,-5.757164310458464,35.07692307692308,35.07692307692308,19.621417844770768,0.0,35.07692307692308,45.0,0.0,1.2250226216214464,0.048,1.1025203594593018,0.0,0.0745022621621445,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 00:00:00,0.0,19.440411693532,11.2,0.0,37.38461538461539,45.0,0.0,-6.119176612936002,37.38461538461539,37.38461538461539,19.440411693532,0.0,37.38461538461539,45.0,0.0,1.3051137599265417,0.048,1.1746023839338875,0.0,0.08251137599265412,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 01:00:00,0.0,19.34250639509932,12.7,0.0,35.07692307692308,45.0,0.0,-6.314987209801359,35.07692307692308,35.07692307692308,19.34250639509932,0.0,35.07692307692308,45.0,0.0,1.2417573086017333,0.048,1.1175815777415599,0.0,0.07617573086017337,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 02:00:00,0.0,19.279368246049067,14.3,0.0,32.61538461538461,45.0,0.0,-6.441263507901866,32.61538461538461,32.61538461538461,19.279368246049067,0.0,32.61538461538461,45.0,0.0,1.1716994436985944,0.048,1.0545294993287349,0.0,0.06916994436985946,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 03:00:00,0.0,19.23763802101348,15.8,0.0,30.307692307692307,45.0,0.0,-6.524723957973038,30.307692307692307,30.307692307692307,19.23763802101348,0.0,30.307692307692307,45.0,0.0,1.1049724879699605,0.048,0.9944752391729645,0.0,0.06249724879699592,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 04:00:00,0.0,19.11307563981756,9.0,0.0,40.769230769230774,45.0,0.0,-6.773848720364882,40.769230769230774,40.769230769230774,19.11307563981756,0.0,40.769230769230774,45.0,0.0,1.4262923846878697,0.048,1.2836631462190826,0.0,0.09462923846878701,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 05:00:00,3.5068976681905295,20.000000000000004,9.1,3.691471229674242,40.61538461538461,45.0,0.0,41.459713702359466,40.61538461538461,40.61538461538461,45.84432908697485,0.0,40.61538461538461,45.0,0.3691471229674242,1.3684615384615382,0.048,1.2316153846153843,3.691471229674242,3.780317383520395,0.0,24.0,0.0,40.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 06:00:00,3.152663412760005,20.0,9.2,3.318593066063163,40.46153846153846,45.0,0.0,37.80584534011663,40.46153846153846,40.46153846153846,42.34430687857817,0.0,40.46153846153846,45.0,0.3318593066063163,1.3638461538461535,0.048,1.2274615384615382,3.318593066063163,3.4069776814477777,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 07:00:00,3.0735984287172347,20.000000000000004,11.0,3.235366767070773,37.69230769230769,45.0,0.0,36.977647128298685,37.69230769230769,37.69230769230769,44.28533943599099,0.0,37.69230769230769,45.0,0.3235366767070773,1.2807692307692304,0.048,1.1526923076923075,3.235366767070773,3.3154436901476965,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 08:00:00,2.8810279575685667,19.999999999999996,12.8,3.032661007966912,34.92307692307692,45.0,0.0,34.93953230438473,34.92307692307692,34.92307692307692,45.01645538130781,0.0,34.92307692307692,45.0,0.3032661007966912,1.1976923076923078,0.048,1.077923076923077,3.032661007966912,3.1044302387361427,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 09:00:00,2.626107695784249,20.0,14.6,2.7643238902992096,32.15384615384615,45.0,0.0,32.19229867741953,32.15384615384615,32.15384615384615,45.038452523573376,0.0,32.15384615384615,45.0,0.27643238902992096,1.1146153846153848,0.048,1.0031538461538463,2.7643238902992096,2.827785428760748,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 10:00:00,2.238369467443661,20.000000000000004,16.4,2.3561783867828012,30.0,45.0,0.0,27.89146412851389,30.0,30.0,42.89146412851389,0.0,30.0,45.0,0.23561783867828012,1.0499999999999998,0.048,0.9449999999999998,2.3561783867828012,2.413178386782801,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 11:00:00,1.8048940275180219,20.0,18.2,1.8998884500189703,30.0,45.0,0.0,22.872470437274544,30.0,30.0,37.87247043727454,0.0,30.0,45.0,0.18998884500189703,1.05,0.048,0.945,1.8998884500189703,1.9568884500189703,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 12:00:00,1.2980141347909944,20.0,20.0,1.3663306682010468,30.0,45.0,0.0,16.629323476019863,30.0,30.0,31.629323476019863,0.0,30.0,45.0,0.13663306682010468,1.05,0.048,0.945,1.3663306682010468,1.423330668201047,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 13:00:00,0.9648993785780727,20.0,19.8,1.0156835563979714,30.0,45.0,0.0,12.217417730041475,30.0,30.0,27.217417730041475,0.3146678832140776,30.0,45.0,0.10156835563979713,1.05,0.048,0.945,1.0156835563979714,1.0726835563979713,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 14:00:00,0.6963575487293604,20.0,19.6,0.7330079460309057,30.0,45.0,0.0,8.396972900751848,30.0,30.0,23.396972900751848,0.09569904715713373,30.0,45.0,0.07330079460309057,1.05,0.048,0.945,0.7330079460309057,0.7900079460309056,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 15:00:00,0.5057350449303141,20.0,19.4,0.5323526788740148,30.0,45.0,0.0,5.474985207477026,30.0,30.0,20.474985207477026,0.048180998472307335,30.0,45.0,0.05323526788740148,1.05,0.048,0.945,0.5323526788740148,0.589352678874015,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 16:00:00,0.2767096673005212,19.999999999999996,19.5,0.29127333400054867,30.0,45.0,0.0,1.5870789211592253,30.0,30.0,19.999999999999996,0.025109770172461084,30.0,45.0,0.029127333400054866,1.0500000000000003,0.048,0.9450000000000003,0.29127333400054867,0.3482733340005486,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 17:00:00,0.1475038707371556,19.999999999999996,19.7,0.15526723235490064,30.0,45.0,0.0,-0.9400289938570978,30.0,30.0,19.999999999999996,0.01338510623749143,30.0,45.0,0.015526723235490064,1.0500000000000003,0.048,0.9450000000000003,0.15526723235490064,0.21226723235490064,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 18:00:00,0.1596564383279839,20.0,19.8,0.16805940876629885,30.0,45.0,0.0,-0.6850933078309822,30.0,30.0,20.0,0.014487880066060246,30.0,45.0,0.016805940876629885,1.05,0.048,0.945,0.16805940876629885,0.22505940876629882,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 19:00:00,0.326947288990422,20.000000000000004,18.7,0.3441550410425495,30.0,45.0,0.0,2.4890418573152857,30.0,30.0,20.000000000000004,0.029668538020909456,30.0,45.0,0.03441550410425495,1.0499999999999998,0.048,0.9449999999999998,0.3441550410425495,0.4011550410425495,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 20:00:00,0.3834238967760435,20.0,17.7,0.40360410186951945,30.0,45.0,0.0,3.4656075560270736,30.0,30.0,20.0,0.03479345705771719,30.0,45.0,0.040360410186951946,1.05,0.048,0.945,0.40360410186951945,0.4606041018695194,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 21:00:00,0.5849187649397658,20.0,16.6,0.6157039630944903,30.0,45.0,0.0,6.715144590006979,30.0,30.0,21.71514459000698,0.06406620903601022,30.0,45.0,0.06157039630944903,1.05,0.048,0.945,0.6157039630944903,0.6727039630944903,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 22:00:00,0.7150646172506715,19.999999999999996,16.1,0.75269959710597,30.0,45.0,0.0,8.672969137534494,30.0,30.0,23.672969137534494,0.1025566299781781,30.0,45.0,0.075269959710597,1.0500000000000003,0.048,0.9450000000000003,0.75269959710597,0.80969959710597,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 23:00:00,0.0,19.808450118441858,15.5,0.0,30.76923076923077,45.0,0.0,-5.3830997631162845,30.76923076923077,30.76923076923077,19.808450118441858,0.0,30.76923076923077,45.0,0.0,1.0845699159704119,0.048,0.9761129243733707,0.0,0.0604569915970411,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 00:00:00,0.0,19.704631457876992,15.0,0.0,31.53846153846154,45.0,0.0,-5.590737084246015,31.53846153846154,31.53846153846154,19.704631457876992,0.0,31.53846153846154,45.0,0.0,1.1138759586812268,0.048,1.0024883628131043,0.0,0.06338759586812248,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 01:00:00,0.0,19.617969417847135,13.8,0.0,33.38461538461539,45.0,0.0,-5.76406116430573,33.38461538461539,33.38461538461539,19.617969417847135,0.0,33.38461538461539,45.0,0.0,1.1744602964676334,0.048,1.05701426682087,0.0,0.06944602964676339,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 02:00:00,0.0,19.52808826751161,12.6,0.0,35.23076923076923,45.0,0.0,-5.943823464976781,35.23076923076923,35.23076923076923,19.52808826751161,0.0,35.23076923076923,45.0,0.0,1.2352377808723802,0.048,1.1117140027851422,0.0,0.07552377808723798,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 03:00:00,0.0,19.42971321387927,11.4,0.0,37.07692307692308,45.0,0.0,-6.140573572241458,37.07692307692308,37.07692307692308,19.42971321387927,0.0,37.07692307692308,45.0,0.0,1.296524899474936,0.048,1.1668724095274425,0.0,0.08165248994749352,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 04:00:00,0.0,19.33018803348304,10.9,0.0,37.84615384615385,45.0,0.0,-6.33962393303392,37.84615384615385,37.84615384615385,19.33018803348304,0.0,37.84615384615385,45.0,0.0,1.3255733333756328,0.048,1.1930160000380696,0.0,0.0845573333375631,0.0,24.0,0.0,37.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 05:00:00,2.795575026766273,19.999999999999996,10.5,2.9427105544908136,38.46153846153846,45.0,0.0,34.02512176981706,38.46153846153846,38.46153846153846,40.5635833082786,0.0,38.46153846153846,45.0,0.2942710554490814,1.3038461538461539,0.048,1.1734615384615386,2.9427105544908136,3.025095169875429,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 06:00:00,2.648998226855778,20.000000000000004,10.0,2.788419186163977,39.230769230769226,45.0,0.0,32.44142381301546,39.230769230769226,39.230769230769226,38.210654582246235,2.356411258994514,39.230769230769226,45.0,0.2788419186163977,1.3269230769230766,0.048,1.194230769230769,2.788419186163977,2.8731114938562845,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 07:00:00,2.5639398410835716,20.0,11.9,2.6988840432458647,36.30769230769231,45.0,0.0,31.51315866383878,36.30769230769231,36.30769230769231,40.205466356146474,0.0,36.30769230769231,45.0,0.2698884043245865,1.2392307692307694,0.048,1.1153076923076923,2.6988840432458647,2.7748071201689415,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 08:00:00,2.3486265984910197,20.000000000000004,13.9,2.472238524727389,33.23076923076923,45.0,0.0,29.130797667387768,33.23076923076923,33.23076923076923,40.900028436618534,0.0,33.23076923076923,45.0,0.2472238524727389,1.1469230769230767,0.048,1.032230769230769,2.472238524727389,2.5389308324196964,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 09:00:00,2.0810903093377675,20.0,15.8,2.1906213782502815,30.307692307692307,45.0,0.0,26.098833097118288,30.307692307692307,30.307692307692307,40.79114078942598,0.0,30.307692307692307,45.0,0.21906213782502815,1.0592307692307692,0.048,0.9533076923076922,2.1906213782502815,2.2485444551733584,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 10:00:00,1.6780600157946925,20.0,17.7,1.7663789639944132,30.0,45.0,0.0,21.35322420823907,30.0,30.0,36.35322420823907,0.0,30.0,45.0,0.17663789639944133,1.05,0.048,0.945,1.7663789639944132,1.8233789639944136,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 11:00:00,1.2372032112408373,19.999999999999996,19.5,1.3023191697271972,30.0,45.0,0.0,15.845552493498602,30.0,30.0,30.8455524934986,0.0,30.0,45.0,0.1302319169727197,1.0500000000000003,0.048,0.9450000000000003,1.3023191697271972,1.359319169727197,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 12:00:00,0.7161645332206885,19.999999999999993,21.4,0.7538574033901985,30.0,45.0,0.0,8.689144598315956,30.0,30.0,23.689144598315956,0.10297765208099734,30.0,45.0,0.07538574033901985,1.0500000000000005,0.048,0.9450000000000004,0.7538574033901985,0.8108574033901984,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 13:00:00,0.33887594782685904,20.000000000000004,21.5,0.35671152402827266,30.0,45.0,0.0,2.698352621903439,30.0,30.0,20.000000000000004,0.030750993450713176,30.0,45.0,0.03567115240282727,1.0499999999999998,0.048,0.9449999999999998,0.35671152402827266,0.4137115240282725,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 14:00:00,0.014334094147432254,19.999999999999996,21.7,0.015088520155191847,30.0,45.0,0.0,-4.324340028936575,30.0,30.0,19.999999999999996,0.0013007344961372279,30.0,45.0,0.0015088520155191847,1.0500000000000003,0.048,0.9450000000000003,0.015088520155191847,0.07208852015519174,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 15:00:00,0.0,20.08530987227657,21.8,0.0,30.0,45.0,0.0,-4.829380255446857,30.0,30.0,20.08530987227657,0.0,30.0,45.0,0.0,1.0448814076634056,0.048,0.9403932668970651,0.0,0.056488140766340456,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 16:00:00,0.0,20.186529250303913,21.6,0.0,30.0,45.0,0.0,-4.626941499392174,30.0,30.0,20.186529250303913,0.0,30.0,45.0,0.0,1.0388082449817653,0.048,0.9349274204835888,0.0,0.05588082449817644,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 17:00:00,0.0,20.25279490718564,21.4,0.0,30.0,45.0,0.0,-4.494410185628723,30.0,30.0,20.25279490718564,0.0,30.0,45.0,0.0,1.0348323055688617,0.048,0.9313490750119756,0.0,0.05548323055688609,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 18:00:00,0.0,20.26073710702218,21.2,0.0,30.0,45.0,0.0,-4.4785257859556395,30.0,30.0,20.26073710702218,0.0,30.0,45.0,0.0,1.0343557735786693,0.048,0.9309201962208022,0.0,0.05543557735786697,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 19:00:00,0.0,20.21256446066905,20.3,0.0,30.0,45.0,0.0,-4.5748710786619,30.0,30.0,20.21256446066905,0.0,30.0,45.0,0.0,1.037246132359857,0.048,0.9335215191238713,0.0,0.055724613235985654,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 20:00:00,0.0,20.188177900137966,19.3,0.0,30.0,45.0,0.0,-4.623644199724069,30.0,30.0,20.188177900137966,0.0,30.0,45.0,0.0,1.0387093259917222,0.048,0.93483839339255,0.0,0.055870932599172085,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 21:00:00,0.0,20.12152386843706,18.4,0.0,30.0,45.0,0.0,-4.756952263125882,30.0,30.0,20.12152386843706,0.0,30.0,45.0,0.0,1.0427085678937764,0.048,0.9384377111043988,0.0,0.0562708567893776,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 22:00:00,0.0,20.038682982264476,17.3,0.0,30.0,45.0,0.0,-4.922634035471049,30.0,30.0,20.038682982264476,0.0,30.0,45.0,0.0,1.0476790210641316,0.048,0.9429111189577185,0.0,0.056767902106413026,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 23:00:00,0.0,20.049839123451584,16.1,0.0,30.0,45.0,0.0,-4.900321753096833,30.0,30.0,20.049839123451584,0.0,30.0,45.0,0.0,1.047009652592905,0.048,0.9423086873336145,0.0,0.05670096525929036,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 00:00:00,0.0,19.990580837894548,15.0,0.0,31.53846153846154,45.0,0.0,-5.018838324210904,31.53846153846154,31.53846153846154,19.990580837894548,0.0,31.53846153846154,45.0,0.0,1.0967189958801735,0.048,0.9870470962921561,0.0,0.06167189958801733,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 01:00:00,0.0,19.920430390203816,14.6,0.0,32.15384615384615,45.0,0.0,-5.159139219592369,32.15384615384615,32.15384615384615,19.920430390203816,0.0,32.15384615384615,45.0,0.0,1.119389561203156,0.048,1.0074506050828402,0.0,0.06393895612031564,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 02:00:00,0.0,19.84564815582837,14.2,0.0,32.769230769230774,45.0,0.0,-5.3087036883432575,32.769230769230774,32.769230769230774,19.84564815582837,0.0,32.769230769230774,45.0,0.0,1.142338033727221,0.048,1.028104230354499,0.0,0.06623380337272211,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 03:00:00,0.0,19.768136306108254,13.8,0.0,33.38461538461539,45.0,0.0,-5.463727387783493,33.38461538461539,33.38461538461539,19.768136306108254,0.0,33.38461538461539,45.0,0.0,1.1654502831719664,0.048,1.0489052548547697,0.0,0.06854502831719667,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 04:00:00,0.0,19.70056270354381,14.4,0.0,32.46153846153846,45.0,0.0,-5.598874592912381,32.46153846153846,32.46153846153846,19.70056270354381,0.0,32.46153846153846,45.0,0.0,1.141812391633525,0.048,1.0276311524701724,0.0,0.0661812391633525,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 05:00:00,1.3520558012851653,20.0,15.0,1.423216632931753,31.53846153846154,45.0,0.0,17.318757228154823,31.53846153846154,31.53846153846154,30.780295689693283,1.6182618782574945,31.53846153846154,45.0,0.1423216632931753,1.0961538461538465,0.048,0.9865384615384619,1.423216632931753,1.4848320175471375,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 06:00:00,1.288714868067465,20.0,15.6,1.3565419663868052,30.615384615384617,45.0,0.0,16.510026679374846,30.615384615384617,30.615384615384617,30.89464206399023,0.0,30.615384615384617,45.0,0.13565419663868053,1.0684615384615384,0.048,0.9616153846153845,1.3565419663868052,1.4153881202329592,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 07:00:00,1.2725048782705473,20.0,16.2,1.339478819232155,30.0,45.0,0.0,16.30159840696833,30.0,30.0,31.30159840696833,0.0,30.0,45.0,0.1339478819232155,1.05,0.048,0.945,1.339478819232155,1.396478819232155,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 08:00:00,1.1674647443516815,20.0,16.8,1.2289102572122963,30.0,45.0,0.0,14.935672904127983,30.0,30.0,29.935672904127983,16.469038121296435,30.0,45.0,0.12289102572122963,1.05,0.048,0.945,1.2289102572122963,1.2859102572122967,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 09:00:00,1.039970335722007,20.0,17.4,1.094705616549481,30.0,45.0,0.0,13.238871295180921,30.0,30.0,28.23887129518092,0.5358562016633944,30.0,45.0,0.1094705616549481,1.05,0.048,0.945,1.094705616549481,1.151705616549481,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 10:00:00,0.7507185760615797,20.0,18.8,0.7902300800648207,30.0,45.0,0.0,9.194435340170045,30.0,30.0,24.194435340170045,0.11734135567478808,30.0,45.0,0.07902300800648207,1.05,0.048,0.945,0.7902300800648207,0.8472300800648206,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 11:00:00,0.4456712565879495,20.0,20.2,0.46912763851363104,30.0,45.0,0.0,4.504213185671468,30.0,30.0,20.0,0.040442037802899226,30.0,45.0,0.0469127638513631,1.05,0.048,0.945,0.46912763851363104,0.526127638513631,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 12:00:00,0.168935239509447,20.0,21.6,0.17782656790468104,30.0,45.0,0.0,-0.4934564295877948,30.0,30.0,20.0,0.015329876543506987,30.0,45.0,0.017782656790468105,1.05,0.048,0.945,0.17782656790468104,0.23482656790468115,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 13:00:00,0.0,20.03566653198635,22.1,0.0,30.0,45.0,0.0,-4.928666936027298,30.0,30.0,20.03566653198635,0.0,30.0,45.0,0.0,1.047860008080819,0.048,0.943074007272737,0.0,0.05678600080808183,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 14:00:00,0.0,20.125229921623223,22.5,0.0,30.0,45.0,0.0,-4.749540156753554,30.0,30.0,20.125229921623223,0.0,30.0,45.0,0.0,1.0424862047026064,0.048,0.9382375842323458,0.0,0.05624862047026058,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 15:00:00,0.0,20.221390708325842,23.0,0.0,30.0,45.0,0.0,-4.557218583348316,30.0,30.0,20.221390708325842,0.0,30.0,45.0,0.0,1.0367165575004493,0.048,0.9330449017504044,0.0,0.055671655750044846,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 16:00:00,0.0,20.324752784157333,23.1,0.0,30.0,45.0,0.0,-4.350494431685334,30.0,30.0,20.324752784157333,0.0,30.0,45.0,0.0,1.03051483295056,0.048,0.927463349655504,0.0,0.055051483295055936,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 17:00:00,0.0,20.402925409660533,23.1,0.0,30.0,45.0,0.0,-4.194149180678934,30.0,30.0,20.402925409660533,0.0,30.0,45.0,0.0,1.025824475420368,0.048,0.9232420278783312,0.0,0.05458244754203678,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 18:00:00,0.0,20.453450622988385,23.2,0.0,30.0,45.0,0.0,-4.093098754023231,30.0,30.0,20.453450622988385,0.0,30.0,45.0,0.0,1.0227929626206969,0.048,0.9205136663586272,0.0,0.05427929626206962,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 19:00:00,0.0,20.438221253635326,22.0,0.0,30.0,45.0,0.0,-4.123557492729347,30.0,30.0,20.438221253635326,0.0,30.0,45.0,0.0,1.0237067247818805,0.048,0.9213360523036924,0.0,0.054370672478188053,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 20:00:00,0.0,20.398254664167,20.8,0.0,30.0,45.0,0.0,-4.203490671666003,30.0,30.0,20.398254664167,0.0,30.0,45.0,0.0,1.02610472014998,0.048,0.923494248134982,0.0,0.05461047201499791,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 21:00:00,0.0,20.330193306958872,19.6,0.0,30.0,45.0,0.0,-4.339613386082256,30.0,30.0,20.330193306958872,0.0,30.0,45.0,0.0,1.0301884015824676,0.048,0.9271695614242208,0.0,0.05501884015824676,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 22:00:00,0.0,20.284318907817486,19.2,0.0,30.0,45.0,0.0,-4.431362184365028,30.0,30.0,20.284318907817486,0.0,30.0,45.0,0.0,1.0329408655309507,0.048,0.9296467789778556,0.0,0.05529408655309498,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 23:00:00,0.0,20.283373975829328,18.8,0.0,30.0,45.0,0.0,-4.433252048341345,30.0,30.0,20.283373975829328,0.0,30.0,45.0,0.0,1.0329975614502402,0.048,0.9296978053052162,0.0,0.055299756145024026,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 00:00:00,0.0,20.24923455798713,18.4,0.0,30.0,45.0,0.0,-4.50153088402574,30.0,30.0,20.24923455798713,0.0,30.0,45.0,0.0,1.035045926520772,0.048,0.9315413338686949,0.0,0.05550459265207719,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 01:00:00,0.0,20.211271367570763,18.1,0.0,30.0,45.0,0.0,-4.577457264858474,30.0,30.0,20.211271367570763,0.0,30.0,45.0,0.0,1.0373237179457542,0.048,0.9335913461511788,0.0,0.05573237179457535,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 02:00:00,0.0,20.16957451458699,17.7,0.0,30.0,45.0,0.0,-4.660850970826019,30.0,30.0,20.16957451458699,0.0,30.0,45.0,0.0,1.0398255291247807,0.048,0.9358429762123026,0.0,0.055982552912478,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 03:00:00,0.0,20.125955451218672,17.4,0.0,30.0,45.0,0.0,-4.748089097562655,30.0,30.0,20.125955451218672,0.0,30.0,45.0,0.0,1.0424426729268796,0.048,0.9381984056341917,0.0,0.056244267292687944,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 04:00:00,0.0,20.081614496846875,17.2,0.0,30.0,45.0,0.0,-4.83677100630625,30.0,30.0,20.081614496846875,0.0,30.0,45.0,0.0,1.0451031301891875,0.048,0.9405928171702688,0.0,0.056510313018918734,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 05:00:00,0.14133585342195282,20.000000000000004,17.0,0.14877458254942402,30.0,45.0,0.0,-1.0712637217460568,30.0,30.0,20.000000000000004,0.012825395047364145,30.0,45.0,0.014877458254942402,1.0499999999999998,0.048,0.9449999999999998,0.14877458254942402,0.20577458254942393,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 06:00:00,0.4189010513945627,20.000000000000004,16.8,0.4409484751521712,30.0,45.0,0.0,4.061944944482676,30.0,30.0,20.000000000000004,0.03801279958208374,30.0,45.0,0.044094847515217125,1.0499999999999998,0.048,0.9449999999999998,0.4409484751521712,0.4979484751521712,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 07:00:00,0.4758533385920193,20.0,16.8,0.5008982511494939,30.0,45.0,0.0,4.995564352171051,30.0,30.0,20.0,0.04318088371978396,30.0,45.0,0.050089825114949395,1.05,0.048,0.945,0.5008982511494939,0.557898251149494,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 08:00:00,0.5350094275592011,20.0,16.8,0.5631678184833696,30.0,45.0,0.0,5.938359093204035,30.0,30.0,20.938359093204035,0.0535763338766224,30.0,45.0,0.05631678184833696,1.05,0.048,0.945,0.5631678184833696,0.6201678184833698,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 09:00:00,0.6563727711369961,19.999999999999996,16.8,0.6909187064599959,30.0,45.0,0.0,7.801224114938684,30.0,30.0,22.801224114938684,0.08273900785972392,30.0,45.0,0.06909187064599959,1.0500000000000003,0.048,0.9450000000000003,0.6909187064599959,0.7479187064599957,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 10:00:00,0.43590957465261976,19.999999999999996,18.3,0.4588521838448629,30.0,45.0,0.0,4.343671057728777,30.0,30.0,19.999999999999996,0.03955622274524679,30.0,45.0,0.045885218384486295,1.0500000000000003,0.048,0.9450000000000003,0.4588521838448629,0.5158521838448629,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 11:00:00,0.13178699232414393,19.999999999999996,19.9,0.13872314981488834,30.0,45.0,0.0,-1.2770791687444785,30.0,30.0,19.999999999999996,0.011958892225421406,30.0,45.0,0.013872314981488835,1.0500000000000003,0.048,0.9450000000000003,0.13872314981488834,0.19572314981488836,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 12:00:00,0.0,20.077689397565468,21.4,0.0,30.0,45.0,0.0,-4.844621204869064,30.0,30.0,20.077689397565468,0.0,30.0,45.0,0.0,1.045338636146072,0.048,0.9408047725314647,0.0,0.056533863614607216,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 13:00:00,0.0,20.228994363376437,22.6,0.0,30.0,45.0,0.0,-4.542011273247127,30.0,30.0,20.228994363376437,0.0,30.0,45.0,0.0,1.0362603381974138,0.048,0.9326343043776724,0.0,0.055626033819741405,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 14:00:00,0.0,20.39615058691956,23.8,0.0,30.0,45.0,0.0,-4.207698826160879,30.0,30.0,20.39615058691956,0.0,30.0,45.0,0.0,1.0262309647848264,0.048,0.9236078683063438,0.0,0.054623096478482625,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 15:00:00,0.0,20.559660073908326,25.0,0.0,30.0,45.0,0.0,-3.8806798521833485,30.0,30.0,20.559660073908326,0.0,30.0,45.0,0.0,1.0164203955655005,0.048,0.9147783560089505,0.0,0.05364203955654989,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 16:00:00,0.0,20.675320750714267,24.3,0.0,30.0,45.0,0.0,-3.649358498571466,30.0,30.0,20.675320750714267,0.0,30.0,45.0,0.0,1.009480754957144,0.048,0.9085326794614297,0.0,0.05294807549571434,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 17:00:00,0.0,20.749843805729817,23.7,0.0,30.0,45.0,0.0,-3.5003123885403653,30.0,30.0,20.749843805729817,0.0,30.0,45.0,0.0,1.005009371656211,0.048,0.9045084344905899,0.0,0.05250093716562099,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 18:00:00,0.0,20.77232041420705,23.0,0.0,30.0,45.0,0.0,-3.455359171585897,30.0,30.0,20.77232041420705,0.0,30.0,45.0,0.0,1.003660775147577,0.048,0.9032946976328193,0.0,0.052366077514757636,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 19:00:00,0.0,20.761454480077983,21.9,0.0,30.0,45.0,0.0,-3.4770910398440336,30.0,30.0,20.761454480077983,0.0,30.0,45.0,0.0,1.004312731195321,0.048,0.9038814580757889,0.0,0.05243127311953211,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 20:00:00,0.0,20.71645182153948,20.7,0.0,30.0,45.0,0.0,-3.5670963569210414,30.0,30.0,20.71645182153948,0.0,30.0,45.0,0.0,1.0070128907076312,0.048,0.9063116016368682,0.0,0.05270128907076299,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 21:00:00,0.0,20.645667500441192,19.6,0.0,30.0,45.0,0.0,-3.708664999117616,30.0,30.0,20.645667500441192,0.0,30.0,45.0,0.0,1.0112599499735284,0.048,0.9101339549761756,0.0,0.05312599499735282,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 22:00:00,0.0,20.567644285312127,18.5,0.0,30.0,45.0,0.0,-3.8647114293757454,30.0,30.0,20.567644285312127,0.0,30.0,45.0,0.0,1.0159413428812725,0.048,0.9143472085931452,0.0,0.053594134288127204,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 23:00:00,0.0,20.5698189734942,17.5,0.0,30.0,45.0,0.0,-3.860362053011599,30.0,30.0,20.5698189734942,0.0,30.0,45.0,0.0,1.0158108615903478,0.048,0.9142297754313131,0.0,0.053581086159034674,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 00:00:00,0.0,20.51477930671556,16.4,0.0,30.0,45.0,0.0,-3.9704413865688792,30.0,30.0,20.51477930671556,0.0,30.0,45.0,0.0,1.0191132415970663,0.048,0.9172019174373597,0.0,0.053911324159706564,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 01:00:00,0.0,20.45090400419743,15.9,0.0,30.153846153846153,45.0,0.0,-4.098191991605141,30.153846153846153,30.153846153846153,20.45090400419743,0.0,30.153846153846153,45.0,0.0,1.027561144363539,0.048,0.9248050299271852,0.0,0.054756114436353864,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 02:00:00,0.0,20.36606773853975,15.5,0.0,30.76923076923077,45.0,0.0,-4.2678645229204974,30.76923076923077,30.76923076923077,20.36606773853975,0.0,30.76923076923077,45.0,0.0,1.051112858764538,0.048,0.9460015728880842,0.0,0.057111285876453755,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 03:00:00,0.0,20.289076411327983,15.0,0.0,31.53846153846154,45.0,0.0,-4.421847177344034,31.53846153846154,31.53846153846154,20.289076411327983,0.0,31.53846153846154,45.0,0.0,1.0788092614741673,0.048,0.9709283353267506,0.0,0.05988092614741669,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 04:00:00,0.0,20.214099922986293,14.7,0.0,32.0,45.0,0.0,-4.5718001540274145,32.0,32.0,20.214099922986293,0.0,32.0,45.0,0.0,1.0971540046208224,0.048,0.9874386041587401,0.0,0.06171540046208224,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 05:00:00,0.0,20.13750911031523,14.3,0.0,32.61538461538461,45.0,0.0,-4.724981779369543,32.61538461538461,32.61538461538461,20.13750911031523,0.0,32.61538461538461,45.0,0.0,1.1202109918426246,0.048,1.0081898926583621,0.0,0.06402109918426246,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 06:00:00,0.0,20.06015318260844,14.0,0.0,33.07692307692308,45.0,0.0,-4.8796936347831235,33.07692307692308,33.07692307692308,20.06015318260844,0.0,33.07692307692308,45.0,0.0,1.1386985013511863,0.048,1.0248286512160676,0.0,0.0658698501351187,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 07:00:00,0.4664507834428181,20.0,14.0,0.4910008246766506,33.07692307692308,45.0,0.0,4.8432875087349245,33.07692307692308,33.07692307692308,20.0,0.03236820852330861,33.07692307692308,45.0,0.04910008246766506,1.1423076923076925,0.048,1.028076923076923,0.4910008246766506,0.5572315939074199,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 08:00:00,0.46807154193558737,20.000000000000004,15.4,0.4927068862479867,30.923076923076923,45.0,0.0,4.869586276001151,30.923076923076923,30.923076923076923,20.000000000000004,0.03888531763734719,30.923076923076923,45.0,0.04927068862479867,1.0776923076923075,0.048,0.9699230769230768,0.4927068862479867,0.5524761170172173,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 09:00:00,0.3759004720582485,20.0,16.8,0.39568470742973527,30.0,45.0,0.0,3.3375393528300634,30.0,30.0,20.0,0.034110750640494424,30.0,45.0,0.039568470742973524,1.05,0.048,0.945,0.39568470742973527,0.4526847074297352,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 10:00:00,0.23475788310133172,20.0,17.7,0.24711356115929656,30.0,45.0,0.0,0.8045238436938789,30.0,30.0,20.0,0.021302893203387636,30.0,45.0,0.024711356115929655,1.05,0.048,0.945,0.24711356115929656,0.30411356115929655,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 11:00:00,0.04923648322749522,20.0,18.5,0.051827877081573916,30.0,45.0,0.0,-3.254290957038002,30.0,30.0,20.0,0.004467920438066717,30.0,45.0,0.0051827877081573916,1.05,0.048,0.945,0.051827877081573916,0.10882787708157393,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 12:00:00,0.0,20.05954771456303,19.4,0.0,30.0,45.0,0.0,-4.880904570873938,30.0,30.0,20.05954771456303,0.0,30.0,45.0,0.0,1.0464271371262182,0.048,0.9417844234135963,0.0,0.05664271371262186,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 13:00:00,0.0,20.131466426816587,19.8,0.0,30.0,45.0,0.0,-4.737067146366826,30.0,30.0,20.131466426816587,0.0,30.0,45.0,0.0,1.0421120143910048,0.048,0.9379008129519043,0.0,0.05621120143910041,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 14:00:00,0.0,20.197832174053698,20.2,0.0,30.0,45.0,0.0,-4.604335651892605,30.0,30.0,20.197832174053698,0.0,30.0,45.0,0.0,1.0381300695567781,0.048,0.9343170626011004,0.0,0.0558130069556777,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 15:00:00,0.0,20.247086173288647,20.6,0.0,30.0,45.0,0.0,-4.505827653422706,30.0,30.0,20.247086173288647,0.0,30.0,45.0,0.0,1.0351748296026813,0.048,0.9316573466424132,0.0,0.05551748296026804,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 16:00:00,0.0,20.287060928383973,20.7,0.0,30.0,45.0,0.0,-4.425878143232055,30.0,30.0,20.287060928383973,0.0,30.0,45.0,0.0,1.0327763442969617,0.048,0.9294987098672656,0.0,0.05527763442969613,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 17:00:00,0.0,20.332160413334307,20.9,0.0,30.0,45.0,0.0,-4.3356791733313855,30.0,30.0,20.332160413334307,0.0,30.0,45.0,0.0,1.0300703751999416,0.048,0.9270633376799475,0.0,0.05500703751999403,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 18:00:00,0.0,20.355613333374464,21.0,0.0,30.0,45.0,0.0,-4.288773333251072,30.0,30.0,20.355613333374464,0.0,30.0,45.0,0.0,1.028663199997532,0.048,0.9257968799977787,0.0,0.05486631999975322,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 19:00:00,0.0,20.33843638441751,20.5,0.0,30.0,45.0,0.0,-4.323127231164982,30.0,30.0,20.33843638441751,0.0,30.0,45.0,0.0,1.0296938169349494,0.048,0.9267244352414545,0.0,0.054969381693494856,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 20:00:00,0.0,20.31420933066942,20.1,0.0,30.0,45.0,0.0,-4.371581338661159,30.0,30.0,20.31420933066942,0.0,30.0,45.0,0.0,1.0311474401598348,0.048,0.9280326961438513,0.0,0.055114744015983486,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 21:00:00,0.0,20.30045649881771,19.6,0.0,30.0,45.0,0.0,-4.399087002364581,30.0,30.0,20.30045649881771,0.0,30.0,45.0,0.0,1.0319726100709374,0.048,0.9287753490638437,0.0,0.055197261007093656,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 22:00:00,0.0,20.279808008211084,18.9,0.0,30.0,45.0,0.0,-4.440383983577831,30.0,30.0,20.279808008211084,0.0,30.0,45.0,0.0,1.033211519507335,0.048,0.9298903675566015,0.0,0.055321151950733505,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 23:00:00,0.0,20.249094033269092,18.3,0.0,30.0,45.0,0.0,-4.501811933461816,30.0,30.0,20.249094033269092,0.0,30.0,45.0,0.0,1.0350543580038545,0.048,0.9315489222034691,0.0,0.05550543580038536,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 00:00:00,0.0,20.20437546409339,17.6,0.0,30.0,45.0,0.0,-4.591249071813223,30.0,30.0,20.20437546409339,0.0,30.0,45.0,0.0,1.0377374721543968,0.048,0.9339637249389571,0.0,0.055773747215439706,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 01:00:00,0.0,20.166888206284483,17.7,0.0,30.0,45.0,0.0,-4.666223587431034,30.0,30.0,20.166888206284483,0.0,30.0,45.0,0.0,1.0399867076229312,0.048,0.935988036860638,0.0,0.055998670762293146,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 02:00:00,0.0,20.116507821145248,17.9,0.0,30.0,45.0,0.0,-4.766984357709504,30.0,30.0,20.116507821145248,0.0,30.0,45.0,0.0,1.0430095307312852,0.048,0.9387085776581567,0.0,0.056300953073128435,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 03:00:00,0.0,20.07996488855182,18.0,0.0,30.0,45.0,0.0,-4.840070222896358,30.0,30.0,20.07996488855182,0.0,30.0,45.0,0.0,1.0452021066868908,0.048,0.9406818960182018,0.0,0.05652021066868895,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 04:00:00,0.0,20.045938176342723,17.9,0.0,30.0,45.0,0.0,-4.908123647314554,30.0,30.0,20.045938176342723,0.0,30.0,45.0,0.0,1.0472437094194365,0.048,0.9425193384774928,0.0,0.0567243709419436,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 05:00:00,0.0,20.01368970168496,17.9,0.0,30.0,45.0,0.0,-4.97262059663008,30.0,30.0,20.01368970168496,0.0,30.0,45.0,0.0,1.0491786178989022,0.048,0.944260756109012,0.0,0.05691786178989022,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 06:00:00,0.04903834027504853,20.0,17.8,0.05161930555268267,30.0,45.0,0.0,-3.2596975299289497,30.0,30.0,20.0,0.004449940133851954,30.0,45.0,0.005161930555268267,1.05,0.048,0.945,0.05161930555268267,0.10861930555268262,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 07:00:00,0.26968239762793833,20.000000000000004,17.7,0.28387620802940877,30.0,45.0,0.0,1.4580176437062988,30.0,30.0,20.000000000000004,0.024472086899086976,30.0,45.0,0.028387620802940876,1.0499999999999998,0.048,0.9449999999999998,0.28387620802940877,0.34087620802940877,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 08:00:00,0.2156768767083617,19.999999999999996,17.7,0.22702829127195967,30.0,45.0,0.0,0.4380868438992991,30.0,30.0,19.999999999999996,0.019571404419996517,30.0,45.0,0.022702829127195966,1.0500000000000003,0.048,0.9450000000000003,0.22702829127195967,0.2840282912719596,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 09:00:00,0.0788060145495576,19.999999999999996,17.6,0.0829536995258501,30.0,45.0,0.0,-2.4932880570555085,30.0,30.0,19.999999999999996,0.0071511809936077655,30.0,45.0,0.008295369952585011,1.0500000000000003,0.048,0.9450000000000003,0.0829536995258501,0.13995369952585013,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 10:00:00,0.0,20.076038651567018,18.7,0.0,30.0,45.0,0.0,-4.8479226968659646,30.0,30.0,20.076038651567018,0.0,30.0,45.0,0.0,1.045437680905979,0.048,0.9408939128153812,0.0,0.05654376809059791,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 11:00:00,0.0,20.21016573705448,19.7,0.0,30.0,45.0,0.0,-4.579668525891037,30.0,30.0,20.21016573705448,0.0,30.0,45.0,0.0,1.037390055776731,0.048,0.933651050199058,0.0,0.05573900557767297,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 12:00:00,0.0,20.387345951503647,20.8,0.0,30.0,45.0,0.0,-4.2253080969927055,30.0,30.0,20.387345951503647,0.0,30.0,45.0,0.0,1.0267592429097814,0.048,0.9240833186188033,0.0,0.054675924290978006,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 13:00:00,0.0,20.5566507188232,21.3,0.0,30.0,45.0,0.0,-3.886698562353601,30.0,30.0,20.5566507188232,0.0,30.0,45.0,0.0,1.016600956870608,0.048,0.9149408611835471,0.0,0.05366009568706087,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 14:00:00,0.0,20.71881483343021,21.9,0.0,30.0,45.0,0.0,-3.562370333139583,30.0,30.0,20.71881483343021,0.0,30.0,45.0,0.0,1.0068711099941874,0.048,0.9061839989947686,0.0,0.052687110999418696,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 15:00:00,0.0,20.861675152071804,22.4,0.0,30.0,45.0,0.0,-3.276649695856392,30.0,30.0,20.861675152071804,0.0,30.0,45.0,0.0,0.9982994908756917,0.048,0.8984695417881225,0.0,0.051829949087569105,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 16:00:00,0.0,20.97008957153877,22.5,0.0,30.0,45.0,0.0,-3.0598208569224568,30.0,30.0,20.97008957153877,0.0,30.0,45.0,0.0,0.9917946257076737,0.048,0.8926151631369064,0.0,0.05117946257076733,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 17:00:00,0.0,21.058920271319018,22.7,0.0,30.0,45.0,0.0,-2.882159457361965,30.0,30.0,21.058920271319018,0.0,30.0,45.0,0.0,0.9864647837208589,0.048,0.887818305348773,0.0,0.0506464783720858,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 18:00:00,0.0,21.09083708493965,22.8,0.0,30.0,45.0,0.0,-2.818325830120699,30.0,30.0,21.09083708493965,0.0,30.0,45.0,0.0,0.9845497749036211,0.048,0.886094797413259,0.0,0.050454977490361985,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
