timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-26 19:00:00,0.0,21.058911932573224,22.5,0.0,30.0,45.0,0.0,-2.8821761348535517,30.0,30.0,21.058911932573224,0.0,30.0,45.0,0.0,0.9864652840456065,0.048,0.8878187556410458,0.0,0.05064652840456063,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 20:00:00,0.0,21.07601131173486,22.3,0.0,30.0,45.0,0.0,-2.847977376530281,30.0,30.0,21.07601131173486,0.0,30.0,45.0,0.0,0.9854393212959085,0.048,0.8868953891663176,0.0,0.05054393212959085,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 21:00:00,0.0,21.041565543329156,22.0,0.0,30.0,45.0,0.0,-2.9168689133416876,30.0,30.0,21.041565543329156,0.0,30.0,45.0,0.0,0.9875060674002507,0.048,0.8887554606602257,0.0,0.05075060674002496,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 22:00:00,0.0,21.00594646693336,20.1,0.0,30.0,45.0,0.0,-2.9881070661332814,30.0,30.0,21.00594646693336,0.0,30.0,45.0,0.0,0.9896432119839984,0.048,0.8906788907855986,0.0,0.050964321198399776,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 23:00:00,0.0,20.950685741319724,18.1,0.0,30.0,45.0,0.0,-3.0986285173605523,30.0,30.0,20.950685741319724,0.0,30.0,45.0,0.0,0.9929588555208165,0.048,0.8936629699687348,0.0,0.051295885552081644,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 00:00:00,0.0,20.87107183202918,16.2,0.0,30.0,45.0,0.0,-3.2578563359416393,30.0,30.0,20.87107183202918,0.0,30.0,45.0,0.0,0.9977356900782491,0.048,0.8979621210704242,0.0,0.05177356900782493,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 01:00:00,0.0,20.797091844540695,15.9,0.0,30.153846153846153,45.0,0.0,-3.4058163109186097,30.153846153846153,30.153846153846153,20.797091844540695,0.0,30.153846153846153,45.0,0.0,1.006789873942943,0.048,0.9061108865486487,0.0,0.05267898739429433,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 02:00:00,0.0,20.721979731285664,15.5,0.0,30.76923076923077,45.0,0.0,-3.5560405374286717,30.76923076923077,30.76923076923077,20.721979731285664,0.0,30.76923076923077,45.0,0.0,1.0297581391997832,0.048,0.9267823252798049,0.0,0.0549758139199783,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 03:00:00,0.0,20.64631220111599,15.2,0.0,31.230769230769234,45.0,0.0,-3.7073755977680207,31.230769230769234,31.230769230769234,20.64631220111599,0.0,31.230769230769234,45.0,0.0,1.0481443448561174,0.048,0.9433299103705056,0.0,0.05681443448561174,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 04:00:00,0.0,20.569726737362146,14.9,0.0,31.692307692307693,45.0,0.0,-3.8605465252757085,31.692307692307693,31.692307692307693,20.569726737362146,0.0,31.692307692307693,45.0,0.0,1.066585626527502,0.048,0.9599270638747518,0.0,0.05865856265275016,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 05:00:00,0.0,20.330073116536106,14.7,0.0,32.0,45.0,0.0,-4.339853766927789,32.0,32.0,20.330073116536106,0.0,32.0,45.0,0.0,1.0901956130078336,0.048,0.9811760517070504,0.0,0.06101956130078323,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 06:00:00,0.0,20.162286802886655,14.4,0.0,32.46153846153846,45.0,0.0,-4.67542639422669,32.46153846153846,32.46153846153846,20.162286802886655,0.0,32.46153846153846,45.0,0.0,1.1141089456729543,0.048,1.002698051105659,0.0,0.06341089456729532,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 07:00:00,0.0,20.101337711882284,15.1,0.0,31.384615384615387,45.0,0.0,-4.797324576235432,31.384615384615387,31.384615384615387,20.101337711882284,0.0,31.384615384615387,45.0,0.0,1.0854581988255245,0.048,0.976912378942972,0.0,0.060545819882552476,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 08:00:00,0.0,20.099844186668427,15.7,0.0,30.461538461538463,45.0,0.0,-4.800311626663145,30.461538461538463,30.461538461538463,20.099844186668427,0.0,30.461538461538463,45.0,0.0,1.0578555026460483,0.048,0.9520699523814434,0.0,0.05778555026460486,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 09:00:00,0.0,20.122037077979368,16.4,0.0,30.0,45.0,0.0,-4.755925844041265,30.0,30.0,20.122037077979368,0.0,30.0,45.0,0.0,1.042677775321238,0.048,0.938409997789114,0.0,0.056267777532123864,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 10:00:00,0.0,20.211558031642102,17.5,0.0,30.0,45.0,0.0,-4.576883936715795,30.0,30.0,20.211558031642102,0.0,30.0,45.0,0.0,1.0373065181014738,0.048,0.9335758662913264,0.0,0.05573065181014736,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 11:00:00,0.0,20.33879317529817,18.7,0.0,30.0,45.0,0.0,-4.322413649403657,30.0,30.0,20.33879317529817,0.0,30.0,45.0,0.0,1.0296724094821097,0.048,0.9267051685338987,0.0,0.05496724094821093,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 12:00:00,0.0,20.496530460547753,19.8,0.0,30.0,45.0,0.0,-4.0069390789044945,30.0,30.0,20.496530460547753,0.0,30.0,45.0,0.0,1.0202081723671348,0.048,0.9181873551304213,0.0,0.05402081723671348,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 13:00:00,0.0,20.638590237602926,20.1,0.0,30.0,45.0,0.0,-3.722819524794147,30.0,30.0,20.638590237602926,0.0,30.0,45.0,0.0,1.0116845857438244,0.048,0.910516127169442,0.0,0.05316845857438235,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 14:00:00,0.0,20.745036915492577,20.5,0.0,30.0,45.0,0.0,-3.5099261690148467,30.0,30.0,20.745036915492577,0.0,30.0,45.0,0.0,1.0052977850704454,0.048,0.9047680065634008,0.0,0.052529778507044544,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 15:00:00,0.0,20.778245718677745,20.8,0.0,30.0,45.0,0.0,-3.44350856264451,30.0,30.0,20.778245718677745,0.0,30.0,45.0,0.0,1.0033052568793352,0.048,0.9029747311914018,0.0,0.052330525687933394,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 16:00:00,0.0,20.804133126021696,20.3,0.0,30.0,45.0,0.0,-3.391733747956607,30.0,30.0,20.804133126021696,0.0,30.0,45.0,0.0,1.0017520124386983,0.048,0.9015768111948285,0.0,0.05217520124386976,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 17:00:00,0.0,20.808177204026272,19.9,0.0,30.0,45.0,0.0,-3.383645591947456,30.0,30.0,20.808177204026272,0.0,30.0,45.0,0.0,1.0015093677584237,0.048,0.9013584309825814,0.0,0.05215093677584226,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 18:00:00,0.0,20.779524422586757,19.4,0.0,30.0,45.0,0.0,-3.440951154826486,30.0,30.0,20.779524422586757,0.0,30.0,45.0,0.0,1.0032285346447944,0.048,0.902905681180315,0.0,0.0523228534644794,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 19:00:00,0.0,20.751856704182444,18.9,0.0,30.0,45.0,0.0,-3.496286591635112,30.0,30.0,20.751856704182444,0.0,30.0,45.0,0.0,1.0048885977490534,0.048,0.9043997379741481,0.0,0.05248885977490525,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 20:00:00,0.0,20.69455488177274,18.3,0.0,30.0,45.0,0.0,-3.610890236454523,30.0,30.0,20.69455488177274,0.0,30.0,45.0,0.0,1.0083267070936357,0.048,0.9074940363842721,0.0,0.052832670709363594,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 21:00:00,0.0,20.627436525204196,17.8,0.0,30.0,45.0,0.0,-3.745126949591608,30.0,30.0,20.627436525204196,0.0,30.0,45.0,0.0,1.0123538084877481,0.048,0.9111184276389733,0.0,0.05323538084877477,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 22:00:00,0.0,20.561033884475194,17.3,0.0,30.0,45.0,0.0,-3.8779322310496127,30.0,30.0,20.561033884475194,0.0,30.0,45.0,0.0,1.0163379669314885,0.048,0.9147041702383396,0.0,0.05363379669314883,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 23:00:00,0.0,20.596899747696533,16.9,0.0,30.0,45.0,0.0,-3.8062005046069345,30.0,30.0,20.596899747696533,0.0,30.0,45.0,0.0,1.014186015138208,0.048,0.9127674136243873,0.0,0.05341860151382072,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 00:00:00,0.0,20.55561226517774,16.4,0.0,30.0,45.0,0.0,-3.8887754696445214,30.0,30.0,20.55561226517774,0.0,30.0,45.0,0.0,1.0166632640893356,0.048,0.914996937680402,0.0,0.05366632640893354,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 01:00:00,0.0,20.500065632167225,16.1,0.0,30.0,45.0,0.0,-3.999868735665551,30.0,30.0,20.500065632167225,0.0,30.0,45.0,0.0,1.0199960620699666,0.048,0.9179964558629699,0.0,0.05399960620699673,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 02:00:00,0.0,20.44086118119549,15.9,0.0,30.153846153846153,45.0,0.0,-4.118277637609019,30.153846153846153,30.153846153846153,20.44086118119549,0.0,30.153846153846153,45.0,0.0,1.0281637137436552,0.048,0.9253473423692897,0.0,0.05481637137436546,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 03:00:00,0.0,20.37911845224722,15.6,0.0,30.615384615384617,45.0,0.0,-4.241763095505561,30.615384615384617,30.615384615384617,20.37911845224722,0.0,30.615384615384617,45.0,0.0,1.045714431326705,0.048,0.9411429881940346,0.0,0.056571443132670374,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 04:00:00,0.0,20.314426282491223,15.2,0.0,31.230769230769234,45.0,0.0,-4.371147435017555,31.230769230769234,31.230769230769234,20.314426282491223,0.0,31.230769230769234,45.0,0.0,1.0680574999736034,0.048,0.9612517499762432,0.0,0.05880574999736021,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 05:00:00,0.0,20.09530651858165,14.8,0.0,31.846153846153847,45.0,0.0,-4.809386962836697,31.846153846153847,31.846153846153847,20.09530651858165,0.0,31.846153846153847,45.0,0.0,1.0996662242697162,0.048,0.9896996018427445,0.0,0.061966622426971596,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 06:00:00,0.17887013889542858,20.0,14.4,0.1882843567320301,32.46153846153846,45.0,0.0,-0.29094210402146814,32.46153846153846,32.46153846153846,20.0,0.01302520560619621,32.46153846153846,45.0,0.018828435673203008,1.1238461538461535,0.048,1.0114615384615382,0.1882843567320301,0.2526689721166453,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 07:00:00,0.28938147473037273,20.0,15.0,0.3046120786635502,31.53846153846154,45.0,0.0,1.8179157606365806,31.53846153846154,31.53846153846154,20.0,0.02275837369325375,31.53846153846154,45.0,0.030461207866355023,1.0961538461538465,0.048,0.9865384615384619,0.3046120786635502,0.36622746327893474,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 08:00:00,0.22344076770677013,20.0,15.6,0.2352008081123896,30.615384615384617,45.0,0.0,0.5880543666290379,30.615384615384617,30.615384615384617,20.0,0.01910051540143094,30.615384615384617,45.0,0.02352008081123896,1.0684615384615384,0.048,0.9616153846153845,0.2352008081123896,0.2940469619585433,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 09:00:00,0.14118165648421604,20.0,16.2,0.1486122699833853,30.0,45.0,0.0,-1.0745612431262899,30.0,30.0,20.0,0.012811402584774596,30.0,45.0,0.014861226998338532,1.05,0.048,0.945,0.1486122699833853,0.20561226998338544,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 10:00:00,0.0,20.047820819069038,17.5,0.0,30.0,45.0,0.0,-4.904358361861924,30.0,30.0,20.047820819069038,0.0,30.0,45.0,0.0,1.0471307508558578,0.048,0.942417675770272,0.0,0.05671307508558576,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 11:00:00,0.0,20.177817273858643,18.9,0.0,30.0,45.0,0.0,-4.644365452282713,30.0,30.0,20.177817273858643,0.0,30.0,45.0,0.0,1.0393309635684813,0.048,0.9353978672116332,0.0,0.05593309635684807,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 12:00:00,0.0,20.350917556277437,20.2,0.0,30.0,45.0,0.0,-4.298164887445125,30.0,30.0,20.350917556277437,0.0,30.0,45.0,0.0,1.0289449466233536,0.048,0.9260504519610183,0.0,0.0548944946623352,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 13:00:00,0.0,20.527515591200455,20.9,0.0,30.0,45.0,0.0,-3.94496881759909,30.0,30.0,20.527515591200455,0.0,30.0,45.0,0.0,1.0183490645279727,0.048,0.9165141580751753,0.0,0.053834906452797315,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 14:00:00,0.0,20.693300252510348,21.7,0.0,30.0,45.0,0.0,-3.613399494979305,30.0,30.0,20.693300252510348,0.0,30.0,45.0,0.0,1.008401984849379,0.048,0.9075617863644412,0.0,0.05284019848493782,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 15:00:00,0.0,20.83845647926701,22.4,0.0,30.0,45.0,0.0,-3.323087041465982,30.0,30.0,20.83845647926701,0.0,30.0,45.0,0.0,0.9996926112439793,0.048,0.8997233501195814,0.0,0.051969261124397925,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 16:00:00,0.0,20.923805070154593,21.4,0.0,30.0,45.0,0.0,-3.152389859690814,30.0,30.0,20.923805070154593,0.0,30.0,45.0,0.0,0.9945716957907245,0.048,0.895114526211652,0.0,0.051457169579072426,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 17:00:00,0.0,20.951201553049685,20.4,0.0,30.0,45.0,0.0,-3.0975968939006293,30.0,30.0,20.951201553049685,0.0,30.0,45.0,0.0,0.9929279068170189,0.048,0.893635116135317,0.0,0.051292790681701894,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 18:00:00,0.0,20.908332108559208,19.4,0.0,30.0,45.0,0.0,-3.183335782881585,30.0,30.0,20.908332108559208,0.0,30.0,45.0,0.0,0.9955000734864475,0.048,0.8959500661378028,0.0,0.05155000734864468,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 19:00:00,0.0,20.826395475905116,18.7,0.0,30.0,45.0,0.0,-3.347209048189768,30.0,30.0,20.826395475905116,0.0,30.0,45.0,0.0,1.000416271445693,0.048,0.9003746443011237,0.0,0.05204162714456928,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 20:00:00,0.0,20.788586264762547,17.9,0.0,30.0,45.0,0.0,-3.422827470474907,30.0,30.0,20.788586264762547,0.0,30.0,45.0,0.0,1.0026848241142472,0.048,0.9024163417028226,0.0,0.052268482411424566,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 21:00:00,0.0,20.71048995051072,17.2,0.0,30.0,45.0,0.0,-3.5790200989785603,30.0,30.0,20.71048995051072,0.0,30.0,45.0,0.0,1.0073706029693568,0.048,0.9066335426724211,0.0,0.05273706029693559,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 22:00:00,0.0,20.642060760493866,16.9,0.0,30.0,45.0,0.0,-3.715878479012268,30.0,30.0,20.642060760493866,0.0,30.0,45.0,0.0,1.011476354370368,0.048,0.9103287189333312,0.0,0.05314763543703671,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 23:00:00,0.0,20.68594315180915,16.5,0.0,30.0,45.0,0.0,-3.6281136963817033,30.0,30.0,20.68594315180915,0.0,30.0,45.0,0.0,1.008843410891451,0.048,0.907959069802306,0.0,0.05288434108914497,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 00:00:00,0.0,20.644120894850587,16.2,0.0,30.0,45.0,0.0,-3.711758210298825,30.0,30.0,20.644120894850587,0.0,30.0,45.0,0.0,1.0113527463089647,0.048,0.9102174716780682,0.0,0.0531352746308964,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 01:00:00,0.0,20.587467981286252,16.1,0.0,30.0,45.0,0.0,-3.825064037427495,30.0,30.0,20.587467981286252,0.0,30.0,45.0,0.0,1.0147519211228249,0.048,0.9132767290105425,0.0,0.053475192112282355,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 02:00:00,0.0,20.526225257009038,15.9,0.0,30.153846153846153,45.0,0.0,-3.9475494859819236,30.153846153846153,30.153846153846153,20.526225257009038,0.0,30.153846153846153,45.0,0.0,1.0230418691948426,0.048,0.9207376822753583,0.0,0.05430418691948424,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 03:00:00,0.0,20.46478435011598,15.8,0.0,30.307692307692307,45.0,0.0,-4.070431299768039,30.307692307692307,30.307692307692307,20.46478435011598,0.0,30.307692307692307,45.0,0.0,1.0313437082238104,0.048,0.9282093374014293,0.0,0.05513437082238104,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 04:00:00,0.0,20.39886842449888,15.3,0.0,31.076923076923077,45.0,0.0,-4.202263151002242,31.076923076923077,31.076923076923077,20.39886842449888,0.0,31.076923076923077,45.0,0.0,1.0583755868377598,0.048,0.9525380281539839,0.0,0.057837558683775825,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 05:00:00,0.0,20.17084148612173,14.7,0.0,32.0,45.0,0.0,-4.658317027756539,32.0,32.0,20.17084148612173,0.0,32.0,45.0,0.0,1.0997495108326962,0.048,0.9897745597494265,0.0,0.06197495108326967,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 06:00:00,0.0,20.002501052289766,14.2,0.0,32.769230769230774,45.0,0.0,-4.994997895420468,32.769230769230774,32.769230769230774,20.002501052289766,0.0,32.769230769230774,45.0,0.0,1.1329268599395372,0.048,1.0196341739455834,0.0,0.06529268599395377,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 07:00:00,0.12301182753188819,20.0,15.2,0.12948613424409283,31.230769230769234,45.0,0.0,-1.4692737187274005,31.230769230769234,31.230769230769234,20.0,0.00993929939285077,31.230769230769234,45.0,0.012948613424409283,1.0869230769230767,0.048,0.978230769230769,0.12948613424409283,0.19017844193640054,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 08:00:00,0.10197070357942252,20.0,16.2,0.1073375827151816,30.0,45.0,0.0,-1.9437160521579315,30.0,30.0,20.0,0.009253239889239793,30.0,45.0,0.01073375827151816,1.05,0.048,0.945,0.1073375827151816,0.16433758271518173,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 09:00:00,0.08981929923849422,20.0,17.2,0.09454663077736233,30.0,45.0,0.0,-2.2279270223940912,30.0,30.0,20.0,0.008150571618738132,30.0,45.0,0.009454663077736233,1.05,0.048,0.945,0.09454663077736233,0.1515466307773624,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 10:00:00,0.0,20.069971026148746,18.7,0.0,30.0,45.0,0.0,-4.860057947702508,30.0,30.0,20.069971026148746,0.0,30.0,45.0,0.0,1.0458017384310752,0.048,0.9412215645879677,0.0,0.05658017384310743,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 11:00:00,0.0,20.209502655494774,20.1,0.0,30.0,45.0,0.0,-4.580994689010453,30.0,30.0,20.209502655494774,0.0,30.0,45.0,0.0,1.0374298406703135,0.048,0.9336868566032821,0.0,0.055742984067031376,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 12:00:00,0.0,20.39841808812712,21.6,0.0,30.0,45.0,0.0,-4.203163823745761,30.0,30.0,20.39841808812712,0.0,30.0,45.0,0.0,1.0260949147123728,0.048,0.9234854232411355,0.0,0.05460949147123728,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 13:00:00,0.0,20.560569179320858,21.5,0.0,30.0,45.0,0.0,-3.8788616413582844,30.0,30.0,20.560569179320858,0.0,30.0,45.0,0.0,1.0163658492407486,0.048,0.9147292643166738,0.0,0.05363658492407475,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 14:00:00,0.0,20.688532196567976,21.5,0.0,30.0,45.0,0.0,-3.622935606864047,30.0,30.0,20.688532196567976,0.0,30.0,45.0,0.0,1.0086880682059214,0.048,0.9078192613853292,0.0,0.05286880682059214,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 15:00:00,0.0,20.789213604701658,21.4,0.0,30.0,45.0,0.0,-3.4215727905966844,30.0,30.0,20.789213604701658,0.0,30.0,45.0,0.0,1.0026471837179005,0.048,0.9023824653461106,0.0,0.05226471837178992,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 16:00:00,0.0,20.895761241673796,21.3,0.0,30.0,45.0,0.0,-3.208477516652408,30.0,30.0,20.895761241673796,0.0,30.0,45.0,0.0,0.9962543254995723,0.048,0.896628892949615,0.0,0.05162543254995722,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 17:00:00,0.0,20.966648588557618,21.3,0.0,30.0,45.0,0.0,-3.066702822884764,30.0,30.0,20.966648588557618,0.0,30.0,45.0,0.0,0.992001084686543,0.048,0.8928009762178887,0.0,0.051200108468654304,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 18:00:00,0.0,20.97296618718447,21.2,0.0,30.0,45.0,0.0,-3.0540676256310633,30.0,30.0,20.97296618718447,0.0,30.0,45.0,0.0,0.9916220287689318,0.048,0.8924598258920386,0.0,0.051162202876893104,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 19:00:00,0.0,20.947301375231255,20.5,0.0,30.0,45.0,0.0,-3.1053972495374893,30.0,30.0,20.947301375231255,0.0,30.0,45.0,0.0,0.9931619174861247,0.048,0.8938457257375123,0.0,0.05131619174861235,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 20:00:00,0.0,20.917247710482812,19.7,0.0,30.0,45.0,0.0,-3.1655045790343763,30.0,30.0,20.917247710482812,0.0,30.0,45.0,0.0,0.9949651373710312,0.048,0.8954686236339281,0.0,0.05149651373710307,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 21:00:00,0.0,20.855782694079252,19.0,0.0,30.0,45.0,0.0,-3.2884346118414953,30.0,30.0,20.855782694079252,0.0,30.0,45.0,0.0,0.9986530383552449,0.048,0.8987877345197204,0.0,0.05186530383552446,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 22:00:00,0.0,20.781712628208233,18.1,0.0,30.0,45.0,0.0,-3.4365747435835345,30.0,30.0,20.781712628208233,0.0,30.0,45.0,0.0,1.003097242307506,0.048,0.9027875180767553,0.0,0.05230972423075064,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 23:00:00,0.0,20.799230808364833,17.3,0.0,30.0,45.0,0.0,-3.401538383270335,30.0,30.0,20.799230808364833,0.0,30.0,45.0,0.0,1.00204615149811,0.048,0.901841536348299,0.0,0.05220461514981101,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 00:00:00,0.0,20.748217748809125,16.4,0.0,30.0,45.0,0.0,-3.5035645023817494,30.0,30.0,20.748217748809125,0.0,30.0,45.0,0.0,1.0051069350714523,0.048,0.9045962415643071,0.0,0.05251069350714521,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 01:00:00,0.0,20.679726438325748,15.5,0.0,30.76923076923077,45.0,0.0,-3.6405471233485045,30.76923076923077,30.76923076923077,20.679726438325748,0.0,30.76923076923077,45.0,0.0,1.0322933367773783,0.048,0.9290640030996405,0.0,0.055229333677737746,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 02:00:00,0.0,20.60237848471976,14.7,0.0,32.0,45.0,0.0,-3.795243030560478,32.0,32.0,20.60237848471976,0.0,32.0,45.0,0.0,1.0738572909168143,0.048,0.9664715618251328,0.0,0.05938572909168138,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 03:00:00,0.0,20.516828114328366,13.8,0.0,33.38461538461539,45.0,0.0,-3.9663437713432685,33.38461538461539,33.38461538461539,20.516828114328366,0.0,33.38461538461539,45.0,0.0,1.1205287746787596,0.048,1.0084758972108836,0.0,0.06405287746787591,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 04:00:00,0.0,20.443332782130714,14.5,0.0,32.30769230769231,45.0,0.0,-4.113334435738572,32.30769230769231,32.30769230769231,20.443332782130714,0.0,32.30769230769231,45.0,0.0,1.0926308023029265,0.048,0.9833677220726339,0.0,0.06126308023029259,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 05:00:00,0.0,20.23825962669263,15.3,0.0,31.076923076923077,45.0,0.0,-4.523480746614737,31.076923076923077,31.076923076923077,20.23825962669263,0.0,31.076923076923077,45.0,0.0,1.0680121147061346,0.048,0.961210903235521,0.0,0.05880121147061346,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 06:00:00,0.0,20.126512810056013,16.0,0.0,30.0,45.0,0.0,-4.746974379887973,30.0,30.0,20.126512810056013,0.0,30.0,45.0,0.0,1.042409231396639,0.048,0.9381683082569752,0.0,0.05624092313966389,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 07:00:00,0.0,20.095717962913575,16.7,0.0,30.0,45.0,0.0,-4.80856407417285,30.0,30.0,20.095717962913575,0.0,30.0,45.0,0.0,1.0442569222251854,0.048,0.9398312300026669,0.0,0.056425692222518475,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 08:00:00,0.0,20.124112856152777,17.5,0.0,30.0,45.0,0.0,-4.751774287694445,30.0,30.0,20.124112856152777,0.0,30.0,45.0,0.0,1.0425532286308334,0.048,0.9382979057677501,0.0,0.056255322863083324,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 09:00:00,0.0,20.16383825062973,18.2,0.0,30.0,45.0,0.0,-4.672323498740539,30.0,30.0,20.16383825062973,0.0,30.0,45.0,0.0,1.0401697049622163,0.048,0.9361527344659946,0.0,0.056016970496221674,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 10:00:00,0.0,20.291133152628014,19.8,0.0,30.0,45.0,0.0,-4.417733694743973,30.0,30.0,20.291133152628014,0.0,30.0,45.0,0.0,1.032532010842319,0.048,0.9292788097580872,0.0,0.05525320108423182,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 11:00:00,0.0,20.460467417273254,21.4,0.0,30.0,45.0,0.0,-4.079065165453493,30.0,30.0,20.460467417273254,0.0,30.0,45.0,0.0,1.0223719549636048,0.048,0.9201347594672442,0.0,0.054237195496360524,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 12:00:00,0.0,20.668004517745658,23.0,0.0,30.0,45.0,0.0,-3.6639909645086846,30.0,30.0,20.668004517745658,0.0,30.0,45.0,0.0,1.0099197289352606,0.048,0.9089277560417345,0.0,0.052991972893526085,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 13:00:00,0.0,20.85446164904225,23.3,0.0,30.0,45.0,0.0,-3.2910767019155003,30.0,30.0,20.85446164904225,0.0,30.0,45.0,0.0,0.998732301057465,0.048,0.8988590709517185,0.0,0.051873230105746515,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 14:00:00,0.0,21.011135176882966,23.5,0.0,30.0,45.0,0.0,-2.977729646234067,30.0,30.0,21.011135176882966,0.0,30.0,45.0,0.0,0.989331889387022,0.048,0.8903987004483198,0.0,0.050933188938702134,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 15:00:00,0.0,21.146942561936697,23.8,0.0,30.0,45.0,0.0,-2.7061148761266054,30.0,30.0,21.146942561936697,0.0,30.0,45.0,0.0,0.9811834462837982,0.048,0.8830651016554184,0.0,0.05011834462837972,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 16:00:00,0.0,21.268011106625607,23.5,0.0,30.0,45.0,0.0,-2.463977786748785,30.0,30.0,21.268011106625607,0.0,30.0,45.0,0.0,0.9739193336024635,0.048,0.8765274002422171,0.0,0.04939193336024639,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 17:00:00,0.0,21.3455949104463,23.3,0.0,30.0,45.0,0.0,-2.3088101791073967,30.0,30.0,21.3455949104463,0.0,30.0,45.0,0.0,0.9692643053732218,0.048,0.8723378748358996,0.0,0.04892643053732215,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 18:00:00,0.0,21.35976224226433,23.0,0.0,30.0,45.0,0.0,-2.2804755154713376,30.0,30.0,21.35976224226433,0.0,30.0,45.0,0.0,0.9684142654641401,0.048,0.8715728389177261,0.0,0.04884142654641399,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 19:00:00,0.0,21.31191229134228,21.9,0.0,30.0,45.0,0.0,-2.3761754173154372,30.0,30.0,21.31191229134228,0.0,30.0,45.0,0.0,0.9712852625194631,0.048,0.8741567362675169,0.0,0.04912852625194619,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 20:00:00,0.0,21.282022678832128,20.7,0.0,30.0,45.0,0.0,-2.4359546423357443,30.0,30.0,21.282022678832128,0.0,30.0,45.0,0.0,0.9730786392700723,0.048,0.8757707753430651,0.0,0.049307863927007145,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 21:00:00,0.0,21.226856156048523,20.1,0.0,30.0,45.0,0.0,-2.5462876879029537,30.0,30.0,21.226856156048523,0.0,30.0,45.0,0.0,0.9763886306370886,0.048,0.8787497675733797,0.0,0.049638863063708794,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 22:00:00,0.0,21.169262311982752,19.5,0.0,30.0,45.0,0.0,-2.6614753760344954,30.0,30.0,21.169262311982752,0.0,30.0,45.0,0.0,0.9798442612810349,0.048,0.8818598351529313,0.0,0.0499844261281035,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 23:00:00,0.0,21.171190836323305,18.8,0.0,30.0,45.0,0.0,-2.65761832735339,30.0,30.0,21.171190836323305,0.0,30.0,45.0,0.0,0.9797285498206018,0.048,0.8817556948385417,0.0,0.049972854982060055,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 00:00:00,0.0,21.121967377282505,17.9,0.0,30.0,45.0,0.0,-2.756065245434989,30.0,30.0,21.121967377282505,0.0,30.0,45.0,0.0,0.9826819573630498,0.048,0.8844137616267447,0.0,0.05026819573630503,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 01:00:00,0.0,21.057250819116515,16.8,0.0,30.0,45.0,0.0,-2.8854983617669703,30.0,30.0,21.057250819116515,0.0,30.0,45.0,0.0,0.9865649508530091,0.048,0.8879084557677082,0.0,0.0506564950853009,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 02:00:00,0.0,20.963058952366968,15.6,0.0,30.615384615384617,45.0,0.0,-3.0738820952660646,30.615384615384617,30.615384615384617,20.963058952366968,0.0,30.615384615384617,45.0,0.0,1.0106780013195205,0.048,0.9096102011875683,0.0,0.053067800131952114,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 03:00:00,0.0,20.872179040988293,14.6,0.0,32.15384615384615,45.0,0.0,-3.2556419180234144,32.15384615384615,32.15384615384615,20.872179040988293,0.0,32.15384615384615,45.0,0.0,1.0622846421560874,0.048,0.9560561779404787,0.0,0.05822846421560868,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 04:00:00,0.0,20.778422279208666,13.8,0.0,33.38461538461539,45.0,0.0,-3.443155441582668,33.38461538461539,33.38461538461539,20.778422279208666,0.0,33.38461538461539,45.0,0.0,1.1048331247859418,0.048,0.9943498123073476,0.0,0.062483312478594066,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 05:00:00,0.0,20.683137312398266,13.3,0.0,34.15384615384615,45.0,0.0,-3.6337253752034684,34.15384615384615,34.15384615384615,20.683137312398266,0.0,34.15384615384615,45.0,0.0,1.1336271458714888,0.048,1.0202644312843399,0.0,0.06536271458714893,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 06:00:00,0.0,20.587799054740117,13.0,0.0,34.61538461538461,45.0,0.0,-3.8244018905197663,34.61538461538461,34.61538461538461,20.587799054740117,0.0,34.61538461538461,45.0,0.0,1.1531935951771313,0.048,1.0378742356594182,0.0,0.06731935951771306,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 07:00:00,0.0,20.288121317023908,12.7,0.0,35.07692307692308,45.0,0.0,-4.423757365952184,35.07692307692308,35.07692307692308,20.288121317023908,0.0,35.07692307692308,45.0,0.0,1.185020413286258,0.048,1.066518371957632,0.0,0.07050204132862592,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 08:00:00,0.0,20.16314052416786,13.0,0.0,34.61538461538461,45.0,0.0,-4.673718951664277,34.61538461538461,34.61538461538461,20.16314052416786,0.0,34.61538461538461,45.0,0.0,1.1786731070114667,0.048,1.06080579631032,0.0,0.06986731070114671,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 09:00:00,0.0,20.07398763105819,13.0,0.0,34.61538461538461,45.0,0.0,-4.852024737883617,34.61538461538461,34.61538461538461,20.07398763105819,0.0,34.61538461538461,45.0,0.0,1.184022280598047,0.048,1.0656200525382422,0.0,0.07040222805980467,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 10:00:00,0.0,20.015747218422643,13.0,0.0,34.61538461538461,45.0,0.0,-4.968505563154714,34.61538461538461,34.61538461538461,20.015747218422643,0.0,34.61538461538461,45.0,0.0,1.1875167053561797,0.048,1.0687650348205617,0.0,0.07075167053561793,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 11:00:00,0.06024614361900924,20.0,13.0,0.06341699328316762,34.61538461538461,45.0,0.0,-2.9611327045851183,34.61538461538461,34.61538461538461,20.0,0.003740566754451811,34.61538461538461,45.0,0.006341699328316762,1.1884615384615382,0.048,1.0696153846153844,0.06341699328316762,0.13426314712932141,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 12:00:00,0.0028871036169197495,20.0,14.2,0.003039056438862894,32.769230769230774,45.0,0.0,-4.803023491544444,32.769230769230774,32.769230769230774,20.0,0.00020517103087462407,32.769230769230774,45.0,0.0003039056438862894,1.1330769230769233,0.048,1.019769230769231,0.003039056438862894,0.06834674874655522,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 13:00:00,0.0,20.0159218299015,14.0,0.0,33.07692307692308,45.0,0.0,-4.968156340196998,33.07692307692308,33.07692307692308,20.0159218299015,0.0,33.07692307692308,45.0,0.0,1.1413523825136023,0.048,1.0272171442622422,0.0,0.06613523825136003,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 14:00:00,0.0,20.14066022042232,16.4,0.0,30.0,45.0,0.0,-4.718679559155362,30.0,30.0,20.14066022042232,0.0,30.0,45.0,0.0,1.0415603867746608,0.048,0.9374043480971948,0.0,0.05615603867746599,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 15:00:00,0.0,20.20210349125314,16.4,0.0,30.0,45.0,0.0,-4.595793017493719,30.0,30.0,20.20210349125314,0.0,30.0,45.0,0.0,1.0378737905248114,0.048,0.9340864114723303,0.0,0.0557873790524811,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 16:00:00,0.0,20.23676839771551,16.2,0.0,30.0,45.0,0.0,-4.5264632045689766,30.0,30.0,20.23676839771551,0.0,30.0,45.0,0.0,1.0357938961370694,0.048,0.9322145065233625,0.0,0.0555793896137069,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 17:00:00,0.0,20.25648145942946,16.0,0.0,30.0,45.0,0.0,-4.487037081141082,30.0,30.0,20.25648145942946,0.0,30.0,45.0,0.0,1.0346111124342323,0.048,0.931150001190809,0.0,0.05546111124342323,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 18:00:00,0.0,20.230958223440233,16.0,0.0,30.0,45.0,0.0,-4.5380835531195345,30.0,30.0,20.230958223440233,0.0,30.0,45.0,0.0,1.0361425065935859,0.048,0.9325282559342273,0.0,0.055614250659358544,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 19:00:00,0.0,20.13434935362173,16.0,0.0,30.0,45.0,0.0,-4.731301292756541,30.0,30.0,20.13434935362173,0.0,30.0,45.0,0.0,1.0419390387826961,0.048,0.9377451349044265,0.0,0.05619390387826961,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 20:00:00,0.0,20.0444432997987,14.0,0.0,33.07692307692308,45.0,0.0,-4.9111134004025985,33.07692307692308,33.07692307692308,20.0444432997987,0.0,33.07692307692308,45.0,0.0,1.1396410943197703,0.048,1.0256769848877934,0.0,0.06596410943197695,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 21:00:00,0.0,20.119957273645646,13.0,0.0,34.61538461538461,45.0,0.0,-4.760085452708708,34.61538461538461,34.61538461538461,20.119957273645646,0.0,34.61538461538461,45.0,0.0,1.1812641020427996,0.048,1.0631376918385198,0.0,0.07012641020427979,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 22:00:00,0.0,20.073221747609274,12.0,0.0,36.15384615384615,45.0,0.0,-4.8535565047814515,36.15384615384615,36.15384615384615,20.073221747609274,0.0,36.15384615384615,45.0,0.0,1.2302220797588284,0.048,1.1071998717829457,0.0,0.07502220797588266,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 23:00:00,0.0,19.996648561805145,12.0,0.0,36.15384615384615,45.0,0.0,-5.00670287638971,36.15384615384615,36.15384615384615,19.996648561805145,0.0,36.15384615384615,45.0,0.0,1.2348164709070761,0.048,1.1113348238163685,0.0,0.0754816470907076,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 00:00:00,0.0,19.89787236261209,11.2,0.0,37.38461538461539,45.0,0.0,-5.204255274775818,37.38461538461539,37.38461538461539,19.89787236261209,0.0,37.38461538461539,45.0,0.0,1.277666119781736,0.048,1.1498995078035623,0.0,0.0797666119781737,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 01:00:00,0.0,19.79009376376915,10.0,0.0,39.230769230769226,45.0,0.0,-5.4198124724617,39.230769230769226,39.230769230769226,19.79009376376915,0.0,39.230769230769226,45.0,0.0,1.3395174510969277,0.048,1.205565705987235,0.0,0.08595174510969272,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 02:00:00,0.0,19.670100921405314,10.0,0.0,39.230769230769226,45.0,0.0,-5.659798157189371,39.230769230769226,39.230769230769226,19.670100921405314,0.0,39.230769230769226,45.0,0.0,1.3467170216387578,0.048,1.2120453194748821,0.0,0.08667170216387565,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 03:00:00,0.0,19.571878882723325,10.6,0.0,38.30769230769231,45.0,0.0,-5.856242234553349,38.30769230769231,38.30769230769231,19.571878882723325,0.0,38.30769230769231,45.0,0.0,1.3249180362673696,0.048,1.1924262326406327,0.0,0.0844918036267368,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 04:00:00,0.0,19.458618324951388,9.0,0.0,40.769230769230774,45.0,0.0,-6.082763350097224,40.769230769230774,40.769230769230774,19.458618324951388,0.0,40.769230769230774,45.0,0.0,1.4055598235798399,0.048,1.2650038412218558,0.0,0.09255598235798401,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 05:00:00,1.6965846681499785,20.0,9.0,1.785878598052609,40.769230769230774,45.0,0.0,21.576726474856073,40.769230769230774,40.769230769230774,25.8074957056253,0.10289919645132345,40.769230769230774,45.0,0.1785878598052609,1.3730769230769233,0.048,1.235769230769231,1.785878598052609,1.8751862903603012,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 06:00:00,1.4883424640996876,20.0,9.0,1.5666762779996712,40.769230769230774,45.0,0.0,19.02997299473286,40.769230769230774,40.769230769230774,23.260742225502085,0.07713875443345107,40.769230769230774,45.0,0.15666762779996712,1.3730769230769233,0.048,1.235769230769231,1.5666762779996712,1.6559839703073636,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 07:00:00,2.490091757354466,20.0,9.0,2.621149218267859,40.769230769230774,45.0,0.0,30.701458454362097,40.769230769230774,40.769230769230774,34.93222768513132,0.38711841719150275,40.769230769230774,45.0,0.26211492182678586,1.3730769230769233,0.048,1.235769230769231,2.621149218267859,2.7104569105755516,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 08:00:00,2.283163140310353,20.0,11.0,2.403329621379319,37.69230769230769,45.0,0.0,28.396624122723352,37.69230769230769,37.69230769230769,35.70431643041566,1.0421755468520426,37.69230769230769,45.0,0.2403329621379319,1.2807692307692307,0.048,1.1526923076923077,2.403329621379319,2.483406544456242,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 09:00:00,1.9389627292862852,19.999999999999993,13.2,2.041013399248721,34.30769230769231,45.0,0.0,24.45182401982433,34.30769230769231,34.30769230769231,35.14413171213202,0.0,34.30769230769231,45.0,0.20410133992487212,1.1792307692307695,0.048,1.0613076923076925,2.041013399248721,2.1109364761717986,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 10:00:00,1.6192911356908715,20.0,14.6,1.7045169849377595,32.15384615384615,45.0,0.0,20.64035904990655,32.15384615384615,32.15384615384615,33.4865128960604,0.0,32.15384615384615,45.0,0.17045169849377595,1.1146153846153848,0.048,1.0031538461538463,1.7045169849377595,1.767978523399298,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 11:00:00,1.251877409654557,20.0,16.0,1.3177656943732179,30.0,45.0,0.0,16.035481598525493,30.0,30.0,31.035481598525493,0.0,30.0,45.0,0.1317765694373218,1.05,0.048,0.945,1.3177656943732179,1.374765694373218,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 12:00:00,0.8077367611656364,19.999999999999993,17.4,0.8502492222796173,30.0,45.0,0.0,10.016683704782537,30.0,30.0,25.016683704782537,0.14708547964050978,30.0,45.0,0.08502492222796174,1.0500000000000005,0.048,0.9450000000000004,0.8502492222796173,0.9072492222796175,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 13:00:00,0.5705547187508582,20.0,17.0,0.6005839144745876,30.0,45.0,0.0,6.493209014214841,30.0,30.0,21.49320901421484,0.060862522039456975,30.0,45.0,0.06005839144745876,1.05,0.048,0.945,0.6005839144745876,0.6575839144745877,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 14:00:00,0.2191462632639776,20.000000000000007,18.0,0.2306802771199764,30.0,45.0,0.0,0.5052529759998663,30.0,30.0,20.000000000000007,0.019886230786204877,30.0,45.0,0.02306802771199764,1.0499999999999996,0.048,0.9449999999999996,0.2306802771199764,0.28768027711997646,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 15:00:00,0.0,20.070102504672946,20.0,0.0,30.0,45.0,0.0,-4.859794990654109,30.0,30.0,20.070102504672946,0.0,30.0,45.0,0.0,1.0457938497196233,0.048,0.941214464747661,0.0,0.05657938497196224,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 16:00:00,0.0,20.109925097778184,19.0,0.0,30.0,45.0,0.0,-4.7801498044436315,30.0,30.0,20.109925097778184,0.0,30.0,45.0,0.0,1.043404494133309,0.048,0.9390640447199781,0.0,0.05634044941333083,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 17:00:00,0.0,20.158684616992147,19.0,0.0,30.0,45.0,0.0,-4.682630766015706,30.0,30.0,20.158684616992147,0.0,30.0,45.0,0.0,1.0404789229804712,0.048,0.9364310306824241,0.0,0.056047892298047075,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 18:00:00,0.0,20.181408195798895,19.2,0.0,30.0,45.0,0.0,-4.637183608402211,30.0,30.0,20.181408195798895,0.0,30.0,45.0,0.0,1.0391155082520662,0.048,0.9352039574268596,0.0,0.0559115508252066,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 19:00:00,0.0,20.085474069446484,18.0,0.0,30.0,45.0,0.0,-4.8290518611070326,30.0,30.0,20.085474069446484,0.0,30.0,45.0,0.0,1.044871555833211,0.048,0.9403844002498899,0.0,0.05648715558332096,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 20:00:00,0.0,20.04336768937113,17.0,0.0,30.0,45.0,0.0,-4.913264621257738,30.0,30.0,20.04336768937113,0.0,30.0,45.0,0.0,1.0473979386377321,0.048,0.9426581447739589,0.0,0.05673979386377315,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 21:00:00,0.0,20.0730532138381,16.0,0.0,30.0,45.0,0.0,-4.853893572323798,30.0,30.0,20.0730532138381,0.0,30.0,45.0,0.0,1.0456168071697138,0.048,0.9410551264527425,0.0,0.05656168071697132,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 22:00:00,0.0,20.023808033859183,14.0,0.0,33.07692307692308,45.0,0.0,-4.952383932281634,33.07692307692308,33.07692307692308,20.023808033859183,0.0,33.07692307692308,45.0,0.0,1.1408792102761416,0.048,1.0267912892485276,0.0,0.06608792102761396,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 23:00:00,0.0,19.948075516161165,13.0,0.0,34.61538461538461,45.0,0.0,-5.103848967677671,34.61538461538461,34.61538461538461,19.948075516161165,0.0,34.61538461538461,45.0,0.0,1.1915770074918686,0.048,1.0724193067426817,0.0,0.07115770074918681,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 00:00:00,0.0,19.852820278293457,12.0,0.0,36.15384615384615,45.0,0.0,-5.294359443413086,36.15384615384615,36.15384615384615,19.852820278293457,0.0,36.15384615384615,45.0,0.0,1.2434461679177773,0.048,1.1191015511259996,0.0,0.07634461679177762,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 01:00:00,0.0,19.764398945194667,12.0,0.0,36.15384615384615,45.0,0.0,-5.471202109610665,36.15384615384615,36.15384615384615,19.764398945194667,0.0,36.15384615384615,45.0,0.0,1.2487514479037047,0.048,1.1238763031133343,0.0,0.07687514479037039,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 02:00:00,0.0,19.649703951151704,11.0,0.0,37.69230769230769,45.0,0.0,-5.7005920976965925,37.69230769230769,37.69230769230769,19.649703951151704,0.0,37.69230769230769,45.0,0.0,1.3017869937001285,0.048,1.1716082943301158,0.0,0.08217869937001265,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 03:00:00,0.0,19.550953050977633,11.0,0.0,37.69230769230769,45.0,0.0,-5.898093898044735,37.69230769230769,37.69230769230769,19.550953050977633,0.0,37.69230769230769,45.0,0.0,1.3077120477105728,0.048,1.1769408429395154,0.0,0.08277120477105737,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 04:00:00,0.0,19.457648979000723,11.0,0.0,37.69230769230769,45.0,0.0,-6.084702041998554,37.69230769230769,37.69230769230769,19.457648979000723,0.0,37.69230769230769,45.0,0.0,1.3133102920291875,0.048,1.1819792628262686,0.0,0.0833310292029188,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 05:00:00,1.685849580804182,19.999999999999996,10.0,1.7745785061096653,39.230769230769226,45.0,0.0,21.447275309715053,39.230769230769226,39.230769230769226,27.216506078945827,0.12733274089796448,39.230769230769226,45.0,0.17745785061096653,1.3269230769230769,0.048,1.1942307692307692,1.7745785061096653,1.8592708138019727,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 06:00:00,1.501857042582026,20.000000000000004,8.8,1.5809021500863432,41.07692307692308,45.0,0.0,19.197643236511695,41.07692307692308,41.07692307692308,23.120720159588615,0.07589837825864948,41.07692307692308,45.0,0.15809021500863432,1.3823076923076922,0.048,1.244076923076923,1.5809021500863432,1.6711329193171123,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 07:00:00,2.403729006460917,20.0,10.0,2.530241059432544,39.230769230769226,45.0,0.0,29.745116198244034,39.230769230769226,39.230769230769226,35.51434696747481,0.5869199294594426,39.230769230769226,45.0,0.2530241059432544,1.3269230769230766,0.048,1.194230769230769,2.530241059432544,2.6149333671248516,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 08:00:00,2.170495102718348,19.999999999999996,12.0,2.284731687071945,36.15384615384615,45.0,0.0,27.121536530032117,36.15384615384615,36.15384615384615,35.96769037618596,10.580366114415686,36.15384615384615,45.0,0.2284731687071945,1.234615384615385,0.048,1.1111538461538464,2.284731687071945,2.360193225533483,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 09:00:00,1.7726566776252033,19.999999999999996,14.6,1.865954397500214,32.15384615384615,45.0,0.0,22.48872744224441,32.15384615384615,32.15384615384615,35.33488128839826,0.0,32.15384615384615,45.0,0.1865954397500214,1.114615384615385,0.048,1.0031538461538465,1.865954397500214,1.9294159359617524,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 10:00:00,1.5378179771350573,20.0,15.0,1.6187557654053235,31.53846153846154,45.0,0.0,19.64211300140029,31.53846153846154,31.53846153846154,33.10365146293875,0.0,31.53846153846154,45.0,0.16187557654053236,1.0961538461538465,0.048,0.9865384615384619,1.6187557654053235,1.680371150020708,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 11:00:00,1.2068597842822741,19.999999999999996,16.0,1.2703787202971306,30.0,45.0,0.0,15.451155654753194,30.0,30.0,30.451155654753194,0.0,30.0,45.0,0.12703787202971306,1.0500000000000003,0.048,0.9450000000000003,1.2703787202971306,1.3273787202971308,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 12:00:00,0.7046602746826648,19.999999999999996,18.2,0.7417476575606998,30.0,45.0,0.0,8.519676347395112,30.0,30.0,23.519676347395112,0.09867371910832812,30.0,45.0,0.07417476575606999,1.0500000000000003,0.048,0.9450000000000003,0.7417476575606998,0.7987476575606998,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 13:00:00,0.5425674242253242,19.999999999999996,17.0,0.5711236044477097,30.0,45.0,0.0,6.057031479713501,30.0,30.0,21.0570314797135,0.05505419523191415,30.0,45.0,0.05711236044477097,1.0500000000000003,0.048,0.9450000000000003,0.5711236044477097,0.6281236044477096,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 14:00:00,0.3049213488531062,19.999999999999996,17.0,0.3209698408980065,30.0,45.0,0.0,2.097842013622895,30.0,30.0,19.999999999999996,0.027669813870517795,30.0,45.0,0.03209698408980065,1.0500000000000003,0.048,0.9450000000000003,0.3209698408980065,0.37796984089800656,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 15:00:00,0.0,20.037864337297066,19.2,0.0,30.0,45.0,0.0,-4.9242713254058685,30.0,30.0,20.037864337297066,0.0,30.0,45.0,0.0,1.047728139762176,0.048,0.9429553257859584,0.0,0.056772813976217584,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
