timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-03 16:00:00,0.0,20.063674228870894,18.0,0.0,30.0,45.0,0.0,-4.872651542258211,30.0,30.0,20.063674228870894,0.0,30.0,45.0,0.0,1.0461795462677463,0.048,0.9415615916409718,0.0,0.05661795462677455,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 17:00:00,0.0,20.145482278163286,19.0,0.0,30.0,45.0,0.0,-4.709035443673429,30.0,30.0,20.145482278163286,0.0,30.0,45.0,0.0,1.041271063310203,0.048,0.9371439569791826,0.0,0.05612710633102025,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 18:00:00,0.0,20.19564928199207,19.6,0.0,30.0,45.0,0.0,-4.608701436015863,30.0,30.0,20.19564928199207,0.0,30.0,45.0,0.0,1.038261043080476,0.048,0.9344349387724283,0.0,0.055826104308047575,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 19:00:00,0.0,20.057131594415946,17.0,0.0,30.0,45.0,0.0,-4.885736811168108,30.0,30.0,20.057131594415946,0.0,30.0,45.0,0.0,1.046572104335043,0.048,0.9419148939015387,0.0,0.05665721043350436,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 20:00:00,0.027699560026933804,19.999999999999993,16.0,0.02915743160729874,30.0,45.0,0.0,-3.878479729750538,30.0,30.0,19.999999999999993,0.0025135716902843727,30.0,45.0,0.002915743160729874,1.0500000000000005,0.048,0.9450000000000004,0.02915743160729874,0.08615743160729872,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 21:00:00,0.0,20.03482681959759,15.2,0.0,31.230769230769234,45.0,0.0,-4.930346360804819,31.230769230769234,31.230769230769234,20.03482681959759,0.0,31.230769230769234,45.0,0.0,1.0848334677472216,0.048,0.9763501209724994,0.0,0.06048334677472211,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 22:00:00,0.009536905820528362,20.0,14.6,0.010038848232135118,32.15384615384615,45.0,0.0,-4.50614097891431,32.15384615384615,32.15384615384615,20.0,0.0007120527445316267,32.15384615384615,45.0,0.0010038848232135117,1.1146153846153848,0.048,1.0031538461538463,0.010038848232135118,0.07350038669367365,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 23:00:00,0.0,19.932190376778937,14.0,0.0,33.07692307692308,45.0,0.0,-5.1356192464421255,33.07692307692308,33.07692307692308,19.932190376778937,0.0,33.07692307692308,45.0,0.0,1.146376269700956,0.048,1.0317386427308606,0.0,0.06663762697009545,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 00:00:00,0.0,19.857411000893304,14.0,0.0,33.07692307692308,45.0,0.0,-5.285177998213392,33.07692307692308,33.07692307692308,19.857411000893304,0.0,33.07692307692308,45.0,0.0,1.1508630322540943,0.048,1.0357767290286848,0.0,0.06708630322540943,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 01:00:00,0.0,19.77564821201733,13.0,0.0,34.61538461538461,45.0,0.0,-5.4487035759653395,34.61538461538461,34.61538461538461,19.77564821201733,0.0,34.61538461538461,45.0,0.0,1.2019226457404986,0.048,1.0817303811664487,0.0,0.07219226457404981,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 02:00:00,0.0,19.698330727194424,13.0,0.0,34.61538461538461,45.0,0.0,-5.603338545611152,34.61538461538461,34.61538461538461,19.698330727194424,0.0,34.61538461538461,45.0,0.0,1.206561694829873,0.048,1.0859055253468857,0.0,0.07265616948298725,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 03:00:00,0.0,19.613564775840057,12.2,0.0,35.84615384615385,45.0,0.0,-5.772870448319885,35.84615384615385,35.84615384615385,19.613564775840057,0.0,35.84615384615385,45.0,0.0,1.2485707288342116,0.048,1.1237136559507903,0.0,0.07685707288342125,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 04:00:00,0.0,19.531035442258457,12.1,0.0,36.0,45.0,0.0,-5.937929115483087,36.0,36.0,19.531035442258457,0.0,36.0,45.0,0.0,1.2581378734644928,0.048,1.1323240861180435,0.0,0.07781378734644928,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 05:00:00,2.0857858407341063,20.0,12.0,2.1955640428780065,36.15384615384615,45.0,0.0,26.15279429580947,36.15384615384615,36.15384615384615,34.99894814196332,1.6388699293758182,36.15384615384615,45.0,0.21955640428780065,1.2346153846153847,0.048,1.1111538461538462,2.1955640428780065,2.2710255813395452,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 06:00:00,2.0001800090581026,20.0,12.0,2.1054526411137924,36.15384615384615,45.0,0.0,25.164527080464268,36.15384615384615,36.15384615384615,34.010680926618114,0.8468994164384064,36.15384615384615,45.0,0.21054526411137925,1.2346153846153847,0.048,1.1111538461538462,2.1054526411137924,2.180914179575331,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 07:00:00,1.977416967810902,19.999999999999996,13.0,2.0814915450641074,34.61538461538461,45.0,0.0,24.900111549650205,34.61538461538461,34.61538461538461,35.28472693426559,0.0,34.61538461538461,45.0,0.20814915450641075,1.1884615384615385,0.048,1.0696153846153846,2.0814915450641074,2.1523376989102614,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 08:00:00,1.7604082936077408,20.0,15.1,1.8530613616923586,31.384615384615387,45.0,0.0,22.342505502840737,31.384615384615387,31.384615384615387,35.95789011822535,0.0,31.384615384615387,45.0,0.18530613616923586,1.0915384615384616,0.048,0.9823846153846154,1.8530613616923586,1.9142152078462047,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 09:00:00,1.605312841199812,20.0,17.2,1.6898029907366443,30.0,45.0,0.0,20.469929893193537,30.0,30.0,35.46992989319354,0.0,30.0,45.0,0.16898029907366444,1.05,0.048,0.945,1.6898029907366443,1.7468029907366445,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 10:00:00,1.5364215888247708,19.999999999999996,16.0,1.617285882973443,30.0,45.0,0.0,19.624899017978905,30.0,30.0,34.624899017978905,0.0,30.0,45.0,0.1617285882973443,1.0500000000000003,0.048,0.9450000000000003,1.617285882973443,1.674285882973443,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 11:00:00,1.2213480201778912,20.0,17.0,1.285629494924096,30.0,45.0,0.0,15.639752380340298,30.0,30.0,30.639752380340298,0.0,30.0,45.0,0.1285629494924096,1.05,0.048,0.945,1.285629494924096,1.3426294949240964,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 12:00:00,0.7034689649791814,20.000000000000004,19.4,0.7404936473465068,30.0,45.0,0.0,8.502090933196307,30.0,30.0,23.502090933196307,0.09824030868657542,30.0,45.0,0.07404936473465068,1.0499999999999998,0.048,0.9449999999999998,0.7404936473465068,0.7974936473465069,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 13:00:00,0.5530559813504253,19.999999999999993,18.0,0.5821641908951846,30.0,45.0,0.0,6.2210885876024165,30.0,30.0,21.221088587602416,0.057167188302806954,30.0,45.0,0.058216419089518454,1.0500000000000005,0.048,0.9450000000000004,0.5821641908951846,0.6391641908951845,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 14:00:00,0.36083889416781506,20.0,18.0,0.37983041491348957,30.0,45.0,0.0,3.0793555654063027,30.0,30.0,20.0,0.032744001285645655,30.0,45.0,0.03798304149134896,1.05,0.048,0.945,0.37983041491348957,0.43683041491348973,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 15:00:00,0.07201062933206874,20.0,19.6,0.0758006624548092,30.0,45.0,0.0,-2.661274603988659,30.0,30.0,20.0,0.006534539866793896,30.0,45.0,0.007580066245480919,1.05,0.048,0.945,0.0758006624548092,0.13280066245480915,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 16:00:00,0.0,20.01963409961843,19.0,0.0,30.0,45.0,0.0,-4.960731800763142,30.0,30.0,20.01963409961843,0.0,30.0,45.0,0.0,1.0488219540228942,0.048,0.9439397586206049,0.0,0.05688219540228934,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 17:00:00,0.0,20.06756076472401,19.0,0.0,30.0,45.0,0.0,-4.864878470551979,30.0,30.0,20.06756076472401,0.0,30.0,45.0,0.0,1.0459463541165595,0.048,0.9413517187049035,0.0,0.05659463541165588,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 18:00:00,0.0,20.095733829550273,19.2,0.0,30.0,45.0,0.0,-4.808532340899454,30.0,30.0,20.095733829550273,0.0,30.0,45.0,0.0,1.0442559702269836,0.048,0.9398303732042852,0.0,0.05642559702269834,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 19:00:00,0.0,20.00948304960278,18.0,0.0,30.0,45.0,0.0,-4.9810339007944435,30.0,30.0,20.00948304960278,0.0,30.0,45.0,0.0,1.0494310170238332,0.048,0.9444879153214499,0.0,0.05694310170238326,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 20:00:00,0.07024224727570597,20.0,17.0,0.07393920765863786,30.0,45.0,0.0,-2.7055800132093424,30.0,30.0,20.0,0.006374069625744643,30.0,45.0,0.007393920765863786,1.05,0.048,0.945,0.07393920765863786,0.13093920765863787,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 21:00:00,0.19778488090608223,20.0,16.8,0.20819461148008656,30.0,45.0,0.0,0.0876237772312578,30.0,30.0,20.0,0.01794781133449022,30.0,45.0,0.020819461148008655,1.05,0.048,0.945,0.20819461148008656,0.2651946114800866,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 22:00:00,0.3614065746176531,20.0,16.0,0.3804279732817401,30.0,45.0,0.0,3.089131204779825,30.0,30.0,20.0,0.03279551493808104,30.0,45.0,0.03804279732817401,1.05,0.048,0.945,0.3804279732817401,0.4374279732817402,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 23:00:00,0.0,19.932976616096013,15.0,0.0,31.53846153846154,45.0,0.0,-5.134046767807973,31.53846153846154,31.53846153846154,19.932976616096013,0.0,31.53846153846154,45.0,0.0,1.1001752491880856,0.048,0.9901577242692771,0.0,0.06201752491880852,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 00:00:00,0.0,19.873044490186523,15.6,0.0,30.615384615384617,45.0,0.0,-5.253911019626955,30.615384615384617,30.615384615384617,19.873044490186523,0.0,30.615384615384617,45.0,0.0,1.076078869050347,0.048,0.9684709821453125,0.0,0.0596078869050346,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 01:00:00,0.0,19.799179377433603,14.0,0.0,33.07692307692308,45.0,0.0,-5.401641245132794,33.07692307692308,33.07692307692308,19.799179377433603,0.0,33.07692307692308,45.0,0.0,1.1543569296616762,0.048,1.0389212366955085,0.0,0.06743569296616769,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 02:00:00,0.0,19.73084425864277,14.0,0.0,33.07692307692308,45.0,0.0,-5.538311482714462,33.07692307692308,33.07692307692308,19.73084425864277,0.0,33.07692307692308,45.0,0.0,1.1584570367891263,0.048,1.0426113331102136,0.0,0.06784570367891263,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 03:00:00,0.0,19.66712350441498,14.2,0.0,32.769230769230774,45.0,0.0,-5.665752991170038,32.769230769230774,32.769230769230774,19.66712350441498,0.0,32.769230769230774,45.0,0.0,1.1530495128120244,0.048,1.037744561530822,0.0,0.06730495128120229,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 04:00:00,0.0,19.59031179005565,13.0,0.0,34.61538461538461,45.0,0.0,-5.819376419888698,34.61538461538461,34.61538461538461,19.59031179005565,0.0,34.61538461538461,45.0,0.0,1.2130428310581993,0.048,1.0917385479523793,0.0,0.07330428310581993,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 05:00:00,1.8300287638011332,19.999999999999996,13.0,1.9263460671590875,34.61538461538461,45.0,0.0,23.170569286286963,34.61538461538461,34.61538461538461,33.55518467090235,1.5663490363178585,34.61538461538461,45.0,0.19263460671590876,1.1884615384615385,0.048,1.0696153846153846,1.9263460671590875,1.9971922210052413,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 06:00:00,1.7731402631748612,20.0,13.0,1.8664634349209064,34.61538461538461,45.0,0.0,22.494495721769766,34.61538461538461,34.61538461538461,32.87911110638515,0.9267089511981509,34.61538461538461,45.0,0.18664634349209064,1.1884615384615382,0.048,1.0696153846153844,1.8664634349209064,1.9373095887670602,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 07:00:00,1.848379044779538,20.0,13.0,1.9456621523995137,34.61538461538461,45.0,0.0,23.38760757824747,34.61538461538461,34.61538461538461,33.772222962862855,1.9892922714743784,34.61538461538461,45.0,0.19456621523995138,1.1884615384615382,0.048,1.0696153846153844,1.9456621523995137,2.016508306245667,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 08:00:00,1.805577552882329,20.000000000000004,14.0,1.9006079504024516,33.07692307692308,45.0,0.0,22.88058969007149,33.07692307692308,33.07692307692308,34.80366661314841,0.0,33.07692307692308,45.0,0.19006079504024515,1.1423076923076922,0.048,1.028076923076923,1.9006079504024516,1.9668387196332204,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 09:00:00,1.5744073687742115,19.999999999999996,17.2,1.65727091449917,30.0,45.0,0.0,20.09189537715295,30.0,30.0,35.09189537715295,0.0,30.0,45.0,0.16572709144991699,1.0500000000000003,0.048,0.9450000000000003,1.65727091449917,1.7142709144991697,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 10:00:00,1.4512687041139265,20.000000000000004,17.0,1.5276512674883438,30.0,45.0,0.0,18.568195212139614,30.0,30.0,33.568195212139614,0.0,30.0,45.0,0.15276512674883438,1.0499999999999998,0.048,0.9449999999999998,1.5276512674883438,1.584651267488344,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 11:00:00,1.0468683995871226,20.000000000000004,19.0,1.1019667364074974,30.0,45.0,0.0,13.331859798478888,30.0,30.0,28.331859798478888,0.5694793061296528,30.0,45.0,0.11019667364074974,1.0499999999999998,0.048,0.9449999999999998,1.1019667364074974,1.1589667364074976,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 12:00:00,0.6024516368398667,20.0,20.8,0.6341596177261755,30.0,45.0,0.0,6.984344782116537,30.0,30.0,21.984344782116537,0.06820269968777012,30.0,45.0,0.06341596177261755,1.05,0.048,0.945,0.6341596177261755,0.6911596177261755,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 13:00:00,0.30144640497095726,20.0,21.0,0.31731200523258657,30.0,45.0,0.0,2.0355379574439,30.0,30.0,20.0,0.02735448320970574,30.0,45.0,0.03173120052325866,1.05,0.048,0.945,0.31731200523258657,0.3743120052325867,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 14:00:00,0.0,20.004905869096163,22.0,0.0,30.0,45.0,0.0,-4.990188261807674,30.0,30.0,20.004905869096163,0.0,30.0,45.0,0.0,1.0497056478542302,0.048,0.9447350830688072,0.0,0.05697056478542295,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 15:00:00,0.0,20.054744224160196,21.8,0.0,30.0,45.0,0.0,-4.890511551679609,30.0,30.0,20.054744224160196,0.0,30.0,45.0,0.0,1.0467153465503882,0.048,0.9420438118953495,0.0,0.05667153465503871,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 16:00:00,0.0,20.11442046352595,21.0,0.0,30.0,45.0,0.0,-4.771159072948102,30.0,30.0,20.11442046352595,0.0,30.0,45.0,0.0,1.0431347721884432,0.048,0.9388212949695989,0.0,0.05631347721884428,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 17:00:00,0.0,20.178947850094012,21.0,0.0,30.0,45.0,0.0,-4.642104299811976,30.0,30.0,20.178947850094012,0.0,30.0,45.0,0.0,1.0392631289943592,0.048,0.9353368160949234,0.0,0.05592631289943584,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 18:00:00,0.0,20.224017316369853,21.2,0.0,30.0,45.0,0.0,-4.551965367260294,30.0,30.0,20.224017316369853,0.0,30.0,45.0,0.0,1.0365589610178088,0.048,0.9329030649160279,0.0,0.05565589610178079,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 19:00:00,0.0,20.223021314657593,21.0,0.0,30.0,45.0,0.0,-4.553957370684813,30.0,30.0,20.223021314657593,0.0,30.0,45.0,0.0,1.0366187211205444,0.048,0.93295684900849,0.0,0.05566187211205442,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 20:00:00,0.0,20.15995976623845,19.0,0.0,30.0,45.0,0.0,-4.680080467523098,30.0,30.0,20.15995976623845,0.0,30.0,45.0,0.0,1.040402414025693,0.048,0.9363621726231236,0.0,0.056040241402569246,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 21:00:00,0.0,20.11696317793748,18.8,0.0,30.0,45.0,0.0,-4.7660736441250435,30.0,30.0,20.11696317793748,0.0,30.0,45.0,0.0,1.0429822093237513,0.048,0.9386839883913761,0.0,0.05629822093237513,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 22:00:00,0.0,20.021683546091552,17.0,0.0,30.0,45.0,0.0,-4.956632907816896,30.0,30.0,20.021683546091552,0.0,30.0,45.0,0.0,1.048698987234507,0.048,0.9438290885110563,0.0,0.05686989872345061,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 23:00:00,0.0,20.06574012185344,18.0,0.0,30.0,45.0,0.0,-4.868519756293118,30.0,30.0,20.06574012185344,0.0,30.0,45.0,0.0,1.0460555926887936,0.048,0.9414500334199143,0.0,0.056605559268879224,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 00:00:00,0.0,20.04547336878332,17.8,0.0,30.0,45.0,0.0,-4.9090532624333605,30.0,30.0,20.04547336878332,0.0,30.0,45.0,0.0,1.0472715978730007,0.048,0.9425444380857005,0.0,0.05672715978730014,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 01:00:00,0.0,20.03109439084195,19.0,0.0,30.0,45.0,0.0,-4.937811218316099,30.0,30.0,20.03109439084195,0.0,30.0,45.0,0.0,1.0481343365494828,0.048,0.9433209028945346,0.0,0.056813433654948176,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 02:00:00,0.0,20.037273019598885,21.0,0.0,30.0,45.0,0.0,-4.92545396080223,30.0,30.0,20.037273019598885,0.0,30.0,45.0,0.0,1.0477636188240669,0.048,0.9429872569416602,0.0,0.056776361882406645,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 03:00:00,0.0,20.042227352532016,21.2,0.0,30.0,45.0,0.0,-4.915545294935967,30.0,30.0,20.042227352532016,0.0,30.0,45.0,0.0,1.0474663588480788,0.048,0.9427197229632709,0.0,0.05674663588480788,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 04:00:00,0.0,20.00769379123563,18.0,0.0,30.0,45.0,0.0,-4.984612417528737,30.0,30.0,20.00769379123563,0.0,30.0,45.0,0.0,1.049538372525862,0.048,0.9445845352732758,0.0,0.05695383725258618,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 05:00:00,0.21750171980768365,20.0,18.0,0.22894917874493015,30.0,45.0,0.0,0.47344600892088096,30.0,30.0,20.0,0.019736998167666393,30.0,45.0,0.022894917874493013,1.05,0.048,0.945,0.22894917874493015,0.2859491787449303,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 06:00:00,0.36757876994245453,20.0,18.2,0.3869250209920574,30.0,45.0,0.0,3.195191160099256,30.0,30.0,20.0,0.03335560525793598,30.0,45.0,0.03869250209920574,1.05,0.048,0.945,0.3869250209920574,0.44392502099205744,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 07:00:00,0.5134154857936164,20.0,17.0,0.5404373534669646,30.0,45.0,0.0,5.597141597576126,30.0,30.0,20.597141597576126,0.04954815336898443,30.0,45.0,0.054043735346696466,1.05,0.048,0.945,0.5404373534669646,0.5974373534669647,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 08:00:00,0.5467050331839001,20.000000000000004,17.0,0.5754789822988422,30.0,45.0,0.0,6.121836671564957,30.0,30.0,21.121836671564957,0.05587896421756029,30.0,45.0,0.05754789822988422,1.0499999999999998,0.048,0.9449999999999998,0.5754789822988422,0.6324789822988421,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 09:00:00,0.40902628298205235,20.000000000000007,19.2,0.4305539820863709,30.0,45.0,0.0,3.8971724399195438,30.0,30.0,20.000000000000007,0.037116722593652694,30.0,45.0,0.04305539820863709,1.0499999999999996,0.048,0.9449999999999996,0.4305539820863709,0.4875539820863708,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 10:00:00,0.009232627958462225,19.999999999999993,22.0,0.00971855574574971,30.0,45.0,0.0,-4.518306748806047,30.0,30.0,19.999999999999993,0.000837806529806009,30.0,45.0,0.000971855574574971,1.0500000000000005,0.048,0.9450000000000004,0.00971855574574971,0.06671855574574981,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 11:00:00,0.0,20.221264091384608,26.0,0.0,30.0,45.0,0.0,-4.557471817230784,30.0,30.0,20.221264091384608,0.0,30.0,45.0,0.0,1.0367241545169237,0.048,0.9330517390652314,0.0,0.055672415451692214,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 12:00:00,0.0,20.422583711183492,27.2,0.0,30.0,45.0,0.0,-4.154832577633016,30.0,30.0,20.422583711183492,0.0,30.0,45.0,0.0,1.0246449773289905,0.048,0.9221804795960915,0.0,0.054464497732898964,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 13:00:00,0.0,20.508658347659527,24.0,0.0,30.0,45.0,0.0,-3.982683304680947,30.0,30.0,20.508658347659527,0.0,30.0,45.0,0.0,1.0194804991404285,0.048,0.9175324492263855,0.0,0.053948049914042895,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 14:00:00,0.0,20.648151495585175,24.0,0.0,30.0,45.0,0.0,-3.70369700882965,30.0,30.0,20.648151495585175,0.0,30.0,45.0,0.0,1.0111109102648894,0.048,0.9099998192384006,0.0,0.05311109102648881,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 15:00:00,0.0,20.898755803259768,27.0,0.0,30.0,45.0,0.0,-3.202488393480465,30.0,30.0,20.898755803259768,0.0,30.0,45.0,0.0,0.996074651804414,0.048,0.8964671866239726,0.0,0.05160746518044135,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 16:00:00,0.0,21.046317565646774,26.0,0.0,30.0,45.0,0.0,-2.907364868706452,30.0,30.0,21.046317565646774,0.0,30.0,45.0,0.0,0.9872209460611936,0.048,0.8884988514550742,0.0,0.05072209460611932,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 17:00:00,0.0,21.204391574140764,27.0,0.0,30.0,45.0,0.0,-2.591216851718471,30.0,30.0,21.204391574140764,0.0,30.0,45.0,0.0,0.9777365055515541,0.048,0.8799628549963987,0.0,0.04977365055515537,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 18:00:00,0.0,21.2914477993096,27.0,0.0,30.0,45.0,0.0,-2.417104401380797,30.0,30.0,21.2914477993096,0.0,30.0,45.0,0.0,0.9725131320414239,0.048,0.8752618188372814,0.0,0.049251313204142444,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 19:00:00,0.0,21.28591444376284,26.0,0.0,30.0,45.0,0.0,-2.428171112474317,30.0,30.0,21.28591444376284,0.0,30.0,45.0,0.0,0.9728451333742295,0.048,0.8755606200368065,0.0,0.04928451333742301,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 20:00:00,0.0,21.2381713248048,23.0,0.0,30.0,45.0,0.0,-2.523657350390401,30.0,30.0,21.2381713248048,0.0,30.0,45.0,0.0,0.975709720511712,0.048,0.8781387484605407,0.0,0.049570972051171225,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 21:00:00,0.0,21.222843762258353,23.0,0.0,30.0,45.0,0.0,-2.554312475483293,30.0,30.0,21.222843762258353,0.0,30.0,45.0,0.0,0.9766293742644988,0.048,0.878966436838049,0.0,0.04966293742644978,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 22:00:00,0.0,21.14353239839996,21.0,0.0,30.0,45.0,0.0,-2.7129352032000824,30.0,30.0,21.14353239839996,0.0,30.0,45.0,0.0,0.9813880560960025,0.048,0.8832492504864022,0.0,0.05013880560960027,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 23:00:00,0.0,21.11999903286342,21.0,0.0,30.0,45.0,0.0,-2.7600019342731628,30.0,30.0,21.11999903286342,0.0,30.0,45.0,0.0,0.9828000580281948,0.048,0.8845200522253753,0.0,0.05028000580281944,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 00:00:00,0.0,21.115281278480566,23.0,0.0,30.0,45.0,0.0,-2.7694374430388677,30.0,30.0,21.115281278480566,0.0,30.0,45.0,0.0,0.983083123291166,0.048,0.8847748109620494,0.0,0.05030831232911659,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 01:00:00,0.0,21.063459102686615,19.0,0.0,30.0,45.0,0.0,-2.8730817946267706,30.0,30.0,21.063459102686615,0.0,30.0,45.0,0.0,0.986192453838803,0.048,0.8875732084549227,0.0,0.050619245383880296,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 02:00:00,0.0,21.0201424377779,19.0,0.0,30.0,45.0,0.0,-2.9597151244442017,30.0,30.0,21.0201424377779,0.0,30.0,45.0,0.0,0.9887914537333261,0.048,0.8899123083599935,0.0,0.0508791453733326,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 03:00:00,0.0,20.981058368098388,19.2,0.0,30.0,45.0,0.0,-3.0378832638032236,30.0,30.0,20.981058368098388,0.0,30.0,45.0,0.0,0.9911364979140967,0.048,0.8920228481226871,0.0,0.05111364979140964,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 04:00:00,0.0,20.94069828712295,19.0,0.0,30.0,45.0,0.0,-3.1186034257541024,30.0,30.0,20.94069828712295,0.0,30.0,45.0,0.0,0.9935581027726231,0.048,0.8942022924953608,0.0,0.051355810277262326,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 05:00:00,0.0,20.843265267413138,19.0,0.0,30.0,45.0,0.0,-3.313469465173725,30.0,30.0,20.843265267413138,0.0,30.0,45.0,0.0,0.9994040839552117,0.048,0.8994636755596906,0.0,0.051940408395521054,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 06:00:00,0.0,20.766435829315157,19.4,0.0,30.0,45.0,0.0,-3.467128341369687,30.0,30.0,20.766435829315157,0.0,30.0,45.0,0.0,1.0040138502410907,0.048,0.9036124652169817,0.0,0.05240138502410896,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 07:00:00,0.0,20.71881168454211,19.0,0.0,30.0,45.0,0.0,-3.5623766309157787,30.0,30.0,20.71881168454211,0.0,30.0,45.0,0.0,1.0068712989274733,0.048,0.9061841690347259,0.0,0.052687129892747375,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 08:00:00,0.0,20.83275632739362,22.0,0.0,30.0,45.0,0.0,-3.3344873452127572,30.0,30.0,20.83275632739362,0.0,30.0,45.0,0.0,1.0000346203563826,0.048,0.9000311583207443,0.0,0.052003462035638215,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 09:00:00,0.0,20.996913186506458,24.6,0.0,30.0,45.0,0.0,-3.006173626987085,30.0,30.0,20.996913186506458,0.0,30.0,45.0,0.0,0.9901852088096125,0.048,0.8911666879286513,0.0,0.05101852088096115,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 10:00:00,0.0,21.23547696774815,27.0,0.0,30.0,45.0,0.0,-2.529046064503703,30.0,30.0,21.23547696774815,0.0,30.0,45.0,0.0,0.9758713819351111,0.048,0.8782842437416001,0.0,0.049587138193511016,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 11:00:00,0.0,21.42269908527085,27.0,0.0,30.0,45.0,0.0,-2.1546018294583007,30.0,30.0,21.42269908527085,0.0,30.0,45.0,0.0,0.964638054883749,0.048,0.868174249395374,0.0,0.04846380548837492,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 12:00:00,0.0,21.69343038899655,29.0,0.0,30.0,45.0,0.0,-1.6131392220069003,30.0,30.0,21.69343038899655,0.0,30.0,45.0,0.0,0.948394176660207,0.048,0.8535547589941862,0.0,0.04683941766602073,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 13:00:00,0.0,21.920082346814787,29.0,0.0,30.0,45.0,0.0,-1.1598353063704252,30.0,30.0,21.920082346814787,0.0,30.0,45.0,0.0,0.9347950591911127,0.048,0.8413155532720015,0.0,0.04547950591911121,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 14:00:00,0.0,22.120004820830104,29.0,0.0,30.0,45.0,0.0,-0.7599903583397918,30.0,30.0,22.120004820830104,0.0,30.0,45.0,0.0,0.9227997107501937,0.048,0.8305197396751745,0.0,0.04427997107501924,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 15:00:00,0.0,22.212995423702655,27.0,0.0,30.0,45.0,0.0,-0.5740091525946909,30.0,30.0,22.212995423702655,0.0,30.0,45.0,0.0,0.9172202745778407,0.048,0.8254982471200566,0.0,0.043722027457784085,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 16:00:00,0.0,22.344410463848742,27.0,0.0,30.0,45.0,0.0,-0.3111790723025152,30.0,30.0,22.344410463848742,0.0,30.0,45.0,0.0,0.9093353721690755,0.048,0.8184018349521679,0.0,0.042933537216907514,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 17:00:00,0.0,22.445572641650635,27.0,0.0,30.0,45.0,0.0,-0.1088547166987297,30.0,30.0,22.445572641650635,0.0,30.0,45.0,0.0,0.9032656415009619,0.048,0.8129390773508658,0.0,0.04232656415009606,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 18:00:00,0.0,22.444195261766815,25.6,0.0,30.0,45.0,0.0,-0.11160947646636998,30.0,30.0,22.444195261766815,0.0,30.0,45.0,0.0,0.9033482842939912,0.048,0.8130134558645921,0.0,0.04233482842939906,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 19:00:00,0.0,22.351635623727333,24.0,0.0,30.0,45.0,0.0,-0.2967287525453344,30.0,30.0,22.351635623727333,0.0,30.0,45.0,0.0,0.9089018625763601,0.048,0.8180116763187241,0.0,0.042890186257635965,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 20:00:00,0.0,22.331834006163525,23.0,0.0,30.0,45.0,0.0,-0.33633198767294914,30.0,30.0,22.331834006163525,0.0,30.0,45.0,0.0,0.9100899596301885,0.048,0.8190809636671696,0.0,0.04300899596301877,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 21:00:00,0.0,22.28425620568224,22.4,0.0,30.0,45.0,0.0,-0.4314875886355196,30.0,30.0,22.28425620568224,0.0,30.0,45.0,0.0,0.9129446276590657,0.048,0.8216501648931591,0.0,0.04329446276590654,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 22:00:00,0.0,22.238179460135065,22.0,0.0,30.0,45.0,0.0,-0.5236410797298703,30.0,30.0,22.238179460135065,0.0,30.0,45.0,0.0,0.915709232391896,0.048,0.8241383091527065,0.0,0.04357092323918954,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 23:00:00,0.0,22.207533440494622,21.0,0.0,30.0,45.0,0.0,-0.5849331190107563,30.0,30.0,22.207533440494622,0.0,30.0,45.0,0.0,0.9175479935703227,0.048,0.8257931942132904,0.0,0.04375479935703219,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 00:00:00,0.0,22.16406681327723,21.2,0.0,30.0,45.0,0.0,-0.671866373445539,30.0,30.0,22.16406681327723,0.0,30.0,45.0,0.0,0.9201559912033662,0.048,0.8281403920830296,0.0,0.04401559912033659,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 01:00:00,0.0,22.10842593875128,20.0,0.0,30.0,45.0,0.0,-0.7831481224974368,30.0,30.0,22.10842593875128,0.0,30.0,45.0,0.0,0.9234944436749231,0.048,0.8311449993074308,0.0,0.04434944436749222,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 02:00:00,0.0,22.03245445648969,18.0,0.0,30.0,45.0,0.0,-0.9350910870206235,30.0,30.0,22.03245445648969,0.0,30.0,45.0,0.0,0.9280527326106187,0.048,0.8352474593495569,0.0,0.04480527326106176,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 03:00:00,0.0,21.966857541450572,18.4,0.0,30.0,45.0,0.0,-1.066284917098855,30.0,30.0,21.966857541450572,0.0,30.0,45.0,0.0,0.9319885475129657,0.048,0.8387896927616691,0.0,0.04519885475129648,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 04:00:00,0.0,21.8980889821358,18.0,0.0,30.0,45.0,0.0,-1.2038220357284004,30.0,30.0,21.8980889821358,0.0,30.0,45.0,0.0,0.9361146610718519,0.048,0.8425031949646667,0.0,0.04561146610718514,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 05:00:00,0.0,21.679777300826153,17.0,0.0,30.0,45.0,0.0,-1.640445398347694,30.0,30.0,21.679777300826153,0.0,30.0,45.0,0.0,0.9492133619504308,0.048,0.8542920257553877,0.0,0.04692133619504313,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 06:00:00,0.0,21.514159582819154,16.6,0.0,30.0,45.0,0.0,-1.9716808343616918,30.0,30.0,21.514159582819154,0.0,30.0,45.0,0.0,0.9591504250308508,0.048,0.8632353825277658,0.0,0.04791504250308498,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 07:00:00,0.0,21.44302447728429,17.0,0.0,30.0,45.0,0.0,-2.1139510454314205,30.0,30.0,21.44302447728429,0.0,30.0,45.0,0.0,0.9634185313629426,0.048,0.8670766782266484,0.0,0.048341853136294244,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 08:00:00,0.0,21.405146418704046,17.0,0.0,30.0,45.0,0.0,-2.1897071625919082,30.0,30.0,21.405146418704046,0.0,30.0,45.0,0.0,0.9656912148777572,0.048,0.8691220933899815,0.0,0.0485691214877757,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 09:00:00,0.0,21.445900214197973,19.8,0.0,30.0,45.0,0.0,-2.108199571604054,30.0,30.0,21.445900214197973,0.0,30.0,45.0,0.0,0.9632459871481216,0.048,0.8669213884333093,0.0,0.048324598714812206,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 10:00:00,0.0,21.470095375097813,19.0,0.0,30.0,45.0,0.0,-2.059809249804374,30.0,30.0,21.470095375097813,0.0,30.0,45.0,0.0,0.9617942774941312,0.048,0.8656148497447181,0.0,0.04817942774941297,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 11:00:00,0.0,21.529916160669856,19.0,0.0,30.0,45.0,0.0,-1.9401676786602877,30.0,30.0,21.529916160669856,0.0,30.0,45.0,0.0,0.9582050303598086,0.048,0.8623845273238279,0.0,0.04782050303598073,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 12:00:00,0.0,21.697720283056228,21.2,0.0,30.0,45.0,0.0,-1.6045594338875446,30.0,30.0,21.697720283056228,0.0,30.0,45.0,0.0,0.9481367830166264,0.048,0.8533231047149638,0.0,0.04681367830166261,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 13:00:00,0.0,21.820287402308093,21.0,0.0,30.0,45.0,0.0,-1.359425195383814,30.0,30.0,21.820287402308093,0.0,30.0,45.0,0.0,0.9407827558615144,0.048,0.8467044802753629,0.0,0.04607827558615141,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 14:00:00,0.0,21.913918717653345,21.0,0.0,30.0,45.0,0.0,-1.1721625646933092,30.0,30.0,21.913918717653345,0.0,30.0,45.0,0.0,0.9351648769407993,0.048,0.8416483892467194,0.0,0.0455164876940799,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 15:00:00,0.0,22.054842552055213,23.2,0.0,30.0,45.0,0.0,-0.8903148958895741,30.0,30.0,22.054842552055213,0.0,30.0,45.0,0.0,0.9267094468766872,0.048,0.8340385021890185,0.0,0.044670944687668634,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 16:00:00,0.0,22.123194621641794,22.0,0.0,30.0,45.0,0.0,-0.7536107567164123,30.0,30.0,22.123194621641794,0.0,30.0,45.0,0.0,0.9226083227014924,0.048,0.8303474904313431,0.0,0.04426083227014921,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 17:00:00,0.0,22.219329976060827,23.0,0.0,30.0,45.0,0.0,-0.5613400478783461,30.0,30.0,22.219329976060827,0.0,30.0,45.0,0.0,0.9168402014363504,0.048,0.8251561812927153,0.0,0.04368402014363504,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 18:00:00,0.0,22.195762376858884,21.8,0.0,30.0,45.0,0.0,-0.6084752462822323,30.0,30.0,22.195762376858884,0.0,30.0,45.0,0.0,0.918254257388467,0.048,0.8264288316496203,0.0,0.043825425738846624,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 19:00:00,0.0,22.122939343712666,21.0,0.0,30.0,45.0,0.0,-0.754121312574668,30.0,30.0,22.122939343712666,0.0,30.0,45.0,0.0,0.92262363937724,0.048,0.8303612754395161,0.0,0.04426236393772387,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 20:00:00,0.0,22.079873575780056,20.0,0.0,30.0,45.0,0.0,-0.8402528484398886,30.0,30.0,22.079873575780056,0.0,30.0,45.0,0.0,0.9252075854531967,0.048,0.832686826907877,0.0,0.04452075854531967,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 21:00:00,0.0,22.015665221647133,19.6,0.0,30.0,45.0,0.0,-0.9686695567057342,30.0,30.0,22.015665221647133,0.0,30.0,45.0,0.0,0.929060086701172,0.048,0.8361540780310548,0.0,0.04490600867011718,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 22:00:00,0.0,21.943295573830788,19.0,0.0,30.0,45.0,0.0,-1.1134088523384236,30.0,30.0,21.943295573830788,0.0,30.0,45.0,0.0,0.9334022655701527,0.048,0.8400620390131374,0.0,0.045340226557015306,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 23:00:00,0.0,21.96093828758802,18.0,0.0,30.0,45.0,0.0,-1.078123424823957,30.0,30.0,21.96093828758802,0.0,30.0,45.0,0.0,0.9323437027447187,0.048,0.8391093324702469,0.0,0.04523437027447175,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 00:00:00,0.0,21.90863593255904,17.6,0.0,30.0,45.0,0.0,-1.1827281348819199,30.0,30.0,21.90863593255904,0.0,30.0,45.0,0.0,0.9354818440464576,0.048,0.8419336596418119,0.0,0.0455481844046457,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 01:00:00,0.0,21.837482559104906,16.8,0.0,30.0,45.0,0.0,-1.325034881790188,30.0,30.0,21.837482559104906,0.0,30.0,45.0,0.0,0.9397510464537057,0.048,0.8457759418083352,0.0,0.04597510464537047,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 02:00:00,0.0,21.739827585003546,16.0,0.0,30.0,45.0,0.0,-1.5203448299929079,30.0,30.0,21.739827585003546,0.0,30.0,45.0,0.0,0.9456103448997872,0.048,0.8510493104098086,0.0,0.046561034489978614,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 03:00:00,0.0,21.651879393320485,15.6,0.0,30.615384615384617,45.0,0.0,-1.6962412133590306,30.615384615384617,30.615384615384617,21.651879393320485,0.0,30.615384615384617,45.0,0.0,0.9693487748623093,0.048,0.8724138973760783,0.0,0.04893487748623093,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 04:00:00,0.0,21.572160615611438,15.8,0.0,30.307692307692307,45.0,0.0,-1.8556787687771248,30.307692307692307,30.307692307692307,21.572160615611438,0.0,30.307692307692307,45.0,0.0,0.9649011322940829,0.048,0.8684110190646745,0.0,0.04849011322940833,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 05:00:00,0.0,21.49756969083319,16.0,0.0,30.0,45.0,0.0,-2.0048606183336233,30.0,30.0,21.49756969083319,0.0,30.0,45.0,0.0,0.9601458185500087,0.048,0.8641312366950078,0.0,0.04801458185500085,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 06:00:00,0.0,21.40796007777726,14.6,0.0,32.15384615384615,45.0,0.0,-2.1840798444454776,32.15384615384615,32.15384615384615,21.40796007777726,0.0,32.15384615384615,45.0,0.0,1.030137779948749,0.048,0.927124001953874,0.0,0.055013777994874946,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 07:00:00,0.0,21.126337802733755,14.0,0.0,33.07692307692308,45.0,0.0,-2.747324394532491,33.07692307692308,33.07692307692308,21.126337802733755,0.0,33.07692307692308,45.0,0.0,1.074727424143667,0.048,0.9672546817293004,0.0,0.05947274241436662,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 08:00:00,0.0,21.119148166579595,16.0,0.0,30.0,45.0,0.0,-2.761703666840809,30.0,30.0,21.119148166579595,0.0,30.0,45.0,0.0,0.9828511100052243,0.048,0.8845659990047018,0.0,0.050285111000522464,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 09:00:00,0.0,21.23337700585482,18.4,0.0,30.0,45.0,0.0,-2.5332459882903606,30.0,30.0,21.23337700585482,0.0,30.0,45.0,0.0,0.9759973796487109,0.048,0.8783976416838398,0.0,0.04959973796487105,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 10:00:00,0.0,21.295318660942307,18.0,0.0,30.0,45.0,0.0,-2.409362678115386,30.0,30.0,21.295318660942307,0.0,30.0,45.0,0.0,0.9722808803434616,0.048,0.8750527923091154,0.0,0.049228088034346196,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 11:00:00,0.0,21.366223308931534,18.0,0.0,30.0,45.0,0.0,-2.2675533821369314,30.0,30.0,21.366223308931534,0.0,30.0,45.0,0.0,0.9680266014641079,0.048,0.8712239413176971,0.0,0.04880266014641077,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 12:00:00,0.0,21.566786563447984,21.0,0.0,30.0,45.0,0.0,-1.8664268731040323,30.0,30.0,21.566786563447984,0.0,30.0,45.0,0.0,0.955992806193121,0.048,0.860393525573809,0.0,0.04759928061931196,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 13:00:00,0.0,21.699168364678414,21.0,0.0,30.0,45.0,0.0,-1.6016632706431722,30.0,30.0,21.699168364678414,0.0,30.0,45.0,0.0,0.9480498981192952,0.048,0.8532449083073657,0.0,0.04680498981192949,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 14:00:00,0.0,21.8087388313743,21.0,0.0,30.0,45.0,0.0,-1.3825223372514017,30.0,30.0,21.8087388313743,0.0,30.0,45.0,0.0,0.941475670117542,0.048,0.8473281031057877,0.0,0.046147567011754265,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 15:00:00,0.0,21.96382062264263,22.8,0.0,30.0,45.0,0.0,-1.0723587547147417,30.0,30.0,21.96382062264263,0.0,30.0,45.0,0.0,0.9321707626414423,0.048,0.8389536863772981,0.0,0.045217076264144174,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 16:00:00,0.0,22.02300257543041,22.0,0.0,30.0,45.0,0.0,-0.9539948491391783,30.0,30.0,22.02300257543041,0.0,30.0,45.0,0.0,0.9286198454741753,0.048,0.8357578609267579,0.0,0.04486198454741741,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 17:00:00,0.0,22.03268845875508,21.0,0.0,30.0,45.0,0.0,-0.9346230824898427,30.0,30.0,22.03268845875508,0.0,30.0,45.0,0.0,0.9280386924746953,0.048,0.8352348232272258,0.0,0.044803869247469486,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 18:00:00,0.0,22.030892188541493,21.0,0.0,30.0,45.0,0.0,-0.9382156229170135,30.0,30.0,22.030892188541493,0.0,30.0,45.0,0.0,0.9281464686875104,0.048,0.8353318218187593,0.0,0.04481464686875103,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 19:00:00,0.0,21.955159056550904,20.0,0.0,30.0,45.0,0.0,-1.089681886898191,30.0,30.0,21.955159056550904,0.0,30.0,45.0,0.0,0.9326904566069457,0.048,0.8394214109462511,0.0,0.04526904566069456,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 20:00:00,0.0,21.87721443357294,19.0,0.0,30.0,45.0,0.0,-1.245571132854117,30.0,30.0,21.87721443357294,0.0,30.0,45.0,0.0,0.9373671339856234,0.048,0.8436304205870612,0.0,0.04573671339856222,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 21:00:00,0.0,21.90842391796592,19.4,0.0,30.0,45.0,0.0,-1.1831521640681615,30.0,30.0,21.90842391796592,0.0,30.0,45.0,0.0,0.9354945649220449,0.048,0.8419451084298403,0.0,0.04554945649220454,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 22:00:00,0.0,21.87203042667759,18.0,0.0,30.0,45.0,0.0,-1.2559391466448204,30.0,30.0,21.87203042667759,0.0,30.0,45.0,0.0,0.9376781743993445,0.048,0.8439103569594102,0.0,0.0457678174399343,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 23:00:00,0.0,21.821752450291317,18.0,0.0,30.0,45.0,0.0,-1.3564950994173657,30.0,30.0,21.821752450291317,0.0,30.0,45.0,0.0,0.940694852982521,0.048,0.8466253676842689,0.0,0.046069485298252055,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 00:00:00,0.0,21.769811104557952,18.6,0.0,30.0,45.0,0.0,-1.4603777908840954,30.0,30.0,21.769811104557952,0.0,30.0,45.0,0.0,0.9438113337265229,0.048,0.8494302003538706,0.0,0.04638113337265226,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 01:00:00,0.0,21.71416643413837,18.0,0.0,30.0,45.0,0.0,-1.5716671317232596,30.0,30.0,21.71416643413837,0.0,30.0,45.0,0.0,0.9471500139516978,0.048,0.852435012556528,0.0,0.04671500139516982,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 02:00:00,0.0,21.63239747318537,17.0,0.0,30.0,45.0,0.0,-1.735205053629258,30.0,30.0,21.63239747318537,0.0,30.0,45.0,0.0,0.9520561516088777,0.048,0.85685053644799,0.0,0.047205615160887615,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 03:00:00,0.0,21.580457917823622,18.2,0.0,30.0,45.0,0.0,-1.8390841643527551,30.0,30.0,21.580457917823622,0.0,30.0,45.0,0.0,0.9551725249305827,0.048,0.8596552724375245,0.0,0.04751725249305816,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 04:00:00,0.0,21.516554455604414,17.0,0.0,30.0,45.0,0.0,-1.9668910887911721,30.0,30.0,21.516554455604414,0.0,30.0,45.0,0.0,0.9590067326637352,0.048,0.8631060593973616,0.0,0.047900673266373484,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 05:00:00,0.0,21.456876004624313,17.0,0.0,30.0,45.0,0.0,-2.0862479907513745,30.0,30.0,21.456876004624313,0.0,30.0,45.0,0.0,0.9625874397225412,0.048,0.866328695750287,0.0,0.04825874397225416,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 06:00:00,0.0,21.411183225973367,18.0,0.0,30.0,45.0,0.0,-2.177633548053265,30.0,30.0,21.411183225973367,0.0,30.0,45.0,0.0,0.9653290064415979,0.048,0.8687961057974382,0.0,0.048532900644159715,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 07:00:00,0.0,21.245571608191867,17.0,0.0,30.0,45.0,0.0,-2.5088567836162667,30.0,30.0,21.245571608191867,0.0,30.0,45.0,0.0,0.9752657035084881,0.048,0.8777391331576392,0.0,0.04952657035084884,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 08:00:00,0.0,21.216436386105713,17.0,0.0,30.0,45.0,0.0,-2.567127227788575,30.0,30.0,21.216436386105713,0.0,30.0,45.0,0.0,0.9770138168336573,0.048,0.8793124351502916,0.0,0.049701381683365686,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 09:00:00,0.0,21.38174777537717,20.4,0.0,30.0,45.0,0.0,-2.2365044492456576,30.0,30.0,21.38174777537717,0.0,30.0,45.0,0.0,0.9670951334773698,0.048,0.8703856201296328,0.0,0.04870951334773688,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 10:00:00,0.0,21.478732616174742,20.0,0.0,30.0,45.0,0.0,-2.0425347676505154,30.0,30.0,21.478732616174742,0.0,30.0,45.0,0.0,0.9612760430295154,0.048,0.8651484387265639,0.0,0.04812760430295149,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 11:00:00,0.0,21.582873849578565,20.0,0.0,30.0,45.0,0.0,-1.83425230084287,30.0,30.0,21.582873849578565,0.0,30.0,45.0,0.0,0.9550275690252861,0.048,0.8595248121227574,0.0,0.04750275690252859,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 12:00:00,0.0,21.803186315382884,22.6,0.0,30.0,45.0,0.0,-1.3936273692342311,30.0,30.0,21.803186315382884,0.0,30.0,45.0,0.0,0.9418088210770269,0.048,0.8476279389693242,0.0,0.04618088210770266,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 13:00:00,0.0,21.906154406279768,21.0,0.0,30.0,45.0,0.0,-1.187691187440464,30.0,30.0,21.906154406279768,0.0,30.0,45.0,0.0,0.935630735623214,0.048,0.8420676620608926,0.0,0.045563073562321366,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 14:00:00,0.0,22.023158753849984,21.0,0.0,30.0,45.0,0.0,-0.9536824923000324,30.0,30.0,22.023158753849984,0.0,30.0,45.0,0.0,0.928610474769001,0.048,0.8357494272921009,0.0,0.04486104747690012,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 15:00:00,0.0,22.210690929262675,23.4,0.0,30.0,45.0,0.0,-0.5786181414746494,30.0,30.0,22.210690929262675,0.0,30.0,45.0,0.0,0.9173585442442395,0.048,0.8256226898198155,0.0,0.04373585442442396,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 16:00:00,0.0,22.312497890939504,23.2,0.0,30.0,45.0,0.0,-0.37500421812099205,30.0,30.0,22.312497890939504,0.0,30.0,45.0,0.0,0.9112501265436298,0.048,0.8201251138892668,0.0,0.04312501265436297,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 17:00:00,0.0,22.3808011688647,23.0,0.0,30.0,45.0,0.0,-0.2383976622706001,30.0,30.0,22.3808011688647,0.0,30.0,45.0,0.0,0.907151929868118,0.048,0.8164367368813061,0.0,0.04271519298681181,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 18:00:00,0.0,22.41782761193157,23.4,0.0,30.0,45.0,0.0,-0.16434477613685772,30.0,30.0,22.41782761193157,0.0,30.0,45.0,0.0,0.9049303432841057,0.048,0.8144373089556951,0.0,0.04249303432841056,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 19:00:00,0.0,22.288615349169973,21.0,0.0,30.0,45.0,0.0,-0.422769301660054,30.0,30.0,22.288615349169973,0.0,30.0,45.0,0.0,0.9126830790498016,0.048,0.8214147711448214,0.0,0.04326830790498015,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 20:00:00,0.0,22.23341993649252,20.0,0.0,30.0,45.0,0.0,-0.5331601270149591,30.0,30.0,22.23341993649252,0.0,30.0,45.0,0.0,0.9159948038104487,0.048,0.8243953234294038,0.0,0.043599480381044886,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 21:00:00,0.0,22.249729730073508,19.8,0.0,30.0,45.0,0.0,-0.5005405398529845,30.0,30.0,22.249729730073508,0.0,30.0,45.0,0.0,0.9150162161955896,0.048,0.8235145945760307,0.0,0.04350162161955884,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 22:00:00,0.0,22.189995381517242,17.0,0.0,30.0,45.0,0.0,-0.6200092369655152,30.0,30.0,22.189995381517242,0.0,30.0,45.0,0.0,0.9186002771089654,0.048,0.8267402493980689,0.0,0.043860027710896476,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
