timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-10 23:00:00,0.0,22.121235163851715,17.0,0.0,30.0,45.0,0.0,-0.7575296722965703,30.0,30.0,22.121235163851715,0.0,30.0,45.0,0.0,0.9227258901688971,0.048,0.8304533011520074,0.0,0.044272589016889574,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 00:00:00,0.0,22.056820319680877,18.0,0.0,30.0,45.0,0.0,-0.8863593606382452,30.0,30.0,22.056820319680877,0.0,30.0,45.0,0.0,0.9265907808191474,0.048,0.8339317027372326,0.0,0.044659078081914716,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 01:00:00,0.0,21.97165919700468,16.0,0.0,30.0,45.0,0.0,-1.05668160599064,30.0,30.0,21.97165919700468,0.0,30.0,45.0,0.0,0.9317004481797192,0.048,0.8385304033617473,0.0,0.04517004481797182,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 02:00:00,0.0,21.8926311565385,16.0,0.0,30.0,45.0,0.0,-1.2147376869230015,30.0,30.0,21.8926311565385,0.0,30.0,45.0,0.0,0.93644213060769,0.048,0.842797917546921,0.0,0.045644213060768934,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 03:00:00,0.0,21.818540015922196,16.2,0.0,30.0,45.0,0.0,-1.3629199681556088,30.0,30.0,21.818540015922196,0.0,30.0,45.0,0.0,0.9408875990446682,0.048,0.8467988391402014,0.0,0.046088759904466814,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 04:00:00,0.0,21.73174216469785,15.0,0.0,31.53846153846154,45.0,0.0,-1.5365156706043024,31.53846153846154,31.53846153846154,21.73174216469785,0.0,31.53846153846154,45.0,0.0,0.9922493162719754,0.048,0.8930243846447778,0.0,0.051224931627197545,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 05:00:00,0.0,21.46353903712997,15.0,0.0,31.53846153846154,45.0,0.0,-2.0729219257400615,31.53846153846154,31.53846153846154,21.46353903712997,0.0,31.53846153846154,45.0,0.0,1.0083415039260484,0.048,0.9075073535334436,0.0,0.05283415039260475,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 06:00:00,0.0,21.2952467055472,15.0,0.0,31.53846153846154,45.0,0.0,-2.4095065889056,31.53846153846154,31.53846153846154,21.2952467055472,0.0,31.53846153846154,45.0,0.0,1.0184390438210145,0.048,0.916595139438913,0.0,0.053843904382101404,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 07:00:00,0.0,21.205720580677234,15.0,0.0,31.53846153846154,45.0,0.0,-2.5885588386455325,31.53846153846154,31.53846153846154,21.205720580677234,0.0,31.53846153846154,45.0,0.0,1.0238106113132124,0.048,0.9214295501818911,0.0,0.05438106113132124,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 08:00:00,0.0,21.226720129916217,16.0,0.0,30.0,45.0,0.0,-2.5465597401675666,30.0,30.0,21.226720129916217,0.0,30.0,45.0,0.0,0.976396792205027,0.048,0.8787571129845243,0.0,0.04963967922050261,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 09:00:00,0.0,21.330477067261448,18.8,0.0,30.0,45.0,0.0,-2.339045865477104,30.0,30.0,21.330477067261448,0.0,30.0,45.0,0.0,0.9701713759643131,0.048,0.8731542383678819,0.0,0.049017137596431226,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 10:00:00,0.0,21.38067367726903,18.0,0.0,30.0,45.0,0.0,-2.23865264546194,30.0,30.0,21.38067367726903,0.0,30.0,45.0,0.0,0.9671595793638582,0.048,0.8704436214274723,0.0,0.048715957936385834,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 11:00:00,0.0,21.485378161514834,18.8,0.0,30.0,45.0,0.0,-2.0292436769703315,30.0,30.0,21.485378161514834,0.0,30.0,45.0,0.0,0.9608773103091099,0.048,0.8647895792781989,0.0,0.04808773103091102,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 12:00:00,0.0,21.669303917465562,20.8,0.0,30.0,45.0,0.0,-1.6613921650688752,30.0,30.0,21.669303917465562,0.0,30.0,45.0,0.0,0.9498417649520662,0.048,0.8548575884568596,0.0,0.04698417649520659,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 13:00:00,0.0,21.784864332460057,20.0,0.0,30.0,45.0,0.0,-1.4302713350798868,30.0,30.0,21.784864332460057,0.0,30.0,45.0,0.0,0.9429081400523965,0.048,0.8486173260471568,0.0,0.04629081400523971,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 14:00:00,0.0,21.931110460707963,21.0,0.0,30.0,45.0,0.0,-1.1377790785840745,30.0,30.0,21.931110460707963,0.0,30.0,45.0,0.0,0.9341333723575223,0.048,0.8407200351217701,0.0,0.04541333723575214,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 15:00:00,0.0,22.046342947649478,21.4,0.0,30.0,45.0,0.0,-0.9073141047010438,30.0,30.0,22.046342947649478,0.0,30.0,45.0,0.0,0.9272194231410312,0.048,0.8344974808269281,0.0,0.04472194231410309,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 16:00:00,0.0,22.17381171835915,22.0,0.0,30.0,45.0,0.0,-0.6523765632816989,30.0,30.0,22.17381171835915,0.0,30.0,45.0,0.0,0.919571296898451,0.048,0.8276141672086058,0.0,0.04395712968984511,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 17:00:00,0.0,22.249475138858152,22.0,0.0,30.0,45.0,0.0,-0.501049722283696,30.0,30.0,22.249475138858152,0.0,30.0,45.0,0.0,0.9150314916685108,0.048,0.8235283425016597,0.0,0.04350314916685105,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 18:00:00,0.0,22.267402971629142,22.0,0.0,30.0,45.0,0.0,-0.46519405674171566,30.0,30.0,22.267402971629142,0.0,30.0,45.0,0.0,0.9139558217022514,0.048,0.8225602395320263,0.0,0.0433955821702251,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 19:00:00,0.0,22.190556063684724,21.0,0.0,30.0,45.0,0.0,-0.6188878726305518,30.0,30.0,22.190556063684724,0.0,30.0,45.0,0.0,0.9185666361789165,0.048,0.826709972561025,0.0,0.043856663617891534,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 20:00:00,0.0,22.15801996888077,20.0,0.0,30.0,45.0,0.0,-0.6839600622384623,30.0,30.0,22.15801996888077,0.0,30.0,45.0,0.0,0.920518801867154,0.048,0.8284669216804386,0.0,0.04405188018671535,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 21:00:00,0.0,22.099821086736295,19.6,0.0,30.0,45.0,0.0,-0.80035782652741,30.0,30.0,22.099821086736295,0.0,30.0,45.0,0.0,0.9240107347958223,0.048,0.83160966131624,0.0,0.04440107347958222,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 22:00:00,0.0,21.992472384492284,18.0,0.0,30.0,45.0,0.0,-1.015055231015431,30.0,30.0,21.992472384492284,0.0,30.0,45.0,0.0,0.930451656930463,0.048,0.8374064912374166,0.0,0.045045165693046285,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 23:00:00,0.0,22.036183171814365,18.0,0.0,30.0,45.0,0.0,-0.9276336563712704,30.0,30.0,22.036183171814365,0.0,30.0,45.0,0.0,0.9278290096911381,0.048,0.8350461087220243,0.0,0.04478290096911375,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 00:00:00,0.0,22.01013088628397,19.0,0.0,30.0,45.0,0.0,-0.9797382274320583,30.0,30.0,22.01013088628397,0.0,30.0,45.0,0.0,0.9293921468229618,0.048,0.8364529321406655,0.0,0.044939214682296225,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 01:00:00,0.0,21.956202200797495,18.0,0.0,30.0,45.0,0.0,-1.0875955984050094,30.0,30.0,21.956202200797495,0.0,30.0,45.0,0.0,0.9326278679521502,0.048,0.8393650811569353,0.0,0.04526278679521489,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 02:00:00,0.0,21.901411757284805,18.0,0.0,30.0,45.0,0.0,-1.19717648543039,30.0,30.0,21.901411757284805,0.0,30.0,45.0,0.0,0.9359152945629117,0.048,0.8423237651066205,0.0,0.04559152945629108,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 03:00:00,0.0,21.847235181497354,18.0,0.0,30.0,45.0,0.0,-1.305529637005293,30.0,30.0,21.847235181497354,0.0,30.0,45.0,0.0,0.9391658891101587,0.048,0.8452493001991429,0.0,0.0459165889110158,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 04:00:00,0.0,21.782207351133675,17.0,0.0,30.0,45.0,0.0,-1.4355852977326506,30.0,30.0,21.782207351133675,0.0,30.0,45.0,0.0,0.9430675589319796,0.048,0.8487608030387817,0.0,0.04630675589319788,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 05:00:00,0.0,21.587437270849087,17.0,0.0,30.0,45.0,0.0,-1.8251254583018266,30.0,30.0,21.587437270849087,0.0,30.0,45.0,0.0,0.9547537637490547,0.048,0.8592783873741493,0.0,0.0474753763749054,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 06:00:00,0.0,21.468534507972592,17.4,0.0,30.0,45.0,0.0,-2.062930984054816,30.0,30.0,21.468534507972592,0.0,30.0,45.0,0.0,0.9618879295216446,0.048,0.8656991365694802,0.0,0.04818879295216438,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 07:00:00,0.0,21.392359617673954,17.0,0.0,30.0,45.0,0.0,-2.2152807646520927,30.0,30.0,21.392359617673954,0.0,30.0,45.0,0.0,0.9664584229395627,0.048,0.8698125806456065,0.0,0.04864584229395619,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 08:00:00,0.0,21.34247426216435,17.0,0.0,30.0,45.0,0.0,-2.3150514756712965,30.0,30.0,21.34247426216435,0.0,30.0,45.0,0.0,0.9694515442701389,0.048,0.872506389843125,0.0,0.04894515442701386,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 09:00:00,0.0,21.360844498725733,19.2,0.0,30.0,45.0,0.0,-2.2783110025485342,30.0,30.0,21.360844498725733,0.0,30.0,45.0,0.0,0.968349330076456,0.048,0.8715143970688104,0.0,0.04883493300764552,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 10:00:00,0.0,21.41404634240461,20.0,0.0,30.0,45.0,0.0,-2.1719073151907793,30.0,30.0,21.41404634240461,0.0,30.0,45.0,0.0,0.9651572194557234,0.048,0.8686414975101511,0.0,0.0485157219455723,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 11:00:00,0.0,21.50405300751173,21.0,0.0,30.0,45.0,0.0,-1.9918939849765422,30.0,30.0,21.50405300751173,0.0,30.0,45.0,0.0,0.9597568195492964,0.048,0.8637811375943667,0.0,0.04797568195492963,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 12:00:00,0.0,21.54941493361248,20.4,0.0,30.0,45.0,0.0,-1.901170132775043,30.0,30.0,21.54941493361248,0.0,30.0,45.0,0.0,0.9570351039832512,0.048,0.8613315935849261,0.0,0.0477035103983251,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 13:00:00,0.0,21.68461156570946,22.0,0.0,30.0,45.0,0.0,-1.63077686858108,30.0,30.0,21.68461156570946,0.0,30.0,45.0,0.0,0.9489233060574325,0.048,0.8540309754516892,0.0,0.04689233060574327,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 14:00:00,0.0,21.782938296756544,22.0,0.0,30.0,45.0,0.0,-1.4341234064869113,30.0,30.0,21.782938296756544,0.0,30.0,45.0,0.0,0.9430237021946074,0.048,0.8487213319751468,0.0,0.0463023702194606,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 15:00:00,0.0,21.947114894103834,23.8,0.0,30.0,45.0,0.0,-1.1057702117923327,30.0,30.0,21.947114894103834,0.0,30.0,45.0,0.0,0.9331731063537699,0.048,0.839855795718393,0.0,0.04531731063537692,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 16:00:00,0.0,22.028161865356097,23.0,0.0,30.0,45.0,0.0,-0.9436762692878062,30.0,30.0,22.028161865356097,0.0,30.0,45.0,0.0,0.9283102880786341,0.048,0.8354792592707707,0.0,0.04483102880786338,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 17:00:00,0.0,22.090202924124725,23.0,0.0,30.0,45.0,0.0,-0.8195941517505503,30.0,30.0,22.090202924124725,0.0,30.0,45.0,0.0,0.9245878245525165,0.048,0.8321290420972649,0.0,0.04445878245525159,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 18:00:00,0.0,22.090045746651654,22.2,0.0,30.0,45.0,0.0,-0.8199085066966916,30.0,30.0,22.090045746651654,0.0,30.0,45.0,0.0,0.9245972552009006,0.048,0.8321375296808106,0.0,0.04445972552009003,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 19:00:00,0.0,22.083639439357547,22.0,0.0,30.0,45.0,0.0,-0.832721121284905,30.0,30.0,22.083639439357547,0.0,30.0,45.0,0.0,0.9249816336385471,0.048,0.8324834702746924,0.0,0.044498163363854704,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 20:00:00,0.0,22.088074333897026,22.0,0.0,30.0,45.0,0.0,-0.8238513322059475,30.0,30.0,22.088074333897026,0.0,30.0,45.0,0.0,0.9247155399661784,0.048,0.8322439859695605,0.0,0.04447155399661784,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 21:00:00,0.0,22.066760884287362,21.8,0.0,30.0,45.0,0.0,-0.8664782314252761,30.0,30.0,22.066760884287362,0.0,30.0,45.0,0.0,0.9259943469427583,0.048,0.8333949122484825,0.0,0.04459943469427574,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 22:00:00,0.0,22.021860210248928,21.0,0.0,30.0,45.0,0.0,-0.9562795795021444,30.0,30.0,22.021860210248928,0.0,30.0,45.0,0.0,0.9286883873850643,0.048,0.8358195486465578,0.0,0.044868838738506445,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 23:00:00,0.0,22.026019820390403,21.0,0.0,30.0,45.0,0.0,-0.947960359219195,30.0,30.0,22.026019820390403,0.0,30.0,45.0,0.0,0.9284388107765758,0.048,0.8355949296989182,0.0,0.044843881077657466,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 00:00:00,0.0,22.005787365337348,21.2,0.0,30.0,45.0,0.0,-0.9884252693253046,30.0,30.0,22.005787365337348,0.0,30.0,45.0,0.0,0.9296527580797591,0.048,0.8366874822717832,0.0,0.044965275807975824,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 01:00:00,0.0,21.970056831199983,20.0,0.0,30.0,45.0,0.0,-1.0598863376000338,30.0,30.0,21.970056831199983,0.0,30.0,45.0,0.0,0.9317965901280011,0.048,0.838616931115201,0.0,0.04517965901280008,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 02:00:00,0.0,21.93556096663618,19.9,0.0,30.0,45.0,0.0,-1.128878066727637,30.0,30.0,21.93556096663618,0.0,30.0,45.0,0.0,0.9338663420018292,0.048,0.8404797078016462,0.0,0.04538663420018296,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 03:00:00,0.0,21.900935201978562,19.8,0.0,30.0,45.0,0.0,-1.1981295960428753,30.0,30.0,21.900935201978562,0.0,30.0,45.0,0.0,0.9359438878812862,0.048,0.8423494990931576,0.0,0.045594388788128604,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 04:00:00,0.0,21.845550002034145,18.0,0.0,30.0,45.0,0.0,-1.3088999959317107,30.0,30.0,21.845550002034145,0.0,30.0,45.0,0.0,0.9392669998779514,0.048,0.8453402998901562,0.0,0.04592669998779508,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 05:00:00,0.0,21.686586352428627,18.0,0.0,30.0,45.0,0.0,-1.6268272951427463,30.0,30.0,21.686586352428627,0.0,30.0,45.0,0.0,0.9488048188542824,0.048,0.8539243369688542,0.0,0.04688048188542815,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 06:00:00,0.0,21.61578897014965,19.2,0.0,30.0,45.0,0.0,-1.768422059700697,30.0,30.0,21.61578897014965,0.0,30.0,45.0,0.0,0.9530526617910209,0.048,0.8577473956119188,0.0,0.047305266179102023,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 07:00:00,0.0,21.53376078328533,18.0,0.0,30.0,45.0,0.0,-1.9324784334293383,30.0,30.0,21.53376078328533,0.0,30.0,45.0,0.0,0.9579743530028803,0.048,0.8621769177025922,0.0,0.047797435300288016,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 08:00:00,0.0,21.52404139335337,19.0,0.0,30.0,45.0,0.0,-1.9519172132932567,30.0,30.0,21.52404139335337,0.0,30.0,45.0,0.0,0.9585575163987977,0.048,0.8627017647589179,0.0,0.04785575163987976,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 09:00:00,0.0,21.531343539601124,20.6,0.0,30.0,45.0,0.0,-1.9373129207977513,30.0,30.0,21.531343539601124,0.0,30.0,45.0,0.0,0.9581193876239326,0.048,0.8623074488615393,0.0,0.0478119387623932,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 10:00:00,0.0,21.599260275820455,22.0,0.0,30.0,45.0,0.0,-1.801479448359089,30.0,30.0,21.599260275820455,0.0,30.0,45.0,0.0,0.9540443834507727,0.048,0.8586399451056954,0.0,0.04740443834507724,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 11:00:00,0.0,21.689088159441447,23.0,0.0,30.0,45.0,0.0,-1.6218236811171067,30.0,30.0,21.689088159441447,0.0,30.0,45.0,0.0,0.9486547104335131,0.048,0.8537892393901617,0.0,0.04686547104335137,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 12:00:00,0.0,21.767511178636248,23.4,0.0,30.0,45.0,0.0,-1.4649776427275043,30.0,30.0,21.767511178636248,0.0,30.0,45.0,0.0,0.9439493292818252,0.048,0.8495543963536427,0.0,0.04639493292818242,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 13:00:00,0.0,21.796604353383465,22.0,0.0,30.0,45.0,0.0,-1.40679129323307,30.0,30.0,21.796604353383465,0.0,30.0,45.0,0.0,0.942203738796992,0.048,0.8479833649172929,0.0,0.04622037387969913,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 14:00:00,0.0,21.854624941556715,22.0,0.0,30.0,45.0,0.0,-1.2907501168865707,30.0,30.0,21.854624941556715,0.0,30.0,45.0,0.0,0.9387225035065971,0.048,0.8448502531559374,0.0,0.04587225035065967,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 15:00:00,0.0,21.950688066820263,23.0,0.0,30.0,45.0,0.0,-1.0986238663594747,30.0,30.0,21.950688066820263,0.0,30.0,45.0,0.0,0.9329587159907842,0.048,0.8396628443917058,0.0,0.04529587159907833,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 16:00:00,0.0,21.99722725278254,22.0,0.0,30.0,45.0,0.0,-1.0055454944349194,30.0,30.0,21.99722725278254,0.0,30.0,45.0,0.0,0.9301663648330476,0.048,0.8371497283497429,0.0,0.04501663648330467,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 17:00:00,0.0,22.08197681301517,23.3,0.0,30.0,45.0,0.0,-0.8360463739696584,30.0,30.0,22.08197681301517,0.0,30.0,45.0,0.0,0.9250813912190897,0.048,0.8325732520971808,0.0,0.044508139121908874,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 18:00:00,0.0,22.162467397847863,24.6,0.0,30.0,45.0,0.0,-0.6750652043042749,30.0,30.0,22.162467397847863,0.0,30.0,45.0,0.0,0.9202519561291284,0.048,0.8282267605162156,0.0,0.04402519561291274,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 19:00:00,0.0,22.148548343886603,23.0,0.0,30.0,45.0,0.0,-0.7029033122267947,30.0,30.0,22.148548343886603,0.0,30.0,45.0,0.0,0.9210870993668039,0.048,0.8289783894301235,0.0,0.04410870993668037,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 20:00:00,0.0,22.070496988382892,21.0,0.0,30.0,45.0,0.0,-0.8590060232342154,30.0,30.0,22.070496988382892,0.0,30.0,45.0,0.0,0.9257701806970264,0.048,0.8331931626273239,0.0,0.04457701806970249,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 21:00:00,0.0,22.02343164681877,20.8,0.0,30.0,45.0,0.0,-0.9531367063624572,30.0,30.0,22.02343164681877,0.0,30.0,45.0,0.0,0.9285941011908737,0.048,0.8357346910717864,0.0,0.04485941011908723,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 22:00:00,0.0,21.965329310626327,20.0,0.0,30.0,45.0,0.0,-1.069341378747346,30.0,30.0,21.965329310626327,0.0,30.0,45.0,0.0,0.9320802413624203,0.048,0.8388722172261782,0.0,0.04520802413624203,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 23:00:00,0.0,21.97274420037556,19.0,0.0,30.0,45.0,0.0,-1.0545115992488832,30.0,30.0,21.97274420037556,0.0,30.0,45.0,0.0,0.9316353479774665,0.048,0.8384718131797199,0.0,0.045163534797746596,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 00:00:00,0.0,21.9350200116706,18.8,0.0,30.0,45.0,0.0,-1.129959976658803,30.0,30.0,21.9350200116706,0.0,30.0,45.0,0.0,0.933898799299764,0.048,0.8405089193697876,0.0,0.04538987992997645,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 01:00:00,0.0,21.88327031509532,18.0,0.0,30.0,45.0,0.0,-1.2334593698093599,30.0,30.0,21.88327031509532,0.0,30.0,45.0,0.0,0.9370037810942808,0.048,0.8433034029848528,0.0,0.04570037810942795,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 02:00:00,0.0,21.82049118907359,17.0,0.0,30.0,45.0,0.0,-1.3590176218528214,30.0,30.0,21.82049118907359,0.0,30.0,45.0,0.0,0.9407705286555846,0.048,0.8466934757900262,0.0,0.04607705286555841,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 03:00:00,0.0,21.760515524142292,17.0,0.0,30.0,45.0,0.0,-1.4789689517154159,30.0,30.0,21.760515524142292,0.0,30.0,45.0,0.0,0.9443690685514625,0.048,0.8499321616963162,0.0,0.04643690685514623,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 04:00:00,0.0,21.702085974623383,17.0,0.0,30.0,45.0,0.0,-1.5958280507532336,30.0,30.0,21.702085974623383,0.0,30.0,45.0,0.0,0.9478748415225969,0.048,0.8530873573703373,0.0,0.04678748415225964,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 05:00:00,0.0,21.476156481513407,16.0,0.0,30.0,45.0,0.0,-2.047687036973187,30.0,30.0,21.476156481513407,0.0,30.0,45.0,0.0,0.9614306111091956,0.048,0.865287549998276,0.0,0.048143061110919594,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 06:00:00,0.0,21.337459836286776,16.2,0.0,30.0,45.0,0.0,-2.3250803274264484,30.0,30.0,21.337459836286776,0.0,30.0,45.0,0.0,0.9697524098227934,0.048,0.8727771688405142,0.0,0.04897524098227923,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 07:00:00,0.0,21.219154155858376,15.0,0.0,31.53846153846154,45.0,0.0,-2.561691688283247,31.53846153846154,31.53846153846154,21.219154155858376,0.0,31.53846153846154,45.0,0.0,1.0230045968023438,0.048,0.9207041371221094,0.0,0.054300459680234336,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 08:00:00,0.0,21.185936751625214,16.0,0.0,30.0,45.0,0.0,-2.628126496749573,30.0,30.0,21.185936751625214,0.0,30.0,45.0,0.0,0.9788437949024872,0.048,0.8809594154122385,0.0,0.0498843794902486,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 09:00:00,0.0,21.258985641770323,19.6,0.0,30.0,45.0,0.0,-2.4820287164593537,30.0,30.0,21.258985641770323,0.0,30.0,45.0,0.0,0.9744608614937806,0.048,0.8770147753444025,0.0,0.049446086149378066,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 10:00:00,0.0,21.231081938186144,18.0,0.0,30.0,45.0,0.0,-2.537836123627713,30.0,30.0,21.231081938186144,0.0,30.0,45.0,0.0,0.9761350837088314,0.048,0.8785215753379483,0.0,0.049613508370883075,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 11:00:00,0.0,21.274293846185664,19.0,0.0,30.0,45.0,0.0,-2.4514123076286722,30.0,30.0,21.274293846185664,0.0,30.0,45.0,0.0,0.9735423692288602,0.048,0.8761881323059741,0.0,0.049354236922885986,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 12:00:00,0.0,21.380647029338473,21.2,0.0,30.0,45.0,0.0,-2.2387059413230546,30.0,30.0,21.380647029338473,0.0,30.0,45.0,0.0,0.9671611782396916,0.048,0.8704450604157224,0.0,0.04871611782396912,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 13:00:00,0.0,21.400129220526292,20.0,0.0,30.0,45.0,0.0,-2.199741558947416,30.0,30.0,21.400129220526292,0.0,30.0,45.0,0.0,0.9659922467684224,0.048,0.8693930220915802,0.0,0.04859922467684219,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 14:00:00,0.0,21.466450909946097,21.0,0.0,30.0,45.0,0.0,-2.0670981801078057,30.0,30.0,21.466450909946097,0.0,30.0,45.0,0.0,0.9620129454032342,0.048,0.8658116508629108,0.0,0.0482012945403234,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 15:00:00,0.0,21.57222947401357,22.8,0.0,30.0,45.0,0.0,-1.8555410519728568,30.0,30.0,21.57222947401357,0.0,30.0,45.0,0.0,0.9556662315591857,0.048,0.8600996084032672,0.0,0.04756662315591853,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 16:00:00,0.0,21.634479942429998,22.0,0.0,30.0,45.0,0.0,-1.7310401151400043,30.0,30.0,21.634479942429998,0.0,30.0,45.0,0.0,0.9519312034542001,0.048,0.8567380831087802,0.0,0.04719312034541989,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 17:00:00,0.0,21.72876660066769,23.0,0.0,30.0,45.0,0.0,-1.5424667986646199,30.0,30.0,21.72876660066769,0.0,30.0,45.0,0.0,0.9462740039599385,0.048,0.8516466035639446,0.0,0.04662740039599389,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 18:00:00,0.0,21.80235959455902,23.6,0.0,30.0,45.0,0.0,-1.3952808108819568,30.0,30.0,21.80235959455902,0.0,30.0,45.0,0.0,0.9418584243264587,0.048,0.8476725818938128,0.0,0.046185842432645896,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 19:00:00,0.0,21.774828517657475,22.0,0.0,30.0,45.0,0.0,-1.4503429646850492,30.0,30.0,21.774828517657475,0.0,30.0,45.0,0.0,0.9435102889405516,0.048,0.8491592600464963,0.0,0.04635102889405518,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 20:00:00,0.0,21.735780967249962,21.0,0.0,30.0,45.0,0.0,-1.528438065500076,30.0,30.0,21.735780967249962,0.0,30.0,45.0,0.0,0.9458531419650023,0.048,0.8512678277685021,0.0,0.04658531419650014,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 21:00:00,0.0,21.712163411517416,21.0,0.0,30.0,45.0,0.0,-1.575673176965168,30.0,30.0,21.712163411517416,0.0,30.0,45.0,0.0,0.9472701953089551,0.048,0.8525431757780595,0.0,0.04672701953089553,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 22:00:00,0.0,21.65991750755408,20.0,0.0,30.0,45.0,0.0,-1.6801649848918387,30.0,30.0,21.65991750755408,0.0,30.0,45.0,0.0,0.9504049495467551,0.048,0.8553644545920797,0.0,0.04704049495467544,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 23:00:00,0.0,21.66517186390854,19.0,0.0,30.0,45.0,0.0,-1.6696562721829196,30.0,30.0,21.66517186390854,0.0,30.0,45.0,0.0,0.9500896881654876,0.048,0.8550807193489388,0.0,0.0470089688165487,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 00:00:00,0.0,21.620548417536227,17.8,0.0,30.0,45.0,0.0,-1.7589031649275455,30.0,30.0,21.620548417536227,0.0,30.0,45.0,0.0,0.9527670949478263,0.048,0.8574903854530437,0.0,0.047276709494782576,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 01:00:00,0.0,21.565346541390674,17.0,0.0,30.0,45.0,0.0,-1.8693069172186512,30.0,30.0,21.565346541390674,0.0,30.0,45.0,0.0,0.9560792075165596,0.048,0.8604712867649036,0.0,0.047607920751655985,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 02:00:00,0.0,21.51177694108264,17.0,0.0,30.0,45.0,0.0,-1.976446117834719,30.0,30.0,21.51177694108264,0.0,30.0,45.0,0.0,0.9592933835350416,0.048,0.8633640451815374,0.0,0.0479293383535041,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 03:00:00,0.0,21.47881203512674,18.6,0.0,30.0,45.0,0.0,-2.0423759297465196,30.0,30.0,21.47881203512674,0.0,30.0,45.0,0.0,0.9612712778923955,0.048,0.865144150103156,0.0,0.04812712778923944,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 04:00:00,0.0,21.424823240113568,17.0,0.0,30.0,45.0,0.0,-2.150353519772864,30.0,30.0,21.424823240113568,0.0,30.0,45.0,0.0,0.9645106055931859,0.048,0.8680595450338673,0.0,0.04845106055931858,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 05:00:00,0.0,21.253025846018858,17.0,0.0,30.0,45.0,0.0,-2.4939483079622846,30.0,30.0,21.253025846018858,0.0,30.0,45.0,0.0,0.9748184492388685,0.048,0.8773366043149816,0.0,0.04948184492388685,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 06:00:00,0.0,21.155644304093684,17.6,0.0,30.0,45.0,0.0,-2.6887113918126317,30.0,30.0,21.155644304093684,0.0,30.0,45.0,0.0,0.980661341754379,0.048,0.882595207578941,0.0,0.050066134175437926,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 07:00:00,0.0,21.08644041628526,17.0,0.0,30.0,45.0,0.0,-2.8271191674294798,30.0,30.0,21.08644041628526,0.0,30.0,45.0,0.0,0.9848135750228844,0.048,0.886332217520596,0.0,0.050481357502288327,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 08:00:00,0.0,21.04611912434452,17.0,0.0,30.0,45.0,0.0,-2.9077617513109573,30.0,30.0,21.04611912434452,0.0,30.0,45.0,0.0,0.9872328525393288,0.048,0.8885095672853959,0.0,0.05072328525393288,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 09:00:00,0.0,21.058769055897052,18.8,0.0,30.0,45.0,0.0,-2.8824618882058957,30.0,30.0,21.058769055897052,0.0,30.0,45.0,0.0,0.9864738566461768,0.048,0.8878264709815592,0.0,0.05064738566461757,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 10:00:00,0.0,21.0519576489182,18.0,0.0,30.0,45.0,0.0,-2.8960847021635985,30.0,30.0,21.0519576489182,0.0,30.0,45.0,0.0,0.9868825410649079,0.048,0.8881942869584171,0.0,0.050688254106490804,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 11:00:00,0.0,21.118166615088164,19.0,0.0,30.0,45.0,0.0,-2.763666769823672,30.0,30.0,21.118166615088164,0.0,30.0,45.0,0.0,0.9829100030947102,0.048,0.8846190027852391,0.0,0.05029100030947109,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 12:00:00,0.0,21.273993854792273,21.6,0.0,30.0,45.0,0.0,-2.4520122904154533,30.0,30.0,21.273993854792273,0.0,30.0,45.0,0.0,0.9735603687124637,0.048,0.8762043318412173,0.0,0.049356036871246345,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 13:00:00,0.0,21.36533491158656,21.0,0.0,30.0,45.0,0.0,-2.2693301768268768,30.0,30.0,21.36533491158656,0.0,30.0,45.0,0.0,0.9680799053048063,0.048,0.8712719147743256,0.0,0.04880799053048057,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 14:00:00,0.0,21.490787991900667,22.0,0.0,30.0,45.0,0.0,-2.018424016198665,30.0,30.0,21.490787991900667,0.0,30.0,45.0,0.0,0.96055272048596,0.048,0.864497448437364,0.0,0.04805527204859594,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 15:00:00,0.0,21.60344745814951,22.4,0.0,30.0,45.0,0.0,-1.7931050837009792,30.0,30.0,21.60344745814951,0.0,30.0,45.0,0.0,0.9537931525110294,0.048,0.8584138372599264,0.0,0.04737931525110295,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 16:00:00,0.0,21.64970691501606,21.0,0.0,30.0,45.0,0.0,-1.7005861699678775,30.0,30.0,21.64970691501606,0.0,30.0,45.0,0.0,0.9510175850990363,0.048,0.8559158265891327,0.0,0.04710175850990361,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 17:00:00,0.0,21.69366912577196,21.0,0.0,30.0,45.0,0.0,-1.6126617484560768,30.0,30.0,21.69366912577196,0.0,30.0,45.0,0.0,0.9483798524536824,0.048,0.8535418672083143,0.0,0.046837985245368086,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 18:00:00,0.0,21.772123619681288,22.6,0.0,30.0,45.0,0.0,-1.4557527606374236,30.0,30.0,21.772123619681288,0.0,30.0,45.0,0.0,0.9436725828191227,0.048,0.8493053245372104,0.0,0.04636725828191224,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 19:00:00,0.0,21.696514220039234,20.0,0.0,30.0,45.0,0.0,-1.6069715599215328,30.0,30.0,21.696514220039234,0.0,30.0,45.0,0.0,0.948209146797646,0.048,0.8533882321178814,0.0,0.04682091467976457,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 20:00:00,0.0,21.66433828862728,19.9,0.0,30.0,45.0,0.0,-1.6713234227454379,30.0,30.0,21.66433828862728,0.0,30.0,45.0,0.0,0.9501397026823631,0.048,0.8551257324141268,0.0,0.04701397026823628,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 21:00:00,0.0,21.628609438225908,19.8,0.0,30.0,45.0,0.0,-1.742781123548184,30.0,30.0,21.628609438225908,0.0,30.0,45.0,0.0,0.9522834337064455,0.048,0.857055090335801,0.0,0.04722834337064452,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 22:00:00,0.0,21.53206553332201,18.0,0.0,30.0,45.0,0.0,-1.9358689333559767,30.0,30.0,21.53206553332201,0.0,30.0,45.0,0.0,0.9580760680006792,0.048,0.8622684612006113,0.0,0.0478076068000679,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 23:00:00,0.0,21.574287968563127,18.0,0.0,30.0,45.0,0.0,-1.8514240628737468,30.0,30.0,21.574287968563127,0.0,30.0,45.0,0.0,0.9555427218862124,0.048,0.8599884496975911,0.0,0.04755427218862118,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 00:00:00,0.0,21.54617454534483,18.0,0.0,30.0,45.0,0.0,-1.907650909310341,30.0,30.0,21.54617454534483,0.0,30.0,45.0,0.0,0.9572295272793102,0.048,0.8615065745513791,0.0,0.047722952727931034,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 01:00:00,0.0,21.494501586569825,17.0,0.0,30.0,45.0,0.0,-2.0109968268603495,30.0,30.0,21.494501586569825,0.0,30.0,45.0,0.0,0.9603299048058104,0.048,0.8642969143252293,0.0,0.04803299048058107,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 02:00:00,0.0,21.42533238320157,17.0,0.0,30.0,45.0,0.0,-2.149335233596858,30.0,30.0,21.42533238320157,0.0,30.0,45.0,0.0,0.9644800570079057,0.048,0.8680320513071151,0.0,0.04844800570079055,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 03:00:00,0.0,21.373347910329183,17.4,0.0,30.0,45.0,0.0,-2.253304179341633,30.0,30.0,21.373347910329183,0.0,30.0,45.0,0.0,0.9675991253802491,0.048,0.8708392128422241,0.0,0.04875991253802492,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 04:00:00,0.0,21.31988364857478,17.0,0.0,30.0,45.0,0.0,-2.360232702850439,30.0,30.0,21.31988364857478,0.0,30.0,45.0,0.0,0.9708069810855131,0.048,0.8737262829769619,0.0,0.0490806981085512,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 05:00:00,0.0,21.269012630568028,17.0,0.0,30.0,45.0,0.0,-2.461974738863944,30.0,30.0,21.269012630568028,0.0,30.0,45.0,0.0,0.9738592421659183,0.048,0.8764733179493266,0.0,0.049385924216591714,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 06:00:00,0.0,21.224438317592544,17.4,0.0,30.0,45.0,0.0,-2.551123364814913,30.0,30.0,21.224438317592544,0.0,30.0,45.0,0.0,0.9765337009444475,0.048,0.8788803308500027,0.0,0.049653370094444704,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 07:00:00,0.0,21.074550532242565,17.0,0.0,30.0,45.0,0.0,-2.85089893551487,30.0,30.0,21.074550532242565,0.0,30.0,45.0,0.0,0.9855269680654462,0.048,0.8869742712589016,0.0,0.050552696806544506,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 08:00:00,0.0,21.07205543800758,18.0,0.0,30.0,45.0,0.0,-2.855889123984838,30.0,30.0,21.07205543800758,0.0,30.0,45.0,0.0,0.985676673719545,0.048,0.8871090063475906,0.0,0.050567667371954395,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 09:00:00,0.0,21.19224962016623,21.0,0.0,30.0,45.0,0.0,-2.6155007596675404,30.0,30.0,21.19224962016623,0.0,30.0,45.0,0.0,0.9784650227900262,0.048,0.8806185205110236,0.0,0.04984650227900256,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 10:00:00,0.0,21.29563825609322,21.0,0.0,30.0,45.0,0.0,-2.4087234878135604,30.0,30.0,21.29563825609322,0.0,30.0,45.0,0.0,0.9722617046344068,0.048,0.8750355341709661,0.0,0.04922617046344058,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 11:00:00,0.0,21.468046395480577,22.5,0.0,30.0,45.0,0.0,-2.0639072090388453,30.0,30.0,21.468046395480577,0.0,30.0,45.0,0.0,0.9619172162711653,0.048,0.8657254946440489,0.0,0.04819172162711638,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 12:00:00,0.0,21.68118214506719,24.0,0.0,30.0,45.0,0.0,-1.63763570986562,30.0,30.0,21.68118214506719,0.0,30.0,45.0,0.0,0.9491290712959686,0.048,0.8542161641663718,0.0,0.046912907129596726,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 13:00:00,0.0,21.863990177792942,24.0,0.0,30.0,45.0,0.0,-1.2720196444141152,30.0,30.0,21.863990177792942,0.0,30.0,45.0,0.0,0.9381605893324234,0.048,0.8443445303991811,0.0,0.045816058933242254,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 14:00:00,0.0,22.025113475725327,24.0,0.0,30.0,45.0,0.0,-0.9497730485493463,30.0,30.0,22.025113475725327,0.0,30.0,45.0,0.0,0.9284931914564805,0.048,0.8356438723108325,0.0,0.04484931914564794,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 15:00:00,0.0,22.1724082940261,24.4,0.0,30.0,45.0,0.0,-0.655183411947803,30.0,30.0,22.1724082940261,0.0,30.0,45.0,0.0,0.9196555023584341,0.048,0.8276899521225907,0.0,0.043965550235843365,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 16:00:00,0.0,22.194505990135063,22.0,0.0,30.0,45.0,0.0,-0.6109880197298736,30.0,30.0,22.194505990135063,0.0,30.0,45.0,0.0,0.9183296405918963,0.048,0.8264966765327066,0.0,0.04383296405918957,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 17:00:00,0.0,22.265474355620952,22.5,0.0,30.0,45.0,0.0,-0.4690512887580951,30.0,30.0,22.265474355620952,0.0,30.0,45.0,0.0,0.9140715386627428,0.048,0.8226643847964685,0.0,0.04340715386627425,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 18:00:00,0.0,22.30736536890079,23.0,0.0,30.0,45.0,0.0,-0.3852692621984204,30.0,30.0,22.30736536890079,0.0,30.0,45.0,0.0,0.9115580778659526,0.048,0.8204022700793573,0.0,0.043155807786595224,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 19:00:00,0.0,22.258335192180972,23.0,0.0,30.0,45.0,0.0,-0.48332961563805554,30.0,30.0,22.258335192180972,0.0,30.0,45.0,0.0,0.9144998884691417,0.048,0.8230498996222275,0.0,0.04344998884691409,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 20:00:00,0.0,22.216113598814403,21.0,0.0,30.0,45.0,0.0,-0.567772802371195,30.0,30.0,22.216113598814403,0.0,30.0,45.0,0.0,0.9170331840711358,0.048,0.8253298656640221,0.0,0.04370331840711361,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 21:00:00,0.0,22.21434990968972,20.4,0.0,30.0,45.0,0.0,-0.5713001806205611,30.0,30.0,22.21434990968972,0.0,30.0,45.0,0.0,0.9171390054186169,0.048,0.8254251048767552,0.0,0.04371390054186164,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 22:00:00,0.0,22.19123566832877,20.4,0.0,30.0,45.0,0.0,-0.6175286633424619,30.0,30.0,22.19123566832877,0.0,30.0,45.0,0.0,0.9185258599002739,0.048,0.8266732739102466,0.0,0.04385258599002728,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 23:00:00,0.0,22.14215659990927,19.0,0.0,30.0,45.0,0.0,-0.7156868001814587,30.0,30.0,22.14215659990927,0.0,30.0,45.0,0.0,0.9214706040054438,0.048,0.8293235436048993,0.0,0.04414706040054439,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 00:00:00,0.0,22.10746927457921,20.6,0.0,30.0,45.0,0.0,-0.7850614508415816,30.0,30.0,22.10746927457921,0.0,30.0,45.0,0.0,0.9235518435252474,0.048,0.8311966591727227,0.0,0.044355184352524724,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 01:00:00,0.0,22.055552454479916,19.0,0.0,30.0,45.0,0.0,-0.888895091040169,30.0,30.0,22.055552454479916,0.0,30.0,45.0,0.0,0.9266668527312051,0.048,0.8340001674580846,0.0,0.044666685273120454,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 02:00:00,0.0,21.991193886988388,19.0,0.0,30.0,45.0,0.0,-1.0176122260232248,30.0,30.0,21.991193886988388,0.0,30.0,45.0,0.0,0.9305283667806967,0.048,0.8374755301026271,0.0,0.045052836678069585,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 03:00:00,0.0,21.952419994588503,20.0,0.0,30.0,45.0,0.0,-1.095160010822994,30.0,30.0,21.952419994588503,0.0,30.0,45.0,0.0,0.9328548003246898,0.048,0.8395693202922209,0.0,0.045285480032468906,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 04:00:00,0.0,21.879787225682293,17.0,0.0,30.0,45.0,0.0,-1.2404255486354145,30.0,30.0,21.879787225682293,0.0,30.0,45.0,0.0,0.9372127664590625,0.048,0.8434914898131562,0.0,0.045721276645906195,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 05:00:00,0.0,21.82644796269204,18.0,0.0,30.0,45.0,0.0,-1.3471040746159204,30.0,30.0,21.82644796269204,0.0,30.0,45.0,0.0,0.9404131222384776,0.048,0.8463718100146299,0.0,0.046041312223847664,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 06:00:00,0.0,21.763672559760195,17.2,0.0,30.0,45.0,0.0,-1.4726548804796096,30.0,30.0,21.763672559760195,0.0,30.0,45.0,0.0,0.9441796464143883,0.048,0.8497616817729495,0.0,0.04641796464143877,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 07:00:00,0.0,21.58463724230556,17.0,0.0,30.0,45.0,0.0,-1.8307255153888775,30.0,30.0,21.58463724230556,0.0,30.0,45.0,0.0,0.9549217654616664,0.048,0.8594295889154998,0.0,0.047492176546166553,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 08:00:00,0.0,21.640349177375214,19.0,0.0,30.0,45.0,0.0,-1.7193016452495726,30.0,30.0,21.640349177375214,0.0,30.0,45.0,0.0,0.9515790493574872,0.048,0.8564211444217384,0.0,0.047157904935748673,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 09:00:00,0.0,21.781126173378723,21.2,0.0,30.0,45.0,0.0,-1.4377476532425533,30.0,30.0,21.781126173378723,0.0,30.0,45.0,0.0,0.9431324295972765,0.048,0.8488191866375489,0.0,0.04631324295972761,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 10:00:00,0.0,21.878233897031947,21.0,0.0,30.0,45.0,0.0,-1.2435322059361056,30.0,30.0,21.878233897031947,0.0,30.0,45.0,0.0,0.9373059661780831,0.048,0.8435753695602749,0.0,0.045730596617808206,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 11:00:00,0.0,22.0151537175472,22.0,0.0,30.0,45.0,0.0,-0.9696925649055999,30.0,30.0,22.0151537175472,0.0,30.0,45.0,0.0,0.929090776947168,0.048,0.8361816992524512,0.0,0.04490907769471675,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 12:00:00,0.0,22.180727694937573,23.2,0.0,30.0,45.0,0.0,-0.6385446101248533,30.0,30.0,22.180727694937573,0.0,30.0,45.0,0.0,0.9191563383037455,0.048,0.827240704473371,0.0,0.043915633830374556,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 13:00:00,0.0,22.310708573860474,23.0,0.0,30.0,45.0,0.0,-0.3785828522790524,30.0,30.0,22.310708573860474,0.0,30.0,45.0,0.0,0.9113574855683716,0.048,0.8202217370115344,0.0,0.043135748556837106,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 14:00:00,0.0,22.477917713230276,24.0,0.0,30.0,45.0,0.0,-0.04416457353944736,30.0,30.0,22.477917713230276,0.0,30.0,45.0,0.0,0.9013249372061835,0.048,0.8111924434855651,0.0,0.042132493720618336,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 15:00:00,0.0,22.6741385112217,25.8,0.0,30.0,45.0,0.0,0.34827702244339775,30.0,30.0,22.6741385112217,0.0,30.0,45.0,0.0,0.8895516893266981,0.048,0.8005965203940284,0.0,0.040955168932669705,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 16:00:00,0.0,22.73335373709176,24.0,0.0,30.0,45.0,0.0,0.4667074741835222,30.0,30.0,22.73335373709176,0.0,30.0,45.0,0.0,0.8859987757744944,0.048,0.7973988981970449,0.0,0.04059987757744943,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 17:00:00,0.0,22.766572148111358,23.0,0.0,30.0,45.0,0.0,0.5331442962227158,30.0,30.0,22.766572148111358,0.0,30.0,45.0,0.0,0.8840056711133185,0.048,0.7956051040019867,0.0,0.040400567111331775,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 18:00:00,0.0,22.733947591035033,21.8,0.0,30.0,45.0,0.0,0.4678951820700661,30.0,30.0,22.733947591035033,0.0,30.0,45.0,0.0,0.8859631445378979,0.048,0.797366830084108,0.0,0.04059631445378986,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 19:00:00,0.0,22.631834792303117,21.0,0.0,30.0,45.0,0.0,0.2636695846062338,30.0,30.0,22.631834792303117,0.0,30.0,45.0,0.0,0.892089912461813,0.048,0.8028809212156317,0.0,0.04120899124618127,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 20:00:00,0.0,22.605984251067284,21.0,0.0,30.0,45.0,0.0,0.21196850213456742,30.0,30.0,22.605984251067284,0.0,30.0,45.0,0.0,0.893640944935963,0.048,0.8042768504423666,0.0,0.04136409449359635,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 21:00:00,0.0,22.62245782546203,21.2,0.0,30.0,45.0,0.0,0.24491565092405665,30.0,30.0,22.62245782546203,0.0,30.0,45.0,0.0,0.8926525304722783,0.048,0.8033872774250505,0.0,0.041265253047227834,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 22:00:00,0.0,22.590843695742933,20.0,0.0,30.0,45.0,0.0,0.1816873914858661,30.0,30.0,22.590843695742933,0.0,30.0,45.0,0.0,0.894549378255424,0.048,0.8050944404298817,0.0,0.041454937825542326,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 23:00:00,0.0,22.537265933735213,19.0,0.0,30.0,45.0,0.0,0.0745318674704265,30.0,30.0,22.537265933735213,0.0,30.0,45.0,0.0,0.8977640439758873,0.048,0.8079876395782984,0.0,0.041776404397588784,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 00:00:00,0.0,22.484768433735077,19.6,0.0,30.0,45.0,0.0,-0.030463132529845893,30.0,30.0,22.484768433735077,0.0,30.0,45.0,0.0,0.9009138939758954,0.048,0.8108225045783058,0.0,0.042091389397589496,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 01:00:00,0.0,22.42896356694469,19.0,0.0,30.0,45.0,0.0,-0.14207286611061676,30.0,30.0,22.42896356694469,0.0,30.0,45.0,0.0,0.9042621859833185,0.048,0.8138359673849866,0.0,0.042426218598331844,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 02:00:00,0.0,22.376524002873673,19.0,0.0,30.0,45.0,0.0,-0.24695199425265457,30.0,30.0,22.376524002873673,0.0,30.0,45.0,0.0,0.9074085598275796,0.048,0.8166677038448217,0.0,0.0427408559827579,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 03:00:00,0.0,22.330742401730355,19.4,0.0,30.0,45.0,0.0,-0.33851519653929074,30.0,30.0,22.330742401730355,0.0,30.0,45.0,0.0,0.9101554558961787,0.048,0.819139910306561,0.0,0.04301554558961773,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 04:00:00,0.0,22.280948607428563,19.0,0.0,30.0,45.0,0.0,-0.43810278514287404,30.0,30.0,22.280948607428563,0.0,30.0,45.0,0.0,0.9131430835542862,0.048,0.8218287751988577,0.0,0.04331430835542849,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 05:00:00,0.0,22.100869196033482,18.0,0.0,30.0,45.0,0.0,-0.7982616079330356,30.0,30.0,22.100869196033482,0.0,30.0,45.0,0.0,0.923947848237991,0.048,0.8315530634141919,0.0,0.044394784823799105,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 06:00:00,0.0,21.980843275963828,18.2,0.0,30.0,45.0,0.0,-1.0383134480723442,30.0,30.0,21.980843275963828,0.0,30.0,45.0,0.0,0.9311494034421703,0.048,0.8380344630979534,0.0,0.045114940344216925,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 07:00:00,0.0,21.915725856170084,18.0,0.0,30.0,45.0,0.0,-1.1685482876598314,30.0,30.0,21.915725856170084,0.0,30.0,45.0,0.0,0.9350564486297949,0.048,0.8415508037668153,0.0,0.04550564486297948,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 08:00:00,0.0,21.924282765301953,18.0,0.0,30.0,45.0,0.0,-1.1514344693960936,30.0,30.0,21.924282765301953,0.0,30.0,45.0,0.0,0.9345430340818828,0.048,0.8410887306736945,0.0,0.045454303408188235,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 09:00:00,0.0,22.03381618518658,20.8,0.0,30.0,45.0,0.0,-0.9323676296268388,30.0,30.0,22.03381618518658,0.0,30.0,45.0,0.0,0.9279710288888052,0.048,0.8351739259999248,0.0,0.04479710288888039,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 10:00:00,0.0,22.13392654333326,21.0,0.0,30.0,45.0,0.0,-0.7321469133334801,30.0,30.0,22.13392654333326,0.0,30.0,45.0,0.0,0.9219644074000043,0.048,0.8297679666600039,0.0,0.0441964407400004,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 11:00:00,0.0,22.277087344158737,22.0,0.0,30.0,45.0,0.0,-0.44582531168252615,30.0,30.0,22.277087344158737,0.0,30.0,45.0,0.0,0.9133747593504757,0.048,0.8220372834154281,0.0,0.043337475935047554,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 12:00:00,0.0,22.48138980309642,23.8,0.0,30.0,45.0,0.0,-0.03722039380716069,30.0,30.0,22.48138980309642,0.0,30.0,45.0,0.0,0.9011166118142149,0.048,0.8110049506327934,0.0,0.0421116611814214,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 13:00:00,0.0,22.653113744667863,23.9,0.0,30.0,45.0,0.0,0.3062274893357255,30.0,30.0,22.653113744667863,0.0,30.0,45.0,0.0,0.8908131753199282,0.048,0.8017318577879354,0.0,0.041081317531992734,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 14:00:00,0.0,22.800951678375014,24.0,0.0,30.0,45.0,0.0,0.6019033567500287,30.0,30.0,22.800951678375014,0.0,30.0,45.0,0.0,0.8819428992974991,0.048,0.7937486093677493,0.0,0.04019428992974983,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 15:00:00,0.0,22.923371989843048,24.2,0.0,30.0,45.0,0.0,0.8467439796860958,30.0,30.0,22.923371989843048,0.0,30.0,45.0,0.0,0.8745976806094171,0.048,0.7871379125484753,0.0,0.03945976806094176,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 16:00:00,0.0,23.03315190451781,24.0,0.0,30.0,45.0,0.0,1.0663038090356167,30.0,30.0,23.03315190451781,0.0,30.0,45.0,0.0,0.8680108857289315,0.048,0.7812097971560383,0.0,0.038801088572893105,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
