timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-18 17:00:00,0.0,23.073188652343628,23.0,0.0,30.0,45.0,0.0,1.146377304687256,30.0,30.0,23.073188652343628,0.0,30.0,45.0,0.0,0.8656086808593823,0.048,0.7790478127734439,0.0,0.03856086808593828,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 18:00:00,0.0,23.080237762899138,23.0,0.0,30.0,45.0,0.0,1.160475525798276,30.0,30.0,23.080237762899138,0.0,30.0,45.0,0.0,0.8651857342260517,0.048,0.7786671608034466,0.0,0.03851857342260512,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 19:00:00,0.0,23.026127018821768,23.0,0.0,30.0,45.0,0.0,1.0522540376435359,30.0,30.0,23.026127018821768,0.0,30.0,45.0,0.0,0.8684323788706939,0.048,0.7815891409836246,0.0,0.038843237887069226,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 20:00:00,0.0,23.01556435599791,22.0,0.0,30.0,45.0,0.0,1.0311287119958195,30.0,30.0,23.01556435599791,0.0,30.0,45.0,0.0,0.8690661386401255,0.048,0.782159524776113,0.0,0.03890661386401251,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 21:00:00,0.0,22.94674603452547,21.0,0.0,30.0,45.0,0.0,0.8934920690509429,30.0,30.0,22.94674603452547,0.0,30.0,45.0,0.0,0.8731952379284716,0.048,0.7858757141356244,0.0,0.0393195237928472,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 22:00:00,0.0,22.86159593958617,20.0,0.0,30.0,45.0,0.0,0.7231918791723402,30.0,30.0,22.86159593958617,0.0,30.0,45.0,0.0,0.8783042436248298,0.048,0.7904738192623469,0.0,0.03983042436248285,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 23:00:00,0.0,22.88738299808997,20.0,0.0,30.0,45.0,0.0,0.7747659961799371,30.0,30.0,22.88738299808997,0.0,30.0,45.0,0.0,0.8767570201146019,0.048,0.7890813181031417,0.0,0.03967570201146009,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 00:00:00,0.0,22.76852672134031,13.3,0.0,34.15384615384615,45.0,0.0,0.537053442680623,34.15384615384615,34.15384615384615,22.76852672134031,0.0,34.15384615384615,45.0,0.0,1.0085037813349662,0.048,0.9076534032014696,0.0,0.05285037813349658,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 01:00:00,0.0,22.709521941836172,18.0,0.0,30.0,45.0,0.0,0.41904388367234446,30.0,30.0,22.709521941836172,0.0,30.0,45.0,0.0,0.8874286834898296,0.048,0.7986858151408467,0.0,0.040742868348982886,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 02:00:00,0.0,22.642928478924272,18.0,0.0,30.0,45.0,0.0,0.28585695784854437,30.0,30.0,22.642928478924272,0.0,30.0,45.0,0.0,0.8914242912645436,0.048,0.8022818621380893,0.0,0.04114242912645427,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 03:00:00,0.0,22.599504298399822,19.8,0.0,30.0,45.0,0.0,0.19900859679964356,30.0,30.0,22.599504298399822,0.0,30.0,45.0,0.0,0.8940297420960107,0.048,0.8046267678864096,0.0,0.04140297420960104,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 04:00:00,0.0,22.544905410800027,19.0,0.0,30.0,45.0,0.0,0.08981082160005371,30.0,30.0,22.544905410800027,0.0,30.0,45.0,0.0,0.8973056753519983,0.048,0.8075751078167985,0.0,0.04173056753519977,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 05:00:00,0.0,22.314131854723662,17.0,0.0,30.0,45.0,0.0,-0.37173629055267554,30.0,30.0,22.314131854723662,0.0,30.0,45.0,0.0,0.9111520887165803,0.048,0.8200368798449221,0.0,0.043115208871658095,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 06:00:00,0.0,22.123893394295237,16.0,0.0,30.0,45.0,0.0,-0.7522132114095257,30.0,30.0,22.123893394295237,0.0,30.0,45.0,0.0,0.9225663963422858,0.048,0.8303097567080572,0.0,0.044256639634228545,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 07:00:00,0.0,22.068488138409002,17.0,0.0,30.0,45.0,0.0,-0.8630237231819962,30.0,30.0,22.068488138409002,0.0,30.0,45.0,0.0,0.9258907116954599,0.048,0.8333016405259138,0.0,0.044589071169546024,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 08:00:00,0.0,22.146796363895753,19.0,0.0,30.0,45.0,0.0,-0.7064072722084944,30.0,30.0,22.146796363895753,0.0,30.0,45.0,0.0,0.9211922181662549,0.048,0.8290729963496294,0.0,0.04411922181662542,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 09:00:00,0.0,22.253369067391787,21.2,0.0,30.0,45.0,0.0,-0.4932618652164251,30.0,30.0,22.253369067391787,0.0,30.0,45.0,0.0,0.9147978559564928,0.048,0.8233180703608434,0.0,0.043479785595649356,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 10:00:00,0.0,22.30006375188429,20.0,0.0,30.0,45.0,0.0,-0.3998724962314171,30.0,30.0,22.30006375188429,0.0,30.0,45.0,0.0,0.9119961748869425,0.048,0.8207965573982483,0.0,0.043199617488694164,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 11:00:00,0.0,22.42074709032903,21.0,0.0,30.0,45.0,0.0,-0.15850581934193997,30.0,30.0,22.42074709032903,0.0,30.0,45.0,0.0,0.9047551745802582,0.048,0.8142796571222324,0.0,0.0424755174580258,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 12:00:00,0.0,22.632375322953884,23.4,0.0,30.0,45.0,0.0,0.26475064590776753,30.0,30.0,22.632375322953884,0.0,30.0,45.0,0.0,0.892057480622767,0.048,0.8028517325604904,0.0,0.041205748062276615,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 13:00:00,0.0,22.74380167626567,22.0,0.0,30.0,45.0,0.0,0.48760335253133746,30.0,30.0,22.74380167626567,0.0,30.0,45.0,0.0,0.8853718994240598,0.048,0.7968347094816538,0.0,0.04053718994240596,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 14:00:00,0.0,22.85696442935111,22.0,0.0,30.0,45.0,0.0,0.7139288587022179,30.0,30.0,22.85696442935111,0.0,30.0,45.0,0.0,0.8785821342389335,0.048,0.7907239208150402,0.0,0.039858213423893285,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 15:00:00,0.0,23.073559915379725,25.4,0.0,30.0,45.0,0.0,1.1471198307594506,30.0,30.0,23.073559915379725,0.0,30.0,45.0,0.0,0.8655864050772164,0.048,0.7790277645694949,0.0,0.03855864050772151,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 16:00:00,0.0,23.212361908086145,25.2,0.0,30.0,45.0,0.0,1.424723816172289,30.0,30.0,23.212361908086145,0.0,30.0,45.0,0.0,0.8572582855148313,0.048,0.7715324569633482,0.0,0.0377258285514831,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 17:00:00,0.0,23.30207636488278,25.0,0.0,30.0,45.0,0.0,1.6041527297655591,30.0,30.0,23.30207636488278,0.0,30.0,45.0,0.0,0.8518754181070333,0.048,0.7666878762963298,0.0,0.037187541810703384,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 18:00:00,0.0,23.302077737055225,24.0,0.0,30.0,45.0,0.0,1.6041554741104491,30.0,30.0,23.302077737055225,0.0,30.0,45.0,0.0,0.8518753357766865,0.048,0.7666878021990179,0.0,0.037187533577668574,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 19:00:00,0.0,23.21135053893598,23.0,0.0,30.0,45.0,0.0,1.422701077871963,30.0,30.0,23.21135053893598,0.0,30.0,45.0,0.0,0.8573189676638411,0.048,0.771587070897457,0.0,0.037731896766384,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 20:00:00,0.0,23.229800645042452,23.0,0.0,30.0,45.0,0.0,1.4596012900849047,30.0,30.0,23.229800645042452,0.0,30.0,45.0,0.0,0.8562119612974528,0.048,0.7705907651677076,0.0,0.03762119612974513,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 21:00:00,0.0,23.17434745227139,22.0,0.0,30.0,45.0,0.0,1.348694904542782,30.0,30.0,23.17434745227139,0.0,30.0,45.0,0.0,0.8595391528637165,0.048,0.7735852375773449,0.0,0.0379539152863716,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 22:00:00,0.0,23.079195279370396,20.5,0.0,30.0,45.0,0.0,1.1583905587407912,30.0,30.0,23.079195279370396,0.0,30.0,45.0,0.0,0.8652482832377763,0.048,0.7787234549139987,0.0,0.03852482832377746,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 23:00:00,0.0,23.078842759579622,19.0,0.0,30.0,45.0,0.0,1.1576855191592443,30.0,30.0,23.078842759579622,0.0,30.0,45.0,0.0,0.8652694344252227,0.048,0.7787424909827004,0.0,0.03852694344252228,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 00:00:00,0.0,23.030622355150072,19.4,0.0,30.0,45.0,0.0,1.0612447103001443,30.0,30.0,23.030622355150072,0.0,30.0,45.0,0.0,0.8681626586909956,0.048,0.7813463928218961,0.0,0.038816265869099476,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 01:00:00,0.0,22.957848500301075,18.0,0.0,30.0,45.0,0.0,0.915697000602151,30.0,30.0,22.957848500301075,0.0,30.0,45.0,0.0,0.8725290899819355,0.048,0.7852761809837419,0.0,0.03925290899819356,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 02:00:00,0.0,22.888322014868844,18.1,0.0,30.0,45.0,0.0,0.7766440297376889,30.0,30.0,22.888322014868844,0.0,30.0,45.0,0.0,0.8767006791078693,0.048,0.7890306111970824,0.0,0.039670067910786866,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 03:00:00,0.0,22.821415824783585,18.2,0.0,30.0,45.0,0.0,0.6428316495671709,30.0,30.0,22.821415824783585,0.0,30.0,45.0,0.0,0.8807150505129848,0.048,0.7926435454616864,0.0,0.04007150505129842,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 04:00:00,0.0,22.753787148820123,18.0,0.0,30.0,45.0,0.0,0.5075742976402466,30.0,30.0,22.753787148820123,0.0,30.0,45.0,0.0,0.8847727710707926,0.048,0.7962954939637134,0.0,0.04047727710707916,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 05:00:00,0.0,22.55505517800804,18.0,0.0,30.0,45.0,0.0,0.11011035601607944,30.0,30.0,22.55505517800804,0.0,30.0,45.0,0.0,0.8966966893195176,0.048,0.8070270203875658,0.0,0.04166966893195179,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 06:00:00,0.0,22.40927324141849,17.8,0.0,30.0,45.0,0.0,-0.18145351716302116,30.0,30.0,22.40927324141849,0.0,30.0,45.0,0.0,0.9054436055148906,0.048,0.8148992449634015,0.0,0.042544360551489024,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 07:00:00,0.0,22.306232501782823,17.0,0.0,30.0,45.0,0.0,-0.3875349964343542,30.0,30.0,22.306232501782823,0.0,30.0,45.0,0.0,0.9116260498930306,0.048,0.8204634449037276,0.0,0.04316260498930302,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 08:00:00,0.0,22.371132257588172,19.0,0.0,30.0,45.0,0.0,-0.25773548482365527,30.0,30.0,22.371132257588172,0.0,30.0,45.0,0.0,0.9077320645447096,0.048,0.8169588580902386,0.0,0.04277320645447091,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 09:00:00,0.0,22.471803157082938,21.2,0.0,30.0,45.0,0.0,-0.05639368583412363,30.0,30.0,22.471803157082938,0.0,30.0,45.0,0.0,0.9016918105750238,0.048,0.8115226295175213,0.0,0.04216918105750245,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 10:00:00,0.0,22.553260915234254,21.0,0.0,30.0,45.0,0.0,0.10652183046850894,30.0,30.0,22.553260915234254,0.0,30.0,45.0,0.0,0.8968043450859448,0.048,0.8071239105773503,0.0,0.04168043450859438,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 11:00:00,0.0,22.64806481298158,21.0,0.0,30.0,45.0,0.0,0.29612962596316095,30.0,30.0,22.64806481298158,0.0,30.0,45.0,0.0,0.8911161112211051,0.048,0.8020045000989946,0.0,0.04111161112211048,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 12:00:00,0.0,22.867589064505953,23.8,0.0,30.0,45.0,0.0,0.7351781290119064,30.0,30.0,22.867589064505953,0.0,30.0,45.0,0.0,0.8779446561296428,0.048,0.7901501905166785,0.0,0.03979446561296429,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 13:00:00,0.0,23.009603921232184,23.0,0.0,30.0,45.0,0.0,1.0192078424643682,30.0,30.0,23.009603921232184,0.0,30.0,45.0,0.0,0.869423764726069,0.048,0.782481388253462,0.0,0.0389423764726069,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 14:00:00,0.0,23.178567941718352,24.4,0.0,30.0,45.0,0.0,1.3571358834367047,30.0,30.0,23.178567941718352,0.0,30.0,45.0,0.0,0.8592859234968988,0.048,0.773357331147209,0.0,0.037928592349689816,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 15:00:00,0.0,23.32460973617898,25.8,0.0,30.0,45.0,0.0,1.649219472357963,30.0,30.0,23.32460973617898,0.0,30.0,45.0,0.0,0.8505234158292612,0.048,0.7654710742463351,0.0,0.03705234158292603,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 16:00:00,0.0,23.469747781904918,26.0,0.0,30.0,45.0,0.0,1.9394955638098352,30.0,30.0,23.469747781904918,0.0,30.0,45.0,0.0,0.8418151330857049,0.048,0.7576336197771344,0.0,0.036181513308570445,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 17:00:00,0.0,23.567775757133013,25.9,0.0,30.0,45.0,0.0,2.1355515142660266,30.0,30.0,23.567775757133013,0.0,30.0,45.0,0.0,0.8359334545720192,0.048,0.7523401091148173,0.0,0.03559334545720183,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 18:00:00,0.0,23.603881054254792,25.8,0.0,30.0,45.0,0.0,2.207762108509584,30.0,30.0,23.603881054254792,0.0,30.0,45.0,0.0,0.8337671367447125,0.048,0.7503904230702412,0.0,0.03537671367447126,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 19:00:00,0.0,23.466020538896238,23.0,0.0,30.0,45.0,0.0,1.9320410777924764,30.0,30.0,23.466020538896238,0.0,30.0,45.0,0.0,0.8420387676662257,0.048,0.7578348908996031,0.0,0.03620387676662251,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 20:00:00,0.0,23.46574130010481,22.9,0.0,30.0,45.0,0.0,1.9314826002096197,30.0,30.0,23.46574130010481,0.0,30.0,45.0,0.0,0.8420555219937114,0.048,0.7578499697943403,0.0,0.03620555219937105,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 21:00:00,0.0,23.437825377038543,22.8,0.0,30.0,45.0,0.0,1.8756507540770855,30.0,30.0,23.437825377038543,0.0,30.0,45.0,0.0,0.8437304773776874,0.048,0.7593574296399186,0.0,0.03637304773776873,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 22:00:00,0.0,23.341326981289725,21.0,0.0,30.0,45.0,0.0,1.682653962579451,30.0,30.0,23.341326981289725,0.0,30.0,45.0,0.0,0.8495203811226165,0.048,0.7645683430103548,0.0,0.036952038112261665,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 23:00:00,0.0,23.35410938498078,21.0,0.0,30.0,45.0,0.0,1.7082187699615616,30.0,30.0,23.35410938498078,0.0,30.0,45.0,0.0,0.8487534369011531,0.048,0.7638780932110378,0.0,0.03687534369011525,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 00:00:00,0.0,23.32877829474785,22.0,0.0,30.0,45.0,0.0,1.657556589495698,30.0,30.0,23.32877829474785,0.0,30.0,45.0,0.0,0.8502733023151291,0.048,0.7652459720836161,0.0,0.037027330231512945,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 01:00:00,0.0,23.283543953091737,21.0,0.0,30.0,45.0,0.0,1.567087906183474,30.0,30.0,23.283543953091737,0.0,30.0,45.0,0.0,0.8529873628144958,0.048,0.7676886265330463,0.0,0.03729873628144953,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 02:00:00,0.0,23.239353290776315,21.0,0.0,30.0,45.0,0.0,1.478706581552629,30.0,30.0,23.239353290776315,0.0,30.0,45.0,0.0,0.8556388025534211,0.048,0.770074922298079,0.0,0.037563880255342075,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 03:00:00,0.0,23.19126522504437,20.6,0.0,30.0,45.0,0.0,1.382530450088737,30.0,30.0,23.19126522504437,0.0,30.0,45.0,0.0,0.8585240864973379,0.048,0.7726716778476042,0.0,0.037852408649733715,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 04:00:00,0.0,23.125697869397904,19.0,0.0,30.0,45.0,0.0,1.2513957387958072,30.0,30.0,23.125697869397904,0.0,30.0,45.0,0.0,0.8624581278361257,0.048,0.7762123150525132,0.0,0.0382458127836125,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 05:00:00,0.0,22.9472087600331,19.0,0.0,30.0,45.0,0.0,0.8944175200661988,30.0,30.0,22.9472087600331,0.0,30.0,45.0,0.0,0.873167474398014,0.048,0.7858507269582127,0.0,0.03931674743980129,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 06:00:00,0.0,22.817542515082067,19.0,0.0,30.0,45.0,0.0,0.6350850301641344,30.0,30.0,22.817542515082067,0.0,30.0,45.0,0.0,0.8809474490950759,0.048,0.7928527041855683,0.0,0.040094744909507596,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 07:00:00,0.0,22.75488555698496,19.0,0.0,30.0,45.0,0.0,0.5097711139699186,30.0,30.0,22.75488555698496,0.0,30.0,45.0,0.0,0.8847068665809025,0.048,0.7962361799228123,0.0,0.04047068665809017,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 08:00:00,0.0,22.80238064889433,20.0,0.0,30.0,45.0,0.0,0.6047612977886629,30.0,30.0,22.80238064889433,0.0,30.0,45.0,0.0,0.8818571610663402,0.048,0.7936714449597062,0.0,0.040185716106633906,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 09:00:00,0.0,22.896432943340603,22.0,0.0,30.0,45.0,0.0,0.7928658866812057,30.0,30.0,22.896432943340603,0.0,30.0,45.0,0.0,0.8762140233995639,0.048,0.7885926210596075,0.0,0.03962140233995637,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 10:00:00,0.0,22.98502838913677,22.0,0.0,30.0,45.0,0.0,0.9700567782735376,30.0,30.0,22.98502838913677,0.0,30.0,45.0,0.0,0.8708982966517939,0.048,0.7838084669866144,0.0,0.039089829665179376,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 11:00:00,0.0,23.08499336550346,22.0,0.0,30.0,45.0,0.0,1.1699867310069223,30.0,30.0,23.08499336550346,0.0,30.0,45.0,0.0,0.8649003980697924,0.048,0.7784103582628131,0.0,0.03849003980697918,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 12:00:00,0.0,23.28517092605481,24.2,0.0,30.0,45.0,0.0,1.570341852109621,30.0,30.0,23.28517092605481,0.0,30.0,45.0,0.0,0.8528897444367114,0.048,0.7676007699930402,0.0,0.037288974443671186,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 13:00:00,0.0,23.438258060542584,24.0,0.0,30.0,45.0,0.0,1.8765161210851673,30.0,30.0,23.438258060542584,0.0,30.0,45.0,0.0,0.8437045163674449,0.048,0.7593340647307003,0.0,0.03637045163674457,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 14:00:00,0.0,23.569977029154707,24.0,0.0,30.0,45.0,0.0,2.1399540583094137,30.0,30.0,23.569977029154707,0.0,30.0,45.0,0.0,0.8358013782507175,0.048,0.7522212404256458,0.0,0.035580137825071745,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 15:00:00,0.0,23.71942497212956,25.2,0.0,30.0,45.0,0.0,2.4388499442591183,30.0,30.0,23.71942497212956,0.0,30.0,45.0,0.0,0.8268345016722265,0.048,0.7441510515050038,0.0,0.03468345016722263,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 16:00:00,0.0,23.79673942438507,24.0,0.0,30.0,45.0,0.0,2.5934788487701397,30.0,30.0,23.79673942438507,0.0,30.0,45.0,0.0,0.8221956345368958,0.048,0.7399760710832062,0.0,0.034219563453689594,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 17:00:00,0.0,23.8604571431168,24.0,0.0,30.0,45.0,0.0,2.720914286233601,30.0,30.0,23.8604571431168,0.0,30.0,45.0,0.0,0.818372571412992,0.048,0.7365353142716928,0.0,0.03383725714129915,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 18:00:00,0.0,23.924496131540575,25.2,0.0,30.0,45.0,0.0,2.8489922630811506,30.0,30.0,23.924496131540575,0.0,30.0,45.0,0.0,0.8145302321075655,0.048,0.7330772088968089,0.0,0.033453023210756494,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 19:00:00,0.0,23.845768346947573,24.0,0.0,30.0,45.0,0.0,2.691536693895145,30.0,30.0,23.845768346947573,0.0,30.0,45.0,0.0,0.8192538991831457,0.048,0.7373285092648311,0.0,0.03392538991831462,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 20:00:00,0.0,23.827744266595545,23.0,0.0,30.0,45.0,0.0,2.6554885331910896,30.0,30.0,23.827744266595545,0.0,30.0,45.0,0.0,0.8203353440042673,0.048,0.7383018096038405,0.0,0.03403353440042678,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 21:00:00,0.0,23.75705515503081,22.0,0.0,30.0,45.0,0.0,2.514110310061618,30.0,30.0,23.75705515503081,0.0,30.0,45.0,0.0,0.8245766906981514,0.048,0.7421190216283362,0.0,0.03445766906981518,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 22:00:00,0.0,23.670964343565142,21.0,0.0,30.0,45.0,0.0,2.3419286871302845,30.0,30.0,23.670964343565142,0.0,30.0,45.0,0.0,0.8297421393860914,0.048,0.7467679254474823,0.0,0.03497421393860911,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 23:00:00,0.0,23.691567980778487,21.0,0.0,30.0,45.0,0.0,2.383135961556974,30.0,30.0,23.691567980778487,0.0,30.0,45.0,0.0,0.8285059211532907,0.048,0.7456553290379617,0.0,0.03485059211532893,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 00:00:00,0.0,23.662064815878757,21.8,0.0,30.0,45.0,0.0,2.324129631757515,30.0,30.0,23.662064815878757,0.0,30.0,45.0,0.0,0.8302761110472745,0.048,0.7472484999425472,0.0,0.035027611104727296,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 01:00:00,0.0,23.613111622664732,21.0,0.0,30.0,45.0,0.0,2.2262232453294644,30.0,30.0,23.613111622664732,0.0,30.0,45.0,0.0,0.8332133026401162,0.048,0.7498919723761045,0.0,0.03532133026401163,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 02:00:00,0.0,23.564419778437188,21.0,0.0,30.0,45.0,0.0,2.128839556874375,30.0,30.0,23.564419778437188,0.0,30.0,45.0,0.0,0.8361348132937687,0.048,0.7525213319643919,0.0,0.035613481329376806,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 03:00:00,0.0,23.519107823177187,21.2,0.0,30.0,45.0,0.0,2.0382156463543737,30.0,30.0,23.519107823177187,0.0,30.0,45.0,0.0,0.8388535306093688,0.048,0.7549681775484319,0.0,0.035885353060936875,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 04:00:00,0.0,23.460214162051216,20.0,0.0,30.0,45.0,0.0,1.9204283241024314,30.0,30.0,23.460214162051216,0.0,30.0,45.0,0.0,0.842387150276927,0.048,0.7581484352492344,0.0,0.0362387150276926,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 05:00:00,0.0,23.266129282706487,19.0,0.0,30.0,45.0,0.0,1.532258565412974,30.0,30.0,23.266129282706487,0.0,30.0,45.0,0.0,0.8540322430376108,0.048,0.7686290187338497,0.0,0.037403224303761085,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 06:00:00,0.0,23.13731542031084,19.2,0.0,30.0,45.0,0.0,1.2746308406216826,30.0,30.0,23.13731542031084,0.0,30.0,45.0,0.0,0.8617610747813496,0.048,0.7755849673032147,0.0,0.038176107478134824,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 07:00:00,0.0,23.065149904719924,19.0,0.0,30.0,45.0,0.0,1.1302998094398475,30.0,30.0,23.065149904719924,0.0,30.0,45.0,0.0,0.8660910057168046,0.048,0.7794819051451242,0.0,0.03860910057168043,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 08:00:00,0.0,23.06799033628318,19.0,0.0,30.0,45.0,0.0,1.1359806725663617,30.0,30.0,23.06799033628318,0.0,30.0,45.0,0.0,0.8659205798230091,0.048,0.7793285218407081,0.0,0.03859205798230092,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 09:00:00,0.0,23.154326251108337,21.4,0.0,30.0,45.0,0.0,1.308652502216674,30.0,30.0,23.154326251108337,0.0,30.0,45.0,0.0,0.8607404249334998,0.048,0.7746663824401497,0.0,0.03807404249335,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 10:00:00,0.0,23.21830366628729,21.0,0.0,30.0,45.0,0.0,1.4366073325745816,30.0,30.0,23.21830366628729,0.0,30.0,45.0,0.0,0.8569017800227625,0.048,0.7712116020204863,0.0,0.03769017800227614,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 11:00:00,0.0,23.340669327615792,22.0,0.0,30.0,45.0,0.0,1.6813386552315848,30.0,30.0,23.340669327615792,0.0,30.0,45.0,0.0,0.8495598403430524,0.048,0.7646038563087473,0.0,0.03695598403430511,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 12:00:00,0.0,23.45757148246449,22.0,0.0,30.0,45.0,0.0,1.9151429649289824,30.0,30.0,23.45757148246449,0.0,30.0,45.0,0.0,0.8425457110521305,0.048,0.7582911399469174,0.0,0.03625457110521302,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 13:00:00,0.0,23.579803200432572,22.0,0.0,30.0,45.0,0.0,2.159606400865144,30.0,30.0,23.579803200432572,0.0,30.0,45.0,0.0,0.8352118079740457,0.048,0.7516906271766411,0.0,0.03552118079740452,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 14:00:00,0.0,23.724181268156336,23.0,0.0,30.0,45.0,0.0,2.448362536312672,30.0,30.0,23.724181268156336,0.0,30.0,45.0,0.0,0.8265491239106199,0.048,0.7438942115195579,0.0,0.03465491239106189,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 15:00:00,0.0,23.882380332131056,24.6,0.0,30.0,45.0,0.0,2.7647606642621128,30.0,30.0,23.882380332131056,0.0,30.0,45.0,0.0,0.8170571800721366,0.048,0.7353514620649229,0.0,0.03370571800721367,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 16:00:00,0.0,23.979557524554956,24.0,0.0,30.0,45.0,0.0,2.9591150491099114,30.0,30.0,23.979557524554956,0.0,30.0,45.0,0.0,0.8112265485267027,0.048,0.7301038936740325,0.0,0.033122654852670186,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 17:00:00,0.0,24.047215883929983,24.0,0.0,30.0,45.0,0.0,3.094431767859966,30.0,30.0,24.047215883929983,0.0,30.0,45.0,0.0,0.807167046964201,0.048,0.7264503422677809,0.0,0.032716704696420074,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 18:00:00,0.0,24.033575092413543,23.2,0.0,30.0,45.0,0.0,3.067150184827085,30.0,30.0,24.033575092413543,0.0,30.0,45.0,0.0,0.8079854944551874,0.048,0.7271869450096686,0.0,0.03279854944551874,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 19:00:00,0.0,23.934314917453555,22.6,0.0,30.0,45.0,0.0,2.868629834907111,30.0,30.0,23.934314917453555,0.0,30.0,45.0,0.0,0.8139411049527866,0.048,0.7325469944575079,0.0,0.03339411049527863,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 20:00:00,0.0,23.92072783374298,22.0,0.0,30.0,45.0,0.0,2.8414556674859597,30.0,30.0,23.92072783374298,0.0,30.0,45.0,0.0,0.8147563299754211,0.048,0.733280696977879,0.0,0.03347563299754208,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 21:00:00,0.0,23.866459452767543,21.6,0.0,30.0,45.0,0.0,2.7329189055350867,30.0,30.0,23.866459452767543,0.0,30.0,45.0,0.0,0.8180124328339474,0.048,0.7362111895505526,0.0,0.03380124328339473,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 22:00:00,0.0,23.75725723440935,20.0,0.0,30.0,45.0,0.0,2.514514468818703,30.0,30.0,23.75725723440935,0.0,30.0,45.0,0.0,0.8245645659354388,0.048,0.742108109341895,0.0,0.034456456593543794,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 23:00:00,0.0,23.78138069519215,19.0,0.0,30.0,45.0,0.0,2.5627613903843027,30.0,30.0,23.78138069519215,0.0,30.0,45.0,0.0,0.823117158288471,0.048,0.7408054424596239,0.0,0.03431171582884707,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 00:00:00,0.0,23.73821578416573,19.8,0.0,30.0,45.0,0.0,2.4764315683314635,30.0,30.0,23.73821578416573,0.0,30.0,45.0,0.0,0.8257070529500561,0.048,0.7431363476550504,0.0,0.03457070529500561,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 01:00:00,0.0,23.682132971452972,19.9,0.0,30.0,45.0,0.0,2.364265942905945,30.0,30.0,23.682132971452972,0.0,30.0,45.0,0.0,0.8290720217128217,0.048,0.7461648195415396,0.0,0.03490720217128207,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 02:00:00,0.0,23.60798053417923,20.0,0.0,30.0,45.0,0.0,2.2159610683584603,30.0,30.0,23.60798053417923,0.0,30.0,45.0,0.0,0.8335211679492462,0.048,0.7501690511543216,0.0,0.03535211679492456,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 03:00:00,0.0,23.54623419550787,20.0,0.0,30.0,45.0,0.0,2.0924683910157427,30.0,30.0,23.54623419550787,0.0,30.0,45.0,0.0,0.8372259482695278,0.048,0.753503353442575,0.0,0.035722594826952725,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 04:00:00,0.0,23.476758952048826,19.0,0.0,30.0,45.0,0.0,1.9535179040976516,30.0,30.0,23.476758952048826,0.0,30.0,45.0,0.0,0.8413944628770705,0.048,0.7572550165893636,0.0,0.03613944628770693,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 05:00:00,0.0,23.399247531032195,18.0,0.0,30.0,45.0,0.0,1.79849506206439,30.0,30.0,23.399247531032195,0.0,30.0,45.0,0.0,0.8460451481380683,0.048,0.7614406333242614,0.0,0.03660451481380689,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 06:00:00,0.0,23.337729690909065,19.0,0.0,30.0,45.0,0.0,1.6754593818181291,30.0,30.0,23.337729690909065,0.0,30.0,45.0,0.0,0.8497362185454561,0.048,0.7647625966909105,0.0,0.03697362185454556,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 07:00:00,0.0,23.092788665354483,17.0,0.0,30.0,45.0,0.0,1.1855773307089663,30.0,30.0,23.092788665354483,0.0,30.0,45.0,0.0,0.864432680078731,0.048,0.7779894120708579,0.0,0.03844326800787301,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 08:00:00,0.0,23.113183514433743,19.0,0.0,30.0,45.0,0.0,1.226367028867486,30.0,30.0,23.113183514433743,0.0,30.0,45.0,0.0,0.8632089891339754,0.048,0.7768880902205778,0.0,0.038320898913397516,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 09:00:00,0.0,23.221242990008037,21.2,0.0,30.0,45.0,0.0,1.4424859800160732,30.0,30.0,23.221242990008037,0.0,30.0,45.0,0.0,0.8567254205995177,0.048,0.771052878539566,0.0,0.03767254205995174,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 10:00:00,0.0,23.335451897871383,22.0,0.0,30.0,45.0,0.0,1.6709037957427668,30.0,30.0,23.335451897871383,0.0,30.0,45.0,0.0,0.849872886127717,0.048,0.7648855975149453,0.0,0.036987288612771674,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 11:00:00,0.0,23.43665357681354,22.0,0.0,30.0,45.0,0.0,1.8733071536270813,30.0,30.0,23.43665357681354,0.0,30.0,45.0,0.0,0.8438007853911875,0.048,0.7594207068520687,0.0,0.03638007853911873,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 12:00:00,0.0,23.60174118813817,23.2,0.0,30.0,45.0,0.0,2.203482376276341,30.0,30.0,23.60174118813817,0.0,30.0,45.0,0.0,0.8338955287117098,0.048,0.7505059758405388,0.0,0.03538955287117096,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 13:00:00,0.0,23.679939952031077,22.0,0.0,30.0,45.0,0.0,2.3598799040621543,30.0,30.0,23.679939952031077,0.0,30.0,45.0,0.0,0.8292036028781353,0.048,0.7462832425903219,0.0,0.03492036028781342,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 14:00:00,0.0,23.81037991521601,23.0,0.0,30.0,45.0,0.0,2.6207598304320214,30.0,30.0,23.81037991521601,0.0,30.0,45.0,0.0,0.8213772050870394,0.048,0.7392394845783354,0.0,0.034137720508703895,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 15:00:00,0.0,23.974880610464766,25.0,0.0,30.0,45.0,0.0,2.949761220929531,30.0,30.0,23.974880610464766,0.0,30.0,45.0,0.0,0.811507163372114,0.048,0.7303564470349027,0.0,0.03315071633721134,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 16:00:00,0.0,24.040555150882426,24.0,0.0,30.0,45.0,0.0,3.081110301764852,30.0,30.0,24.040555150882426,0.0,30.0,45.0,0.0,0.8075666909470545,0.048,0.726810021852349,0.0,0.032756669094705426,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 17:00:00,0.0,24.18354189699583,26.0,0.0,30.0,45.0,0.0,3.367083793991661,30.0,30.0,24.18354189699583,0.0,30.0,45.0,0.0,0.7989874861802502,0.048,0.7190887375622252,0.0,0.031898748618024886,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 18:00:00,0.0,24.234392620828626,26.0,0.0,30.0,45.0,0.0,3.468785241657251,30.0,30.0,24.234392620828626,0.0,30.0,45.0,0.0,0.7959364427502825,0.048,0.7163427984752544,0.0,0.03159364427502809,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 19:00:00,0.0,24.01979196994644,22.0,0.0,30.0,45.0,0.0,3.0395839398928786,30.0,30.0,24.01979196994644,0.0,30.0,45.0,0.0,0.8088124818032136,0.048,0.7279312336228922,0.0,0.03288124818032134,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 20:00:00,0.0,23.95963043884015,21.0,0.0,30.0,45.0,0.0,2.9192608776803013,30.0,30.0,23.95963043884015,0.0,30.0,45.0,0.0,0.8124221736695909,0.048,0.7311799563026318,0.0,0.03324221736695909,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 21:00:00,0.0,23.984003661498996,20.4,0.0,30.0,45.0,0.0,2.968007322997991,30.0,30.0,23.984003661498996,0.0,30.0,45.0,0.0,0.8109597803100603,0.048,0.7298638022790542,0.0,0.03309597803100606,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 22:00:00,0.0,23.932918173106362,19.0,0.0,30.0,45.0,0.0,2.865836346212724,30.0,30.0,23.932918173106362,0.0,30.0,45.0,0.0,0.8140249096136183,0.048,0.7326224186522565,0.0,0.03340249096136172,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 23:00:00,0.0,23.87867003511753,20.0,0.0,30.0,45.0,0.0,2.7573400702350597,30.0,30.0,23.87867003511753,0.0,30.0,45.0,0.0,0.8172797978929481,0.048,0.7355518181036532,0.0,0.03372797978929487,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 00:00:00,0.0,23.80397804054509,19.2,0.0,30.0,45.0,0.0,2.6079560810901796,30.0,30.0,23.80397804054509,0.0,30.0,45.0,0.0,0.8217613175672945,0.048,0.7395851858105651,0.0,0.0341761317567294,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 01:00:00,0.0,23.745188254316577,20.0,0.0,30.0,45.0,0.0,2.4903765086331546,30.0,30.0,23.745188254316577,0.0,30.0,45.0,0.0,0.8252887047410054,0.048,0.7427598342669048,0.0,0.03452887047410047,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 02:00:00,0.0,23.670550500305374,20.0,0.0,30.0,45.0,0.0,2.341101000610749,30.0,30.0,23.670550500305374,0.0,30.0,45.0,0.0,0.8297669699816775,0.048,0.7467902729835098,0.0,0.034976696998167744,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 03:00:00,0.0,23.577932124583064,17.4,0.0,30.0,45.0,0.0,2.155864249166129,30.0,30.0,23.577932124583064,0.0,30.0,45.0,0.0,0.8353240725250162,0.048,0.7517916652725145,0.0,0.03553240725250162,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 04:00:00,0.0,23.52620315114055,20.0,0.0,30.0,45.0,0.0,2.052406302281099,30.0,30.0,23.52620315114055,0.0,30.0,45.0,0.0,0.838427810931567,0.048,0.7545850298384102,0.0,0.03584278109315675,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 05:00:00,0.0,23.42432160984103,16.0,0.0,30.0,45.0,0.0,1.8486432196820601,30.0,30.0,23.42432160984103,0.0,30.0,45.0,0.0,0.8445407034095382,0.048,0.7600866330685844,0.0,0.036454070340953826,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 06:00:00,0.0,23.336065764154117,16.4,0.0,30.0,45.0,0.0,1.6721315283082347,30.0,30.0,23.336065764154117,0.0,30.0,45.0,0.0,0.8498360541507529,0.048,0.7648524487356777,0.0,0.03698360541507517,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 07:00:00,0.0,23.059198575404906,16.0,0.0,30.0,45.0,0.0,1.1183971508098125,30.0,30.0,23.059198575404906,0.0,30.0,45.0,0.0,0.8664480854757056,0.048,0.779803276928135,0.0,0.038644808547570575,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 08:00:00,0.0,23.043357536874154,18.0,0.0,30.0,45.0,0.0,1.0867150737483087,30.0,30.0,23.043357536874154,0.0,30.0,45.0,0.0,0.8673985477875508,0.048,0.7806586930087956,0.0,0.03873985477875508,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 09:00:00,0.0,23.094590930118805,20.0,0.0,30.0,45.0,0.0,1.1891818602376105,30.0,30.0,23.094590930118805,0.0,30.0,45.0,0.0,0.8643245441928717,0.048,0.7778920897735846,0.0,0.03843245441928711,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 10:00:00,0.0,23.173599615484648,21.0,0.0,30.0,45.0,0.0,1.347199230969295,30.0,30.0,23.173599615484648,0.0,30.0,45.0,0.0,0.8595840230709212,0.048,0.773625620763829,0.0,0.03795840230709213,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 11:00:00,0.0,23.239077965088242,21.0,0.0,30.0,45.0,0.0,1.4781559301764844,30.0,30.0,23.239077965088242,0.0,30.0,45.0,0.0,0.8556553220947055,0.048,0.7700897898852349,0.0,0.037565532209470565,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 12:00:00,0.0,23.338354964082956,21.8,0.0,30.0,45.0,0.0,1.6767099281659128,30.0,30.0,23.338354964082956,0.0,30.0,45.0,0.0,0.8496987021550226,0.048,0.7647288319395205,0.0,0.03696987021550213,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 13:00:00,0.0,23.351315460534884,20.0,0.0,30.0,45.0,0.0,1.702630921069769,30.0,30.0,23.351315460534884,0.0,30.0,45.0,0.0,0.8489210723679069,0.048,0.7640289651311163,0.0,0.036892107236790594,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 14:00:00,0.0,23.41901079906372,21.0,0.0,30.0,45.0,0.0,1.8380215981274404,30.0,30.0,23.41901079906372,0.0,30.0,45.0,0.0,0.8448593520561768,0.048,0.760373416850559,0.0,0.036485935205617714,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 15:00:00,0.0,23.49094305734626,22.0,0.0,30.0,45.0,0.0,1.9818861146925215,30.0,30.0,23.49094305734626,0.0,30.0,45.0,0.0,0.8405434165592244,0.048,0.7564890749033019,0.0,0.03605434165592247,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 16:00:00,0.0,23.495916186759615,21.0,0.0,30.0,45.0,0.0,1.9918323735192303,30.0,30.0,23.495916186759615,0.0,30.0,45.0,0.0,0.8402450287944231,0.048,0.7562205259149808,0.0,0.036024502879442255,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 17:00:00,0.0,23.514377385722277,21.0,0.0,30.0,45.0,0.0,2.0287547714445537,30.0,30.0,23.514377385722277,0.0,30.0,45.0,0.0,0.8391373568566634,0.048,0.7552236211709971,0.0,0.03591373568566625,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 18:00:00,0.0,23.516148353742494,21.2,0.0,30.0,45.0,0.0,2.0322967074849885,30.0,30.0,23.516148353742494,0.0,30.0,45.0,0.0,0.8390310987754503,0.048,0.7551279888979053,0.0,0.03590310987754497,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 19:00:00,0.0,23.44315345027474,21.0,0.0,30.0,45.0,0.0,1.886306900549478,30.0,30.0,23.44315345027474,0.0,30.0,45.0,0.0,0.8434107929835156,0.048,0.7590697136851641,0.0,0.03634107929835151,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 20:00:00,0.0,23.419431455311027,21.0,0.0,30.0,45.0,0.0,1.8388629106220549,30.0,30.0,23.419431455311027,0.0,30.0,45.0,0.0,0.8448341126813385,0.048,0.7603507014132046,0.0,0.036483411268133814,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 21:00:00,0.0,23.439708121520987,19.8,0.0,30.0,45.0,0.0,1.8794162430419732,30.0,30.0,23.439708121520987,0.0,30.0,45.0,0.0,0.8436175127087409,0.048,0.7592557614378667,0.0,0.036361751270874154,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 22:00:00,0.0,23.40323378346138,19.0,0.0,30.0,45.0,0.0,1.8064675669227626,30.0,30.0,23.40323378346138,0.0,30.0,45.0,0.0,0.8458059729923172,0.048,0.7612253756930855,0.0,0.03658059729923169,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 23:00:00,0.0,23.352633856074156,19.0,0.0,30.0,45.0,0.0,1.7052677121483129,30.0,30.0,23.352633856074156,0.0,30.0,45.0,0.0,0.8488419686355506,0.048,0.7639577717719956,0.0,0.03688419686355493,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 00:00:00,0.0,23.307694664555008,20.2,0.0,30.0,45.0,0.0,1.615389329110016,30.0,30.0,23.307694664555008,0.0,30.0,45.0,0.0,0.8515383201266995,0.048,0.7663844881140295,0.0,0.037153832012669974,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 01:00:00,0.0,23.25057793849495,19.0,0.0,30.0,45.0,0.0,1.5011558769898983,30.0,30.0,23.25057793849495,0.0,30.0,45.0,0.0,0.8549653236903031,0.048,0.7694687913212728,0.0,0.03749653236903028,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 02:00:00,0.0,23.185252430026026,18.0,0.0,30.0,45.0,0.0,1.3705048600520513,30.0,30.0,23.185252430026026,0.0,30.0,45.0,0.0,0.8588848541984384,0.048,0.7729963687785946,0.0,0.0378884854198438,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 03:00:00,0.0,23.137861018910314,19.2,0.0,30.0,45.0,0.0,1.2757220378206284,30.0,30.0,23.137861018910314,0.0,30.0,45.0,0.0,0.8617283388653811,0.048,0.775555504978843,0.0,0.03817283388653814,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 04:00:00,0.0,23.07539305650228,18.0,0.0,30.0,45.0,0.0,1.150786113004557,30.0,30.0,23.07539305650228,0.0,30.0,45.0,0.0,0.8654764166098632,0.048,0.7789287749488768,0.0,0.03854764166098634,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 05:00:00,0.0,22.877034640467265,18.0,0.0,30.0,45.0,0.0,0.7540692809345302,30.0,30.0,22.877034640467265,0.0,30.0,45.0,0.0,0.877377921571964,0.048,0.7896401294147677,0.0,0.039737792157196306,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 06:00:00,0.0,22.74304352048241,18.0,0.0,30.0,45.0,0.0,0.4860870409648186,30.0,30.0,22.74304352048241,0.0,30.0,45.0,0.0,0.8854173887710555,0.048,0.7968756498939499,0.0,0.04054173887710555,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 07:00:00,0.0,22.638632700156403,17.0,0.0,30.0,45.0,0.0,0.2772654003128068,30.0,30.0,22.638632700156403,0.0,30.0,45.0,0.0,0.8916820379906157,0.048,0.8025138341915542,0.0,0.0411682037990615,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 08:00:00,0.0,22.576901631585216,17.0,0.0,30.0,45.0,0.0,0.15380326317043114,30.0,30.0,22.576901631585216,0.0,30.0,45.0,0.0,0.895385902104887,0.048,0.8058473118943984,0.0,0.04153859021048856,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 09:00:00,0.0,22.563586870246173,18.6,0.0,30.0,45.0,0.0,0.12717374049234564,30.0,30.0,22.563586870246173,0.0,30.0,45.0,0.0,0.8961847877852297,0.048,0.8065663090067068,0.0,0.04161847877852287,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 10:00:00,0.0,22.496882705262223,17.0,0.0,30.0,45.0,0.0,-0.006234589475553776,30.0,30.0,22.496882705262223,0.0,30.0,45.0,0.0,0.9001870376842667,0.048,0.81016833391584,0.0,0.042018703768426646,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 11:00:00,0.0,22.473464199791806,17.0,0.0,30.0,45.0,0.0,-0.05307160041638781,30.0,30.0,22.473464199791806,0.0,30.0,45.0,0.0,0.9015921480124917,0.048,0.8114329332112424,0.0,0.04215921480124918,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 12:00:00,0.0,22.522460715332524,18.8,0.0,30.0,45.0,0.0,0.044921430665048945,30.0,30.0,22.522460715332524,0.0,30.0,45.0,0.0,0.8986523570800485,0.048,0.8087871213720438,0.0,0.04186523570800471,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 13:00:00,0.0,22.476292162201148,17.0,0.0,30.0,45.0,0.0,-0.047415675597704876,30.0,30.0,22.476292162201148,0.0,30.0,45.0,0.0,0.9014224702679312,0.048,0.8112802232411381,0.0,0.042142247026793034,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 14:00:00,0.0,22.455412510857307,17.0,0.0,30.0,45.0,0.0,-0.08917497828538501,30.0,30.0,22.455412510857307,0.0,30.0,45.0,0.0,0.9026752493485616,0.048,0.8124077244137053,0.0,0.04226752493485619,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 15:00:00,0.0,22.406608749286292,16.4,0.0,30.0,45.0,0.0,-0.18678250142741604,30.0,30.0,22.406608749286292,0.0,30.0,45.0,0.0,0.9056034750428226,0.048,0.8150431275385404,0.0,0.04256034750428217,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 16:00:00,0.0,22.378409363865117,16.0,0.0,30.0,45.0,0.0,-0.2431812722697657,30.0,30.0,22.378409363865117,0.0,30.0,45.0,0.0,0.9072954381680929,0.048,0.8165658943512836,0.0,0.04272954381680927,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 17:00:00,0.0,22.348267261786134,16.0,0.0,30.0,45.0,0.0,-0.30346547642773203,30.0,30.0,22.348267261786134,0.0,30.0,45.0,0.0,0.9091039642928319,0.048,0.8181935678635487,0.0,0.04291039642928318,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 18:00:00,0.0,22.28239164483287,15.6,0.0,30.615384615384617,45.0,0.0,-0.43521671033425946,30.615384615384617,30.615384615384617,22.28239164483287,0.0,30.615384615384617,45.0,0.0,0.9315180397715662,0.048,0.8383662357944095,0.0,0.04515180397715668,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 19:00:00,0.0,22.206212329875193,15.0,0.0,31.53846153846154,45.0,0.0,-0.5875753402496144,31.53846153846154,31.53846153846154,22.206212329875193,0.0,31.53846153846154,45.0,0.0,0.9637811063613348,0.048,0.8674029957252014,0.0,0.0483781106361334,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 20:00:00,0.0,22.130172054825135,15.0,0.0,31.53846153846154,45.0,0.0,-0.7396558903497308,31.53846153846154,31.53846153846154,22.130172054825135,0.0,31.53846153846154,45.0,0.0,0.9683435228643383,0.048,0.8715091705779046,0.0,0.048834352286433735,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 21:00:00,0.0,22.081031802472975,15.8,0.0,30.307692307692307,45.0,0.0,-0.8379363950540508,30.307692307692307,30.307692307692307,22.081031802472975,0.0,30.307692307692307,45.0,0.0,0.9343688610823907,0.048,0.8409319749741516,0.0,0.04543688610823904,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 22:00:00,0.0,21.98979178406806,15.0,0.0,31.53846153846154,45.0,0.0,-1.0204164318638789,31.53846153846154,31.53846153846154,21.98979178406806,0.0,31.53846153846154,45.0,0.0,0.9767663391097628,0.048,0.8790897051987865,0.0,0.04967663391097632,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 23:00:00,0.0,22.09018960659926,14.0,0.0,33.07692307692308,45.0,0.0,-0.8196207868014795,33.07692307692308,33.07692307692308,22.09018960659926,0.0,33.07692307692308,45.0,0.0,1.0168963159117368,0.048,0.9152066843205631,0.0,0.05368963159117368,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 00:00:00,0.0,22.070091712292776,15.6,0.0,30.615384615384617,45.0,0.0,-0.8598165754144489,30.615384615384617,30.615384615384617,22.070091712292776,0.0,30.615384615384617,45.0,0.0,0.9442560357239719,0.048,0.8498304321515746,0.0,0.04642560357239722,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 01:00:00,0.0,21.998556178832146,14.0,0.0,33.07692307692308,45.0,0.0,-1.0028876423357076,33.07692307692308,33.07692307692308,21.998556178832146,0.0,33.07692307692308,45.0,0.0,1.0223943215777636,0.048,0.9201548894199872,0.0,0.05423943215777627,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 02:00:00,0.0,21.923207566654526,14.0,0.0,33.07692307692308,45.0,0.0,-1.1535848666909487,33.07692307692308,33.07692307692308,21.923207566654526,0.0,33.07692307692308,45.0,0.0,1.0269152383084208,0.048,0.9242237144775787,0.0,0.05469152383084208,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 03:00:00,0.0,21.86945120041687,15.8,0.0,30.307692307692307,45.0,0.0,-1.2610975991662627,30.307692307692307,30.307692307692307,21.86945120041687,0.0,30.307692307692307,45.0,0.0,0.9470636972057571,0.048,0.8523573274851814,0.0,0.046706369720575625,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 04:00:00,0.0,21.791754036615746,14.0,0.0,33.07692307692308,45.0,0.0,-1.4164919267685079,33.07692307692308,33.07692307692308,21.791754036615746,0.0,33.07692307692308,45.0,0.0,1.0348024501107478,0.048,0.931322205099673,0.0,0.055480245011074736,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 05:00:00,0.0,21.509879900343236,14.0,0.0,33.07692307692308,45.0,0.0,-1.9802401993135277,33.07692307692308,33.07692307692308,21.509879900343236,0.0,33.07692307692308,45.0,0.0,1.0517148982870983,0.048,0.9465434084583885,0.0,0.05717148982870979,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 06:00:00,0.0,21.413817857013846,15.8,0.0,30.307692307692307,45.0,0.0,-2.172364285972307,30.307692307692307,30.307692307692307,21.413817857013846,0.0,30.307692307692307,45.0,0.0,0.9744016978099385,0.048,0.8769615280289446,0.0,0.04944016978099386,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 07:00:00,0.0,21.40300034303288,16.9,0.0,30.0,45.0,0.0,-2.193999313934242,30.0,30.0,21.40300034303288,0.0,30.0,45.0,0.0,0.9658199794180273,0.048,0.8692379814762247,0.0,0.048581997941802624,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 08:00:00,0.0,21.44679713792307,18.1,0.0,30.0,45.0,0.0,-2.106405724153859,30.0,30.0,21.44679713792307,0.0,30.0,45.0,0.0,0.9631921717246157,0.048,0.8668729545521541,0.0,0.04831921717246157,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
