timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-26 09:00:00,0.0,21.493007364702507,19.2,0.0,30.0,45.0,0.0,-2.0139852705949863,30.0,30.0,21.493007364702507,0.0,30.0,45.0,0.0,0.9604195581178496,0.048,0.8643776023060648,0.0,0.04804195581178483,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 10:00:00,0.0,21.55527044406341,19.0,0.0,30.0,45.0,0.0,-1.8894591118731796,30.0,30.0,21.55527044406341,0.0,30.0,45.0,0.0,0.9566837733561954,0.048,0.8610153960205759,0.0,0.04766837733561946,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 11:00:00,0.0,21.67831108417723,20.0,0.0,30.0,45.0,0.0,-1.6433778316455374,30.0,30.0,21.67831108417723,0.0,30.0,45.0,0.0,0.9493013349493662,0.048,0.8543712014544296,0.0,0.04693013349493658,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 12:00:00,0.0,21.897953588869747,22.6,0.0,30.0,45.0,0.0,-1.204092822260506,30.0,30.0,21.897953588869747,0.0,30.0,45.0,0.0,0.9361227846678152,0.048,0.8425105062010337,0.0,0.0456122784667814,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 13:00:00,0.0,22.04370093271139,22.0,0.0,30.0,45.0,0.0,-0.9125981345772232,30.0,30.0,22.04370093271139,0.0,30.0,45.0,0.0,0.9273779440373167,0.048,0.8346401496335849,0.0,0.04473779440373171,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 14:00:00,0.0,22.214210862805277,23.0,0.0,30.0,45.0,0.0,-0.5715782743894451,30.0,30.0,22.214210862805277,0.0,30.0,45.0,0.0,0.9171473482316834,0.048,0.825432613408515,0.0,0.043714734823168344,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 15:00:00,0.0,22.40271043522408,24.6,0.0,30.0,45.0,0.0,-0.19457912955184042,30.0,30.0,22.40271043522408,0.0,30.0,45.0,0.0,0.9058373738865553,0.048,0.8152536364978998,0.0,0.042583737388655396,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 16:00:00,0.0,22.53897133756886,24.0,0.0,30.0,45.0,0.0,0.07794267513772013,30.0,30.0,22.53897133756886,0.0,30.0,45.0,0.0,0.8976617197458684,0.048,0.8078955477712816,0.0,0.04176617197458676,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 17:00:00,0.0,22.565946835139492,22.2,0.0,30.0,45.0,0.0,0.13189367027898413,30.0,30.0,22.565946835139492,0.0,30.0,45.0,0.0,0.8960431898916305,0.048,0.8064388709024674,0.0,0.04160431898916306,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 18:00:00,0.0,22.69740551288865,25.0,0.0,30.0,45.0,0.0,0.394811025777301,30.0,30.0,22.69740551288865,0.0,30.0,45.0,0.0,0.888155669226681,0.048,0.7993401023040129,0.0,0.04081556692266808,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 19:00:00,0.0,22.678745181610093,24.0,0.0,30.0,45.0,0.0,0.3574903632201867,30.0,30.0,22.678745181610093,0.0,30.0,45.0,0.0,0.8892752891033944,0.048,0.800347760193055,0.0,0.04092752891033935,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 20:00:00,0.0,22.685741265793887,23.0,0.0,30.0,45.0,0.0,0.3714825315877732,30.0,30.0,22.685741265793887,0.0,30.0,45.0,0.0,0.8888555240523668,0.048,0.7999699716471301,0.0,0.040885552405236614,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 21:00:00,0.0,22.653486169372197,22.2,0.0,30.0,45.0,0.0,0.30697233874439434,30.0,30.0,22.653486169372197,0.0,30.0,45.0,0.0,0.8907908298376682,0.048,0.8017117468539015,0.0,0.041079082983766724,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 22:00:00,0.0,22.552343243194386,20.0,0.0,30.0,45.0,0.0,0.10468648638877198,30.0,30.0,22.552343243194386,0.0,30.0,45.0,0.0,0.8968594054083369,0.048,0.8071734648675032,0.0,0.04168594054083363,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 23:00:00,0.0,22.57451561762131,20.0,0.0,30.0,45.0,0.0,0.1490312352426173,30.0,30.0,22.57451561762131,0.0,30.0,45.0,0.0,0.8955290629427215,0.048,0.8059761566484493,0.0,0.04155290629427211,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 00:00:00,0.0,22.530606963296705,18.6,0.0,30.0,45.0,0.0,0.061213926593410406,30.0,30.0,22.530606963296705,0.0,30.0,45.0,0.0,0.8981635822021976,0.048,0.8083472239819778,0.0,0.041816358220219785,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 01:00:00,0.0,22.475802578351747,18.0,0.0,30.0,45.0,0.0,-0.04839484329650645,30.0,30.0,22.475802578351747,0.0,30.0,45.0,0.0,0.9014518452988952,0.048,0.8113066607690057,0.0,0.04214518452988947,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 02:00:00,0.0,22.409429034433316,17.0,0.0,30.0,45.0,0.0,-0.18114193113336796,30.0,30.0,22.409429034433316,0.0,30.0,45.0,0.0,0.905434257934001,0.048,0.8148908321406009,0.0,0.04254342579340009,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 03:00:00,0.0,22.355560463153566,17.8,0.0,30.0,45.0,0.0,-0.28887907369286836,30.0,30.0,22.355560463153566,0.0,30.0,45.0,0.0,0.9086663722107859,0.048,0.8177997349897074,0.0,0.04286663722107853,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 04:00:00,0.0,22.292116369804383,17.0,0.0,30.0,45.0,0.0,-0.41576726039123457,30.0,30.0,22.292116369804383,0.0,30.0,45.0,0.0,0.9124730178117371,0.048,0.8212257160305633,0.0,0.04324730178117375,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 05:00:00,0.0,22.086074799805075,17.0,0.0,30.0,45.0,0.0,-0.827850400389849,30.0,30.0,22.086074799805075,0.0,30.0,45.0,0.0,0.9248355120116956,0.048,0.8323519608105261,0.0,0.044483551201169425,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 06:00:00,0.0,21.917722206393474,16.2,0.0,30.0,45.0,0.0,-1.1645555872130515,30.0,30.0,21.917722206393474,0.0,30.0,45.0,0.0,0.9349366676163916,0.048,0.8414430008547525,0.0,0.04549366676163902,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 07:00:00,0.0,21.831037987969474,16.0,0.0,30.0,45.0,0.0,-1.3379240240610528,30.0,30.0,21.831037987969474,0.0,30.0,45.0,0.0,0.9401377207218315,0.048,0.8461239486496485,0.0,0.046013772072183046,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 08:00:00,0.0,21.86379573628382,17.0,0.0,30.0,45.0,0.0,-1.2724085274323613,30.0,30.0,21.86379573628382,0.0,30.0,45.0,0.0,0.9381722558229708,0.048,0.8443550302406737,0.0,0.04581722558229706,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 09:00:00,0.0,21.943692995859042,19.0,0.0,30.0,45.0,0.0,-1.1126140082819163,30.0,30.0,21.943692995859042,0.0,30.0,45.0,0.0,0.9333784202484575,0.048,0.8400405782236118,0.0,0.0453378420248457,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 10:00:00,0.0,22.05947853045351,20.0,0.0,30.0,45.0,0.0,-0.8810429390929784,30.0,30.0,22.05947853045351,0.0,30.0,45.0,0.0,0.9264312881727893,0.048,0.8337881593555103,0.0,0.04464312881727894,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 11:00:00,0.0,22.204174009663813,21.0,0.0,30.0,45.0,0.0,-0.5916519806723741,30.0,30.0,22.204174009663813,0.0,30.0,45.0,0.0,0.9177495594201712,0.048,0.8259746034781541,0.0,0.04377495594201708,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 12:00:00,0.0,22.391238139550808,22.4,0.0,30.0,45.0,0.0,-0.21752372089838445,30.0,30.0,22.391238139550808,0.0,30.0,45.0,0.0,0.9065257116269515,0.048,0.8158731404642563,0.0,0.04265257116269516,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 13:00:00,0.0,22.49624966104863,21.0,0.0,30.0,45.0,0.0,-0.007500677902740449,30.0,30.0,22.49624966104863,0.0,30.0,45.0,0.0,0.9002250203370823,0.048,0.810202518303374,0.0,0.042022502033708276,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 14:00:00,0.0,22.646934182433146,22.0,0.0,30.0,45.0,0.0,0.29386836486629164,30.0,30.0,22.646934182433146,0.0,30.0,45.0,0.0,0.8911839490540112,0.048,0.8020655541486101,0.0,0.041118394905401034,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 15:00:00,0.0,22.855882886571855,24.6,0.0,30.0,45.0,0.0,0.7117657731437106,30.0,30.0,22.855882886571855,0.0,30.0,45.0,0.0,0.8786470268056887,0.048,0.7907823241251198,0.0,0.03986470268056885,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 16:00:00,0.0,22.98654316024265,24.0,0.0,30.0,45.0,0.0,0.9730863204853009,30.0,30.0,22.98654316024265,0.0,30.0,45.0,0.0,0.8708074103854411,0.048,0.7837266693468969,0.0,0.03908074103854409,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 17:00:00,0.0,23.07877158157869,24.0,0.0,30.0,45.0,0.0,1.1575431631573778,30.0,30.0,23.07877158157869,0.0,30.0,45.0,0.0,0.8652737051052786,0.048,0.7787463345947507,0.0,0.03852737051052779,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 18:00:00,0.0,23.10753998129372,23.6,0.0,30.0,45.0,0.0,1.2150799625874384,30.0,30.0,23.10753998129372,0.0,30.0,45.0,0.0,0.8635476011223768,0.048,0.7771928410101391,0.0,0.03835476011223771,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 19:00:00,0.0,23.04530611791499,23.0,0.0,30.0,45.0,0.0,1.0906122358299797,30.0,30.0,23.04530611791499,0.0,30.0,45.0,0.0,0.8672816329251006,0.048,0.7805534696325905,0.0,0.038728163292510054,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 20:00:00,0.0,23.030796307806625,22.0,0.0,30.0,45.0,0.0,1.0615926156132502,30.0,30.0,23.030796307806625,0.0,30.0,45.0,0.0,0.8681522215316024,0.048,0.7813369993784421,0.0,0.038815222153160245,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 21:00:00,0.0,22.959048582748956,20.8,0.0,30.0,45.0,0.0,0.9180971654979118,30.0,30.0,22.959048582748956,0.0,30.0,45.0,0.0,0.8724570850350626,0.048,0.7852113765315564,0.0,0.03924570850350617,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 22:00:00,0.0,22.843794449129287,19.0,0.0,30.0,45.0,0.0,0.6875888982585749,30.0,30.0,22.843794449129287,0.0,30.0,45.0,0.0,0.8793723330522427,0.048,0.7914350997470184,0.0,0.03993723330522425,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 23:00:00,0.0,22.88352404652842,19.0,0.0,30.0,45.0,0.0,0.7670480930568431,30.0,30.0,22.88352404652842,0.0,30.0,45.0,0.0,0.8769885572082946,0.048,0.7892897014874651,0.0,0.03969885572082943,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 00:00:00,0.0,22.85802935695539,20.0,0.0,30.0,45.0,0.0,0.7160587139107832,30.0,30.0,22.85802935695539,0.0,30.0,45.0,0.0,0.8785182385826765,0.048,0.7906664147244089,0.0,0.03985182385826758,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 01:00:00,0.0,22.793616143469553,18.0,0.0,30.0,45.0,0.0,0.5872322869391056,30.0,30.0,22.793616143469553,0.0,30.0,45.0,0.0,0.8823830313918268,0.048,0.7941447282526441,0.0,0.04023830313918264,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 02:00:00,0.0,22.730359614150007,18.0,0.0,30.0,45.0,0.0,0.46071922830001455,30.0,30.0,22.730359614150007,0.0,30.0,45.0,0.0,0.8861784231509996,0.048,0.7975605808358996,0.0,0.040617842315099906,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 03:00:00,0.0,22.65829846234565,17.2,0.0,30.0,45.0,0.0,0.3165969246912965,30.0,30.0,22.65829846234565,0.0,30.0,45.0,0.0,0.890502092259261,0.048,0.801451883033335,0.0,0.04105020922592595,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 04:00:00,0.0,22.5892038564401,17.2,0.0,30.0,45.0,0.0,0.17840771288020107,30.0,30.0,22.5892038564401,0.0,30.0,45.0,0.0,0.894647768613594,0.048,0.8051829917522346,0.0,0.0414647768613593,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 05:00:00,0.0,22.39226333431273,17.7,0.0,30.0,45.0,0.0,-0.2154733313745396,30.0,30.0,22.39226333431273,0.0,30.0,45.0,0.0,0.9064641999412362,0.048,0.8158177799471126,0.0,0.04264641999412355,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 06:00:00,0.0,22.276443426277254,18.2,0.0,30.0,45.0,0.0,-0.44711314744549213,30.0,30.0,22.276443426277254,0.0,30.0,45.0,0.0,0.9134133944233647,0.048,0.8220720549810282,0.0,0.043341339442336424,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 07:00:00,0.0,22.13419255176921,16.0,0.0,30.0,45.0,0.0,-0.7316148964615792,30.0,30.0,22.13419255176921,0.0,30.0,45.0,0.0,0.9219484468938474,0.048,0.8297536022044626,0.0,0.04419484468938473,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 08:00:00,0.0,22.187489289578053,18.0,0.0,30.0,45.0,0.0,-0.6250214208438933,30.0,30.0,22.187489289578053,0.0,30.0,45.0,0.0,0.9187506426253168,0.048,0.8268755783627851,0.0,0.04387506426253163,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 09:00:00,0.0,22.282350748093414,20.2,0.0,30.0,45.0,0.0,-0.43529850381317203,30.0,30.0,22.282350748093414,0.0,30.0,45.0,0.0,0.9130589551143952,0.048,0.8217530596029556,0.0,0.043305895511439485,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 10:00:00,0.0,22.398638431487047,21.0,0.0,30.0,45.0,0.0,-0.20272313702590594,30.0,30.0,22.398638431487047,0.0,30.0,45.0,0.0,0.9060816941107772,0.048,0.8154735246996995,0.0,0.0426081694110777,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 11:00:00,0.0,22.50723505947048,21.0,0.0,30.0,45.0,0.0,0.014470118940963062,30.0,30.0,22.50723505947048,0.0,30.0,45.0,0.0,0.8995658964317711,0.048,0.809609306788594,0.0,0.041956589643177056,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 12:00:00,0.0,22.695454673698237,22.8,0.0,30.0,45.0,0.0,0.3909093473964731,30.0,30.0,22.695454673698237,0.0,30.0,45.0,0.0,0.8882727195781058,0.048,0.7994454476202952,0.0,0.04082727195781055,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 13:00:00,0.0,22.821873539624356,22.0,0.0,30.0,45.0,0.0,0.6437470792487119,30.0,30.0,22.821873539624356,0.0,30.0,45.0,0.0,0.8806875876225386,0.048,0.7926188288602848,0.0,0.0400687587622538,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 14:00:00,0.0,22.973658853254143,23.0,0.0,30.0,45.0,0.0,0.9473177065082865,30.0,30.0,22.973658853254143,0.0,30.0,45.0,0.0,0.8715804688047514,0.048,0.7844224219242762,0.0,0.039158046880475084,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 15:00:00,0.0,23.07881512644539,22.8,0.0,30.0,45.0,0.0,1.1576302528907831,30.0,30.0,23.07881512644539,0.0,30.0,45.0,0.0,0.8652710924132765,0.048,0.7787439831719489,0.0,0.03852710924132752,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 16:00:00,0.0,23.200648259002236,23.0,0.0,30.0,45.0,0.0,1.4012965180044716,30.0,30.0,23.200648259002236,0.0,30.0,45.0,0.0,0.8579611044598658,0.048,0.7721649940138792,0.0,0.03779611044598663,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 17:00:00,0.0,23.278648090006158,23.0,0.0,30.0,45.0,0.0,1.5572961800123153,30.0,30.0,23.278648090006158,0.0,30.0,45.0,0.0,0.8532811145996305,0.048,0.7679530031396675,0.0,0.037328111459962954,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 18:00:00,0.0,23.27596833157377,22.4,0.0,30.0,45.0,0.0,1.5519366631475435,30.0,30.0,23.27596833157377,0.0,30.0,45.0,0.0,0.8534419001055737,0.048,0.7680977100950163,0.0,0.03734419001055744,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 19:00:00,0.0,23.231021393971336,22.0,0.0,30.0,45.0,0.0,1.4620427879426714,30.0,30.0,23.231021393971336,0.0,30.0,45.0,0.0,0.8561387163617199,0.048,0.7705248447255479,0.0,0.037613871636171914,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 20:00:00,0.0,23.179280499023598,21.0,0.0,30.0,45.0,0.0,1.3585609980471958,30.0,30.0,23.179280499023598,0.0,30.0,45.0,0.0,0.8592431700585842,0.048,0.7733188530527257,0.0,0.03792431700585841,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 21:00:00,0.0,23.093782900191616,20.0,0.0,30.0,45.0,0.0,1.1875658003832328,30.0,30.0,23.093782900191616,0.0,30.0,45.0,0.0,0.8643730259885031,0.048,0.7779357233896528,0.0,0.038437302598850254,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 22:00:00,0.0,22.998385062189673,19.0,0.0,30.0,45.0,0.0,0.9967701243793456,30.0,30.0,22.998385062189673,0.0,30.0,45.0,0.0,0.8700968962686196,0.048,0.7830872066417577,0.0,0.03900968962686191,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 23:00:00,0.0,23.045388062425687,19.0,0.0,30.0,45.0,0.0,1.0907761248513737,30.0,30.0,23.045388062425687,0.0,30.0,45.0,0.0,0.8672767162544587,0.048,0.7805490446290128,0.0,0.03872767162544588,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 00:00:00,0.0,23.000917087921103,18.4,0.0,30.0,45.0,0.0,1.0018341758422054,30.0,30.0,23.000917087921103,0.0,30.0,45.0,0.0,0.8699449747247339,0.048,0.7829504772522604,0.0,0.03899449747247341,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 01:00:00,0.0,22.938113946947595,18.0,0.0,30.0,45.0,0.0,0.8762278938951908,30.0,30.0,22.938113946947595,0.0,30.0,45.0,0.0,0.8737131631831443,0.048,0.7863418468648298,0.0,0.039371316318314475,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 02:00:00,0.0,22.885846434605796,19.0,0.0,30.0,45.0,0.0,0.7716928692115914,30.0,30.0,22.885846434605796,0.0,30.0,45.0,0.0,0.8768492139236523,0.048,0.7891642925312872,0.0,0.039684921392365125,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 03:00:00,0.0,22.81802847641689,17.8,0.0,30.0,45.0,0.0,0.6360569528337834,30.0,30.0,22.81802847641689,0.0,30.0,45.0,0.0,0.8809182914149865,0.048,0.7928264622734877,0.0,0.04009182914149867,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 04:00:00,0.0,22.743853242950728,17.0,0.0,30.0,45.0,0.0,0.48770648590145527,30.0,30.0,22.743853242950728,0.0,30.0,45.0,0.0,0.8853688054229564,0.048,0.7968319248806607,0.0,0.04053688054229565,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 05:00:00,0.0,22.474830555269698,16.0,0.0,30.0,45.0,0.0,-0.05033888946060472,30.0,30.0,22.474830555269698,0.0,30.0,45.0,0.0,0.9015101666838181,0.048,0.8113591500154363,0.0,0.042151016668381724,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 06:00:00,0.0,22.354320814195283,17.2,0.0,30.0,45.0,0.0,-0.2913583716094337,30.0,30.0,22.354320814195283,0.0,30.0,45.0,0.0,0.908740751148283,0.048,0.8178666760334548,0.0,0.042874075114828214,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 07:00:00,0.0,22.31844796628247,18.0,0.0,30.0,45.0,0.0,-0.3631040674350601,30.0,30.0,22.31844796628247,0.0,30.0,45.0,0.0,0.9108931220230517,0.048,0.8198038098207465,0.0,0.04308931220230516,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 08:00:00,0.0,22.355789848487035,19.0,0.0,30.0,45.0,0.0,-0.28842030302593,30.0,30.0,22.355789848487035,0.0,30.0,45.0,0.0,0.9086526090907779,0.048,0.8177873481817001,0.0,0.04286526090907783,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 09:00:00,0.0,22.44950169575472,21.2,0.0,30.0,45.0,0.0,-0.10099660849056136,30.0,30.0,22.44950169575472,0.0,30.0,45.0,0.0,0.9030298982547168,0.048,0.8127269084292452,0.0,0.04230298982547154,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 10:00:00,0.0,22.5238122900112,21.0,0.0,30.0,45.0,0.0,0.047624580022400664,30.0,30.0,22.5238122900112,0.0,30.0,45.0,0.0,0.898571262599328,0.048,0.8087141363393952,0.0,0.041857126259932764,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 11:00:00,0.0,22.64798119759235,22.0,0.0,30.0,45.0,0.0,0.29596239518470213,30.0,30.0,22.64798119759235,0.0,30.0,45.0,0.0,0.8911211281444589,0.048,0.802009015330013,0.0,0.04111211281444582,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 12:00:00,0.0,22.838094277099714,23.8,0.0,30.0,45.0,0.0,0.6761885541994275,30.0,30.0,22.838094277099714,0.0,30.0,45.0,0.0,0.8797143433740172,0.048,0.7917429090366155,0.0,0.03997143433740169,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 13:00:00,0.0,22.951016918516846,23.0,0.0,30.0,45.0,0.0,0.9020338370336916,30.0,30.0,22.951016918516846,0.0,30.0,45.0,0.0,0.8729389848889892,0.048,0.7856450864000903,0.0,0.03929389848889886,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 14:00:00,0.0,23.038312287900347,23.0,0.0,30.0,45.0,0.0,1.0766245758006932,30.0,30.0,23.038312287900347,0.0,30.0,45.0,0.0,0.8677012627259791,0.048,0.7809311364533812,0.0,0.038770126272597905,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 15:00:00,0.0,23.077980664426143,22.6,0.0,30.0,45.0,0.0,1.1559613288522854,30.0,30.0,23.077980664426143,0.0,30.0,45.0,0.0,0.8653211601344315,0.048,0.7787890441209884,0.0,0.038532116013443085,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 16:00:00,0.0,23.169905338502826,23.0,0.0,30.0,45.0,0.0,1.3398106770056515,30.0,30.0,23.169905338502826,0.0,30.0,45.0,0.0,0.8598056796898305,0.048,0.7738251117208474,0.0,0.03798056796898297,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 17:00:00,0.0,23.24354836847315,23.0,0.0,30.0,45.0,0.0,1.4870967369462988,30.0,30.0,23.24354836847315,0.0,30.0,45.0,0.0,0.855387097891611,0.048,0.7698483881024499,0.0,0.03753870978916107,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 18:00:00,0.0,23.27245110703439,23.0,0.0,30.0,45.0,0.0,1.5449022140687774,30.0,30.0,23.27245110703439,0.0,30.0,45.0,0.0,0.8536529335779367,0.048,0.768287640220143,0.0,0.037365293357793705,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 19:00:00,0.0,23.256648496485052,23.0,0.0,30.0,45.0,0.0,1.5132969929701048,30.0,30.0,23.256648496485052,0.0,30.0,45.0,0.0,0.8546010902108968,0.048,0.7691409811898072,0.0,0.03746010902108954,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 20:00:00,0.0,23.232045089795825,22.0,0.0,30.0,45.0,0.0,1.4640901795916506,30.0,30.0,23.232045089795825,0.0,30.0,45.0,0.0,0.8560772946122505,0.048,0.7704695651510254,0.0,0.03760772946122504,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 21:00:00,0.0,23.17732297509717,21.4,0.0,30.0,45.0,0.0,1.3546459501943389,30.0,30.0,23.17732297509717,0.0,30.0,45.0,0.0,0.8593606214941699,0.048,0.773424559344753,0.0,0.037936062149416916,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 22:00:00,0.0,23.08523503043994,20.0,0.0,30.0,45.0,0.0,1.1704700608798788,30.0,30.0,23.08523503043994,0.0,30.0,45.0,0.0,0.8648858981736036,0.048,0.7783973083562432,0.0,0.038488589817360364,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 23:00:00,0.0,23.121946453295244,20.5,0.0,30.0,45.0,0.0,1.2438929065904887,30.0,30.0,23.121946453295244,0.0,30.0,45.0,0.0,0.8626832128022853,0.048,0.7764148915220568,0.0,0.0382683212802285,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 00:00:00,0.0,23.099305961464992,21.0,0.0,30.0,45.0,0.0,1.1986119229299845,30.0,30.0,23.099305961464992,0.0,30.0,45.0,0.0,0.8640416423121006,0.048,0.7776374780808905,0.0,0.03840416423121007,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 01:00:00,0.0,23.065927495192582,21.0,0.0,30.0,45.0,0.0,1.1318549903851647,30.0,30.0,23.065927495192582,0.0,30.0,45.0,0.0,0.866044350288445,0.048,0.7794399152596004,0.0,0.038604435028844475,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 02:00:00,0.0,23.013628263398545,21.0,0.0,30.0,45.0,0.0,1.027256526797089,30.0,30.0,23.013628263398545,0.0,30.0,45.0,0.0,0.8691823041960873,0.048,0.7822640737764786,0.0,0.038918230419608735,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 03:00:00,0.0,22.97100946418686,20.8,0.0,30.0,45.0,0.0,0.9420189283737201,30.0,30.0,22.97100946418686,0.0,30.0,45.0,0.0,0.8717394321487885,0.048,0.7845654889339095,0.0,0.03917394321487888,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 04:00:00,0.0,22.922852707168,20.0,0.0,30.0,45.0,0.0,0.8457054143360025,30.0,30.0,22.922852707168,0.0,30.0,45.0,0.0,0.8746288375699199,0.048,0.7871659538129279,0.0,0.03946288375699203,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 05:00:00,0.0,22.865746716080373,19.0,0.0,30.0,45.0,0.0,0.7314934321607467,30.0,30.0,22.865746716080373,0.0,30.0,45.0,0.0,0.8780551970351775,0.048,0.7902496773316598,0.0,0.039805519703517644,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 06:00:00,0.0,22.811866165843583,19.0,0.0,30.0,45.0,0.0,0.6237323316871652,30.0,30.0,22.811866165843583,0.0,30.0,45.0,0.0,0.881288030049385,0.048,0.7931592270444466,0.0,0.040128803004938374,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 07:00:00,0.0,22.669316079907233,19.0,0.0,30.0,45.0,0.0,0.33863215981446615,30.0,30.0,22.669316079907233,0.0,30.0,45.0,0.0,0.889841035205566,0.048,0.8008569316850094,0.0,0.04098410352055659,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 08:00:00,0.0,22.657164776300696,19.0,0.0,30.0,45.0,0.0,0.31432955260139295,30.0,30.0,22.657164776300696,0.0,30.0,45.0,0.0,0.8905701134219582,0.048,0.8015131020797623,0.0,0.04105701134219586,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 09:00:00,0.0,22.795901575772298,21.8,0.0,30.0,45.0,0.0,0.5918031515445961,30.0,30.0,22.795901575772298,0.0,30.0,45.0,0.0,0.8822459054536621,0.048,0.7940213149082959,0.0,0.0402245905453662,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 10:00:00,0.0,22.909499276569335,22.0,0.0,30.0,45.0,0.0,0.8189985531386696,30.0,30.0,22.909499276569335,0.0,30.0,45.0,0.0,0.87543004340584,0.048,0.7878870390652559,0.0,0.039543004340584,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 11:00:00,0.0,23.06215595035281,23.0,0.0,30.0,45.0,0.0,1.1243119007056208,30.0,30.0,23.06215595035281,0.0,30.0,45.0,0.0,0.8662706429788314,0.048,0.7796435786809482,0.0,0.038627064297883096,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 12:00:00,0.0,23.236588445339976,23.8,0.0,30.0,45.0,0.0,1.4731768906799516,30.0,30.0,23.236588445339976,0.0,30.0,45.0,0.0,0.8558046932796014,0.048,0.7702242239516413,0.0,0.03758046932796011,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 13:00:00,0.0,23.35714802597389,23.0,0.0,30.0,45.0,0.0,1.7142960519477768,30.0,30.0,23.35714802597389,0.0,30.0,45.0,0.0,0.8485711184415666,0.048,0.76371400659741,0.0,0.03685711184415663,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 14:00:00,0.0,23.5189023600466,24.0,0.0,30.0,45.0,0.0,2.037804720093199,30.0,30.0,23.5189023600466,0.0,30.0,45.0,0.0,0.8388658583972041,0.048,0.7549792725574836,0.0,0.035886585839720375,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 15:00:00,0.0,23.714493837676777,26.0,0.0,30.0,45.0,0.0,2.4289876753535538,30.0,30.0,23.714493837676777,0.0,30.0,45.0,0.0,0.8271303697393934,0.048,0.7444173327654541,0.0,0.03471303697393924,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 16:00:00,0.0,23.76143513981821,24.0,0.0,30.0,45.0,0.0,2.5228702796364217,30.0,30.0,23.76143513981821,0.0,30.0,45.0,0.0,0.8243138916109074,0.048,0.7418825024498166,0.0,0.034431389161090786,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 17:00:00,0.0,23.863819233738596,25.0,0.0,30.0,45.0,0.0,2.727638467477192,30.0,30.0,23.863819233738596,0.0,30.0,45.0,0.0,0.8181708459756842,0.048,0.7363537613781158,0.0,0.03381708459756838,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 18:00:00,0.0,23.937516073952434,25.8,0.0,30.0,45.0,0.0,2.875032147904868,30.0,30.0,23.937516073952434,0.0,30.0,45.0,0.0,0.8137490355628539,0.048,0.7323741320065686,0.0,0.03337490355628525,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 19:00:00,0.0,23.85270469358959,24.0,0.0,30.0,45.0,0.0,2.7054093871791807,30.0,30.0,23.85270469358959,0.0,30.0,45.0,0.0,0.8188377183846246,0.048,0.7369539465461621,0.0,0.03388377183846247,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 20:00:00,0.0,23.80945638162239,23.0,0.0,30.0,45.0,0.0,2.6189127632447793,30.0,30.0,23.80945638162239,0.0,30.0,45.0,0.0,0.8214326171026567,0.048,0.739289355392391,0.0,0.034143261710265604,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 21:00:00,0.0,23.797488156741643,22.2,0.0,30.0,45.0,0.0,2.5949763134832864,30.0,30.0,23.797488156741643,0.0,30.0,45.0,0.0,0.8221507105955015,0.048,0.7399356395359513,0.0,0.03421507105955013,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 22:00:00,0.0,23.75361898516434,21.0,0.0,30.0,45.0,0.0,2.5072379703286813,30.0,30.0,23.75361898516434,0.0,30.0,45.0,0.0,0.8247828608901395,0.048,0.7423045748011257,0.0,0.03447828608901382,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 23:00:00,0.0,23.692428839312093,20.0,0.0,30.0,45.0,0.0,2.3848576786241864,30.0,30.0,23.692428839312093,0.0,30.0,45.0,0.0,0.8284542696412744,0.048,0.745608842677147,0.0,0.0348454269641274,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 00:00:00,0.0,23.643412320923538,21.4,0.0,30.0,45.0,0.0,2.286824641847076,30.0,30.0,23.643412320923538,0.0,30.0,45.0,0.0,0.8313952607445877,0.048,0.7482557346701288,0.0,0.035139526074458804,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 01:00:00,0.0,23.592624974399417,21.0,0.0,30.0,45.0,0.0,2.185249948798834,30.0,30.0,23.592624974399417,0.0,30.0,45.0,0.0,0.834442501536035,0.048,0.7509982513824315,0.0,0.03544425015360353,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 02:00:00,0.0,23.527748580157603,21.0,0.0,30.0,45.0,0.0,2.0554971603152055,30.0,30.0,23.527748580157603,0.0,30.0,45.0,0.0,0.8383350851905439,0.048,0.7545015766714895,0.0,0.03583350851905431,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 03:00:00,0.0,23.473956103529567,20.8,0.0,30.0,45.0,0.0,1.947912207059133,30.0,30.0,23.473956103529567,0.0,30.0,45.0,0.0,0.8415626337882259,0.048,0.7574063704094033,0.0,0.036156263378822606,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 04:00:00,0.0,23.40312115078676,19.0,0.0,30.0,45.0,0.0,1.8062423015735192,30.0,30.0,23.40312115078676,0.0,30.0,45.0,0.0,0.8458127309527945,0.048,0.761231457857515,0.0,0.036581273095279476,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 05:00:00,0.0,23.337726234346555,19.0,0.0,30.0,45.0,0.0,1.6754524686931092,30.0,30.0,23.337726234346555,0.0,30.0,45.0,0.0,0.8497364259392067,0.048,0.764762783345286,0.0,0.036973642593920664,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 06:00:00,0.0,23.28297477079453,19.7,0.0,30.0,45.0,0.0,1.5659495415890632,30.0,30.0,23.28297477079453,0.0,30.0,45.0,0.0,0.8530215137523282,0.048,0.7677193623770954,0.0,0.03730215137523274,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 07:00:00,0.0,23.14788328299798,19.8,0.0,30.0,45.0,0.0,1.2957665659959616,30.0,30.0,23.14788328299798,0.0,30.0,45.0,0.0,0.8611270030201211,0.048,0.775014302718109,0.0,0.03811270030201208,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 08:00:00,0.0,23.153315394341284,20.0,0.0,30.0,45.0,0.0,1.3066307886825683,30.0,30.0,23.153315394341284,0.0,30.0,45.0,0.0,0.860801076339523,0.048,0.7747209687055707,0.0,0.0380801076339522,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 09:00:00,0.0,23.28314333639628,22.4,0.0,30.0,45.0,0.0,1.5662866727925575,30.0,30.0,23.28314333639628,0.0,30.0,45.0,0.0,0.8530113998162233,0.048,0.767710259834601,0.0,0.03730113998162232,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 10:00:00,0.0,23.40972880332079,23.0,0.0,30.0,45.0,0.0,1.8194576066415777,30.0,30.0,23.40972880332079,0.0,30.0,45.0,0.0,0.8454162718007526,0.048,0.7608746446206774,0.0,0.03654162718007514,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 11:00:00,0.0,23.528170324288915,23.0,0.0,30.0,45.0,0.0,2.05634064857783,30.0,30.0,23.528170324288915,0.0,30.0,45.0,0.0,0.838309780542665,0.048,0.7544788024883985,0.0,0.035830978054266494,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 12:00:00,0.0,23.71896096933923,24.6,0.0,30.0,45.0,0.0,2.437921938678457,30.0,30.0,23.71896096933923,0.0,30.0,45.0,0.0,0.8268623418396464,0.048,0.7441761076556817,0.0,0.03468623418396466,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 13:00:00,0.0,23.863689309900536,24.3,0.0,30.0,45.0,0.0,2.7273786198010725,30.0,30.0,23.863689309900536,0.0,30.0,45.0,0.0,0.8181786414059679,0.048,0.7363607772653711,0.0,0.03381786414059673,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 14:00:00,0.0,23.984406131419874,24.0,0.0,30.0,45.0,0.0,2.968812262839748,30.0,30.0,23.984406131419874,0.0,30.0,45.0,0.0,0.8109356321148075,0.048,0.7298420689033267,0.0,0.033093563211480714,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 15:00:00,0.0,24.203096230752223,27.0,0.0,30.0,45.0,0.0,3.406192461504446,30.0,30.0,24.203096230752223,0.0,30.0,45.0,0.0,0.7978142261548666,0.048,0.7180328035393799,0.0,0.031781422615486665,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 16:00:00,0.0,24.300064001651542,26.0,0.0,30.0,45.0,0.0,3.600128003303084,30.0,30.0,24.300064001651542,0.0,30.0,45.0,0.0,0.7919961599009075,0.048,0.7127965439108168,0.0,0.03119961599009069,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 17:00:00,0.0,24.387498168189737,26.0,0.0,30.0,45.0,0.0,3.7749963363794734,30.0,30.0,24.387498168189737,0.0,30.0,45.0,0.0,0.7867501099086157,0.048,0.7080750989177541,0.0,0.030675010990861562,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 18:00:00,0.0,24.45898988384277,26.8,0.0,30.0,45.0,0.0,3.9179797676855372,30.0,30.0,24.45898988384277,0.0,30.0,45.0,0.0,0.7824606069694339,0.048,0.7042145462724905,0.0,0.030246060696943355,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 19:00:00,0.0,24.291298148346684,23.0,0.0,30.0,45.0,0.0,3.5825962966933673,30.0,30.0,24.291298148346684,0.0,30.0,45.0,0.0,0.792522111099199,0.048,0.7132698999892791,0.0,0.031252211109919825,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 20:00:00,0.0,24.209902825787587,21.8,0.0,30.0,45.0,0.0,3.4198056515751745,30.0,30.0,24.209902825787587,0.0,30.0,45.0,0.0,0.7974058304527448,0.048,0.7176652474074703,0.0,0.031740583045274495,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 21:00:00,0.0,24.22386308719628,21.5,0.0,30.0,45.0,0.0,3.4477261743925567,30.0,30.0,24.22386308719628,0.0,30.0,45.0,0.0,0.7965682147682233,0.048,0.716911393291401,0.0,0.03165682147682225,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 22:00:00,0.0,24.185049243289736,21.1,0.0,30.0,45.0,0.0,3.3700984865794723,30.0,30.0,24.185049243289736,0.0,30.0,45.0,0.0,0.7988970454026159,0.048,0.7190073408623543,0.0,0.03188970454026152,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 23:00:00,0.0,24.128792062205527,20.8,0.0,30.0,45.0,0.0,3.2575841244110535,30.0,30.0,24.128792062205527,0.0,30.0,45.0,0.0,0.8022724762676684,0.048,0.7220452286409015,0.0,0.032227247626766875,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 00:00:00,0.0,24.061041935907276,20.5,0.0,30.0,45.0,0.0,3.122083871814553,30.0,30.0,24.061041935907276,0.0,30.0,45.0,0.0,0.8063374838455634,0.048,0.725703735461007,0.0,0.03263374838455635,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 01:00:00,0.0,23.994045681823334,20.1,0.0,30.0,45.0,0.0,2.9880913636466673,30.0,30.0,23.994045681823334,0.0,30.0,45.0,0.0,0.8103572590906,0.048,0.7293215331815399,0.0,0.03303572590906001,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 02:00:00,0.0,23.926862527588387,19.8,0.0,30.0,45.0,0.0,2.853725055176774,30.0,30.0,23.926862527588387,0.0,30.0,45.0,0.0,0.8143882483446968,0.048,0.7329494235102271,0.0,0.033438824834469694,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 03:00:00,0.0,23.859980127391772,19.6,0.0,30.0,45.0,0.0,2.719960254783544,30.0,30.0,23.859980127391772,0.0,30.0,45.0,0.0,0.8184011923564937,0.048,0.7365610731208443,0.0,0.033840119235649335,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 04:00:00,0.0,23.793069658053614,19.4,0.0,30.0,45.0,0.0,2.5861393161072286,30.0,30.0,23.793069658053614,0.0,30.0,45.0,0.0,0.8224158205167831,0.048,0.7401742384651048,0.0,0.034241582051678265,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 05:00:00,0.0,23.596308063307163,19.2,0.0,30.0,45.0,0.0,2.1926161266143254,30.0,30.0,23.596308063307163,0.0,30.0,45.0,0.0,0.8342215162015703,0.048,0.7507993645814132,0.0,0.03542215162015705,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 06:00:00,0.0,23.454262097576027,19.1,0.0,30.0,45.0,0.0,1.9085241951520544,30.0,30.0,23.454262097576027,0.0,30.0,45.0,0.0,0.8427442741454383,0.048,0.7584698467308946,0.0,0.036274427414543675,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 07:00:00,0.0,23.38384920306466,19.1,0.0,30.0,45.0,0.0,1.7676984061293197,30.0,30.0,23.38384920306466,0.0,30.0,45.0,0.0,0.8469690478161205,0.048,0.7622721430345084,0.0,0.03669690478161203,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 08:00:00,0.0,23.417867507709566,20.3,0.0,30.0,45.0,0.0,1.8357350154191323,30.0,30.0,23.417867507709566,0.0,30.0,45.0,0.0,0.844927949537426,0.048,0.7604351545836835,0.0,0.03649279495374247,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 09:00:00,0.0,23.462436218500905,21.2,0.0,30.0,45.0,0.0,1.9248724370018095,30.0,30.0,23.462436218500905,0.0,30.0,45.0,0.0,0.8422538268899457,0.048,0.7580284442009512,0.0,0.036225382688994445,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 10:00:00,0.0,23.564167523310005,22.2,0.0,30.0,45.0,0.0,2.128335046620009,30.0,30.0,23.564167523310005,0.0,30.0,45.0,0.0,0.8361499486013997,0.048,0.7525349537412598,0.0,0.03561499486013986,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 11:00:00,0.0,23.698884952620297,23.2,0.0,30.0,45.0,0.0,2.397769905240594,30.0,30.0,23.698884952620297,0.0,30.0,45.0,0.0,0.8280669028427822,0.048,0.7452602125585039,0.0,0.034806690284278186,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 12:00:00,0.0,23.863838322159182,24.2,0.0,30.0,45.0,0.0,2.7276766443183647,30.0,30.0,23.863838322159182,0.0,30.0,45.0,0.0,0.818169700670449,0.048,0.7363527306034041,0.0,0.03381697006704487,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 13:00:00,0.0,24.02149570927663,24.6,0.0,30.0,45.0,0.0,3.0429914185532567,30.0,30.0,24.02149570927663,0.0,30.0,45.0,0.0,0.8087102574434023,0.048,0.7278392316990621,0.0,0.0328710257443402,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 14:00:00,0.0,24.169185250189948,25.0,0.0,30.0,45.0,0.0,3.338370500379895,30.0,30.0,24.169185250189948,0.0,30.0,45.0,0.0,0.7998488849886031,0.048,0.7198639964897428,0.0,0.031984888498860276,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 15:00:00,0.0,24.294901393289642,25.4,0.0,30.0,45.0,0.0,3.589802786579284,30.0,30.0,24.294901393289642,0.0,30.0,45.0,0.0,0.7923059164026215,0.048,0.7130753247623594,0.0,0.031230591640262095,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 16:00:00,0.0,24.3971400821185,24.9,0.0,30.0,45.0,0.0,3.7942801642370014,30.0,30.0,24.3971400821185,0.0,30.0,45.0,0.0,0.78617159507289,0.048,0.7075544355656009,0.0,0.03061715950728905,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 17:00:00,0.0,24.44961459912913,24.3,0.0,30.0,45.0,0.0,3.8992291982582614,30.0,30.0,24.44961459912913,0.0,30.0,45.0,0.0,0.7830231240522522,0.048,0.704720811647027,0.0,0.030302312405225074,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 18:00:00,0.0,24.444539453377693,23.8,0.0,30.0,45.0,0.0,3.889078906755387,30.0,30.0,24.444539453377693,0.0,30.0,45.0,0.0,0.7833276327973384,0.048,0.7049948695176046,0.0,0.030332763279733777,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 19:00:00,0.0,24.364546326401427,22.9,0.0,30.0,45.0,0.0,3.729092652802855,30.0,30.0,24.364546326401427,0.0,30.0,45.0,0.0,0.7881272204159144,0.048,0.7093144983743229,0.0,0.030812722041591467,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 20:00:00,0.0,24.320347829966508,22.0,0.0,30.0,45.0,0.0,3.640695659933016,30.0,30.0,24.320347829966508,0.0,30.0,45.0,0.0,0.7907791302020096,0.048,0.7117012171818087,0.0,0.03107791302020091,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 21:00:00,0.0,24.250357595238924,21.4,0.0,30.0,45.0,0.0,3.500715190477848,30.0,30.0,24.250357595238924,0.0,30.0,45.0,0.0,0.7949785442856646,0.048,0.7154806898570982,0.0,0.03149785442856634,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 22:00:00,0.0,24.175238333369464,20.9,0.0,30.0,45.0,0.0,3.3504766667389276,30.0,30.0,24.175238333369464,0.0,30.0,45.0,0.0,0.7994856999978321,0.048,0.719537129998049,0.0,0.03194856999978313,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 23:00:00,0.0,24.205461092920295,20.5,0.0,30.0,45.0,0.0,3.4109221858405903,30.0,30.0,24.205461092920295,0.0,30.0,45.0,0.0,0.7976723344247824,0.048,0.7179051009823041,0.0,0.03176723344247823,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 00:00:00,0.0,24.156152512946477,20.0,0.0,30.0,45.0,0.0,3.312305025892954,30.0,30.0,24.156152512946477,0.0,30.0,45.0,0.0,0.8006308492232114,0.048,0.7205677643008903,0.0,0.03206308492232102,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 01:00:00,0.0,24.091079122249013,19.6,0.0,30.0,45.0,0.0,3.1821582444980265,30.0,30.0,24.091079122249013,0.0,30.0,45.0,0.0,0.8045352526650592,0.048,0.7240817273985534,0.0,0.0324535252665058,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 02:00:00,0.0,24.00315691641066,19.2,0.0,30.0,45.0,0.0,3.00631383282132,30.0,30.0,24.00315691641066,0.0,30.0,45.0,0.0,0.8098105850153604,0.048,0.7288295265138244,0.0,0.03298105850153599,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 03:00:00,0.0,23.923978043942476,18.8,0.0,30.0,45.0,0.0,2.8479560878849526,30.0,30.0,23.923978043942476,0.0,30.0,45.0,0.0,0.8145613173634514,0.048,0.7331051856271062,0.0,0.033456131736345096,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 04:00:00,0.0,23.846678890523407,18.5,0.0,30.0,45.0,0.0,2.6933577810468137,30.0,30.0,23.846678890523407,0.0,30.0,45.0,0.0,0.8191992665685955,0.048,0.737279339911736,0.0,0.0339199266568595,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 05:00:00,0.0,23.767865684527113,18.1,0.0,30.0,45.0,0.0,2.5357313690542256,30.0,30.0,23.767865684527113,0.0,30.0,45.0,0.0,0.8239280589283733,0.048,0.7415352530355359,0.0,0.03439280589283733,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 06:00:00,0.0,23.688406767395932,17.8,0.0,30.0,45.0,0.0,2.3768135347918644,30.0,30.0,23.688406767395932,0.0,30.0,45.0,0.0,0.828695593956244,0.048,0.7458260345606196,0.0,0.03486955939562442,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 07:00:00,0.0,23.508282472191816,18.9,0.0,30.0,45.0,0.0,2.0165649443836315,30.0,30.0,23.508282472191816,0.0,30.0,45.0,0.0,0.839503051668491,0.048,0.755552746501642,0.0,0.03595030516684905,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 08:00:00,0.0,23.516439925661157,20.1,0.0,30.0,45.0,0.0,2.0328798513223134,30.0,30.0,23.516439925661157,0.0,30.0,45.0,0.0,0.8390136044603306,0.048,0.7551122440142976,0.0,0.03590136044603298,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 09:00:00,0.0,23.574423625520172,21.2,0.0,30.0,45.0,0.0,2.148847251040344,30.0,30.0,23.574423625520172,0.0,30.0,45.0,0.0,0.8355345824687898,0.048,0.7519811242219108,0.0,0.035553458246878944,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 10:00:00,0.0,23.6930584101341,22.5,0.0,30.0,45.0,0.0,2.3861168202681995,30.0,30.0,23.6930584101341,0.0,30.0,45.0,0.0,0.8284164953919539,0.048,0.7455748458527586,0.0,0.03484164953919533,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 11:00:00,0.0,23.851469297081366,23.9,0.0,30.0,45.0,0.0,2.702938594162731,30.0,30.0,23.851469297081366,0.0,30.0,45.0,0.0,0.818911842175118,0.048,0.7370206579576062,0.0,0.033891184217511805,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 12:00:00,0.0,24.041968316713827,25.2,0.0,30.0,45.0,0.0,3.083936633427655,30.0,30.0,24.041968316713827,0.0,30.0,45.0,0.0,0.8074819009971703,0.048,0.7267337108974533,0.0,0.03274819009971697,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 13:00:00,0.0,24.23755281602412,26.1,0.0,30.0,45.0,0.0,3.4751056320482405,30.0,30.0,24.23755281602412,0.0,30.0,45.0,0.0,0.7957468310385527,0.048,0.7161721479346974,0.0,0.03157468310385525,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 14:00:00,0.0,24.422830776923004,26.9,0.0,30.0,45.0,0.0,3.845661553846007,30.0,30.0,24.422830776923004,0.0,30.0,45.0,0.0,0.7846301533846198,0.048,0.7061671380461578,0.0,0.030463015338461963,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 15:00:00,0.0,24.596951817448463,27.8,0.0,30.0,45.0,0.0,4.193903634896927,30.0,30.0,24.596951817448463,0.0,30.0,45.0,0.0,0.7741828909530921,0.048,0.696764601857783,0.0,0.02941828909530908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 16:00:00,0.0,24.731314815281767,27.9,0.0,30.0,45.0,0.0,4.462629630563534,30.0,30.0,24.731314815281767,0.0,30.0,45.0,0.0,0.766121111083094,0.048,0.6895089999747845,0.0,0.028612111108309413,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 17:00:00,0.0,24.840536911856788,27.9,0.0,30.0,45.0,0.0,4.681073823713575,30.0,30.0,24.840536911856788,0.0,30.0,45.0,0.0,0.7595677852885927,0.048,0.6836110067597335,0.0,0.02795677852885914,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 18:00:00,0.0,24.905006765857195,28.0,0.0,30.0,45.0,0.0,4.8100135317143895,30.0,30.0,24.905006765857195,0.0,30.0,45.0,0.0,0.7556995940485683,0.048,0.6801296346437116,0.0,0.027569959404856736,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 19:00:00,0.0,24.851414592790277,26.9,0.0,30.0,45.0,0.0,4.702829185580555,30.0,30.0,24.851414592790277,0.0,30.0,45.0,0.0,0.7589151244325832,0.048,0.6830236119893249,0.0,0.02789151244325827,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 20:00:00,0.0,24.82888366940299,25.8,0.0,30.0,45.0,0.0,4.657767338805982,30.0,30.0,24.82888366940299,0.0,30.0,45.0,0.0,0.7602669798358205,0.048,0.6842402818522385,0.0,0.028026697983581927,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 21:00:00,0.0,24.784560009767013,24.7,0.0,30.0,45.0,0.0,4.569120019534026,30.0,30.0,24.784560009767013,0.0,30.0,45.0,0.0,0.7629263994139792,0.048,0.6866337594725813,0.0,0.028292639941397857,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 22:00:00,0.0,24.743432011869807,23.6,0.0,30.0,45.0,0.0,4.486864023739614,30.0,30.0,24.743432011869807,0.0,30.0,45.0,0.0,0.7653940792878116,0.048,0.6888546713590304,0.0,0.02853940792878107,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 23:00:00,0.0,24.691970182863365,22.5,0.0,30.0,45.0,0.0,4.38394036572673,30.0,30.0,24.691970182863365,0.0,30.0,45.0,0.0,0.7684817890281981,0.048,0.6916336101253784,0.0,0.028848178902819654,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 00:00:00,0.0,24.624364492337584,21.4,0.0,30.0,45.0,0.0,4.248728984675168,30.0,30.0,24.624364492337584,0.0,30.0,45.0,0.0,0.772538130459745,0.048,0.6952843174137705,0.0,0.02925381304597441,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 01:00:00,0.0,24.563369419344166,21.3,0.0,30.0,45.0,0.0,4.126738838688333,30.0,30.0,24.563369419344166,0.0,30.0,45.0,0.0,0.77619783483935,0.048,0.698578051355415,0.0,0.029619783483935014,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 02:00:00,0.0,24.503097330438827,21.1,0.0,30.0,45.0,0.0,4.006194660877654,30.0,30.0,24.503097330438827,0.0,30.0,45.0,0.0,0.7798141601736704,0.048,0.7018327441563034,0.0,0.029981416017367035,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 03:00:00,0.0,24.444092810121308,21.0,0.0,30.0,45.0,0.0,3.8881856202426164,30.0,30.0,24.444092810121308,0.0,30.0,45.0,0.0,0.7833544313927215,0.048,0.7050189882534493,0.0,0.030335443139272167,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
