timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-03 04:00:00,0.0,24.372572377016905,19.8,0.0,30.0,45.0,0.0,3.7451447540338094,30.0,30.0,24.372572377016905,0.0,30.0,45.0,0.0,0.7876456573789856,0.048,0.7088810916410871,0.0,0.03076456573789843,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 05:00:00,0.0,24.128250824230363,18.6,0.0,30.0,45.0,0.0,3.256501648460727,30.0,30.0,24.128250824230363,0.0,30.0,45.0,0.0,0.8023049505461781,0.048,0.7220744554915604,0.0,0.032230495054617725,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 06:00:00,0.0,23.921553776252324,17.4,0.0,30.0,45.0,0.0,2.843107552504648,30.0,30.0,23.921553776252324,0.0,30.0,45.0,0.0,0.8147067734248605,0.048,0.7332360960823745,0.0,0.03347067734248599,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 07:00:00,0.0,23.890756186464223,19.3,0.0,30.0,45.0,0.0,2.7815123729284466,30.0,30.0,23.890756186464223,0.0,30.0,45.0,0.0,0.8165546288121466,0.048,0.734899165930932,0.0,0.03365546288121457,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 08:00:00,0.0,23.940803447987808,21.3,0.0,30.0,45.0,0.0,2.881606895975615,30.0,30.0,23.940803447987808,0.0,30.0,45.0,0.0,0.8135517931207316,0.048,0.7321966138086584,0.0,0.0333551793120731,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 09:00:00,0.0,23.990343763606035,23.2,0.0,30.0,45.0,0.0,2.980687527212069,30.0,30.0,23.990343763606035,0.0,30.0,45.0,0.0,0.8105793741836379,0.048,0.7295214367652741,0.0,0.033057937418363714,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 10:00:00,0.0,24.10017261681847,24.1,0.0,30.0,45.0,0.0,3.200345233636938,30.0,30.0,24.10017261681847,0.0,30.0,45.0,0.0,0.8039896429908918,0.048,0.7235906786918026,0.0,0.03239896429908917,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 11:00:00,0.0,24.24738690371533,25.1,0.0,30.0,45.0,0.0,3.4947738074306613,30.0,30.0,24.24738690371533,0.0,30.0,45.0,0.0,0.7951567857770802,0.048,0.7156411071993722,0.0,0.03151567857770787,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 12:00:00,0.0,24.424865815948166,26.0,0.0,30.0,45.0,0.0,3.849731631896333,30.0,30.0,24.424865815948166,0.0,30.0,45.0,0.0,0.78450805104311,0.048,0.706057245938799,0.0,0.030450805104310974,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 13:00:00,0.0,24.61186548705396,26.7,0.0,30.0,45.0,0.0,4.223730974107923,30.0,30.0,24.61186548705396,0.0,30.0,45.0,0.0,0.7732880707767623,0.048,0.6959592636990861,0.0,0.029328807077676156,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 14:00:00,0.0,24.797160686858398,27.5,0.0,30.0,45.0,0.0,4.594321373716795,30.0,30.0,24.797160686858398,0.0,30.0,45.0,0.0,0.7621703587884961,0.048,0.6859533229096465,0.0,0.028217035878849606,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 15:00:00,0.0,24.960753514823967,28.2,0.0,30.0,45.0,0.0,4.921507029647934,30.0,30.0,24.960753514823967,0.0,30.0,45.0,0.0,0.752354789110562,0.048,0.6771193101995059,0.0,0.027235478911056044,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 16:00:00,0.0,25.07794739421841,27.5,0.0,30.0,45.0,0.0,5.155894788436818,30.0,30.0,25.07794739421841,0.0,30.0,45.0,0.0,0.7453231563468954,0.048,0.670790840712206,0.0,0.026532315634689385,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 17:00:00,0.0,25.14107279336286,26.7,0.0,30.0,45.0,0.0,5.2821455867257185,30.0,30.0,25.14107279336286,0.0,30.0,45.0,0.0,0.7415356323982285,0.048,0.6673820691584056,0.0,0.026153563239822875,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 18:00:00,0.0,25.146705854304344,26.0,0.0,30.0,45.0,0.0,5.293411708608687,30.0,30.0,25.146705854304344,0.0,30.0,45.0,0.0,0.7411976487417394,0.048,0.6670778838675655,0.0,0.02611976487417389,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 19:00:00,0.0,25.075816168166607,24.8,0.0,30.0,45.0,0.0,5.151632336333215,30.0,30.0,25.075816168166607,0.0,30.0,45.0,0.0,0.7454510299100036,0.048,0.6709059269190033,0.0,0.026545102991000213,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 20:00:00,0.0,25.026888025764155,23.6,0.0,30.0,45.0,0.0,5.05377605152831,30.0,30.0,25.026888025764155,0.0,30.0,45.0,0.0,0.7483867184541507,0.048,0.6735480466087357,0.0,0.026838671845414996,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 21:00:00,0.0,24.938395115796553,22.4,0.0,30.0,45.0,0.0,4.876790231593105,30.0,30.0,24.938395115796553,0.0,30.0,45.0,0.0,0.7536962930522068,0.048,0.678326663746986,0.0,0.02736962930522069,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 22:00:00,0.0,24.844371960341757,21.5,0.0,30.0,45.0,0.0,4.688743920683514,30.0,30.0,24.844371960341757,0.0,30.0,45.0,0.0,0.7593376823794946,0.048,0.6834039141415451,0.0,0.027933768237949463,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 23:00:00,0.0,24.8658688891611,20.7,0.0,30.0,45.0,0.0,4.7317377783221986,30.0,30.0,24.8658688891611,0.0,30.0,45.0,0.0,0.7580478666503341,0.048,0.6822430799853006,0.0,0.027804786665033387,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 00:00:00,0.0,24.804517427727774,19.8,0.0,30.0,45.0,0.0,4.609034855455548,30.0,30.0,24.804517427727774,0.0,30.0,45.0,0.0,0.7617289543363336,0.048,0.6855560589027001,0.0,0.028172895433633438,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 01:00:00,0.0,24.728525186744257,19.4,0.0,30.0,45.0,0.0,4.457050373488514,30.0,30.0,24.728525186744257,0.0,30.0,45.0,0.0,0.7662884887953446,0.048,0.6896596399158103,0.0,0.02862884887953432,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 02:00:00,0.0,24.64723163560049,19.0,0.0,30.0,45.0,0.0,4.294463271200982,30.0,30.0,24.64723163560049,0.0,30.0,45.0,0.0,0.7711661018639705,0.048,0.6940494916775735,0.0,0.029116610186396996,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 03:00:00,0.0,24.563244887415294,18.6,0.0,30.0,45.0,0.0,4.126489774830588,30.0,30.0,24.563244887415294,0.0,30.0,45.0,0.0,0.7762053067550824,0.048,0.6985847760795741,0.0,0.029620530675508183,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 04:00:00,0.0,24.479674537357674,18.4,0.0,30.0,45.0,0.0,3.959349074715348,30.0,30.0,24.479674537357674,0.0,30.0,45.0,0.0,0.7812195277585395,0.048,0.7030975749826855,0.0,0.030121952775853944,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 05:00:00,0.0,24.221408720002977,18.2,0.0,30.0,45.0,0.0,3.4428174400059532,30.0,30.0,24.221408720002977,0.0,30.0,45.0,0.0,0.7967154767998215,0.048,0.7170439291198393,0.0,0.03167154767998215,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 06:00:00,0.0,24.047853940406455,18.0,0.0,30.0,45.0,0.0,3.0957078808129097,30.0,30.0,24.047853940406455,0.0,30.0,45.0,0.0,0.8071287635756128,0.048,0.7264158872180515,0.0,0.03271287635756126,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 07:00:00,0.0,24.031633317001983,19.9,0.0,30.0,45.0,0.0,3.0632666340039663,30.0,30.0,24.031633317001983,0.0,30.0,45.0,0.0,0.808102000979881,0.048,0.7272918008818929,0.0,0.032810200097988074,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 08:00:00,0.0,24.114063503072817,21.7,0.0,30.0,45.0,0.0,3.228127006145634,30.0,30.0,24.114063503072817,0.0,30.0,45.0,0.0,0.803156189815631,0.048,0.7228405708340679,0.0,0.03231561898156299,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 09:00:00,0.0,24.215193253516187,23.6,0.0,30.0,45.0,0.0,3.430386507032374,30.0,30.0,24.215193253516187,0.0,30.0,45.0,0.0,0.7970884047890288,0.048,0.717379564310126,0.0,0.03170884047890277,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 10:00:00,0.0,24.349750154578764,24.6,0.0,30.0,45.0,0.0,3.6995003091575285,30.0,30.0,24.349750154578764,0.0,30.0,45.0,0.0,0.7890149907252741,0.048,0.7101134916527468,0.0,0.03090149907252726,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 11:00:00,0.0,24.511564913781832,25.6,0.0,30.0,45.0,0.0,4.023129827563665,30.0,30.0,24.511564913781832,0.0,30.0,45.0,0.0,0.7793061051730901,0.048,0.7013754946557811,0.0,0.029930610517308942,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 12:00:00,0.0,24.700828839960252,26.6,0.0,30.0,45.0,0.0,4.401657679920504,30.0,30.0,24.700828839960252,0.0,30.0,45.0,0.0,0.7679502696023849,0.048,0.6911552426421465,0.0,0.02879502696023839,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 13:00:00,0.0,24.881960516309373,26.9,0.0,30.0,45.0,0.0,4.763921032618747,30.0,30.0,24.881960516309373,0.0,30.0,45.0,0.0,0.7570823690214376,0.048,0.6813741321192939,0.0,0.027708236902143635,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 14:00:00,0.0,25.044123564943057,27.3,0.0,30.0,45.0,0.0,5.088247129886113,30.0,30.0,25.044123564943057,0.0,30.0,45.0,0.0,0.7473525861034166,0.048,0.672617327493075,0.0,0.02673525861034154,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 15:00:00,0.0,25.18067532337838,27.6,0.0,30.0,45.0,0.0,5.361350646756762,30.0,30.0,25.18067532337838,0.0,30.0,45.0,0.0,0.7391594805972972,0.048,0.6652435325375674,0.0,0.025915948059729743,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 16:00:00,0.0,25.320630866795838,27.7,0.0,30.0,45.0,0.0,5.641261733591676,30.0,30.0,25.320630866795838,0.0,30.0,45.0,0.0,0.7307621479922498,0.048,0.6576859331930248,0.0,0.02507621479922495,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 17:00:00,0.0,25.420576893103295,27.7,0.0,30.0,45.0,0.0,5.84115378620659,30.0,30.0,25.420576893103295,0.0,30.0,45.0,0.0,0.7247653864138023,0.048,0.652288847772422,0.0,0.02447653864138022,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 18:00:00,0.0,25.47282728947191,27.8,0.0,30.0,45.0,0.0,5.945654578943817,30.0,30.0,25.47282728947191,0.0,30.0,45.0,0.0,0.7216303626316856,0.048,0.6494673263685171,0.0,0.024163036263168403,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 19:00:00,0.0,25.436634454479524,26.8,0.0,30.0,45.0,0.0,5.873268908959048,30.0,30.0,25.436634454479524,0.0,30.0,45.0,0.0,0.7238019327312286,0.048,0.6514217394581057,0.0,0.024380193273122908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 20:00:00,0.0,25.417995090201682,25.9,0.0,30.0,45.0,0.0,5.835990180403364,30.0,30.0,25.417995090201682,0.0,30.0,45.0,0.0,0.7249202945878991,0.048,0.6524282651291092,0.0,0.02449202945878981,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 21:00:00,0.0,25.36044860698103,24.9,0.0,30.0,45.0,0.0,5.720897213962061,30.0,30.0,25.36044860698103,0.0,30.0,45.0,0.0,0.7283730835811382,0.048,0.6555357752230243,0.0,0.02483730835811382,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 22:00:00,0.0,25.286762451671308,23.9,0.0,30.0,45.0,0.0,5.573524903342616,30.0,30.0,25.286762451671308,0.0,30.0,45.0,0.0,0.7327942528997216,0.048,0.6595148276097494,0.0,0.02527942528997207,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 23:00:00,0.0,25.274403566000867,23.0,0.0,30.0,45.0,0.0,5.548807132001734,30.0,30.0,25.274403566000867,0.0,30.0,45.0,0.0,0.733535786039948,0.048,0.6601822074359532,0.0,0.025353578603994675,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 00:00:00,0.0,25.216512962066084,22.0,0.0,30.0,45.0,0.0,5.433025924132167,30.0,30.0,25.216512962066084,0.0,30.0,45.0,0.0,0.7370092222760349,0.048,0.6633083000484316,0.0,0.02570092222760334,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 01:00:00,0.0,25.170705867214096,23.0,0.0,30.0,45.0,0.0,5.341411734428192,30.0,30.0,25.170705867214096,0.0,30.0,45.0,0.0,0.7397576479671543,0.048,0.6657818831704388,0.0,0.025975764796715373,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 02:00:00,0.0,25.136299384253377,24.0,0.0,30.0,45.0,0.0,5.272598768506754,30.0,30.0,25.136299384253377,0.0,30.0,45.0,0.0,0.7418220369447974,0.048,0.6676398332503177,0.0,0.026182203694479655,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 03:00:00,0.0,25.11361084083547,25.0,0.0,30.0,45.0,0.0,5.22722168167094,30.0,30.0,25.11361084083547,0.0,30.0,45.0,0.0,0.7431833495498718,0.048,0.6688650145948846,0.0,0.026318334954987144,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 04:00:00,0.0,25.081789533519647,24.3,0.0,30.0,45.0,0.0,5.163579067039294,30.0,30.0,25.081789533519647,0.0,30.0,45.0,0.0,0.7450926279888211,0.048,0.670583365189939,0.0,0.026509262798882105,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 05:00:00,0.0,24.99267244608729,23.5,0.0,30.0,45.0,0.0,4.985344892174581,30.0,30.0,24.99267244608729,0.0,30.0,45.0,0.0,0.7504396532347626,0.048,0.6753956879112863,0.0,0.027043965323476193,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 06:00:00,0.0,24.875516948140053,22.8,0.0,30.0,45.0,0.0,4.751033896280106,30.0,30.0,24.875516948140053,0.0,30.0,45.0,0.0,0.7574689831115968,0.048,0.6817220848004371,0.0,0.02774689831115973,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 07:00:00,0.0,24.86765540210864,23.8,0.0,30.0,45.0,0.0,4.735310804217278,30.0,30.0,24.86765540210864,0.0,30.0,45.0,0.0,0.7579406758734817,0.048,0.6821466082861335,0.0,0.027794067587348148,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 08:00:00,0.0,24.942420682970813,24.8,0.0,30.0,45.0,0.0,4.884841365941625,30.0,30.0,24.942420682970813,0.0,30.0,45.0,0.0,0.7534547590217512,0.048,0.6781092831195761,0.0,0.027345475902175065,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 09:00:00,0.0,25.022519422206148,25.8,0.0,30.0,45.0,0.0,5.045038844412296,30.0,30.0,25.022519422206148,0.0,30.0,45.0,0.0,0.7486488346676311,0.048,0.673783951200868,0.0,0.02686488346676308,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 10:00:00,0.0,25.14226963753095,26.5,0.0,30.0,45.0,0.0,5.284539275061903,30.0,30.0,25.14226963753095,0.0,30.0,45.0,0.0,0.7414638217481428,0.048,0.6673174395733286,0.0,0.026146382174814242,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 11:00:00,0.0,25.28344760776784,27.3,0.0,30.0,45.0,0.0,5.566895215535681,30.0,30.0,25.28344760776784,0.0,30.0,45.0,0.0,0.7329931435339296,0.048,0.6596938291805367,0.0,0.025299314353392943,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 12:00:00,0.0,25.413859377427514,28.0,0.0,30.0,45.0,0.0,5.827718754855027,30.0,30.0,25.413859377427514,0.0,30.0,45.0,0.0,0.7251684373543492,0.048,0.6526515936189143,0.0,0.024516843735434835,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 13:00:00,0.0,25.54847776161516,28.3,0.0,30.0,45.0,0.0,6.096955523230321,30.0,30.0,25.54847776161516,0.0,30.0,45.0,0.0,0.7170913343030905,0.048,0.6453822008727815,0.0,0.023709133430308893,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 14:00:00,0.0,25.660454403891436,28.7,0.0,30.0,45.0,0.0,6.320908807782871,30.0,30.0,25.660454403891436,0.0,30.0,45.0,0.0,0.7103727357665138,0.048,0.6393354621898625,0.0,0.023037273576651307,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 15:00:00,0.0,25.749470467459233,29.0,0.0,30.0,45.0,0.0,6.4989409349184655,30.0,30.0,25.749470467459233,0.0,30.0,45.0,0.0,0.7050317719524459,0.048,0.6345285947572014,0.0,0.022503177195244528,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 16:00:00,0.0,25.87176636965796,29.1,0.0,30.0,45.0,0.0,6.743532739315917,30.0,30.0,25.87176636965796,0.0,30.0,45.0,0.0,0.6976940178205225,0.048,0.6279246160384703,0.0,0.021769401782052222,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 17:00:00,0.0,25.97718346345703,29.1,0.0,30.0,45.0,0.0,6.954366926914062,30.0,30.0,25.97718346345703,0.0,30.0,45.0,0.0,0.6913689921925782,0.048,0.6222320929733204,0.0,0.021136899219257765,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 18:00:00,0.0,26.0,29.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 19:00:00,0.0,25.984332911914485,28.1,0.0,30.0,45.0,0.0,6.968665823828971,30.0,30.0,25.984332911914485,0.0,30.0,45.0,0.0,0.6909400252851309,0.048,0.6218460227566178,0.0,0.02109400252851301,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 20:00:00,0.0,25.976560387957974,27.1,0.0,30.0,45.0,0.0,6.953120775915949,30.0,30.0,25.976560387957974,0.0,30.0,45.0,0.0,0.6914063767225216,0.048,0.6222657390502695,0.0,0.02114063767225205,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 21:00:00,0.0,25.921900565533143,26.0,0.0,30.0,45.0,0.0,6.843801131066286,30.0,30.0,25.921900565533143,0.0,30.0,45.0,0.0,0.6946859660680115,0.048,0.6252173694612103,0.0,0.021468596606801116,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 22:00:00,0.0,25.860058253097115,25.2,0.0,30.0,45.0,0.0,6.7201165061942305,30.0,30.0,25.860058253097115,0.0,30.0,45.0,0.0,0.6983965048141731,0.048,0.6285568543327558,0.0,0.02183965048141734,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 23:00:00,0.0,25.83715134948193,24.4,0.0,30.0,45.0,0.0,6.6743026989638565,30.0,30.0,25.83715134948193,0.0,30.0,45.0,0.0,0.6997709190310843,0.048,0.6297938271279759,0.0,0.02197709190310837,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 00:00:00,0.0,25.784018846184054,23.6,0.0,30.0,45.0,0.0,6.568037692368108,30.0,30.0,25.784018846184054,0.0,30.0,45.0,0.0,0.7029588692289567,0.048,0.632662982306061,0.0,0.022295886922895636,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 01:00:00,0.0,25.72759543875155,23.1,0.0,30.0,45.0,0.0,6.4551908775030995,30.0,30.0,25.72759543875155,0.0,30.0,45.0,0.0,0.706344273674907,0.048,0.6357098463074163,0.0,0.02263442736749066,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 02:00:00,0.0,25.65169701205111,22.7,0.0,30.0,45.0,0.0,6.303394024102218,30.0,30.0,25.65169701205111,0.0,30.0,45.0,0.0,0.7108981792769334,0.048,0.6398083613492401,0.0,0.023089817927693268,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 03:00:00,0.0,25.583977891690395,22.2,0.0,30.0,45.0,0.0,6.1679557833807905,30.0,30.0,25.583977891690395,0.0,30.0,45.0,0.0,0.7149613264985762,0.048,0.6434651938487187,0.0,0.023496132649857504,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 04:00:00,0.0,25.518313043150446,21.9,0.0,30.0,45.0,0.0,6.036626086300892,30.0,30.0,25.518313043150446,0.0,30.0,45.0,0.0,0.7189012174109732,0.048,0.647011095669876,0.0,0.02389012174109717,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 05:00:00,0.0,25.45343057248379,21.7,0.0,30.0,45.0,0.0,5.9068611449675785,30.0,30.0,25.45343057248379,0.0,30.0,45.0,0.0,0.7227941656509727,0.048,0.6505147490858754,0.0,0.024279416565097245,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 06:00:00,0.0,25.387373589425604,21.4,0.0,30.0,45.0,0.0,5.774747178851207,30.0,30.0,25.387373589425604,0.0,30.0,45.0,0.0,0.7267575846344638,0.048,0.6540818261710174,0.0,0.024675758463446384,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 07:00:00,0.0,25.253835472403786,22.1,0.0,30.0,45.0,0.0,5.507670944807572,30.0,30.0,25.253835472403786,0.0,30.0,45.0,0.0,0.7347698716557728,0.048,0.6612928844901955,0.0,0.025476987165577225,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 08:00:00,0.0,25.27499619580231,22.9,0.0,30.0,45.0,0.0,5.5499923916046185,30.0,30.0,25.27499619580231,0.0,30.0,45.0,0.0,0.7335002282518615,0.048,0.6601502054266752,0.0,0.02535002282518617,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 09:00:00,0.0,25.345884951860267,23.6,0.0,30.0,45.0,0.0,5.691769903720534,30.0,30.0,25.345884951860267,0.0,30.0,45.0,0.0,0.7292469028883839,0.048,0.6563222125995455,0.0,0.02492469028883837,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 10:00:00,0.0,25.42398703130317,23.6,0.0,30.0,45.0,0.0,5.84797406260634,30.0,30.0,25.42398703130317,0.0,30.0,45.0,0.0,0.7245607781218097,0.048,0.6521047003096289,0.0,0.024456077812180843,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 11:00:00,0.0,25.514765745080958,23.6,0.0,30.0,45.0,0.0,6.029531490161915,30.0,30.0,25.514765745080958,0.0,30.0,45.0,0.0,0.7191140552951425,0.048,0.6472026497656284,0.0,0.023911405529514096,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 12:00:00,0.0,25.62036071112859,23.6,0.0,30.0,45.0,0.0,6.240721422257181,30.0,30.0,25.62036071112859,0.0,30.0,45.0,0.0,0.7127783573322846,0.048,0.6415005215990561,0.0,0.02327783573322839,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 13:00:00,0.0,25.795278876103808,25.3,0.0,30.0,45.0,0.0,6.590557752207616,30.0,30.0,25.795278876103808,0.0,30.0,45.0,0.0,0.7022832674337715,0.048,0.6320549406903944,0.0,0.022228326743377047,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 14:00:00,0.0,25.987922642521,26.9,0.0,30.0,45.0,0.0,6.9758452850419985,30.0,30.0,25.987922642521,0.0,30.0,45.0,0.0,0.69072464144874,0.048,0.621652177303866,0.0,0.02107246414487396,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 15:00:00,0.0,26.000000000000007,28.6,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 16:00:00,0.0,26.0,27.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 17:00:00,0.0,26.0,27.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 18:00:00,0.0,25.999999999999996,26.6,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 19:00:00,0.0,26.0,25.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 20:00:00,0.0,26.0,24.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 21:00:00,0.0,26.09707923333523,23.0,0.0,30.0,45.0,0.0,7.1941584666704586,30.0,30.0,26.09707923333523,0.0,30.0,45.0,0.0,0.6841752459998862,0.048,0.6157577213998976,0.0,0.02041752459998858,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 22:00:00,0.0,26.0738602116187,22.4,0.0,30.0,45.0,0.0,7.147720423237402,30.0,30.0,26.0738602116187,0.0,30.0,45.0,0.0,0.685568387302878,0.048,0.6170115485725901,0.0,0.020556838730287796,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 23:00:00,0.0,26.012716824503826,21.8,0.0,30.0,45.0,0.0,7.0254336490076525,30.0,30.0,26.012716824503826,0.0,30.0,45.0,0.0,0.6892369905297704,0.048,0.6203132914767934,0.0,0.020923699052976974,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 00:00:00,0.0,25.93269288458024,21.2,0.0,30.0,45.0,0.0,6.865385769160483,30.0,30.0,25.93269288458024,0.0,30.0,45.0,0.0,0.6940384269251855,0.048,0.6246345842326669,0.0,0.021403842692518493,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 01:00:00,0.0,25.856710744700116,21.1,0.0,30.0,45.0,0.0,6.713421489400233,30.0,30.0,25.856710744700116,0.0,30.0,45.0,0.0,0.6985973553179929,0.048,0.6287376197861936,0.0,0.021859735531799318,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 02:00:00,0.0,25.764086828177902,20.9,0.0,30.0,45.0,0.0,6.528173656355804,30.0,30.0,25.764086828177902,0.0,30.0,45.0,0.0,0.7041547903093259,0.048,0.6337393112783933,0.0,0.02241547903093255,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 03:00:00,0.0,25.684708793386182,20.8,0.0,30.0,45.0,0.0,6.369417586772364,30.0,30.0,25.684708793386182,0.0,30.0,45.0,0.0,0.7089174723968291,0.048,0.6380257251571462,0.0,0.022891747239682902,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 04:00:00,0.0,25.600972936564936,20.0,0.0,30.0,45.0,0.0,6.201945873129873,30.0,30.0,25.600972936564936,0.0,30.0,45.0,0.0,0.7139416238061038,0.048,0.6425474614254935,0.0,0.023394162380610317,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 05:00:00,0.0,25.511833324058426,19.2,0.0,30.0,45.0,0.0,6.023666648116851,30.0,30.0,25.511833324058426,0.0,30.0,45.0,0.0,0.7192900005564944,0.048,0.647361000500845,0.0,0.023929000055649352,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 06:00:00,0.0,25.416860499862878,18.4,0.0,30.0,45.0,0.0,5.833720999725756,30.0,30.0,25.416860499862878,0.0,30.0,45.0,0.0,0.7249883700082274,0.048,0.6524895330074046,0.0,0.02449883700082267,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 07:00:00,0.0,25.149730850698113,18.5,0.0,30.0,45.0,0.0,5.2994617013962255,30.0,30.0,25.149730850698113,0.0,30.0,45.0,0.0,0.7410161489581133,0.048,0.666914534062302,0.0,0.02610161489581131,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 08:00:00,0.0,25.04191675313222,18.7,0.0,30.0,45.0,0.0,5.08383350626444,30.0,30.0,25.04191675313222,0.0,30.0,45.0,0.0,0.7474849948120668,0.048,0.6727364953308601,0.0,0.02674849948120661,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 09:00:00,0.0,24.978737180448192,18.8,0.0,30.0,45.0,0.0,4.957474360896384,30.0,30.0,24.978737180448192,0.0,30.0,45.0,0.0,0.7512757691731086,0.048,0.6761481922557977,0.0,0.027127576917310825,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 10:00:00,0.0,24.976137381941623,19.5,0.0,30.0,45.0,0.0,4.952274763883246,30.0,30.0,24.976137381941623,0.0,30.0,45.0,0.0,0.7514317570835026,0.048,0.6762885813751524,0.0,0.02714317570835023,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 11:00:00,0.0,25.00482849652756,20.1,0.0,30.0,45.0,0.0,5.009656993055117,30.0,30.0,25.00482849652756,0.0,30.0,45.0,0.0,0.7497102902083465,0.048,0.6747392611875118,0.0,0.02697102902083459,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 12:00:00,0.0,25.0524219905392,20.8,0.0,30.0,45.0,0.0,5.104843981078403,30.0,30.0,25.0524219905392,0.0,30.0,45.0,0.0,0.7468546805676478,0.048,0.6721692125108831,0.0,0.02668546805676464,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 13:00:00,0.0,25.046647481796644,20.1,0.0,30.0,45.0,0.0,5.093294963593287,30.0,30.0,25.046647481796644,0.0,30.0,45.0,0.0,0.7472011510922014,0.048,0.6724810359829813,0.0,0.02672011510922012,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 14:00:00,0.0,25.008796257621402,19.3,0.0,30.0,45.0,0.0,5.017592515242804,30.0,30.0,25.008796257621402,0.0,30.0,45.0,0.0,0.7494722245427159,0.048,0.6745250020884442,0.0,0.026947222454271613,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 15:00:00,0.0,24.942213803672104,18.6,0.0,30.0,45.0,0.0,4.8844276073442074,30.0,30.0,24.942213803672104,0.0,30.0,45.0,0.0,0.7534671717796738,0.048,0.6781204546017063,0.0,0.02734671717796744,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 16:00:00,0.0,24.855801837459946,17.3,0.0,30.0,45.0,0.0,4.711603674919893,30.0,30.0,24.855801837459946,0.0,30.0,45.0,0.0,0.7586518897524033,0.048,0.682786700777163,0.0,0.027865188975240263,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 17:00:00,0.0,24.76387022090026,16.1,0.0,30.0,45.0,0.0,4.527740441800518,30.0,30.0,24.76387022090026,0.0,30.0,45.0,0.0,0.7641677867459845,0.048,0.687751008071386,0.0,0.028416778674598464,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 18:00:00,0.0,24.63546944907715,14.8,0.0,31.846153846153847,45.0,0.0,4.270938898154299,31.846153846153847,31.846153846153847,24.63546944907715,0.0,31.846153846153847,45.0,0.0,0.8272564484399862,0.048,0.7445308035959876,0.0,0.03472564484399865,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 19:00:00,0.0,24.531023168857935,15.3,0.0,31.076923076923077,45.0,0.0,4.06204633771587,31.076923076923077,31.076923076923077,24.531023168857935,0.0,31.076923076923077,45.0,0.0,0.8104463021762163,0.048,0.7294016719585946,0.0,0.03304463021762161,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 20:00:00,0.0,24.444126608545837,15.7,0.0,30.461538461538463,45.0,0.0,3.8882532170916733,30.461538461538463,30.461538461538463,24.444126608545837,0.0,30.461538461538463,45.0,0.0,0.7971985573334038,0.048,0.7174787016000634,0.0,0.03171985573334035,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 21:00:00,0.0,24.593757782826962,16.2,0.0,30.0,45.0,0.0,4.187515565653925,30.0,30.0,24.593757782826962,0.0,30.0,45.0,0.0,0.7743745330303823,0.048,0.696937079727344,0.0,0.029437453303038263,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 22:00:00,0.0,24.56210035583323,15.7,0.0,30.461538461538463,45.0,0.0,4.124200711666461,30.461538461538463,30.461538461538463,24.56210035583323,0.0,30.461538461538463,45.0,0.0,0.7901201324961602,0.048,0.7111081192465442,0.0,0.031012013249616,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 23:00:00,0.0,24.477279023924872,15.1,0.0,31.384615384615387,45.0,0.0,3.954558047849744,31.384615384615387,31.384615384615387,24.477279023924872,0.0,31.384615384615387,45.0,0.0,0.8229017201029694,0.048,0.7406115480926724,0.0,0.03429017201029694,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 00:00:00,0.0,24.371054638810556,14.6,0.0,32.15384615384615,45.0,0.0,3.742109277621111,32.15384615384615,32.15384615384615,24.371054638810556,0.0,32.15384615384615,45.0,0.0,0.8523521062867514,0.048,0.7671168956580763,0.0,0.037235210628675075,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 01:00:00,0.0,24.271519781750364,14.8,0.0,31.846153846153847,45.0,0.0,3.5430395635007272,31.846153846153847,31.846153846153847,24.271519781750364,0.0,31.846153846153847,45.0,0.0,0.8490934284795933,0.048,0.764184085631634,0.0,0.036909342847959326,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 02:00:00,0.0,24.176738777722303,15.0,0.0,31.53846153846154,45.0,0.0,3.3534775554446057,31.53846153846154,31.53846153846154,24.176738777722303,0.0,31.53846153846154,45.0,0.0,0.8455495194905083,0.048,0.7609945675414574,0.0,0.036554951949050785,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 03:00:00,0.0,24.086382235106267,15.2,0.0,31.230769230769234,45.0,0.0,3.1727644702125346,31.230769230769234,31.230769230769234,24.086382235106267,0.0,31.230769230769234,45.0,0.0,0.8417401428167007,0.048,0.7575661285350307,0.0,0.03617401428167,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 04:00:00,0.0,23.996610247610654,15.1,0.0,31.384615384615387,45.0,0.0,2.9932204952213084,31.384615384615387,31.384615384615387,23.996610247610654,0.0,31.384615384615387,45.0,0.0,0.8517418466818224,0.048,0.7665676620136402,0.0,0.03717418466818212,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 05:00:00,0.0,23.662714647927363,14.9,0.0,31.692307692307693,45.0,0.0,2.3254292958547254,31.692307692307693,31.692307692307693,23.662714647927363,0.0,31.692307692307693,45.0,0.0,0.881006351893589,0.048,0.79290571670423,0.0,0.04010063518935891,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 06:00:00,0.0,23.467440473494698,14.8,0.0,31.846153846153847,45.0,0.0,1.934880946989395,31.846153846153847,31.846153846153847,23.467440473494698,0.0,31.846153846153847,45.0,0.0,0.8973381869749334,0.048,0.80760436827744,0.0,0.041733818697493374,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 07:00:00,0.0,23.40740146982865,15.9,0.0,30.153846153846153,45.0,0.0,1.814802939657298,30.153846153846153,30.153846153846153,23.40740146982865,0.0,30.153846153846153,45.0,0.0,0.8501712964256659,0.048,0.7651541667830993,0.0,0.03701712964256654,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 08:00:00,0.0,23.403397040417836,16.9,0.0,30.0,45.0,0.0,1.8067940808356724,30.0,30.0,23.403397040417836,0.0,30.0,45.0,0.0,0.8457961775749299,0.048,0.7612165598174369,0.0,0.036579617757492966,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 09:00:00,0.0,23.37560960156459,18.0,0.0,30.0,45.0,0.0,1.7512192031291818,30.0,30.0,23.37560960156459,0.0,30.0,45.0,0.0,0.8474634239061245,0.048,0.7627170815155121,0.0,0.03674634239061236,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 10:00:00,0.0,23.44401598738891,19.1,0.0,30.0,45.0,0.0,1.8880319747778174,30.0,30.0,23.44401598738891,0.0,30.0,45.0,0.0,0.8433590407566656,0.048,0.7590231366809991,0.0,0.03633590407566645,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 11:00:00,0.0,23.566058579119698,20.3,0.0,30.0,45.0,0.0,2.132117158239396,30.0,30.0,23.566058579119698,0.0,30.0,45.0,0.0,0.8360364852528182,0.048,0.7524328367275364,0.0,0.03560364852528175,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 12:00:00,0.0,23.726148289146217,21.4,0.0,30.0,45.0,0.0,2.452296578292433,30.0,30.0,23.726148289146217,0.0,30.0,45.0,0.0,0.826431102651227,0.048,0.7437879923861043,0.0,0.03464311026512268,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 13:00:00,0.0,23.889106086307674,22.1,0.0,30.0,45.0,0.0,2.7782121726153477,30.0,30.0,23.889106086307674,0.0,30.0,45.0,0.0,0.8166536348215395,0.048,0.7349882713393856,0.0,0.033665363482153876,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 14:00:00,0.0,24.043017712561138,22.9,0.0,30.0,45.0,0.0,3.086035425122276,30.0,30.0,24.043017712561138,0.0,30.0,45.0,0.0,0.8074189372463317,0.048,0.7266770435216985,0.0,0.03274189372463321,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 15:00:00,0.0,24.172647116685866,23.6,0.0,30.0,45.0,0.0,3.3452942333717317,30.0,30.0,24.172647116685866,0.0,30.0,45.0,0.0,0.7996411729988481,0.048,0.7196770556989632,0.0,0.0319641172998848,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 16:00:00,0.0,24.25721191194563,22.9,0.0,30.0,45.0,0.0,3.5144238238912635,30.0,30.0,24.25721191194563,0.0,30.0,45.0,0.0,0.7945672852832621,0.048,0.715110556754936,0.0,0.03145672852832615,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 17:00:00,0.0,24.290450355751847,22.1,0.0,30.0,45.0,0.0,3.580900711503695,30.0,30.0,24.290450355751847,0.0,30.0,45.0,0.0,0.7925729786548892,0.048,0.7133156807894002,0.0,0.03125729786548892,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 18:00:00,0.0,24.27480675972938,21.4,0.0,30.0,45.0,0.0,3.5496135194587595,30.0,30.0,24.27480675972938,0.0,30.0,45.0,0.0,0.7935115944162372,0.048,0.7141604349746135,0.0,0.0313511594416237,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 19:00:00,0.0,24.23262945759575,20.7,0.0,30.0,45.0,0.0,3.465258915191498,30.0,30.0,24.23262945759575,0.0,30.0,45.0,0.0,0.7960422325442551,0.048,0.7164380092898296,0.0,0.03160422325442547,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 20:00:00,0.0,24.174947051254975,20.1,0.0,30.0,45.0,0.0,3.34989410250995,30.0,30.0,24.174947051254975,0.0,30.0,45.0,0.0,0.7995031769247015,0.048,0.7195528592322313,0.0,0.03195031769247014,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 21:00:00,0.0,24.097371870812335,19.4,0.0,30.0,45.0,0.0,3.19474374162467,30.0,30.0,24.097371870812335,0.0,30.0,45.0,0.0,0.80415768775126,0.048,0.723741918976134,0.0,0.032415768775125864,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 22:00:00,0.0,24.012562667966407,18.7,0.0,30.0,45.0,0.0,3.025125335932813,30.0,30.0,24.012562667966407,0.0,30.0,45.0,0.0,0.8092462399220155,0.048,0.7283216159298139,0.0,0.03292462399220153,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 23:00:00,0.0,24.083480581831694,17.9,0.0,30.0,45.0,0.0,3.1669611636633874,30.0,30.0,24.083480581831694,0.0,30.0,45.0,0.0,0.8049911650900983,0.048,0.7244920485810884,0.0,0.03249911650900983,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 00:00:00,0.0,24.038369442586294,17.2,0.0,30.0,45.0,0.0,3.0767388851725883,30.0,30.0,24.038369442586294,0.0,30.0,45.0,0.0,0.8076978334448224,0.048,0.7269280501003401,0.0,0.03276978334448222,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 01:00:00,0.0,23.962630537397906,16.3,0.0,30.0,45.0,0.0,2.925261074795813,30.0,30.0,23.962630537397906,0.0,30.0,45.0,0.0,0.8122421677561256,0.048,0.731017950980513,0.0,0.03322421677561249,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 02:00:00,0.0,23.87470967928208,15.5,0.0,30.76923076923077,45.0,0.0,2.749419358564161,30.76923076923077,30.76923076923077,23.87470967928208,0.0,30.76923076923077,45.0,0.0,0.8405943423199984,0.048,0.7565349080879986,0.0,0.036059434231999754,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 03:00:00,0.0,23.777711373625017,14.6,0.0,32.15384615384615,45.0,0.0,2.5554227472500344,32.15384615384615,32.15384615384615,23.777711373625017,0.0,32.15384615384615,45.0,0.0,0.8879527021978838,0.048,0.7991574319780955,0.0,0.04079527021978824,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 04:00:00,0.0,23.692525869773394,15.3,0.0,31.076923076923077,45.0,0.0,2.385051739546789,31.076923076923077,31.076923076923077,23.692525869773394,0.0,31.076923076923077,45.0,0.0,0.8607561401212886,0.048,0.7746805261091597,0.0,0.03807561401212889,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 05:00:00,0.0,23.413401593018747,16.1,0.0,30.0,45.0,0.0,1.8268031860374947,30.0,30.0,23.413401593018747,0.0,30.0,45.0,0.0,0.8451959044188753,0.048,0.7606763139769878,0.0,0.03651959044188746,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 06:00:00,0.0,23.273354635031584,16.8,0.0,30.0,45.0,0.0,1.5467092700631682,30.0,30.0,23.273354635031584,0.0,30.0,45.0,0.0,0.8535987218981049,0.048,0.7682388497082944,0.0,0.03735987218981052,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 07:00:00,0.0,23.236586260521705,17.7,0.0,30.0,45.0,0.0,1.4731725210434092,30.0,30.0,23.236586260521705,0.0,30.0,45.0,0.0,0.8558048243686978,0.048,0.770224341931828,0.0,0.03758048243686973,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 08:00:00,0.0,23.28447250293067,18.7,0.0,30.0,45.0,0.0,1.5689450058613374,30.0,30.0,23.28447250293067,0.0,30.0,45.0,0.0,0.8529316498241599,0.048,0.7676384848417439,0.0,0.03729316498241597,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 09:00:00,0.0,23.333177770744843,19.6,0.0,30.0,45.0,0.0,1.6663555414896862,30.0,30.0,23.333177770744843,0.0,30.0,45.0,0.0,0.8500093337553094,0.048,0.7650084003797786,0.0,0.03700093337553079,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 10:00:00,0.0,23.448348788837713,20.8,0.0,30.0,45.0,0.0,1.8966975776754254,30.0,30.0,23.448348788837713,0.0,30.0,45.0,0.0,0.8430990726697372,0.048,0.7587891654027635,0.0,0.036309907266973585,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 11:00:00,0.0,23.598617508530744,22.0,0.0,30.0,45.0,0.0,2.1972350170614874,30.0,30.0,23.598617508530744,0.0,30.0,45.0,0.0,0.8340829494881553,0.048,0.7506746545393398,0.0,0.03540829494881548,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 12:00:00,0.0,23.78083155990945,23.2,0.0,30.0,45.0,0.0,2.5616631198189026,30.0,30.0,23.78083155990945,0.0,30.0,45.0,0.0,0.8231501064054328,0.048,0.7408350957648895,0.0,0.03431501064054332,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 13:00:00,0.0,23.950914995181126,23.5,0.0,30.0,45.0,0.0,2.901829990362252,30.0,30.0,23.950914995181126,0.0,30.0,45.0,0.0,0.8129451002891325,0.048,0.7316505902602192,0.0,0.03329451002891326,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 14:00:00,0.0,24.10742220676894,23.9,0.0,30.0,45.0,0.0,3.2148444135378824,30.0,30.0,24.10742220676894,0.0,30.0,45.0,0.0,0.8035546675938635,0.048,0.7231992008344771,0.0,0.032355466759386386,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 15:00:00,0.0,24.23885985804027,24.2,0.0,30.0,45.0,0.0,3.477719716080543,30.0,30.0,24.23885985804027,0.0,30.0,45.0,0.0,0.7956684085175837,0.048,0.7161015676658253,0.0,0.031566840851758315,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 16:00:00,0.0,24.348479157281524,23.9,0.0,30.0,45.0,0.0,3.696958314563048,30.0,30.0,24.348479157281524,0.0,30.0,45.0,0.0,0.7890912505631086,0.048,0.7101821255067978,0.0,0.030909125056310716,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 17:00:00,0.0,24.420113263952707,23.7,0.0,30.0,45.0,0.0,3.840226527905415,30.0,30.0,24.420113263952707,0.0,30.0,45.0,0.0,0.7847932041628376,0.048,0.7063138837465539,0.0,0.03047932041628365,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 18:00:00,0.0,24.439340098238766,23.4,0.0,30.0,45.0,0.0,3.878680196477532,30.0,30.0,24.439340098238766,0.0,30.0,45.0,0.0,0.7836395941056741,0.048,0.7052756346951067,0.0,0.030363959410567354,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 19:00:00,0.0,24.393936356586003,22.5,0.0,30.0,45.0,0.0,3.787872713172007,30.0,30.0,24.393936356586003,0.0,30.0,45.0,0.0,0.7863638186048398,0.048,0.7077274367443559,0.0,0.030636381860483897,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 20:00:00,0.0,24.349983264182217,21.7,0.0,30.0,45.0,0.0,3.6999665283644347,30.0,30.0,24.349983264182217,0.0,30.0,45.0,0.0,0.7890010041490669,0.048,0.7101009037341602,0.0,0.03090010041490665,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 21:00:00,0.0,24.27682447927578,20.8,0.0,30.0,45.0,0.0,3.5536489585515625,30.0,30.0,24.27682447927578,0.0,30.0,45.0,0.0,0.793390531243453,0.048,0.7140514781191079,0.0,0.03133905312434515,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 22:00:00,0.0,24.209222221876193,20.4,0.0,30.0,45.0,0.0,3.418444443752385,30.0,30.0,24.209222221876193,0.0,30.0,45.0,0.0,0.7974466666874285,0.048,0.7177020000186856,0.0,0.03174466666874287,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 23:00:00,0.0,24.257467181599544,20.0,0.0,30.0,45.0,0.0,3.514934363199089,30.0,30.0,24.257467181599544,0.0,30.0,45.0,0.0,0.7945519691040273,0.048,0.7150967721936246,0.0,0.03145519691040266,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 00:00:00,0.0,24.219124055274456,19.6,0.0,30.0,45.0,0.0,3.438248110548912,30.0,30.0,24.219124055274456,0.0,30.0,45.0,0.0,0.7968525566835326,0.048,0.7171673010151793,0.0,0.03168525566835323,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 01:00:00,0.0,24.161163445007936,19.1,0.0,30.0,45.0,0.0,3.322326890015873,30.0,30.0,24.161163445007936,0.0,30.0,45.0,0.0,0.8003301932995238,0.048,0.7202971739695714,0.0,0.032033019329952395,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 02:00:00,0.0,24.094285028916357,18.5,0.0,30.0,45.0,0.0,3.188570057832713,30.0,30.0,24.094285028916357,0.0,30.0,45.0,0.0,0.8043428982650186,0.048,0.7239086084385167,0.0,0.03243428982650187,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 03:00:00,0.0,24.022976446913823,18.0,0.0,30.0,45.0,0.0,3.0459528938276463,30.0,30.0,24.022976446913823,0.0,30.0,45.0,0.0,0.8086214131851706,0.048,0.7277592718666536,0.0,0.032862141318516946,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 04:00:00,0.0,23.950368591061334,17.7,0.0,30.0,45.0,0.0,2.9007371821226684,30.0,30.0,23.950368591061334,0.0,30.0,45.0,0.0,0.8129778845363199,0.048,0.7316800960826879,0.0,0.03329778845363196,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 05:00:00,0.0,23.701209036237298,17.5,0.0,30.0,45.0,0.0,2.402418072474596,30.0,30.0,23.701209036237298,0.0,30.0,45.0,0.0,0.827927457825762,0.048,0.7451347120431859,0.0,0.03479274578257607,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 06:00:00,0.0,23.532954899279204,17.2,0.0,30.0,45.0,0.0,2.0659097985584083,30.0,30.0,23.532954899279204,0.0,30.0,45.0,0.0,0.8380227060432478,0.048,0.754220435438923,0.0,0.035802270604324726,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 07:00:00,0.0,23.508467653171444,18.7,0.0,30.0,45.0,0.0,2.016935306342887,30.0,30.0,23.508467653171444,0.0,30.0,45.0,0.0,0.8394919408097133,0.048,0.755542746728742,0.0,0.0359491940809713,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 08:00:00,0.0,23.57506637080455,20.1,0.0,30.0,45.0,0.0,2.1501327416090987,30.0,30.0,23.57506637080455,0.0,30.0,45.0,0.0,0.8354960177517271,0.048,0.7519464159765543,0.0,0.035549601775172746,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 09:00:00,0.0,23.656449822709384,21.6,0.0,30.0,45.0,0.0,2.312899645418767,30.0,30.0,23.656449822709384,0.0,30.0,45.0,0.0,0.830613010637437,0.048,0.7475517095736933,0.0,0.03506130106374361,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 10:00:00,0.0,23.777255624868893,22.5,0.0,30.0,45.0,0.0,2.5545112497377858,30.0,30.0,23.777255624868893,0.0,30.0,45.0,0.0,0.8233646625078664,0.048,0.7410281962570798,0.0,0.03433646625078657,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 11:00:00,0.0,23.92029405169259,23.3,0.0,30.0,45.0,0.0,2.84058810338518,30.0,30.0,23.92029405169259,0.0,30.0,45.0,0.0,0.8147823568984446,0.048,0.7333041212086002,0.0,0.033478235689844316,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 12:00:00,0.0,24.091975217631745,24.2,0.0,30.0,45.0,0.0,3.1839504352634904,30.0,30.0,24.091975217631745,0.0,30.0,45.0,0.0,0.8044814869420953,0.048,0.7240333382478857,0.0,0.03244814869420953,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 13:00:00,0.0,24.26259194432764,24.6,0.0,30.0,45.0,0.0,3.5251838886552775,30.0,30.0,24.26259194432764,0.0,30.0,45.0,0.0,0.7942444833403417,0.048,0.7148200350063075,0.0,0.03142444833403413,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 14:00:00,0.0,24.42081052915243,25.0,0.0,30.0,45.0,0.0,3.8416210583048596,30.0,30.0,24.42081052915243,0.0,30.0,45.0,0.0,0.7847513682508541,0.048,0.7062762314257687,0.0,0.030475136825085403,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 15:00:00,0.0,24.556542501041974,25.4,0.0,30.0,45.0,0.0,4.113085002083949,30.0,30.0,24.556542501041974,0.0,30.0,45.0,0.0,0.7766074499374815,0.048,0.6989467049437335,0.0,0.029660744993748045,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 16:00:00,0.0,24.660431262579834,24.8,0.0,30.0,45.0,0.0,4.320862525159669,30.0,30.0,24.660431262579834,0.0,30.0,45.0,0.0,0.7703741242452099,0.048,0.693336711820689,0.0,0.029037412424520848,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 17:00:00,0.0,24.71324081592983,24.2,0.0,30.0,45.0,0.0,4.426481631859659,30.0,30.0,24.71324081592983,0.0,30.0,45.0,0.0,0.7672055510442102,0.048,0.6904849959397892,0.0,0.028720555104420953,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 18:00:00,0.0,24.738036739124247,24.2,0.0,30.0,45.0,0.0,4.4760734782484946,30.0,30.0,24.738036739124247,0.0,30.0,45.0,0.0,0.7657177956525452,0.048,0.6891460160872908,0.0,0.028571779565254363,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 19:00:00,0.0,24.700645236409215,23.5,0.0,30.0,45.0,0.0,4.401290472818431,30.0,30.0,24.700645236409215,0.0,30.0,45.0,0.0,0.7679612858154471,0.048,0.6911651572339024,0.0,0.028796128581544678,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 20:00:00,0.0,24.66033281090602,22.7,0.0,30.0,45.0,0.0,4.32066562181204,30.0,30.0,24.66033281090602,0.0,30.0,45.0,0.0,0.7703800313456388,0.048,0.6933420282110749,0.0,0.02903800313456384,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
