timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-10 21:00:00,0.0,24.597491125984916,22.0,0.0,30.0,45.0,0.0,4.194982251969833,30.0,30.0,24.597491125984916,0.0,30.0,45.0,0.0,0.7741505324409049,0.048,0.6967354791968144,0.0,0.02941505324409044,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 22:00:00,0.0,24.53147525202416,21.5,0.0,30.0,45.0,0.0,4.062950504048317,30.0,30.0,24.53147525202416,0.0,30.0,45.0,0.0,0.7781114848785505,0.048,0.7003003363906954,0.0,0.029811148487855044,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 23:00:00,0.0,24.560323060180366,20.9,0.0,30.0,45.0,0.0,4.120646120360732,30.0,30.0,24.560323060180366,0.0,30.0,45.0,0.0,0.776380616389178,0.048,0.6987425547502601,0.0,0.0296380616389178,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 00:00:00,0.0,24.51612778435775,20.4,0.0,30.0,45.0,0.0,4.032255568715499,30.0,30.0,24.51612778435775,0.0,30.0,45.0,0.0,0.7790323329385351,0.048,0.7011290996446816,0.0,0.02990323329385347,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 01:00:00,0.0,24.45265403730126,19.6,0.0,30.0,45.0,0.0,3.905308074602523,30.0,30.0,24.45265403730126,0.0,30.0,45.0,0.0,0.7828407577619243,0.048,0.704556681985732,0.0,0.0302840757761923,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 02:00:00,0.0,24.379461314402743,18.8,0.0,30.0,45.0,0.0,3.758922628805486,30.0,30.0,24.379461314402743,0.0,30.0,45.0,0.0,0.7872323211358354,0.048,0.7085090890222518,0.0,0.03072323211358352,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 03:00:00,0.0,24.299020707274384,18.0,0.0,30.0,45.0,0.0,3.598041414548767,30.0,30.0,24.299020707274384,0.0,30.0,45.0,0.0,0.792058757563537,0.048,0.7128528818071834,0.0,0.031205875756353585,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 04:00:00,0.0,24.220586138183243,17.9,0.0,30.0,45.0,0.0,3.441172276366487,30.0,30.0,24.220586138183243,0.0,30.0,45.0,0.0,0.7967648317090055,0.048,0.7170883485381049,0.0,0.03167648317090055,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 05:00:00,0.0,23.97025182465149,17.9,0.0,30.0,45.0,0.0,2.9405036493029826,30.0,30.0,23.97025182465149,0.0,30.0,45.0,0.0,0.8117848905209105,0.048,0.7306064014688195,0.0,0.033178489052090976,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 06:00:00,0.0,23.807126975111466,17.8,0.0,30.0,45.0,0.0,2.614253950222931,30.0,30.0,23.807126975111466,0.0,30.0,45.0,0.0,0.821572381493312,0.048,0.7394151433439808,0.0,0.03415723814933114,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 07:00:00,0.0,23.783238805617586,19.3,0.0,30.0,45.0,0.0,2.5664776112351717,30.0,30.0,23.783238805617586,0.0,30.0,45.0,0.0,0.8230056716629449,0.048,0.7407051044966504,0.0,0.03430056716629448,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 08:00:00,0.0,23.84896489253134,20.7,0.0,30.0,45.0,0.0,2.6979297850626835,30.0,30.0,23.84896489253134,0.0,30.0,45.0,0.0,0.8190621064481195,0.048,0.7371558958033075,0.0,0.03390621064481192,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 09:00:00,0.0,23.92962069953049,22.2,0.0,30.0,45.0,0.0,2.859241399060977,30.0,30.0,23.92962069953049,0.0,30.0,45.0,0.0,0.8142227580281707,0.048,0.7328004822253535,0.0,0.03342227580281709,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 10:00:00,0.0,24.046629600309657,23.0,0.0,30.0,45.0,0.0,3.0932592006193147,30.0,30.0,24.046629600309657,0.0,30.0,45.0,0.0,0.8072022239814205,0.048,0.7264820015832784,0.0,0.032720222398142096,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 11:00:00,0.0,24.189293456011494,23.8,0.0,30.0,45.0,0.0,3.378586912022989,30.0,30.0,24.189293456011494,0.0,30.0,45.0,0.0,0.7986423926393103,0.048,0.7187781533753792,0.0,0.031864239263931005,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 12:00:00,0.0,24.358539829437476,24.6,0.0,30.0,45.0,0.0,3.717079658874951,30.0,30.0,24.358539829437476,0.0,30.0,45.0,0.0,0.7884876102337514,0.048,0.7096388492103762,0.0,0.030848761023375082,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 13:00:00,0.0,24.48247022570977,23.8,0.0,30.0,45.0,0.0,3.9649404514195368,30.0,30.0,24.48247022570977,0.0,30.0,45.0,0.0,0.7810517864574139,0.048,0.7029466078116725,0.0,0.03010517864574136,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 14:00:00,0.0,24.572628719983175,23.0,0.0,30.0,45.0,0.0,4.14525743996635,30.0,30.0,24.572628719983175,0.0,30.0,45.0,0.0,0.7756422768010095,0.048,0.6980780491209085,0.0,0.02956422768010092,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 15:00:00,0.0,24.629614594766252,22.2,0.0,30.0,45.0,0.0,4.259229189532505,30.0,30.0,24.629614594766252,0.0,30.0,45.0,0.0,0.7722231243140248,0.048,0.6950008118826224,0.0,0.029222312431402386,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 16:00:00,0.0,24.74897216206159,23.3,0.0,30.0,45.0,0.0,4.497944324123182,30.0,30.0,24.74897216206159,0.0,30.0,45.0,0.0,0.7650616702763046,0.048,0.6885555032486741,0.0,0.028506167027630425,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 17:00:00,0.0,24.864570376328153,24.5,0.0,30.0,45.0,0.0,4.729140752656306,30.0,30.0,24.864570376328153,0.0,30.0,45.0,0.0,0.7581257774203107,0.048,0.6823131996782797,0.0,0.02781257774203094,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 18:00:00,0.0,24.946903494372634,25.6,0.0,30.0,45.0,0.0,4.893806988745268,30.0,30.0,24.946903494372634,0.0,30.0,45.0,0.0,0.753185790337642,0.048,0.6778672113038777,0.0,0.027318579033764223,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 19:00:00,0.0,24.938917474969625,25.0,0.0,30.0,45.0,0.0,4.877834949939249,30.0,30.0,24.938917474969625,0.0,30.0,45.0,0.0,0.7536649515018226,0.048,0.6782984563516403,0.0,0.02736649515018219,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 20:00:00,0.0,24.91969065031299,24.4,0.0,30.0,45.0,0.0,4.8393813006259805,30.0,30.0,24.91969065031299,0.0,30.0,45.0,0.0,0.7548185609812206,0.048,0.6793367048830986,0.0,0.027481856098121926,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 21:00:00,0.0,24.876801232313973,23.8,0.0,30.0,45.0,0.0,4.753602464627946,30.0,30.0,24.876801232313973,0.0,30.0,45.0,0.0,0.7573919260611616,0.048,0.6816527334550454,0.0,0.027739192606116125,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 22:00:00,0.0,24.826554426211167,23.3,0.0,30.0,45.0,0.0,4.653108852422335,30.0,30.0,24.826554426211167,0.0,30.0,45.0,0.0,0.76040673442733,0.048,0.684366060984597,0.0,0.028040673442732977,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 23:00:00,0.0,24.831815900326383,22.9,0.0,30.0,45.0,0.0,4.663631800652766,30.0,30.0,24.831815900326383,0.0,30.0,45.0,0.0,0.760091045980417,0.048,0.6840819413823753,0.0,0.028009104598041623,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 00:00:00,0.0,24.792725125987225,22.4,0.0,30.0,45.0,0.0,4.58545025197445,30.0,30.0,24.792725125987225,0.0,30.0,45.0,0.0,0.7624364924407665,0.048,0.6861928431966899,0.0,0.02824364924407652,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 01:00:00,0.0,24.745185047583313,21.9,0.0,30.0,45.0,0.0,4.490370095166625,30.0,30.0,24.745185047583313,0.0,30.0,45.0,0.0,0.7652888971450013,0.048,0.6887600074305011,0.0,0.028528889714500072,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 02:00:00,0.0,24.693858420727473,21.5,0.0,30.0,45.0,0.0,4.387716841454946,30.0,30.0,24.693858420727473,0.0,30.0,45.0,0.0,0.7683684947563516,0.048,0.6915316452807164,0.0,0.02883684947563514,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 03:00:00,0.0,24.638313916573573,21.0,0.0,30.0,45.0,0.0,4.2766278331471455,30.0,30.0,24.638313916573573,0.0,30.0,45.0,0.0,0.7717011650055856,0.048,0.6945310485050271,0.0,0.02917011650055845,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 04:00:00,0.0,24.585084453384987,21.0,0.0,30.0,45.0,0.0,4.170168906769973,30.0,30.0,24.585084453384987,0.0,30.0,45.0,0.0,0.7748949327969008,0.048,0.6974054395172107,0.0,0.029489493279690082,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 05:00:00,0.0,24.43191547503681,21.0,0.0,30.0,45.0,0.0,3.86383095007362,30.0,30.0,24.43191547503681,0.0,30.0,45.0,0.0,0.7840850714977914,0.048,0.7056765643480122,0.0,0.030408507149779163,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 06:00:00,0.0,24.315441123964106,21.0,0.0,30.0,45.0,0.0,3.630882247928213,30.0,30.0,24.315441123964106,0.0,30.0,45.0,0.0,0.7910735325621535,0.048,0.7119661793059382,0.0,0.031107353256215275,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 07:00:00,0.0,24.27923598217628,21.4,0.0,30.0,45.0,0.0,3.558471964352563,30.0,30.0,24.27923598217628,0.0,30.0,45.0,0.0,0.7932458410694231,0.048,0.7139212569624808,0.0,0.03132458410694228,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 08:00:00,0.0,24.313246808208326,21.8,0.0,30.0,45.0,0.0,3.626493616416653,30.0,30.0,24.313246808208326,0.0,30.0,45.0,0.0,0.7912051915075005,0.048,0.7120846723567504,0.0,0.03112051915074998,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 09:00:00,0.0,24.34485497288712,22.2,0.0,30.0,45.0,0.0,3.68970994577424,30.0,30.0,24.34485497288712,0.0,30.0,45.0,0.0,0.7893087016267727,0.048,0.7103778314640954,0.0,0.03093087016267726,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 10:00:00,0.0,24.44698571313682,23.1,0.0,30.0,45.0,0.0,3.8939714262736373,30.0,30.0,24.44698571313682,0.0,30.0,45.0,0.0,0.7831808572117909,0.048,0.7048627714906118,0.0,0.030318085721179,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 11:00:00,0.0,24.57969722915621,23.9,0.0,30.0,45.0,0.0,4.15939445831242,30.0,30.0,24.57969722915621,0.0,30.0,45.0,0.0,0.7752181662506274,0.048,0.6976963496255647,0.0,0.029521816625062702,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 12:00:00,0.0,24.742597382448977,24.8,0.0,30.0,45.0,0.0,4.485194764897955,30.0,30.0,24.742597382448977,0.0,30.0,45.0,0.0,0.7654441570530615,0.048,0.6888997413477553,0.0,0.02854441570530608,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 13:00:00,0.0,24.924425055233733,25.6,0.0,30.0,45.0,0.0,4.848850110467467,30.0,30.0,24.924425055233733,0.0,30.0,45.0,0.0,0.754534496685976,0.048,0.6790810470173784,0.0,0.02745344966859764,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 14:00:00,0.0,25.099286905636987,26.4,0.0,30.0,45.0,0.0,5.198573811273974,30.0,30.0,25.099286905636987,0.0,30.0,45.0,0.0,0.7440427856617807,0.048,0.6696385070956026,0.0,0.026404278566178108,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 15:00:00,0.0,25.26034687524229,27.2,0.0,30.0,45.0,0.0,5.5206937504845826,30.0,30.0,25.26034687524229,0.0,30.0,45.0,0.0,0.7343791874854626,0.048,0.6609412687369164,0.0,0.025437918748546173,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 16:00:00,0.0,25.365036663612685,26.5,0.0,30.0,45.0,0.0,5.730073327225369,30.0,30.0,25.365036663612685,0.0,30.0,45.0,0.0,0.7280978001832389,0.048,0.6552880201649149,0.0,0.0248097800183239,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 17:00:00,0.0,25.425369368907656,25.9,0.0,30.0,45.0,0.0,5.850738737815313,30.0,30.0,25.425369368907656,0.0,30.0,45.0,0.0,0.7244778378655407,0.048,0.6520300540789866,0.0,0.02444778378655399,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 18:00:00,0.0,25.42991765216242,25.2,0.0,30.0,45.0,0.0,5.8598353043248395,30.0,30.0,25.42991765216242,0.0,30.0,45.0,0.0,0.7242049408702549,0.048,0.6517844467832293,0.0,0.024420494087025513,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 19:00:00,0.0,25.383027721828466,24.5,0.0,30.0,45.0,0.0,5.766055443656931,30.0,30.0,25.383027721828466,0.0,30.0,45.0,0.0,0.727018336690292,0.048,0.6543165030212629,0.0,0.024701833669029116,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 20:00:00,0.0,25.339970178022774,23.7,0.0,30.0,45.0,0.0,5.679940356045549,30.0,30.0,25.339970178022774,0.0,30.0,45.0,0.0,0.7296017893186335,0.048,0.6566416103867703,0.0,0.024960178931863197,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 21:00:00,0.0,25.27387589168888,23.0,0.0,30.0,45.0,0.0,5.5477517833777625,30.0,30.0,25.27387589168888,0.0,30.0,45.0,0.0,0.7335674464986671,0.048,0.6602107018488005,0.0,0.02535674464986659,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 22:00:00,0.0,25.22422626159182,23.0,0.0,30.0,45.0,0.0,5.44845252318364,30.0,30.0,25.22422626159182,0.0,30.0,45.0,0.0,0.7365464243044908,0.048,0.6628917818740417,0.0,0.025654642430449015,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 23:00:00,0.0,25.24577428730523,23.0,0.0,30.0,45.0,0.0,5.491548574610462,30.0,30.0,25.24577428730523,0.0,30.0,45.0,0.0,0.7352535427616862,0.048,0.6617281884855175,0.0,0.025525354276168644,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 00:00:00,0.0,25.211554532418482,23.0,0.0,30.0,45.0,0.0,5.423109064836964,30.0,30.0,25.211554532418482,0.0,30.0,45.0,0.0,0.7373067280548911,0.048,0.663576055249402,0.0,0.02573067280548902,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 01:00:00,0.0,25.152909121964154,21.6,0.0,30.0,45.0,0.0,5.305818243928307,30.0,30.0,25.152909121964154,0.0,30.0,45.0,0.0,0.7408254526821507,0.048,0.6667429074139356,0.0,0.026082545268215074,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 02:00:00,0.0,25.0617234109428,20.2,0.0,30.0,45.0,0.0,5.123446821885601,30.0,30.0,25.0617234109428,0.0,30.0,45.0,0.0,0.746296595343432,0.048,0.6716669358090886,0.0,0.026629659534343264,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 03:00:00,0.0,24.96899055503473,18.8,0.0,30.0,45.0,0.0,4.937981110069458,30.0,30.0,24.96899055503473,0.0,30.0,45.0,0.0,0.7518605666979162,0.048,0.6766745100281245,0.0,0.02718605666979168,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 04:00:00,0.0,24.883715784188126,18.8,0.0,30.0,45.0,0.0,4.767431568376253,30.0,30.0,24.883715784188126,0.0,30.0,45.0,0.0,0.7569770529487124,0.048,0.6812793476538411,0.0,0.027697705294871255,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 05:00:00,0.0,24.794335670063468,18.2,0.0,30.0,45.0,0.0,4.588671340126936,30.0,30.0,24.794335670063468,0.0,30.0,45.0,0.0,0.7623398597961919,0.048,0.6861058738165727,0.0,0.028233985979619125,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 06:00:00,0.0,24.70126189040168,17.6,0.0,30.0,45.0,0.0,4.402523780803357,30.0,30.0,24.70126189040168,0.0,30.0,45.0,0.0,0.7679242865758993,0.048,0.6911318579183093,0.0,0.028792428657589908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 07:00:00,0.0,24.5031989851773,19.4,0.0,30.0,45.0,0.0,4.006397970354598,30.0,30.0,24.5031989851773,0.0,30.0,45.0,0.0,0.779808060889362,0.048,0.701827254800426,0.0,0.02998080608893605,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 08:00:00,0.0,24.534796860883965,21.2,0.0,30.0,45.0,0.0,4.06959372176793,30.0,30.0,24.534796860883965,0.0,30.0,45.0,0.0,0.7779121883469621,0.048,0.7001209695122658,0.0,0.029791218834696265,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 09:00:00,0.0,24.647453046159185,23.0,0.0,30.0,45.0,0.0,4.294906092318371,30.0,30.0,24.647453046159185,0.0,30.0,45.0,0.0,0.7711528172304488,0.048,0.6940375355074039,0.0,0.029115281723044895,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 10:00:00,0.0,24.784604031492037,24.1,0.0,30.0,45.0,0.0,4.569208062984075,30.0,30.0,24.784604031492037,0.0,30.0,45.0,0.0,0.7629237581104779,0.048,0.68663138229943,0.0,0.02829237581104782,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 11:00:00,0.0,24.95112029667407,25.3,0.0,30.0,45.0,0.0,4.902240593348139,30.0,30.0,24.95112029667407,0.0,30.0,45.0,0.0,0.7529327821995558,0.048,0.6776395039796003,0.0,0.02729327821995553,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 12:00:00,0.0,25.144305238656344,26.4,0.0,30.0,45.0,0.0,5.288610477312687,30.0,30.0,25.144305238656344,0.0,30.0,45.0,0.0,0.7413416856806193,0.048,0.6672075171125574,0.0,0.026134168568061833,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 13:00:00,0.0,25.30645757543343,26.4,0.0,30.0,45.0,0.0,5.612915150866861,30.0,30.0,25.30645757543343,0.0,30.0,45.0,0.0,0.7316125454739941,0.048,0.6584512909265947,0.0,0.02516125454739937,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 14:00:00,0.0,25.451001742285356,26.4,0.0,30.0,45.0,0.0,5.902003484570713,30.0,30.0,25.451001742285356,0.0,30.0,45.0,0.0,0.7229398954628786,0.048,0.6506459059165907,0.0,0.02429398954628792,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 15:00:00,0.0,25.56876708580142,26.4,0.0,30.0,45.0,0.0,6.137534171602837,30.0,30.0,25.56876708580142,0.0,30.0,45.0,0.0,0.715873974851915,0.048,0.6442865773667235,0.0,0.023587397485191453,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 16:00:00,0.0,25.664841916434224,26.4,0.0,30.0,45.0,0.0,6.329683832868447,30.0,30.0,25.664841916434224,0.0,30.0,45.0,0.0,0.7101094850139466,0.048,0.6390985365125519,0.0,0.023010948501394624,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 17:00:00,0.0,25.74516523814497,26.4,0.0,30.0,45.0,0.0,6.490330476289941,30.0,30.0,25.74516523814497,0.0,30.0,45.0,0.0,0.7052900857113018,0.048,0.6347610771401716,0.0,0.02252900857113016,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 18:00:00,0.0,25.779109860106473,26.4,0.0,30.0,45.0,0.0,6.558219720212946,30.0,30.0,25.779109860106473,0.0,30.0,45.0,0.0,0.7032534083936116,0.048,0.6329280675542505,0.0,0.022325340839361107,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 19:00:00,0.0,25.72241855766608,25.6,0.0,30.0,45.0,0.0,6.444837115332163,30.0,30.0,25.72241855766608,0.0,30.0,45.0,0.0,0.7066548865400352,0.048,0.6359893978860317,0.0,0.02266548865400342,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 20:00:00,0.0,25.68175482572174,24.8,0.0,30.0,45.0,0.0,6.363509651443479,30.0,30.0,25.68175482572174,0.0,30.0,45.0,0.0,0.7090947104566956,0.048,0.638185239411026,0.0,0.02290947104566954,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 21:00:00,0.0,25.673740246871674,24.0,0.0,30.0,45.0,0.0,6.3474804937433476,30.0,30.0,25.673740246871674,0.0,30.0,45.0,0.0,0.7095755851876995,0.048,0.6386180266689295,0.0,0.022957558518769905,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 22:00:00,0.0,25.639855638120086,23.7,0.0,30.0,45.0,0.0,6.279711276240171,30.0,30.0,25.639855638120086,0.0,30.0,45.0,0.0,0.7116086617127949,0.048,0.6404477955415154,0.0,0.023160866171279437,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 23:00:00,0.0,25.59593989281076,23.5,0.0,30.0,45.0,0.0,6.1918797856215235,30.0,30.0,25.59593989281076,0.0,30.0,45.0,0.0,0.7142436064313542,0.048,0.6428192457882187,0.0,0.023424360643135467,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 00:00:00,0.0,25.541681572471752,23.2,0.0,30.0,45.0,0.0,6.083363144943505,30.0,30.0,25.541681572471752,0.0,30.0,45.0,0.0,0.7174991056516948,0.048,0.6457491950865254,0.0,0.023749910565169396,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 01:00:00,0.0,25.484560076831006,22.5,0.0,30.0,45.0,0.0,5.969120153662011,30.0,30.0,25.484560076831006,0.0,30.0,45.0,0.0,0.7209263953901397,0.048,0.6488337558511258,0.0,0.02409263953901386,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 02:00:00,0.0,25.404255693297124,21.7,0.0,30.0,45.0,0.0,5.8085113865942475,30.0,30.0,25.404255693297124,0.0,30.0,45.0,0.0,0.7257446584021726,0.048,0.6531701925619554,0.0,0.024574465840217163,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 03:00:00,0.0,25.330560567106996,21.0,0.0,30.0,45.0,0.0,5.661121134213992,30.0,30.0,25.330560567106996,0.0,30.0,45.0,0.0,0.7301663659735802,0.048,0.6571497293762222,0.0,0.025016636597357977,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 04:00:00,0.0,25.25449836966149,20.3,0.0,30.0,45.0,0.0,5.508996739322981,30.0,30.0,25.25449836966149,0.0,30.0,45.0,0.0,0.7347300978203105,0.048,0.6612570880382794,0.0,0.025473009782031042,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 05:00:00,0.0,25.17272688996622,19.5,0.0,30.0,45.0,0.0,5.345453779932441,30.0,30.0,25.17272688996622,0.0,30.0,45.0,0.0,0.7396363866020267,0.048,0.665672747941824,0.0,0.02596363866020268,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 06:00:00,0.0,25.086175499735546,18.8,0.0,30.0,45.0,0.0,5.172350999471092,30.0,30.0,25.086175499735546,0.0,30.0,45.0,0.0,0.7448294700158672,0.048,0.6703465230142805,0.0,0.0264829470015866,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 07:00:00,0.0,24.91609483750421,20.6,0.0,30.0,45.0,0.0,4.832189675008422,30.0,30.0,24.91609483750421,0.0,30.0,45.0,0.0,0.7550343097497473,0.048,0.6795308787747726,0.0,0.027503430974974652,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 08:00:00,0.0,24.959837214792454,22.4,0.0,30.0,45.0,0.0,4.919674429584909,30.0,30.0,24.959837214792454,0.0,30.0,45.0,0.0,0.7524097671124528,0.048,0.6771687904012075,0.0,0.027240976711245257,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 09:00:00,0.0,25.080415615749814,24.2,0.0,30.0,45.0,0.0,5.160831231499628,30.0,30.0,25.080415615749814,0.0,30.0,45.0,0.0,0.7451750630550111,0.048,0.6706575567495101,0.0,0.026517506305500982,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 10:00:00,0.0,25.208780863526677,24.9,0.0,30.0,45.0,0.0,5.417561727053354,30.0,30.0,25.208780863526677,0.0,30.0,45.0,0.0,0.7374731481883994,0.048,0.6637258333695594,0.0,0.02574731481883996,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 11:00:00,0.0,25.359018916787004,25.7,0.0,30.0,45.0,0.0,5.718037833574009,30.0,30.0,25.359018916787004,0.0,30.0,45.0,0.0,0.7284588649927797,0.048,0.6556129784935016,0.0,0.02484588649927799,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 12:00:00,0.0,25.531136770973788,26.4,0.0,30.0,45.0,0.0,6.062273541947576,30.0,30.0,25.531136770973788,0.0,30.0,45.0,0.0,0.7181317937415727,0.048,0.6463186143674154,0.0,0.023813179374157167,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 13:00:00,0.0,25.67797104606487,26.4,0.0,30.0,45.0,0.0,6.355942092129737,30.0,30.0,25.67797104606487,0.0,30.0,45.0,0.0,0.7093217372361079,0.048,0.6383895635124971,0.0,0.022932173723610783,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 14:00:00,0.0,25.812746842623053,26.4,0.0,30.0,45.0,0.0,6.625493685246106,30.0,30.0,25.812746842623053,0.0,30.0,45.0,0.0,0.7012351894426169,0.048,0.6311116704983551,0.0,0.022123518944261678,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 15:00:00,0.0,25.921674307949964,26.4,0.0,30.0,45.0,0.0,6.843348615899927,30.0,30.0,25.921674307949964,0.0,30.0,45.0,0.0,0.6946995415230022,0.048,0.625229587370702,0.0,0.02146995415230013,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 16:00:00,0.0,26.0,26.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 17:00:00,0.0,26.0,27.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 18:00:00,0.0,26.0,27.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 19:00:00,0.0,25.999999999999993,26.7,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 20:00:00,0.0,26.0,26.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 21:00:00,0.0,26.045596767331155,25.4,0.0,30.0,45.0,0.0,7.09119353466231,30.0,30.0,26.045596767331155,0.0,30.0,45.0,0.0,0.6872641939601307,0.048,0.6185377745641176,0.0,0.02072641939601305,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 22:00:00,0.0,26.024703425636034,24.5,0.0,30.0,45.0,0.0,7.049406851272067,30.0,30.0,26.024703425636034,0.0,30.0,45.0,0.0,0.688517794461838,0.048,0.6196660150156542,0.0,0.02085177944618377,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 23:00:00,0.0,25.978973693338844,23.7,0.0,30.0,45.0,0.0,6.957947386677688,30.0,30.0,25.978973693338844,0.0,30.0,45.0,0.0,0.6912615783996694,0.048,0.6221354205597024,0.0,0.021126157839966964,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 00:00:00,0.0,25.91448649797825,22.8,0.0,30.0,45.0,0.0,6.828972995956498,30.0,30.0,25.91448649797825,0.0,30.0,45.0,0.0,0.6951308101213051,0.048,0.6256177291091746,0.0,0.021513081012130453,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 01:00:00,0.0,25.850215864336,22.3,0.0,30.0,45.0,0.0,6.700431728672001,30.0,30.0,25.850215864336,0.0,30.0,45.0,0.0,0.69898704813984,0.048,0.6290883433258561,0.0,0.021898704813983927,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 02:00:00,0.0,25.782161909506364,21.7,0.0,30.0,45.0,0.0,6.564323819012728,30.0,30.0,25.782161909506364,0.0,30.0,45.0,0.0,0.7030702854296181,0.048,0.6327632568866562,0.0,0.02230702854296185,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 03:00:00,0.0,25.711214722217445,21.2,0.0,30.0,45.0,0.0,6.42242944443489,30.0,30.0,25.711214722217445,0.0,30.0,45.0,0.0,0.7073271166669534,0.048,0.636594405000258,0.0,0.022732711666695327,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 04:00:00,0.0,25.64078687705429,21.0,0.0,30.0,45.0,0.0,6.281573754108578,30.0,30.0,25.64078687705429,0.0,30.0,45.0,0.0,0.7115527873767427,0.048,0.6403975086390684,0.0,0.0231552787376742,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 05:00:00,0.0,25.433689750440436,20.8,0.0,30.0,45.0,0.0,5.8673795008808725,30.0,30.0,25.433689750440436,0.0,30.0,45.0,0.0,0.7239786149735739,0.048,0.6515807534762165,0.0,0.024397861497357343,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 06:00:00,0.0,25.282654178312658,20.6,0.0,30.0,45.0,0.0,5.565308356625316,30.0,30.0,25.282654178312658,0.0,30.0,45.0,0.0,0.7330407493012405,0.048,0.6597366743711164,0.0,0.0253040749301241,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 07:00:00,0.0,25.22714883531404,21.1,0.0,30.0,45.0,0.0,5.45429767062808,30.0,30.0,25.22714883531404,0.0,30.0,45.0,0.0,0.7363710698811576,0.048,0.6627339628930419,0.0,0.02563710698811572,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 08:00:00,0.0,25.24883221368668,21.7,0.0,30.0,45.0,0.0,5.497664427373358,30.0,30.0,25.24883221368668,0.0,30.0,45.0,0.0,0.7350700671787993,0.048,0.6615630604609194,0.0,0.025507006717879865,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 09:00:00,0.0,25.264975038087464,22.2,0.0,30.0,45.0,0.0,5.529950076174927,30.0,30.0,25.264975038087464,0.0,30.0,45.0,0.0,0.7341014977147522,0.048,0.660691347943277,0.0,0.025410149771475155,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 10:00:00,0.0,25.358343909606788,23.3,0.0,30.0,45.0,0.0,5.7166878192135755,30.0,30.0,25.358343909606788,0.0,30.0,45.0,0.0,0.7284993654235927,0.048,0.6556494288812335,0.0,0.02484993654235923,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 11:00:00,0.0,25.484773423867352,24.3,0.0,30.0,45.0,0.0,5.969546847734705,30.0,30.0,25.484773423867352,0.0,30.0,45.0,0.0,0.7209135945679589,0.048,0.648822235111163,0.0,0.024091359456795858,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 12:00:00,0.0,25.647969418247555,25.4,0.0,30.0,45.0,0.0,6.295938836495111,30.0,30.0,25.647969418247555,0.0,30.0,45.0,0.0,0.7111218349051467,0.048,0.640009651414632,0.0,0.023112183490514693,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 13:00:00,0.0,25.80916356755245,25.9,0.0,30.0,45.0,0.0,6.618327135104899,30.0,30.0,25.80916356755245,0.0,30.0,45.0,0.0,0.701450185946853,0.048,0.6313051673521677,0.0,0.022145018594685317,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 14:00:00,0.0,25.95604724218078,26.3,0.0,30.0,45.0,0.0,6.91209448436156,30.0,30.0,25.95604724218078,0.0,30.0,45.0,0.0,0.6926371654691532,0.048,0.6233734489222379,0.0,0.02126371654691528,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 15:00:00,0.0,25.999999999999996,26.8,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 16:00:00,0.0,26.0,24.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 17:00:00,0.0,25.98982128604477,21.2,0.0,30.0,45.0,0.0,6.9796425720895385,30.0,30.0,25.98982128604477,0.0,30.0,45.0,0.0,0.6906107228373138,0.048,0.6215496505535825,0.0,0.02106107228373133,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 18:00:00,0.0,25.999999999999993,25.8,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 19:00:00,0.0,26.0,24.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 20:00:00,0.0,26.000000000000004,23.7,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 21:00:00,0.0,25.946703799932003,22.6,0.0,30.0,45.0,0.0,6.893407599864005,30.0,30.0,25.946703799932003,0.0,30.0,45.0,0.0,0.6931977720040798,0.048,0.6238779948036719,0.0,0.021319777200407897,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 22:00:00,0.0,25.93440289416621,23.7,0.0,30.0,45.0,0.0,6.868805788332423,30.0,30.0,25.93440289416621,0.0,30.0,45.0,0.0,0.6939358263500274,0.048,0.6245422437150246,0.0,0.021393582635002684,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 23:00:00,0.0,25.97694882004049,24.7,0.0,30.0,45.0,0.0,6.9538976400809815,30.0,30.0,25.97694882004049,0.0,30.0,45.0,0.0,0.6913830707975706,0.048,0.6222447637178135,0.0,0.021138307079757057,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 00:00:00,0.0,25.96894868463739,25.8,0.0,30.0,45.0,0.0,6.937897369274779,30.0,30.0,25.96894868463739,0.0,30.0,45.0,0.0,0.6918630789217566,0.048,0.6226767710295809,0.0,0.021186307892175682,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 01:00:00,0.0,25.927737808058396,24.0,0.0,30.0,45.0,0.0,6.855475616116792,30.0,30.0,25.927737808058396,0.0,30.0,45.0,0.0,0.6943357315164963,0.048,0.6249021583648466,0.0,0.02143357315164962,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 02:00:00,0.0,25.86593807982547,22.2,0.0,30.0,45.0,0.0,6.7318761596509376,30.0,30.0,25.86593807982547,0.0,30.0,45.0,0.0,0.6980437152104719,0.048,0.6282393436894247,0.0,0.021804371521047194,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 03:00:00,0.0,25.786074229190636,20.4,0.0,30.0,45.0,0.0,6.572148458381271,30.0,30.0,25.786074229190636,0.0,30.0,45.0,0.0,0.7028355462485618,0.048,0.6325519916237057,0.0,0.022283554624856095,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 04:00:00,0.0,25.707364573380065,20.1,0.0,30.0,45.0,0.0,6.414729146760131,30.0,30.0,25.707364573380065,0.0,30.0,45.0,0.0,0.7075581255971961,0.048,0.6368023130374765,0.0,0.02275581255971959,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 05:00:00,0.0,25.46679198256043,19.9,0.0,30.0,45.0,0.0,5.93358396512086,30.0,30.0,25.46679198256043,0.0,30.0,45.0,0.0,0.7219924810463743,0.048,0.6497932329417369,0.0,0.02419924810463736,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 06:00:00,0.0,25.29735897878934,19.6,0.0,30.0,45.0,0.0,5.5947179575786805,30.0,30.0,25.29735897878934,0.0,30.0,45.0,0.0,0.7321584612726395,0.048,0.6589426151453757,0.0,0.025215846127263797,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 07:00:00,0.0,25.24606437673104,20.5,0.0,30.0,45.0,0.0,5.492128753462083,30.0,30.0,25.24606437673104,0.0,30.0,45.0,0.0,0.7352361373961376,0.048,0.6617125236565238,0.0,0.02552361373961376,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 08:00:00,0.0,25.273963761534848,21.3,0.0,30.0,45.0,0.0,5.547927523069696,30.0,30.0,25.273963761534848,0.0,30.0,45.0,0.0,0.7335621743079092,0.048,0.6602059568771181,0.0,0.025356217430790973,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 09:00:00,0.0,25.309743940464244,22.2,0.0,30.0,45.0,0.0,5.619487880928489,30.0,30.0,25.309743940464244,0.0,30.0,45.0,0.0,0.7314153635721453,0.048,0.6582738272149308,0.0,0.0251415363572145,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 10:00:00,0.0,25.41096112450504,23.3,0.0,30.0,45.0,0.0,5.821922249010079,30.0,30.0,25.41096112450504,0.0,30.0,45.0,0.0,0.7253423325296976,0.048,0.6528080992767278,0.0,0.024534233252969773,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 11:00:00,0.0,25.54259074572459,24.3,0.0,30.0,45.0,0.0,6.085181491449177,30.0,30.0,25.54259074572459,0.0,30.0,45.0,0.0,0.7174445552565247,0.048,0.6457000997308723,0.0,0.023744455525652408,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 12:00:00,0.0,25.706754532620216,25.4,0.0,30.0,45.0,0.0,6.413509065240433,30.0,30.0,25.706754532620216,0.0,30.0,45.0,0.0,0.707594728042787,0.048,0.6368352552385084,0.0,0.02275947280427859,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 13:00:00,0.0,25.84733169123263,25.3,0.0,30.0,45.0,0.0,6.694663382465258,30.0,30.0,25.84733169123263,0.0,30.0,45.0,0.0,0.6991600985260422,0.048,0.629244088673438,0.0,0.021916009852604224,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 14:00:00,0.0,25.96433346532028,25.2,0.0,30.0,45.0,0.0,6.92866693064056,30.0,30.0,25.96433346532028,0.0,30.0,45.0,0.0,0.6921399920807833,0.048,0.6229259928727049,0.0,0.021213999208078316,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 15:00:00,0.0,26.0,25.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 16:00:00,0.0,26.000000000000007,25.0,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 17:00:00,0.0,25.999999999999993,24.9,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 18:00:00,0.0,26.0,24.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 19:00:00,0.0,26.0,23.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 20:00:00,0.0,26.0,22.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 21:00:00,0.0,25.949096675481996,21.8,0.0,30.0,45.0,0.0,6.898193350963993,30.0,30.0,25.949096675481996,0.0,30.0,45.0,0.0,0.6930541994710802,0.048,0.6237487795239721,0.0,0.021305419947107995,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 22:00:00,0.0,25.872882445393753,21.4,0.0,30.0,45.0,0.0,6.745764890787505,30.0,30.0,25.872882445393753,0.0,30.0,45.0,0.0,0.6976270532763748,0.048,0.6278643479487372,0.0,0.021762705327637466,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 23:00:00,0.0,25.926420187700167,21.0,0.0,30.0,45.0,0.0,6.8528403754003335,30.0,30.0,25.926420187700167,0.0,30.0,45.0,0.0,0.69441478873799,0.048,0.624973309864191,0.0,0.02144147887379899,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 00:00:00,0.0,25.876711960657772,20.6,0.0,30.0,45.0,0.0,6.7534239213155445,30.0,30.0,25.876711960657772,0.0,30.0,45.0,0.0,0.6973972823605336,0.048,0.6276575541244802,0.0,0.021739728236053302,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 01:00:00,0.0,25.80115664299951,19.9,0.0,30.0,45.0,0.0,6.602313285999017,30.0,30.0,25.80115664299951,0.0,30.0,45.0,0.0,0.7019306014200295,0.048,0.6317375412780265,0.0,0.02219306014200295,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 02:00:00,0.0,25.71408600766246,19.1,0.0,30.0,45.0,0.0,6.428172015324918,30.0,30.0,25.71408600766246,0.0,30.0,45.0,0.0,0.7071548395402524,0.048,0.6364393555862271,0.0,0.02271548395402523,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 03:00:00,0.0,25.620866141750042,18.4,0.0,30.0,45.0,0.0,6.241732283500085,30.0,30.0,25.620866141750042,0.0,30.0,45.0,0.0,0.7127480314949974,0.048,0.6414732283454977,0.0,0.0232748031494997,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 04:00:00,0.0,25.534603415287055,18.7,0.0,30.0,45.0,0.0,6.06920683057411,30.0,30.0,25.534603415287055,0.0,30.0,45.0,0.0,0.7179237950827767,0.048,0.646131415574499,0.0,0.023792379508277617,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 05:00:00,0.0,25.277493045230827,19.1,0.0,30.0,45.0,0.0,5.554986090461654,30.0,30.0,25.277493045230827,0.0,30.0,45.0,0.0,0.7333504172861504,0.048,0.6600153755575353,0.0,0.025335041728615004,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 06:00:00,0.0,25.125378361031448,19.4,0.0,30.0,45.0,0.0,5.250756722062896,30.0,30.0,25.125378361031448,0.0,30.0,45.0,0.0,0.742477298338113,0.048,0.6682295685043017,0.0,0.026247729833811295,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 07:00:00,0.0,25.08855737301168,20.5,0.0,30.0,45.0,0.0,5.1771147460233635,30.0,30.0,25.08855737301168,0.0,30.0,45.0,0.0,0.744686557619299,0.048,0.6702179018573692,0.0,0.026468655761929805,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 08:00:00,0.0,25.13895600508743,21.7,0.0,30.0,45.0,0.0,5.277912010174859,30.0,30.0,25.13895600508743,0.0,30.0,45.0,0.0,0.7416626396947542,0.048,0.6674963757252788,0.0,0.026166263969475412,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 09:00:00,0.0,25.195663123710837,22.8,0.0,30.0,45.0,0.0,5.391326247421674,30.0,30.0,25.195663123710837,0.0,30.0,45.0,0.0,0.7382602125773498,0.048,0.6644341913196148,0.0,0.02582602125773492,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 10:00:00,0.0,25.306926517997766,23.8,0.0,30.0,45.0,0.0,5.6138530359955325,30.0,30.0,25.306926517997766,0.0,30.0,45.0,0.0,0.731584408920134,0.048,0.6584259680281206,0.0,0.025158440892013356,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 11:00:00,0.0,25.44752509535347,24.8,0.0,30.0,45.0,0.0,5.8950501907069395,30.0,30.0,25.44752509535347,0.0,30.0,45.0,0.0,0.7231484942787918,0.048,0.6508336448509127,0.0,0.024314849427879093,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 12:00:00,0.0,25.620133157935264,25.8,0.0,30.0,45.0,0.0,6.240266315870528,30.0,30.0,25.620133157935264,0.0,30.0,45.0,0.0,0.7127920105238842,0.048,0.6415128094714957,0.0,0.023279201052388454,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 13:00:00,0.0,25.786034894031534,26.2,0.0,30.0,45.0,0.0,6.572069788063068,30.0,30.0,25.786034894031534,0.0,30.0,45.0,0.0,0.7028379063581079,0.048,0.6325541157222971,0.0,0.022283790635810763,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 14:00:00,0.0,25.938598407395702,26.6,0.0,30.0,45.0,0.0,6.877196814791404,30.0,30.0,25.938598407395702,0.0,30.0,45.0,0.0,0.693684095556258,0.048,0.6243156860006321,0.0,0.0213684095556258,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 15:00:00,0.0,26.0,27.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 16:00:00,0.0,26.0,26.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 17:00:00,0.0,26.0,25.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 18:00:00,0.0,26.0,25.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 19:00:00,0.0,26.0,24.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 20:00:00,0.0,26.000000000000004,23.9,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 21:00:00,0.0,26.000000000000004,23.4,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 22:00:00,0.0,25.947534992573665,22.6,0.0,30.0,45.0,0.0,6.89506998514733,30.0,30.0,25.947534992573665,0.0,30.0,45.0,0.0,0.6931479004455801,0.048,0.6238331104010221,0.0,0.02131479004455794,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 23:00:00,0.0,25.981230243829696,21.8,0.0,30.0,45.0,0.0,6.962460487659392,30.0,30.0,25.981230243829696,0.0,30.0,45.0,0.0,0.6911261853702182,0.048,0.6220135668331964,0.0,0.021112618537021732,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 00:00:00,0.0,25.927698136108777,21.0,0.0,30.0,45.0,0.0,6.855396272217554,30.0,30.0,25.927698136108777,0.0,30.0,45.0,0.0,0.6943381118334734,0.048,0.624904300650126,0.0,0.021433811183347307,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 01:00:00,0.0,25.866238651961517,21.3,0.0,30.0,45.0,0.0,6.732477303923034,30.0,30.0,25.866238651961517,0.0,30.0,45.0,0.0,0.698025680882309,0.048,0.628223112794078,0.0,0.02180256808823089,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 02:00:00,0.0,25.807342201710497,21.7,0.0,30.0,45.0,0.0,6.614684403420995,30.0,30.0,25.807342201710497,0.0,30.0,45.0,0.0,0.7015594678973701,0.048,0.6314035211076331,0.0,0.02215594678973698,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 03:00:00,0.0,25.752294453454518,22.0,0.0,30.0,45.0,0.0,6.504588906909035,30.0,30.0,25.752294453454518,0.0,30.0,45.0,0.0,0.7048623327927289,0.048,0.634376099513456,0.0,0.022486233279272905,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 04:00:00,0.0,25.696945492005355,21.9,0.0,30.0,45.0,0.0,6.39389098401071,30.0,30.0,25.696945492005355,0.0,30.0,45.0,0.0,0.7081832704796787,0.048,0.6373649434317108,0.0,0.022818327047967824,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 05:00:00,0.0,25.536259775979275,21.9,0.0,30.0,45.0,0.0,6.07251955195855,30.0,30.0,25.536259775979275,0.0,30.0,45.0,0.0,0.7178244134412435,0.048,0.6460419720971191,0.0,0.023782441344124328,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 06:00:00,0.0,25.4123851887193,21.8,0.0,30.0,45.0,0.0,5.824770377438597,30.0,30.0,25.4123851887193,0.0,30.0,45.0,0.0,0.7252568886768421,0.048,0.652731199809158,0.0,0.024525688867684137,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 07:00:00,0.0,25.399128994071734,22.9,0.0,30.0,45.0,0.0,5.798257988143469,30.0,30.0,25.399128994071734,0.0,30.0,45.0,0.0,0.7260522603556959,0.048,0.6534470343201264,0.0,0.024605226035569472,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 08:00:00,0.0,25.463611995741367,23.9,0.0,30.0,45.0,0.0,5.927223991482734,30.0,30.0,25.463611995741367,0.0,30.0,45.0,0.0,0.7221832802555179,0.048,0.6499649522299662,0.0,0.024218328025551683,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 09:00:00,0.0,25.536421744720105,25.0,0.0,30.0,45.0,0.0,6.07284348944021,30.0,30.0,25.536421744720105,0.0,30.0,45.0,0.0,0.7178146953167938,0.048,0.6460332257851144,0.0,0.023781469531679367,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 10:00:00,0.0,25.644144930503785,25.5,0.0,30.0,45.0,0.0,6.28828986100757,30.0,30.0,25.644144930503785,0.0,30.0,45.0,0.0,0.7113513041697729,0.048,0.6402161737527956,0.0,0.023135130416977234,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 11:00:00,0.0,25.778642937025904,26.1,0.0,30.0,45.0,0.0,6.557285874051807,30.0,30.0,25.778642937025904,0.0,30.0,45.0,0.0,0.7032814237784457,0.048,0.6329532814006011,0.0,0.02232814237784453,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 12:00:00,0.0,25.932385198799828,26.6,0.0,30.0,45.0,0.0,6.864770397599656,30.0,30.0,25.932385198799828,0.0,30.0,45.0,0.0,0.6940568880720104,0.048,0.6246511992648094,0.0,0.02140568880720095,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 13:00:00,0.0,26.0,27.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 14:00:00,0.0,26.000000000000007,27.8,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 15:00:00,0.0,26.000000000000004,28.4,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 16:00:00,0.0,25.999999999999996,27.9,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 17:00:00,0.0,26.000000000000007,27.5,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 18:00:00,0.0,25.999999999999996,27.0,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 19:00:00,0.0,25.999999999999996,26.9,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 20:00:00,0.0,26.0,26.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 21:00:00,0.0,26.0,26.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
