timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-18 22:00:00,0.0,25.999999999999993,25.5,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 23:00:00,0.0,26.28294777855352,24.3,0.0,30.0,45.0,0.0,7.565895557107041,30.0,30.0,26.28294777855352,0.0,30.0,45.0,0.0,0.6730231332867889,0.048,0.60572081995811,0.0,0.019302313328678822,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 00:00:00,0.0,26.301000456012062,23.0,0.0,30.0,45.0,0.0,7.602000912024124,30.0,30.0,26.301000456012062,0.0,30.0,45.0,0.0,0.6719399726392762,0.048,0.6047459753753486,0.0,0.019193997263927565,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 01:00:00,0.0,26.25417824225873,22.2,0.0,30.0,45.0,0.0,7.5083564845174635,30.0,30.0,26.25417824225873,0.0,30.0,45.0,0.0,0.6747493054644761,0.048,0.6072743749180285,0.0,0.019474930546447555,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 02:00:00,0.0,26.185729896788065,21.4,0.0,30.0,45.0,0.0,7.371459793576129,30.0,30.0,26.185729896788065,0.0,30.0,45.0,0.0,0.6788562061927161,0.048,0.6109705855734445,0.0,0.01988562061927157,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 03:00:00,0.0,26.107058527256747,20.6,0.0,30.0,45.0,0.0,7.214117054513494,30.0,30.0,26.107058527256747,0.0,30.0,45.0,0.0,0.6835764883645952,0.048,0.6152188395281357,0.0,0.020357648836459408,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 04:00:00,0.0,26.026055822093248,20.2,0.0,30.0,45.0,0.0,7.052111644186496,30.0,30.0,26.026055822093248,0.0,30.0,45.0,0.0,0.6884366506744051,0.048,0.6195929856069645,0.0,0.02084366506744051,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 05:00:00,0.0,25.769199407161082,19.8,0.0,30.0,45.0,0.0,6.538398814322164,30.0,30.0,25.769199407161082,0.0,30.0,45.0,0.0,0.703848035570335,0.048,0.6334632320133015,0.0,0.02238480355703354,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 06:00:00,0.0,25.588524601392344,19.4,0.0,30.0,45.0,0.0,6.177049202784687,30.0,30.0,25.588524601392344,0.0,30.0,45.0,0.0,0.7146885239164594,0.048,0.6432196715248135,0.0,0.023468852391645867,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 07:00:00,0.0,25.561467021076595,21.1,0.0,30.0,45.0,0.0,6.12293404215319,30.0,30.0,25.561467021076595,0.0,30.0,45.0,0.0,0.7163119787354043,0.048,0.6446807808618638,0.0,0.02363119787354051,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 08:00:00,0.0,25.63587397747326,22.9,0.0,30.0,45.0,0.0,6.27174795494652,30.0,30.0,25.63587397747326,0.0,30.0,45.0,0.0,0.7118475613516044,0.048,0.640662805216444,0.0,0.023184756135160356,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 09:00:00,0.0,25.725984580437107,24.6,0.0,30.0,45.0,0.0,6.451969160874214,30.0,30.0,25.725984580437107,0.0,30.0,45.0,0.0,0.7064409251737737,0.048,0.6357968326563963,0.0,0.022644092517377312,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 10:00:00,0.0,25.847656133902213,25.5,0.0,30.0,45.0,0.0,6.695312267804425,30.0,30.0,25.847656133902213,0.0,30.0,45.0,0.0,0.6991406319658672,0.048,0.6292265687692804,0.0,0.02191406319658673,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 11:00:00,0.0,25.990215810340683,26.3,0.0,30.0,45.0,0.0,6.980431620681365,30.0,30.0,25.990215810340683,0.0,30.0,45.0,0.0,0.690587051379559,0.048,0.6215283462416031,0.0,0.021058705137955824,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 12:00:00,0.0,26.0,27.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 13:00:00,0.0,26.0,27.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 14:00:00,0.0,25.999999999999993,27.7,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 15:00:00,0.0,26.0,28.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 16:00:00,0.0,26.0,28.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 17:00:00,0.0,26.000000000000004,28.3,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 18:00:00,0.0,26.0,28.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 19:00:00,0.0,26.0,27.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 20:00:00,0.0,26.0,26.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 21:00:00,0.0,26.0,24.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 22:00:00,0.0,26.000000000000007,24.1,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 23:00:00,0.0,26.36328611451984,23.3,0.0,30.0,45.0,0.0,7.726572229039682,30.0,30.0,26.36328611451984,0.0,30.0,45.0,0.0,0.6682028331288096,0.048,0.6013825498159285,0.0,0.018820283312880992,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 00:00:00,0.0,26.400857813150203,22.6,0.0,30.0,45.0,0.0,7.801715626300407,30.0,30.0,26.400857813150203,0.0,30.0,45.0,0.0,0.6659485312109877,0.048,0.5993536780898889,0.0,0.018594853121098764,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 01:00:00,0.0,26.357808084392474,22.0,0.0,30.0,45.0,0.0,7.715616168784948,30.0,30.0,26.357808084392474,0.0,30.0,45.0,0.0,0.6685315149364516,0.048,0.6016783634428065,0.0,0.01885315149364508,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 02:00:00,0.0,26.273678478226245,21.4,0.0,30.0,45.0,0.0,7.547356956452489,30.0,30.0,26.273678478226245,0.0,30.0,45.0,0.0,0.6735792913064254,0.048,0.6062213621757828,0.0,0.019357929130642493,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 03:00:00,0.0,26.192063143272808,20.8,0.0,30.0,45.0,0.0,7.384126286545616,30.0,30.0,26.192063143272808,0.0,30.0,45.0,0.0,0.6784762114036315,0.048,0.6106285902632683,0.0,0.019847621140363092,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 04:00:00,0.0,26.106786003894978,20.1,0.0,30.0,45.0,0.0,7.213572007789956,30.0,30.0,26.106786003894978,0.0,30.0,45.0,0.0,0.6835928397663013,0.048,0.6152335557896711,0.0,0.020359283976630116,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 05:00:00,0.0,26.018080781773914,19.5,0.0,30.0,45.0,0.0,7.036161563547829,30.0,30.0,26.018080781773914,0.0,30.0,45.0,0.0,0.6889151530935651,0.048,0.6200236377842085,0.0,0.020891515309356512,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 06:00:00,0.0,25.924340518765845,18.8,0.0,30.0,45.0,0.0,6.848681037531691,30.0,30.0,25.924340518765845,0.0,30.0,45.0,0.0,0.6945395688740493,0.048,0.6250856119866444,0.0,0.021453956887404924,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 07:00:00,0.0,25.73644134254922,20.9,0.0,30.0,45.0,0.0,6.4728826850984404,30.0,30.0,25.73644134254922,0.0,30.0,45.0,0.0,0.7058135194470468,0.048,0.6352321675023422,0.0,0.022581351944704564,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 08:00:00,0.0,25.78696944426139,23.1,0.0,30.0,45.0,0.0,6.5739388885227825,30.0,30.0,25.78696944426139,0.0,30.0,45.0,0.0,0.7027818333443165,0.048,0.6325036500098848,0.0,0.022278183334431656,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 09:00:00,0.0,25.920342063665103,25.2,0.0,30.0,45.0,0.0,6.840684127330206,30.0,30.0,25.920342063665103,0.0,30.0,45.0,0.0,0.6947794761800937,0.048,0.6253015285620844,0.0,0.021477947618009252,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 10:00:00,0.0,26.000000000000007,26.2,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 11:00:00,0.0,26.000000000000004,27.2,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 12:00:00,0.0,26.0,28.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 13:00:00,0.0,25.999999999999993,28.9,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 14:00:00,0.0,26.0,29.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 15:00:00,0.0,26.000000000000007,30.4,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 16:00:00,0.0,25.999999999999993,30.0,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 17:00:00,0.0,26.000000000000004,29.6,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 18:00:00,0.0,25.999999999999993,29.2,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 19:00:00,0.0,26.0,28.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 20:00:00,0.0,25.999999999999996,28.1,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 21:00:00,0.0,26.676380674136688,27.6,0.0,30.0,45.0,0.0,8.352761348273376,30.0,30.0,26.676380674136688,0.0,30.0,45.0,0.0,0.6494171595517987,0.048,0.5844754435966188,0.0,0.016941715955179792,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 22:00:00,0.0,26.827028867282785,26.6,0.0,30.0,45.0,0.0,8.65405773456557,30.0,30.0,26.827028867282785,0.0,30.0,45.0,0.0,0.640378267963033,0.048,0.5763404411667297,0.0,0.01603782679630328,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 23:00:00,0.0,26.832565268582137,25.6,0.0,30.0,45.0,0.0,8.665130537164274,30.0,30.0,26.832565268582137,0.0,30.0,45.0,0.0,0.6400460838850718,0.048,0.5760414754965646,0.0,0.016004608388507147,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 00:00:00,0.0,26.787949645669663,24.6,0.0,30.0,45.0,0.0,8.575899291339326,30.0,30.0,26.787949645669663,0.0,30.0,45.0,0.0,0.6427230212598203,0.048,0.5784507191338383,0.0,0.016272302125981963,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 01:00:00,0.0,26.744203704712795,24.8,0.0,30.0,45.0,0.0,8.48840740942559,30.0,30.0,26.744203704712795,0.0,30.0,45.0,0.0,0.6453477777172323,0.048,0.5808129999455091,0.0,0.016534777771723186,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 02:00:00,0.0,26.685748819110934,25.0,0.0,30.0,45.0,0.0,8.371497638221868,30.0,30.0,26.685748819110934,0.0,30.0,45.0,0.0,0.6488550708533439,0.048,0.5839695637680095,0.0,0.016885507085334428,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 03:00:00,0.0,26.642294225218958,25.2,0.0,30.0,45.0,0.0,8.284588450437916,30.0,30.0,26.642294225218958,0.0,30.0,45.0,0.0,0.6514623464868625,0.048,0.5863161118381762,0.0,0.017146234648686254,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 04:00:00,0.0,26.59300788282986,24.4,0.0,30.0,45.0,0.0,8.186015765659718,30.0,30.0,26.59300788282986,0.0,30.0,45.0,0.0,0.6544195270302084,0.048,0.5889775743271877,0.0,0.017441952703020736,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 05:00:00,0.0,26.537409519583164,23.6,0.0,30.0,45.0,0.0,8.074819039166329,30.0,30.0,26.537409519583164,0.0,30.0,45.0,0.0,0.65775542882501,0.048,0.591979885942509,0.0,0.01777554288250094,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 06:00:00,0.0,26.475129487375867,22.8,0.0,30.0,45.0,0.0,7.950258974751733,30.0,30.0,26.475129487375867,0.0,30.0,45.0,0.0,0.6614922307574479,0.048,0.5953430076817031,0.0,0.018149223075744736,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 07:00:00,0.0,26.000000000000007,24.1,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 08:00:00,0.0,26.000000000000007,25.5,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 09:00:00,0.0,26.0,26.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 10:00:00,0.0,26.0,27.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 11:00:00,0.0,25.999999999999996,28.4,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 12:00:00,0.0,26.0,29.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 13:00:00,0.0,25.999999999999996,30.4,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 14:00:00,0.0,26.0,31.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 15:00:00,0.0,25.999999999999996,32.8,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 16:00:00,0.0,26.0,32.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 17:00:00,0.0,26.000000000000004,32.7,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 18:00:00,0.0,26.0,32.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 19:00:00,0.0,26.000000000000004,31.1,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 20:00:00,0.0,26.0,29.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 21:00:00,0.0,26.981188555671725,28.0,0.0,30.0,45.0,0.0,8.96237711134345,30.0,30.0,26.981188555671725,0.0,30.0,45.0,0.0,0.6311286866596966,0.048,0.5680158179937269,0.0,0.015112868665969614,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 22:00:00,0.0,27.21054326194085,27.2,0.0,30.0,45.0,0.0,9.421086523881698,30.0,30.0,27.21054326194085,0.0,30.0,45.0,0.0,0.6173674042835491,0.048,0.5556306638551942,0.0,0.013736740428354821,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 23:00:00,0.0,27.238386842579047,26.4,0.0,30.0,45.0,0.0,9.476773685158093,30.0,30.0,27.238386842579047,0.0,30.0,45.0,0.0,0.6156967894452572,0.048,0.5541271105007315,0.0,0.013569678944525654,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 00:00:00,0.0,27.203174391566186,25.6,0.0,30.0,45.0,0.0,9.406348783132373,30.0,30.0,27.203174391566186,0.0,30.0,45.0,0.0,0.6178095365060289,0.048,0.556028582855426,0.0,0.013780953650602834,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 01:00:00,0.0,27.163397193346796,25.7,0.0,30.0,45.0,0.0,9.326794386693592,30.0,30.0,27.163397193346796,0.0,30.0,45.0,0.0,0.6201961683991922,0.048,0.5581765515592729,0.0,0.014019616839919258,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 02:00:00,0.0,27.125202246531543,25.9,0.0,30.0,45.0,0.0,9.250404493063087,30.0,30.0,27.125202246531543,0.0,30.0,45.0,0.0,0.6224878652081075,0.048,0.5602390786872967,0.0,0.014248786520810741,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 03:00:00,0.0,27.088742508620978,26.0,0.0,30.0,45.0,0.0,9.177485017241956,30.0,30.0,27.088742508620978,0.0,30.0,45.0,0.0,0.6246754494827413,0.048,0.5622079045344672,0.0,0.01446754494827407,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 04:00:00,0.0,27.047197972615123,25.5,0.0,30.0,45.0,0.0,9.094395945230247,30.0,30.0,27.047197972615123,0.0,30.0,45.0,0.0,0.6271681216430927,0.048,0.5644513094787834,0.0,0.014716812164309201,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 05:00:00,0.0,26.000000000000007,25.1,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 06:00:00,0.0,26.0,24.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 07:00:00,0.0,26.0,25.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 08:00:00,0.0,26.0,26.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 09:00:00,0.0,25.999999999999996,26.8,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 10:00:00,0.0,26.0,27.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 11:00:00,0.0,25.999999999999996,28.9,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 12:00:00,0.0,25.999999999999996,30.0,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 13:00:00,0.0,25.999999999999993,30.1,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 14:00:00,0.0,25.999999999999996,30.3,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 15:00:00,0.0,26.0,30.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 16:00:00,0.0,26.000000000000004,30.5,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 17:00:00,0.0,26.000000000000004,30.7,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 18:00:00,0.0,26.0,30.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 19:00:00,0.0,26.000000000000004,29.5,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 20:00:00,0.0,26.0,28.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 21:00:00,0.0,26.0,26.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 22:00:00,0.0,26.0,26.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 23:00:00,0.0,26.988882775828177,25.7,0.0,30.0,45.0,0.0,8.977765551656354,30.0,30.0,26.988882775828177,0.0,30.0,45.0,0.0,0.6306670334503094,0.048,0.5676003301052784,0.0,0.015066703345030907,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 00:00:00,0.0,27.19886987253568,25.2,0.0,30.0,45.0,0.0,9.397739745071362,30.0,30.0,27.19886987253568,0.0,30.0,45.0,0.0,0.6180678076478592,0.048,0.5562610268830732,0.0,0.01380678076478592,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 01:00:00,0.0,27.21210149275445,24.7,0.0,30.0,45.0,0.0,9.424202985508899,30.0,30.0,27.21210149275445,0.0,30.0,45.0,0.0,0.617273910434733,0.048,0.5555465193912597,0.0,0.013727391043473314,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 02:00:00,0.0,27.170971326952156,24.1,0.0,30.0,45.0,0.0,9.341942653904312,30.0,30.0,27.170971326952156,0.0,30.0,45.0,0.0,0.6197417203828707,0.048,0.5577675483445836,0.0,0.013974172038286992,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 03:00:00,0.0,27.113776629695842,23.6,0.0,30.0,45.0,0.0,9.227553259391684,30.0,30.0,27.113776629695842,0.0,30.0,45.0,0.0,0.6231734022182496,0.048,0.5608560619964247,0.0,0.014317340221824848,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 04:00:00,0.0,27.053532307519905,23.4,0.0,30.0,45.0,0.0,9.10706461503981,30.0,30.0,27.053532307519905,0.0,30.0,45.0,0.0,0.6267880615488056,0.048,0.5641092553939251,0.0,0.014678806154880486,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 05:00:00,0.0,25.999999999999993,23.2,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 06:00:00,0.0,25.999999999999993,23.0,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 07:00:00,0.0,26.0,23.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 08:00:00,0.0,26.0,24.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 09:00:00,0.0,26.0,25.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 10:00:00,0.0,25.999999999999996,26.2,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 11:00:00,0.0,25.999999999999996,27.4,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 12:00:00,0.0,26.000000000000004,28.6,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 13:00:00,0.0,25.999999999999996,28.7,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 14:00:00,0.0,26.000000000000007,28.9,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 15:00:00,0.0,26.0,29.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 16:00:00,0.0,26.0,29.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 17:00:00,0.0,26.000000000000007,29.4,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 18:00:00,0.0,26.0,29.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 19:00:00,0.0,26.0,28.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 20:00:00,0.0,25.999999999999996,28.3,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 21:00:00,0.0,26.0,27.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 22:00:00,0.0,26.0,26.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 23:00:00,0.0,26.875788017021527,25.9,0.0,30.0,45.0,0.0,8.751576034043055,30.0,30.0,26.875788017021527,0.0,30.0,45.0,0.0,0.6374527189787084,0.048,0.5737074470808375,0.0,0.015745271897870783,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 00:00:00,0.0,27.057815108586503,25.0,0.0,30.0,45.0,0.0,9.115630217173006,30.0,30.0,27.057815108586503,0.0,30.0,45.0,0.0,0.6265310934848098,0.048,0.5638779841363288,0.0,0.014653109348480964,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 01:00:00,0.0,27.064141882585552,24.3,0.0,30.0,45.0,0.0,9.128283765171105,30.0,30.0,27.064141882585552,0.0,30.0,45.0,0.0,0.6261514870448668,0.048,0.5635363383403801,0.0,0.014615148704486658,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 02:00:00,0.0,27.022199715722145,23.7,0.0,30.0,45.0,0.0,9.04439943144429,30.0,30.0,27.022199715722145,0.0,30.0,45.0,0.0,0.6286680170566713,0.048,0.5658012153510041,0.0,0.014866801705667121,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 03:00:00,0.0,26.963159040487408,23.0,0.0,30.0,45.0,0.0,8.926318080974816,30.0,30.0,26.963159040487408,0.0,30.0,45.0,0.0,0.6322104575707554,0.048,0.5689894118136799,0.0,0.015221045757075502,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 04:00:00,0.0,26.90412917506659,23.0,0.0,30.0,45.0,0.0,8.80825835013318,30.0,30.0,26.90412917506659,0.0,30.0,45.0,0.0,0.6357522494960046,0.048,0.5721770245464042,0.0,0.015575224949600397,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 05:00:00,0.0,25.999999999999996,23.0,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 06:00:00,0.0,26.0,23.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 07:00:00,0.0,25.999999999999993,24.5,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 08:00:00,0.0,25.999999999999993,26.1,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 09:00:00,0.0,26.0,27.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 10:00:00,0.0,25.999999999999996,28.9,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 11:00:00,0.0,26.0,30.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 12:00:00,0.0,25.999999999999996,31.6,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 13:00:00,0.0,25.999999999999996,32.3,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 14:00:00,0.0,25.999999999999993,32.9,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 15:00:00,0.0,26.0,33.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 16:00:00,0.0,26.000000000000004,33.6,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 17:00:00,0.0,25.999999999999996,33.6,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 18:00:00,0.0,26.000000000000004,33.6,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 19:00:00,0.0,26.000000000000004,32.5,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 20:00:00,0.0,26.0,31.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 21:00:00,0.0,25.999999999999993,30.2,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 22:00:00,0.0,25.99999999999999,29.0,0.0,30.0,45.0,0.0,6.999999999999979,30.0,30.0,25.99999999999999,0.0,30.0,45.0,0.0,0.6900000000000007,0.048,0.6210000000000007,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 23:00:00,0.0,27.182187094395672,27.9,0.0,30.0,45.0,0.0,9.364374188791345,30.0,30.0,27.182187094395672,0.0,30.0,45.0,0.0,0.6190687743362596,0.048,0.5571618969026336,0.0,0.013906877433625953,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 00:00:00,0.0,27.44773003513754,26.7,0.0,30.0,45.0,0.0,9.895460070275078,30.0,30.0,27.44773003513754,0.0,30.0,45.0,0.0,0.6031361978917477,0.048,0.542822578102573,0.0,0.012313619789174668,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 01:00:00,0.0,27.475551621691018,25.5,0.0,30.0,45.0,0.0,9.951103243382036,30.0,30.0,27.475551621691018,0.0,30.0,45.0,0.0,0.6014669026985389,0.048,0.541320212428685,0.0,0.012146690269853821,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 02:00:00,0.0,27.435384614453113,24.4,0.0,30.0,45.0,0.0,9.870769228906227,30.0,30.0,27.435384614453113,0.0,30.0,45.0,0.0,0.6038769231328132,0.048,0.5434892308195318,0.0,0.012387692313281295,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 03:00:00,0.0,27.3692784592425,23.2,0.0,30.0,45.0,0.0,9.738556918485003,30.0,30.0,27.3692784592425,0.0,30.0,45.0,0.0,0.60784329244545,0.048,0.5470589632009051,0.0,0.012784329244544868,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 04:00:00,0.0,27.308178378219683,23.6,0.0,30.0,45.0,0.0,9.616356756439366,30.0,30.0,27.308178378219683,0.0,30.0,45.0,0.0,0.611509297306819,0.048,0.5503583675761371,0.0,0.013150929730681882,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 05:00:00,0.0,26.0,24.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 06:00:00,0.0,26.0,24.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 07:00:00,0.0,26.000000000000007,25.7,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 08:00:00,0.0,25.999999999999996,26.9,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 09:00:00,0.0,26.000000000000007,28.2,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 10:00:00,0.0,26.000000000000007,29.3,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 11:00:00,0.0,26.0,30.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 12:00:00,0.0,26.000000000000004,31.6,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 13:00:00,0.0,26.0,32.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 14:00:00,0.0,25.999999999999996,32.4,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 15:00:00,0.0,26.000000000000007,32.8,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 16:00:00,0.0,26.0,32.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 17:00:00,0.0,26.0,31.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 18:00:00,0.0,25.999999999999996,31.2,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 19:00:00,0.0,26.000000000000004,30.1,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 20:00:00,0.0,25.999999999999993,28.9,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 21:00:00,0.0,26.0,27.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 22:00:00,0.0,25.999999999999993,26.9,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 23:00:00,0.0,27.198404479381857,25.9,0.0,30.0,45.0,0.0,9.396808958763714,30.0,30.0,27.198404479381857,0.0,30.0,45.0,0.0,0.6180957312370886,0.048,0.5562861581133798,0.0,0.013809573123708785,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 00:00:00,0.0,27.457004866282396,25.0,0.0,30.0,45.0,0.0,9.914009732564793,30.0,30.0,27.457004866282396,0.0,30.0,45.0,0.0,0.6025797080230563,0.048,0.5423217372207507,0.0,0.012257970802305507,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 01:00:00,0.0,27.480610183974193,24.6,0.0,30.0,45.0,0.0,9.961220367948386,30.0,30.0,27.480610183974193,0.0,30.0,45.0,0.0,0.6011633889615484,0.048,0.5410470500653936,0.0,0.012116338896154821,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 02:00:00,0.0,27.441927375374966,24.2,0.0,30.0,45.0,0.0,9.883854750749933,30.0,30.0,27.441927375374966,0.0,30.0,45.0,0.0,0.6034843574775021,0.048,0.5431359217297519,0.0,0.01234843574775013,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 03:00:00,0.0,27.385483662927598,23.8,0.0,30.0,45.0,0.0,9.770967325855196,30.0,30.0,27.385483662927598,0.0,30.0,45.0,0.0,0.606870980224344,0.048,0.5461838822019096,0.0,0.012687098022434395,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 04:00:00,0.0,27.328806962505702,23.9,0.0,30.0,45.0,0.0,9.657613925011404,30.0,30.0,27.328806962505702,0.0,30.0,45.0,0.0,0.6102715822496578,0.048,0.5492444240246921,0.0,0.013027158224965696,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 05:00:00,0.0,26.0,24.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 06:00:00,0.0,26.0,24.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 07:00:00,0.0,26.0,25.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 08:00:00,0.0,26.0,26.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 09:00:00,0.0,26.0,27.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 10:00:00,0.0,25.999999999999996,28.1,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 11:00:00,0.0,26.0,29.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 12:00:00,0.0,26.000000000000007,30.0,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 13:00:00,0.0,26.0,30.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 14:00:00,0.0,26.0,30.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 15:00:00,0.0,26.0,30.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 16:00:00,0.0,26.0,30.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 17:00:00,0.0,26.0,30.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 18:00:00,0.0,26.0,30.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 19:00:00,0.0,26.0,28.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 20:00:00,0.0,25.999999999999993,27.6,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 21:00:00,0.0,26.0,26.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 22:00:00,0.0,26.000000000000004,25.7,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 23:00:00,0.0,27.09790036813054,25.1,0.0,30.0,45.0,0.0,9.195800736261077,30.0,30.0,27.09790036813054,0.0,30.0,45.0,0.0,0.6241259779121676,0.048,0.5617133801209508,0.0,0.01441259779121673,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 00:00:00,0.0,27.3299964092244,24.4,0.0,30.0,45.0,0.0,9.6599928184488,30.0,30.0,27.3299964092244,0.0,30.0,45.0,0.0,0.610200215446536,0.048,0.5491801939018824,0.0,0.013020021544653537,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 01:00:00,0.0,27.34527606046337,24.0,0.0,30.0,45.0,0.0,9.69055212092674,30.0,30.0,27.34527606046337,0.0,30.0,45.0,0.0,0.6092834363721978,0.048,0.5483550927349781,0.0,0.01292834363721973,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 02:00:00,0.0,27.285825463176877,23.6,0.0,30.0,45.0,0.0,9.571650926353755,30.0,30.0,27.285825463176877,0.0,30.0,45.0,0.0,0.6128504722093874,0.048,0.5515654249884486,0.0,0.013285047220938706,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 03:00:00,0.0,27.221579295454248,23.2,0.0,30.0,45.0,0.0,9.443158590908496,30.0,30.0,27.221579295454248,0.0,30.0,45.0,0.0,0.6167052422727451,0.048,0.5550347180454707,0.0,0.013670524227274439,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 04:00:00,0.0,27.15794983164717,23.1,0.0,30.0,45.0,0.0,9.315899663294338,30.0,30.0,27.15794983164717,0.0,30.0,45.0,0.0,0.6205230101011698,0.048,0.5584707090910528,0.0,0.014052301010117008,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 05:00:00,0.0,27.09615470816599,23.1,0.0,30.0,45.0,0.0,9.19230941633198,30.0,30.0,27.09615470816599,0.0,30.0,45.0,0.0,0.6242307175100406,0.048,0.5618076457590365,0.0,0.01442307175100399,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 06:00:00,0.0,27.034875503010277,23.0,0.0,30.0,45.0,0.0,9.069751006020553,30.0,30.0,27.034875503010277,0.0,30.0,45.0,0.0,0.6279074698193834,0.048,0.5651167228374451,0.0,0.014790746981938274,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 07:00:00,0.0,26.0,24.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 08:00:00,0.0,26.0,25.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 09:00:00,0.0,26.0,26.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 10:00:00,0.0,26.0,27.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
