timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-08-01 02:00:00,0.0,27.243497978400036,24.7,0.0,30.0,45.0,0.0,9.486995956800072,30.0,30.0,27.243497978400036,0.0,30.0,45.0,0.0,0.6153901212959978,0.048,0.553851109166398,0.0,0.013539012129599737,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 03:00:00,0.0,27.190371904122735,23.9,0.0,30.0,45.0,0.0,9.38074380824547,30.0,30.0,27.190371904122735,0.0,30.0,45.0,0.0,0.6185776857526359,0.048,0.5567199171773723,0.0,0.013857768575263552,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 04:00:00,0.0,27.13356532631969,23.4,0.0,30.0,45.0,0.0,9.26713065263938,30.0,30.0,27.13356532631969,0.0,30.0,45.0,0.0,0.6219860804208186,0.048,0.5597874723787367,0.0,0.01419860804208184,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 05:00:00,0.0,27.07661669851148,23.2,0.0,30.0,45.0,0.0,9.153233397022959,30.0,30.0,27.07661669851148,0.0,30.0,45.0,0.0,0.6254029980893112,0.048,0.56286269828038,0.0,0.014540299808931123,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 06:00:00,0.0,27.020349250325772,23.1,0.0,30.0,45.0,0.0,9.040698500651544,30.0,30.0,27.020349250325772,0.0,30.0,45.0,0.0,0.6287790449804537,0.048,0.5659011404824082,0.0,0.01487790449804538,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 07:00:00,0.0,26.000000000000007,23.1,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 08:00:00,0.0,25.999999999999996,24.9,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 09:00:00,0.0,26.0,26.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 10:00:00,0.0,26.0,27.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 11:00:00,0.0,26.000000000000007,29.5,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 12:00:00,0.0,26.0,31.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 13:00:00,0.0,26.0,31.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 14:00:00,0.0,26.000000000000007,31.6,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 15:00:00,0.0,26.0,31.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 16:00:00,0.0,25.999999999999996,30.6,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 17:00:00,0.0,26.0,29.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 18:00:00,0.0,26.0,28.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 19:00:00,0.0,26.000000000000007,27.7,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 20:00:00,0.0,26.0,27.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 21:00:00,0.0,27.158954625399343,26.8,0.0,30.0,45.0,0.0,9.317909250798685,30.0,30.0,27.158954625399343,0.0,30.0,45.0,0.0,0.6204627224760394,0.048,0.5584164502284354,0.0,0.014046272247603908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 22:00:00,0.0,27.43339324341777,26.3,0.0,30.0,45.0,0.0,9.866786486835537,30.0,30.0,27.43339324341777,0.0,30.0,45.0,0.0,0.6039964053949338,0.048,0.5435967648554404,0.0,0.012399640539493384,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 23:00:00,0.0,27.472827673503808,25.7,0.0,30.0,45.0,0.0,9.945655347007616,30.0,30.0,27.472827673503808,0.0,30.0,45.0,0.0,0.6016303395897715,0.048,0.5414673056307944,0.0,0.01216303395897711,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 00:00:00,0.0,27.44335971313786,25.2,0.0,30.0,45.0,0.0,9.886719426275718,30.0,30.0,27.44335971313786,0.0,30.0,45.0,0.0,0.6033984172117284,0.048,0.5430585754905555,0.0,0.012339841721172862,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 01:00:00,0.0,27.399050163718492,24.7,0.0,30.0,45.0,0.0,9.798100327436984,30.0,30.0,27.399050163718492,0.0,30.0,45.0,0.0,0.6060569901768905,0.048,0.5454512911592014,0.0,0.012605699017689043,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 02:00:00,0.0,27.32969406670447,24.1,0.0,30.0,45.0,0.0,9.659388133408939,30.0,30.0,27.32969406670447,0.0,30.0,45.0,0.0,0.6102183559977318,0.048,0.5491965203979585,0.0,0.013021835599773213,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 03:00:00,0.0,27.2677924554023,23.6,0.0,30.0,45.0,0.0,9.535584910804602,30.0,30.0,27.2677924554023,0.0,30.0,45.0,0.0,0.6139324526758619,0.048,0.5525392074082758,0.0,0.013393245267586118,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 04:00:00,0.0,27.21232930787111,23.7,0.0,30.0,45.0,0.0,9.424658615742217,30.0,30.0,27.21232930787111,0.0,30.0,45.0,0.0,0.6172602415277335,0.048,0.5555342173749601,0.0,0.013726024152773353,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 05:00:00,0.0,27.159037640843504,23.7,0.0,30.0,45.0,0.0,9.318075281687008,30.0,30.0,27.159037640843504,0.0,30.0,45.0,0.0,0.6204577415493898,0.048,0.5584119673944508,0.0,0.014045774154939017,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 06:00:00,0.0,27.108679212424054,23.8,0.0,30.0,45.0,0.0,9.217358424848108,30.0,30.0,27.108679212424054,0.0,30.0,45.0,0.0,0.6234792472545567,0.048,0.561131322529101,0.0,0.014347924725455652,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 07:00:00,0.0,26.0,24.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 08:00:00,0.0,25.999999999999996,26.1,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 09:00:00,0.0,26.000000000000007,27.2,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 10:00:00,0.0,25.999999999999996,28.9,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 11:00:00,0.0,26.000000000000007,30.5,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 12:00:00,0.0,26.0,32.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 13:00:00,0.0,26.000000000000007,33.1,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 14:00:00,0.0,26.0,33.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 15:00:00,0.0,26.0,34.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 16:00:00,0.0,26.0,34.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 17:00:00,0.0,26.000000000000004,34.7,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 18:00:00,0.0,26.000000000000007,34.6,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 19:00:00,0.0,26.0,33.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 20:00:00,0.0,26.0,32.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 21:00:00,0.0,27.494447591864976,31.0,0.0,30.0,45.0,0.0,9.988895183729952,30.0,30.0,27.494447591864976,0.0,30.0,45.0,0.0,0.6003331444881014,0.048,0.5402998300392913,0.0,0.012033314448810062,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 22:00:00,0.0,27.87661420213087,30.2,0.0,30.0,45.0,0.0,10.75322840426174,30.0,30.0,27.87661420213087,0.0,30.0,45.0,0.0,0.5774031478721477,0.048,0.519662833084933,0.0,0.00974031478721471,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 23:00:00,0.0,27.9635588834346,29.4,0.0,30.0,45.0,0.0,10.927117766869202,30.0,30.0,27.9635588834346,0.0,30.0,45.0,0.0,0.5721864669939238,0.048,0.5149678202945315,0.0,0.009218646699392319,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 00:00:00,0.0,27.962882089256738,28.6,0.0,30.0,45.0,0.0,10.925764178513475,30.0,30.0,27.962882089256738,0.0,30.0,45.0,0.0,0.5722270746445958,0.048,0.5150043671801362,0.0,0.009222707464459523,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 01:00:00,0.0,27.94595565125865,28.3,0.0,30.0,45.0,0.0,10.8919113025173,30.0,30.0,27.94595565125865,0.0,30.0,45.0,0.0,0.5732426609244811,0.048,0.515918394832033,0.0,0.009324266092448075,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 02:00:00,0.0,27.921776049309173,27.9,0.0,30.0,45.0,0.0,10.843552098618346,30.0,30.0,27.921776049309173,0.0,30.0,45.0,0.0,0.5746934370414497,0.048,0.5172240933373048,0.0,0.009469343704144872,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 03:00:00,0.0,27.89459242025344,27.6,0.0,30.0,45.0,0.0,10.789184840506877,30.0,30.0,27.89459242025344,0.0,30.0,45.0,0.0,0.5763244547847937,0.048,0.5186920093063143,0.0,0.009632445478479301,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 04:00:00,0.0,27.86501920669032,27.3,0.0,30.0,45.0,0.0,10.73003841338064,30.0,30.0,27.86501920669032,0.0,30.0,45.0,0.0,0.5780988475985808,0.048,0.5202889628387227,0.0,0.009809884759858,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 05:00:00,0.0,26.0,27.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 06:00:00,0.0,26.0,26.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 07:00:00,0.0,26.0,28.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 08:00:00,0.0,26.0,29.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 09:00:00,0.0,26.0,30.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 10:00:00,0.0,26.0,30.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 11:00:00,0.0,26.0,30.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 12:00:00,0.0,26.0,30.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 13:00:00,0.0,25.999999999999993,32.5,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 14:00:00,0.0,26.000000000000007,34.3,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 15:00:00,0.0,26.000000000000004,36.2,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 16:00:00,0.0,26.0,36.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 17:00:00,0.0,26.0,36.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 18:00:00,0.0,26.0,36.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 19:00:00,0.0,26.0,34.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 20:00:00,0.0,25.999999999999993,33.5,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 21:00:00,0.0,26.000000000000004,32.2,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 22:00:00,0.0,25.999999999999996,31.5,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 23:00:00,0.0,27.691290886715738,30.7,0.0,30.0,45.0,0.0,10.382581773431475,30.0,30.0,27.691290886715738,0.0,30.0,45.0,0.0,0.5885225467970557,0.048,0.5296702921173502,0.0,0.01085225467970552,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 00:00:00,0.0,28.109726632749137,30.0,0.0,30.0,45.0,0.0,11.219453265498274,30.0,30.0,28.109726632749137,0.0,30.0,45.0,0.0,0.5634164020350517,0.048,0.5070747618315465,0.0,0.00834164020350514,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 01:00:00,0.0,28.20486548232553,29.5,0.0,30.0,45.0,0.0,11.409730964651061,30.0,30.0,28.20486548232553,0.0,30.0,45.0,0.0,0.5577080710604683,0.048,0.5019372639544214,0.0,0.007770807106046829,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 02:00:00,0.0,28.212427882649532,28.9,0.0,30.0,45.0,0.0,11.424855765299064,30.0,30.0,28.212427882649532,0.0,30.0,45.0,0.0,0.5572543270410281,0.048,0.5015288943369253,0.0,0.007725432704102753,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 03:00:00,0.0,28.194748323534316,28.4,0.0,30.0,45.0,0.0,11.389496647068633,30.0,30.0,28.194748323534316,0.0,30.0,45.0,0.0,0.5583151005879411,0.048,0.502483590529147,0.0,0.007831510058794011,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 04:00:00,0.0,28.172248798329093,28.3,0.0,30.0,45.0,0.0,11.344497596658186,30.0,30.0,28.172248798329093,0.0,30.0,45.0,0.0,0.5596650721002544,0.048,0.5036985648902289,0.0,0.007966507210025453,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 05:00:00,0.0,26.0,28.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 06:00:00,0.0,26.0,28.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 07:00:00,0.0,26.0,28.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 08:00:00,0.0,26.0,29.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 09:00:00,0.0,25.999999999999996,30.6,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 10:00:00,0.0,26.0,32.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 11:00:00,0.0,25.999999999999996,33.5,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 12:00:00,0.0,26.0,35.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 13:00:00,0.0,26.0,35.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 14:00:00,0.0,26.0,35.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 15:00:00,0.0,26.0,36.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 16:00:00,0.0,26.0,36.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 17:00:00,0.0,26.000000000000004,35.9,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 18:00:00,0.0,26.000000000000004,35.6,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 19:00:00,0.0,26.0,34.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 20:00:00,0.0,26.000000000000004,33.3,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 21:00:00,0.0,26.000000000000007,32.2,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 22:00:00,0.0,26.0,31.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 23:00:00,0.0,27.85903995002968,30.9,0.0,30.0,45.0,0.0,10.718079900059358,30.0,30.0,27.85903995002968,0.0,30.0,45.0,0.0,0.5784576029982192,0.048,0.5206118426983973,0.0,0.00984576029982187,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 00:00:00,0.0,28.3195376027139,30.2,0.0,30.0,45.0,0.0,11.639075205427801,30.0,30.0,28.3195376027139,0.0,30.0,45.0,0.0,0.5508277438371659,0.048,0.4957449694534493,0.0,0.007082774383716572,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 01:00:00,0.0,28.42339484156414,29.6,0.0,30.0,45.0,0.0,11.846789683128279,30.0,30.0,28.42339484156414,0.0,30.0,45.0,0.0,0.5445963095061517,0.048,0.4901366785555365,0.0,0.006459630950615192,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 02:00:00,0.0,28.431646023787728,29.0,0.0,30.0,45.0,0.0,11.863292047575456,30.0,30.0,28.431646023787728,0.0,30.0,45.0,0.0,0.5441012385727363,0.048,0.4896911147154626,0.0,0.006410123857273686,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 03:00:00,0.0,28.411394504409238,28.4,0.0,30.0,45.0,0.0,11.822789008818475,30.0,30.0,28.411394504409238,0.0,30.0,45.0,0.0,0.5453163297354457,0.048,0.4907846967619012,0.0,0.006531632973544588,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 04:00:00,0.0,28.386025628613183,28.3,0.0,30.0,45.0,0.0,11.772051257226366,30.0,30.0,28.386025628613183,0.0,30.0,45.0,0.0,0.5468384622832091,0.048,0.4921546160548882,0.0,0.006683846228320911,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 05:00:00,0.0,26.0,28.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 06:00:00,0.0,26.000000000000004,28.2,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 07:00:00,0.0,26.000000000000004,29.1,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 08:00:00,0.0,25.999999999999996,29.9,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 09:00:00,0.0,26.000000000000007,30.8,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 10:00:00,0.0,25.999999999999996,30.8,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 11:00:00,0.0,26.0,32.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 12:00:00,0.0,26.000000000000004,34.6,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 13:00:00,0.0,26.0,35.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 14:00:00,0.0,25.999999999999996,35.7,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 15:00:00,0.0,26.0,36.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 16:00:00,0.0,26.0,36.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 17:00:00,0.0,26.0,35.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 18:00:00,0.0,26.0,35.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 19:00:00,0.0,26.0,34.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 20:00:00,0.0,25.999999999999996,33.3,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 21:00:00,0.0,26.0,32.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 22:00:00,0.0,26.0,31.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 23:00:00,0.0,27.914554985696828,30.3,0.0,30.0,45.0,0.0,10.829109971393656,30.0,30.0,27.914554985696828,0.0,30.0,45.0,0.0,0.5751267008581904,0.048,0.5176140307723713,0.0,0.00951267008581902,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 00:00:00,0.0,28.382378852809133,29.4,0.0,30.0,45.0,0.0,11.764757705618266,30.0,30.0,28.382378852809133,0.0,30.0,45.0,0.0,0.547057268831452,0.048,0.49235154194830677,0.0,0.0067057268831452466,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 01:00:00,0.0,28.47612811432422,28.3,0.0,30.0,45.0,0.0,11.952256228648437,30.0,30.0,28.47612811432422,0.0,30.0,45.0,0.0,0.5414323131405469,0.048,0.4872890818264921,0.0,0.006143231314054753,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 02:00:00,0.0,28.467446130806522,27.3,0.0,30.0,45.0,0.0,11.934892261613044,30.0,30.0,28.467446130806522,0.0,30.0,45.0,0.0,0.5419532321516087,0.048,0.4877579089364479,0.0,0.006195323215160864,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 03:00:00,0.0,28.424437686651906,26.2,0.0,30.0,45.0,0.0,11.848875373303812,30.0,30.0,28.424437686651906,0.0,30.0,45.0,0.0,0.5445337388008856,0.048,0.49008036492079704,0.0,0.006453373880088598,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 04:00:00,0.0,28.38472255540645,26.7,0.0,30.0,45.0,0.0,11.769445110812903,30.0,30.0,28.38472255540645,0.0,30.0,45.0,0.0,0.5469166466756129,0.048,0.49222498200805165,0.0,0.00669166466756127,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 05:00:00,0.0,26.0,27.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 06:00:00,0.0,26.0,27.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 07:00:00,0.0,26.0,28.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 08:00:00,0.0,25.999999999999996,28.7,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 09:00:00,0.0,26.000000000000007,29.2,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 10:00:00,0.0,25.999999999999993,31.1,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 11:00:00,0.0,25.999999999999996,33.1,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 12:00:00,0.0,26.0,35.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 13:00:00,0.0,26.0,35.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 14:00:00,0.0,26.0,36.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 15:00:00,0.0,26.0,37.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 16:00:00,0.0,26.0,36.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 17:00:00,0.0,26.000000000000004,36.0,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 18:00:00,0.0,25.999999999999993,35.4,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 19:00:00,0.0,26.000000000000007,34.2,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 20:00:00,0.0,26.0,33.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 21:00:00,0.0,26.000000000000007,31.8,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 22:00:00,0.0,26.0,30.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 23:00:00,0.0,27.89667455753355,28.7,0.0,30.0,45.0,0.0,10.793349115067102,30.0,30.0,27.89667455753355,0.0,30.0,45.0,0.0,0.5761995265479869,0.048,0.5185795738931882,0.0,0.009619952654798647,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 00:00:00,0.0,28.341623924582457,27.2,0.0,30.0,45.0,0.0,11.683247849164914,30.0,30.0,28.341623924582457,0.0,30.0,45.0,0.0,0.5495025645250525,0.048,0.4945523080725473,0.0,0.006950256452505188,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 01:00:00,0.0,28.427515900522398,27.2,0.0,30.0,45.0,0.0,11.855031801044795,30.0,30.0,28.427515900522398,0.0,30.0,45.0,0.0,0.5443490459686561,0.048,0.4899141413717905,0.0,0.006434904596865576,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 02:00:00,0.0,28.40961527236815,26.2,0.0,30.0,45.0,0.0,11.8192305447363,30.0,30.0,28.40961527236815,0.0,30.0,45.0,0.0,0.545423083657911,0.048,0.49088077529211993,0.0,0.006542308365791116,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 03:00:00,0.0,28.35881211538146,25.2,0.0,30.0,45.0,0.0,11.717624230762922,30.0,30.0,28.35881211538146,0.0,30.0,45.0,0.0,0.5484712730771123,0.048,0.49362414576940106,0.0,0.006847127307711198,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 04:00:00,0.0,28.302808366264323,25.0,0.0,30.0,45.0,0.0,11.605616732528645,30.0,30.0,28.302808366264323,0.0,30.0,45.0,0.0,0.5518314980241407,0.048,0.4966483482217266,0.0,0.007183149802414024,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 05:00:00,0.0,26.0,24.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 06:00:00,0.0,26.0,24.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 07:00:00,0.0,26.0,25.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 08:00:00,0.0,26.000000000000004,26.7,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 09:00:00,0.0,26.0,27.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 10:00:00,0.0,26.0,29.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 11:00:00,0.0,26.000000000000007,30.7,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 12:00:00,0.0,26.0,32.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 13:00:00,0.0,25.999999999999993,32.9,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 14:00:00,0.0,26.0,33.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 15:00:00,0.0,25.999999999999993,34.2,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 16:00:00,0.0,25.999999999999996,33.1,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 17:00:00,0.0,26.0,31.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 18:00:00,0.0,26.0,30.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 19:00:00,0.0,26.0,29.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 20:00:00,0.0,25.999999999999996,28.4,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 21:00:00,0.0,26.0,27.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 22:00:00,0.0,26.0,26.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 23:00:00,0.0,27.553707593810966,26.5,0.0,30.0,45.0,0.0,10.107415187621932,30.0,30.0,27.553707593810966,0.0,30.0,45.0,0.0,0.596777544371342,0.048,0.5370997899342078,0.0,0.011677754437134147,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 00:00:00,0.0,27.916455605408224,26.2,0.0,30.0,45.0,0.0,10.832911210816448,30.0,30.0,27.916455605408224,0.0,30.0,45.0,0.0,0.5750126636755066,0.048,0.517511397307956,0.0,0.009501266367550554,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 01:00:00,0.0,27.978055800784027,25.9,0.0,30.0,45.0,0.0,10.956111601568054,30.0,30.0,27.978055800784027,0.0,30.0,45.0,0.0,0.5713166519529584,0.048,0.5141849867576626,0.0,0.009131665195295846,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 02:00:00,0.0,27.94261503299494,25.5,0.0,30.0,45.0,0.0,10.88523006598988,30.0,30.0,27.94261503299494,0.0,30.0,45.0,0.0,0.5734430980203037,0.048,0.5160987882182733,0.0,0.009344309802030382,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 03:00:00,0.0,27.89756317891296,25.2,0.0,30.0,45.0,0.0,10.795126357825922,30.0,30.0,27.89756317891296,0.0,30.0,45.0,0.0,0.5761462092652223,0.048,0.5185315883387001,0.0,0.00961462092652221,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 04:00:00,0.0,27.851071581746154,25.1,0.0,30.0,45.0,0.0,10.702143163492309,30.0,30.0,27.851071581746154,0.0,30.0,45.0,0.0,0.5789357050952307,0.048,0.5210421345857077,0.0,0.009893570509522998,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 05:00:00,0.0,27.805585130431222,25.1,0.0,30.0,45.0,0.0,10.611170260862444,30.0,30.0,27.805585130431222,0.0,30.0,45.0,0.0,0.5816648921741266,0.048,0.523498402956714,0.0,0.010166489217412589,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 06:00:00,0.0,27.76007719140048,25.0,0.0,30.0,45.0,0.0,10.52015438280096,30.0,30.0,27.76007719140048,0.0,30.0,45.0,0.0,0.5843953685159712,0.048,0.5259558316643741,0.0,0.010439536851597042,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 07:00:00,0.0,25.999999999999996,26.1,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 08:00:00,0.0,25.999999999999996,27.1,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 09:00:00,0.0,26.000000000000007,28.2,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 10:00:00,0.0,25.999999999999996,29.4,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 11:00:00,0.0,26.0,30.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 12:00:00,0.0,26.0,31.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 13:00:00,0.0,25.999999999999996,32.3,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 14:00:00,0.0,26.0,32.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 15:00:00,0.0,26.000000000000004,33.2,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 16:00:00,0.0,25.999999999999993,33.1,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 17:00:00,0.0,26.0,33.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 18:00:00,0.0,26.0,33.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 19:00:00,0.0,26.000000000000004,31.9,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 20:00:00,0.0,25.999999999999996,30.7,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 21:00:00,0.0,27.679492129546958,29.6,0.0,30.0,45.0,0.0,10.358984259093916,30.0,30.0,27.679492129546958,0.0,30.0,45.0,0.0,0.5892304722271825,0.048,0.5303074250044643,0.0,0.010923047222718196,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 22:00:00,0.0,28.098095164050513,28.7,0.0,30.0,45.0,0.0,11.196190328101025,30.0,30.0,28.098095164050513,0.0,30.0,45.0,0.0,0.5641142901569692,0.048,0.5077028611412723,0.0,0.008411429015696914,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 23:00:00,0.0,28.18381136476434,27.9,0.0,30.0,45.0,0.0,11.367622729528676,30.0,30.0,28.18381136476434,0.0,30.0,45.0,0.0,0.5589713181141397,0.048,0.5030741863027257,0.0,0.007897131811413938,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 00:00:00,0.0,28.171203106991147,27.0,0.0,30.0,45.0,0.0,11.342406213982294,30.0,30.0,28.171203106991147,0.0,30.0,45.0,0.0,0.5597278135805313,0.048,0.5037550322224782,0.0,0.007972781358053016,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 01:00:00,0.0,28.137856093300794,26.5,0.0,30.0,45.0,0.0,11.275712186601588,30.0,30.0,28.137856093300794,0.0,30.0,45.0,0.0,0.5617286344019524,0.048,0.5055557709617572,0.0,0.008172863440195188,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 02:00:00,0.0,28.08009151426065,26.1,0.0,30.0,45.0,0.0,11.160183028521303,30.0,30.0,28.08009151426065,0.0,30.0,45.0,0.0,0.565194509144361,0.048,0.5086750582299249,0.0,0.008519450914436066,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 03:00:00,0.0,28.028826513726347,25.6,0.0,30.0,45.0,0.0,11.057653027452695,30.0,30.0,28.028826513726347,0.0,30.0,45.0,0.0,0.5682704091764192,0.048,0.5114433682587773,0.0,0.00882704091764186,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 04:00:00,0.0,27.97879052364518,25.3,0.0,30.0,45.0,0.0,10.957581047290361,30.0,30.0,27.97879052364518,0.0,30.0,45.0,0.0,0.5712725685812892,0.048,0.5141453117231602,0.0,0.009127256858128874,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 05:00:00,0.0,27.92894760970273,25.1,0.0,30.0,45.0,0.0,10.857895219405457,30.0,30.0,27.92894760970273,0.0,30.0,45.0,0.0,0.5742631434178364,0.048,0.5168368290760528,0.0,0.009426314341783537,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 06:00:00,0.0,27.877417427702305,24.8,0.0,30.0,45.0,0.0,10.75483485540461,30.0,30.0,27.877417427702305,0.0,30.0,45.0,0.0,0.5773549543378618,0.048,0.5196194589040757,0.0,0.009735495433786046,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 07:00:00,0.0,26.000000000000004,25.8,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 08:00:00,0.0,26.000000000000007,26.8,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 09:00:00,0.0,26.000000000000004,27.8,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 10:00:00,0.0,26.0,28.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 11:00:00,0.0,25.999999999999993,29.7,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 12:00:00,0.0,26.000000000000004,30.6,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 13:00:00,0.0,25.999999999999996,31.5,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 14:00:00,0.0,26.0,32.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 15:00:00,0.0,26.000000000000007,33.4,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 16:00:00,0.0,25.999999999999993,31.9,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 17:00:00,0.0,26.000000000000007,30.4,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 18:00:00,0.0,26.0,28.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
