timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-04 18:00:00,0.0,26.0,25.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 19:00:00,0.0,25.999999999999996,24.9,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 20:00:00,0.0,26.0,24.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 21:00:00,0.0,26.0,23.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 22:00:00,0.0,25.999999999999993,23.4,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 23:00:00,0.0,26.135233214586684,23.2,0.0,30.0,45.0,0.0,7.270466429173368,30.0,30.0,26.135233214586684,0.0,30.0,45.0,0.0,0.681886007124799,0.048,0.6136974064123191,0.0,0.020188600712479854,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 00:00:00,0.0,26.131564136784363,23.0,0.0,30.0,45.0,0.0,7.263128273568725,30.0,30.0,26.131564136784363,0.0,30.0,45.0,0.0,0.6821061517929382,0.048,0.6138955366136444,0.0,0.02021061517929379,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 01:00:00,0.0,26.118026235587124,24.5,0.0,30.0,45.0,0.0,7.236052471174247,30.0,30.0,26.118026235587124,0.0,30.0,45.0,0.0,0.6829184258647727,0.048,0.6146265832782954,0.0,0.020291842586477205,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 02:00:00,0.0,26.09766444925624,26.1,0.0,30.0,45.0,0.0,7.195328898512479,30.0,30.0,26.09766444925624,0.0,30.0,45.0,0.0,0.6841401330446256,0.048,0.615726119740163,0.0,0.020414013304462575,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 03:00:00,0.0,26.103193431684648,27.6,0.0,30.0,45.0,0.0,7.206386863369296,30.0,30.0,26.103193431684648,0.0,30.0,45.0,0.0,0.6838083940989211,0.048,0.615427554689029,0.0,0.020380839409892104,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 04:00:00,0.0,26.08197867016935,25.4,0.0,30.0,45.0,0.0,7.163957340338698,30.0,30.0,26.08197867016935,0.0,30.0,45.0,0.0,0.6850812797898391,0.048,0.6165731518108553,0.0,0.020508127978983826,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 05:00:00,0.0,26.03832749926488,23.2,0.0,30.0,45.0,0.0,7.0766549985297615,30.0,30.0,26.03832749926488,0.0,30.0,45.0,0.0,0.6877003500441071,0.048,0.6189303150396964,0.0,0.02077003500441066,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 06:00:00,0.0,25.972432398560557,21.0,0.0,30.0,45.0,0.0,6.944864797121113,30.0,30.0,25.972432398560557,0.0,30.0,45.0,0.0,0.6916540560863667,0.048,0.62248865047773,0.0,0.021165405608636556,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 07:00:00,0.0,25.837579053992663,22.3,0.0,30.0,45.0,0.0,6.675158107985325,30.0,30.0,25.837579053992663,0.0,30.0,45.0,0.0,0.6997452567604403,0.048,0.6297707310843963,0.0,0.021974525676043966,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 08:00:00,0.0,25.82323836065784,23.5,0.0,30.0,45.0,0.0,6.646476721315679,30.0,30.0,25.82323836065784,0.0,30.0,45.0,0.0,0.7006056983605297,0.048,0.6305451285244768,0.0,0.022060569836052868,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 09:00:00,0.0,25.90311411671805,24.8,0.0,30.0,45.0,0.0,6.8062282334361015,30.0,30.0,25.90311411671805,0.0,30.0,45.0,0.0,0.6958131529969169,0.048,0.6262318376972252,0.0,0.02158131529969165,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 10:00:00,0.0,26.0,25.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 11:00:00,0.0,26.0,26.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 12:00:00,0.0,26.0,27.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 13:00:00,0.0,26.0,26.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 14:00:00,0.0,26.0,26.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 15:00:00,0.0,25.999999999999993,25.6,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 16:00:00,0.0,26.0,26.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 17:00:00,0.0,26.0,26.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 18:00:00,0.0,26.0,26.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 19:00:00,0.0,26.0,26.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 20:00:00,0.0,25.999999999999996,26.4,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 21:00:00,0.0,26.335923407441214,26.2,0.0,30.0,45.0,0.0,7.671846814882429,30.0,30.0,26.335923407441214,0.0,30.0,45.0,0.0,0.6698445955535272,0.048,0.6028601359981745,0.0,0.018984459555352662,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 22:00:00,0.0,26.406420601307232,25.4,0.0,30.0,45.0,0.0,7.8128412026144645,30.0,30.0,26.406420601307232,0.0,30.0,45.0,0.0,0.665614763921566,0.048,0.5990532875294095,0.0,0.01856147639215655,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 23:00:00,0.0,26.39868065884646,24.6,0.0,30.0,45.0,0.0,7.797361317692918,30.0,30.0,26.39868065884646,0.0,30.0,45.0,0.0,0.6660791604692125,0.048,0.5994712444222912,0.0,0.018607916046921247,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 00:00:00,0.0,26.359152411147814,23.8,0.0,30.0,45.0,0.0,7.718304822295629,30.0,30.0,26.359152411147814,0.0,30.0,45.0,0.0,0.6684508553311311,0.048,0.601605769798018,0.0,0.018845085533113037,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 01:00:00,0.0,26.320293687755573,23.7,0.0,30.0,45.0,0.0,7.640587375511146,30.0,30.0,26.320293687755573,0.0,30.0,45.0,0.0,0.6707823787346656,0.048,0.6037041408611991,0.0,0.01907823787346652,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 02:00:00,0.0,26.265403453428505,23.7,0.0,30.0,45.0,0.0,7.530806906857009,30.0,30.0,26.265403453428505,0.0,30.0,45.0,0.0,0.6740757927942898,0.048,0.6066682135148608,0.0,0.019407579279428933,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 03:00:00,0.0,26.222091999716348,23.6,0.0,30.0,45.0,0.0,7.4441839994326955,30.0,30.0,26.222091999716348,0.0,30.0,45.0,0.0,0.6766744800170191,0.048,0.6090070320153171,0.0,0.019667448001701948,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 04:00:00,0.0,26.18051709162166,23.4,0.0,30.0,45.0,0.0,7.361034183243319,30.0,30.0,26.18051709162166,0.0,30.0,45.0,0.0,0.6791689745027004,0.048,0.6112520770524303,0.0,0.019916897450270032,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 05:00:00,0.0,26.138650148747708,23.2,0.0,30.0,45.0,0.0,7.277300297495415,30.0,30.0,26.138650148747708,0.0,30.0,45.0,0.0,0.6816809910751375,0.048,0.6135128919676237,0.0,0.020168099107513715,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 06:00:00,0.0,26.095943445755438,23.0,0.0,30.0,45.0,0.0,7.191886891510876,30.0,30.0,26.095943445755438,0.0,30.0,45.0,0.0,0.6842433932546738,0.048,0.6158190539292064,0.0,0.020424339325467278,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 07:00:00,0.0,26.000000000000004,23.6,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 08:00:00,0.0,25.982487800479838,24.2,0.0,30.0,45.0,0.0,6.964975600959676,30.0,30.0,25.982487800479838,0.0,30.0,45.0,0.0,0.6910507319712098,0.048,0.6219456587740888,0.0,0.02110507319712096,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 09:00:00,0.0,25.982014380664932,24.8,0.0,30.0,45.0,0.0,6.964028761329864,30.0,30.0,25.982014380664932,0.0,30.0,45.0,0.0,0.691079137160104,0.048,0.6219712234440936,0.0,0.021107913716010396,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 10:00:00,0.0,26.0,26.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 11:00:00,0.0,26.0,27.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 12:00:00,0.0,26.0,28.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 13:00:00,0.0,26.0,28.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 14:00:00,0.0,25.999999999999993,28.9,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 15:00:00,0.0,26.0,29.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 16:00:00,0.0,26.0,28.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 17:00:00,0.0,26.0,28.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 18:00:00,0.0,25.999999999999993,28.0,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 19:00:00,0.0,26.0,26.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 20:00:00,0.0,26.0,24.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 21:00:00,0.0,26.469460476444493,23.2,0.0,30.0,45.0,0.0,7.938920952888985,30.0,30.0,26.469460476444493,0.0,30.0,45.0,0.0,0.6618323714133304,0.048,0.5956491342719974,0.0,0.018183237141332964,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 22:00:00,0.0,26.553149933611554,22.8,0.0,30.0,45.0,0.0,8.106299867223107,30.0,30.0,26.553149933611554,0.0,30.0,45.0,0.0,0.6568110039833068,0.048,0.5911299035849761,0.0,0.017681100398330707,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 23:00:00,0.0,26.530867800268858,22.4,0.0,30.0,45.0,0.0,8.061735600537716,30.0,30.0,26.530867800268858,0.0,30.0,45.0,0.0,0.6581479319838685,0.048,0.5923331387854815,0.0,0.017814793198386858,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 00:00:00,0.0,26.47337227657169,22.0,0.0,30.0,45.0,0.0,7.9467445531433825,30.0,30.0,26.47337227657169,0.0,30.0,45.0,0.0,0.6615976634056986,0.048,0.5954378970651287,0.0,0.018159766340569816,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 01:00:00,0.0,26.416814719287704,22.1,0.0,30.0,45.0,0.0,7.833629438575407,30.0,30.0,26.416814719287704,0.0,30.0,45.0,0.0,0.6649911168427378,0.048,0.598492005158464,0.0,0.01849911168427376,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 02:00:00,0.0,26.361050467202126,22.1,0.0,30.0,45.0,0.0,7.722100934404253,30.0,30.0,26.361050467202126,0.0,30.0,45.0,0.0,0.6683369719678723,0.048,0.6015032747710851,0.0,0.01883369719678718,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 03:00:00,0.0,26.307880868615943,22.2,0.0,30.0,45.0,0.0,7.615761737231885,30.0,30.0,26.307880868615943,0.0,30.0,45.0,0.0,0.6715271478830435,0.048,0.6043744330947391,0.0,0.01915271478830427,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 04:00:00,0.0,26.24989613681313,21.7,0.0,30.0,45.0,0.0,7.499792273626262,30.0,30.0,26.24989613681313,0.0,30.0,45.0,0.0,0.6750062317912121,0.048,0.6075056086120909,0.0,0.019500623179121157,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 05:00:00,0.0,25.999999999999993,21.1,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 06:00:00,0.0,25.875686027835812,20.6,0.0,30.0,45.0,0.0,6.751372055671624,30.0,30.0,25.875686027835812,0.0,30.0,45.0,0.0,0.6974588383298512,0.048,0.6277129544968661,0.0,0.021745883832985036,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 07:00:00,0.0,25.8246298640887,21.1,0.0,30.0,45.0,0.0,6.649259728177398,30.0,30.0,25.8246298640887,0.0,30.0,45.0,0.0,0.700522208154678,0.048,0.6304699873392102,0.0,0.02205222081546776,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 08:00:00,0.0,25.786846902672444,21.5,0.0,30.0,45.0,0.0,6.573693805344888,30.0,30.0,25.786846902672444,0.0,30.0,45.0,0.0,0.7027891858396533,0.048,0.632510267255688,0.0,0.022278918583965246,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 09:00:00,0.0,25.764537353515376,22.0,0.0,30.0,45.0,0.0,6.529074707030752,30.0,30.0,25.764537353515376,0.0,30.0,45.0,0.0,0.7041277587890774,0.048,0.6337149829101697,0.0,0.022412775878907665,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 10:00:00,0.0,25.805653750892617,22.9,0.0,30.0,45.0,0.0,6.611307501785234,30.0,30.0,25.805653750892617,0.0,30.0,45.0,0.0,0.701660774946443,0.048,0.6314946974517986,0.0,0.022166077494644276,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 11:00:00,0.0,25.879435260795628,23.9,0.0,30.0,45.0,0.0,6.7588705215912555,30.0,30.0,25.879435260795628,0.0,30.0,45.0,0.0,0.6972338843522623,0.048,0.627510495917036,0.0,0.021723388435226254,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 12:00:00,0.0,25.958070431990215,24.8,0.0,30.0,45.0,0.0,6.916140863980431,30.0,30.0,25.958070431990215,0.0,30.0,45.0,0.0,0.6925157740805871,0.048,0.6232641966725283,0.0,0.02125157740805872,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 13:00:00,0.0,26.0,25.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 14:00:00,0.0,26.0,25.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 15:00:00,0.0,26.0,26.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 16:00:00,0.0,26.0,26.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 17:00:00,0.0,26.0,26.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 18:00:00,0.0,25.999999999999993,25.8,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 19:00:00,0.0,26.0,24.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 20:00:00,0.0,26.0,23.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 21:00:00,0.0,25.999999999999993,21.8,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 22:00:00,0.0,25.999999999999996,21.1,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 23:00:00,0.0,26.08242627661611,20.3,0.0,30.0,45.0,0.0,7.1648525532322225,30.0,30.0,26.08242627661611,0.0,30.0,45.0,0.0,0.6850544234030334,0.048,0.61654898106273,0.0,0.02050544234030327,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 00:00:00,0.0,26.038774142213683,19.6,0.0,30.0,45.0,0.0,7.077548284427365,30.0,30.0,26.038774142213683,0.0,30.0,45.0,0.0,0.6876735514671791,0.048,0.6189061963204612,0.0,0.020767355146717903,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 01:00:00,0.0,25.968164706137703,19.2,0.0,30.0,45.0,0.0,6.936329412275406,30.0,30.0,25.968164706137703,0.0,30.0,45.0,0.0,0.6919101176317379,0.048,0.6227191058685642,0.0,0.021191011763173728,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 02:00:00,0.0,25.8888911111476,18.8,0.0,30.0,45.0,0.0,6.777782222295201,30.0,30.0,25.8888911111476,0.0,30.0,45.0,0.0,0.6966665333311439,0.048,0.6269998799980295,0.0,0.02166665333311435,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 03:00:00,0.0,25.805798408664835,18.4,0.0,30.0,45.0,0.0,6.611596817329669,30.0,30.0,25.805798408664835,0.0,30.0,45.0,0.0,0.7016520954801099,0.048,0.6314868859320989,0.0,0.022165209548010933,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 04:00:00,0.0,25.72501624929292,18.4,0.0,30.0,45.0,0.0,6.450032498585841,30.0,30.0,25.72501624929292,0.0,30.0,45.0,0.0,0.7064990250424248,0.048,0.6358491225381823,0.0,0.02264990250424248,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 05:00:00,0.0,25.431698983516004,18.0,0.0,30.0,45.0,0.0,5.863397967032007,30.0,30.0,25.431698983516004,0.0,30.0,45.0,0.0,0.7240980609890398,0.048,0.6516882548901358,0.0,0.024409806098903974,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 06:00:00,0.0,25.240471982968756,17.6,0.0,30.0,45.0,0.0,5.480943965937513,30.0,30.0,25.240471982968756,0.0,30.0,45.0,0.0,0.7355716810218746,0.048,0.6620145129196873,0.0,0.025557168102187333,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 07:00:00,0.0,25.188967613102356,18.9,0.0,30.0,45.0,0.0,5.377935226204713,30.0,30.0,25.188967613102356,0.0,30.0,45.0,0.0,0.7386619432138587,0.048,0.6647957488924728,0.0,0.025866194321385816,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 08:00:00,0.0,25.18182236916337,20.3,0.0,30.0,45.0,0.0,5.363644738326741,30.0,30.0,25.18182236916337,0.0,30.0,45.0,0.0,0.7390906578501978,0.048,0.6651815920651779,0.0,0.025909065785019836,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 09:00:00,0.0,25.214137296529913,21.6,0.0,30.0,45.0,0.0,5.428274593059825,30.0,30.0,25.214137296529913,0.0,30.0,45.0,0.0,0.7371517622082052,0.048,0.6634365859873848,0.0,0.025715176220820424,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 10:00:00,0.0,25.302855166929263,22.5,0.0,30.0,45.0,0.0,5.605710333858525,30.0,30.0,25.302855166929263,0.0,30.0,45.0,0.0,0.7318286899842442,0.048,0.6586458209858198,0.0,0.025182868998424368,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 11:00:00,0.0,25.418969322989703,23.5,0.0,30.0,45.0,0.0,5.837938645979406,30.0,30.0,25.418969322989703,0.0,30.0,45.0,0.0,0.7248618406206179,0.048,0.652375656558556,0.0,0.024486184062061822,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 12:00:00,0.0,25.563679659355575,24.4,0.0,30.0,45.0,0.0,6.12735931871115,30.0,30.0,25.563679659355575,0.0,30.0,45.0,0.0,0.7161792204386656,0.048,0.644561298394799,0.0,0.02361792204386648,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 13:00:00,0.0,25.727609296419395,25.3,0.0,30.0,45.0,0.0,6.45521859283879,30.0,30.0,25.727609296419395,0.0,30.0,45.0,0.0,0.7063434422148362,0.048,0.6357090979933526,0.0,0.022634344221483582,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 14:00:00,0.0,25.891042097218627,26.3,0.0,30.0,45.0,0.0,6.782084194437253,30.0,30.0,25.891042097218627,0.0,30.0,45.0,0.0,0.6965374741668824,0.048,0.6268837267501941,0.0,0.02165374741668824,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 15:00:00,0.0,26.0,27.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 16:00:00,0.0,26.0,27.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 17:00:00,0.0,26.0,26.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 18:00:00,0.0,26.0,26.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 19:00:00,0.0,26.000000000000004,25.5,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 20:00:00,0.0,26.0,24.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 21:00:00,0.0,25.998295877279965,23.2,0.0,30.0,45.0,0.0,6.99659175455993,30.0,30.0,25.998295877279965,0.0,30.0,45.0,0.0,0.6901022473632021,0.048,0.6210920226268819,0.0,0.021010224736320193,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 22:00:00,0.0,25.943749890013784,22.5,0.0,30.0,45.0,0.0,6.887499780027568,30.0,30.0,25.943749890013784,0.0,30.0,45.0,0.0,0.693375006599173,0.048,0.6240375059392557,0.0,0.02133750065991724,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 23:00:00,0.0,25.985973278409574,21.9,0.0,30.0,45.0,0.0,6.971946556819148,30.0,30.0,25.985973278409574,0.0,30.0,45.0,0.0,0.6908416032954255,0.048,0.621757442965883,0.0,0.021084160329542523,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 00:00:00,0.0,25.944294780522267,21.2,0.0,30.0,45.0,0.0,6.888589561044533,30.0,30.0,25.944294780522267,0.0,30.0,45.0,0.0,0.693342313168664,0.048,0.6240080818517977,0.0,0.021334231316866292,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 01:00:00,0.0,25.885033963749333,20.7,0.0,30.0,45.0,0.0,6.7700679274986655,30.0,30.0,25.885033963749333,0.0,30.0,45.0,0.0,0.69689796217504,0.048,0.6272081659575359,0.0,0.021689796217503998,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 02:00:00,0.0,25.817282109802647,20.1,0.0,30.0,45.0,0.0,6.634564219605295,30.0,30.0,25.817282109802647,0.0,30.0,45.0,0.0,0.7009630734118412,0.048,0.6308667660706571,0.0,0.022096307341184063,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 03:00:00,0.0,25.74522463611766,19.6,0.0,30.0,45.0,0.0,6.490449272235317,30.0,30.0,25.74522463611766,0.0,30.0,45.0,0.0,0.7052865218329405,0.048,0.6347578696496464,0.0,0.02252865218329403,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 04:00:00,0.0,25.673130479917546,19.4,0.0,30.0,45.0,0.0,6.346260959835092,30.0,30.0,25.673130479917546,0.0,30.0,45.0,0.0,0.7096121712049472,0.048,0.6386509540844525,0.0,0.022961217120494704,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 05:00:00,0.0,25.424092347928205,19.2,0.0,30.0,45.0,0.0,5.8481846958564105,30.0,30.0,25.424092347928205,0.0,30.0,45.0,0.0,0.7245544591243076,0.048,0.6520990132118769,0.0,0.02445544591243065,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 06:00:00,0.0,25.26002742079539,19.0,0.0,30.0,45.0,0.0,5.5200548415907775,30.0,30.0,25.26002742079539,0.0,30.0,45.0,0.0,0.7343983547522767,0.048,0.660958519277049,0.0,0.025439835475227657,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 07:00:00,0.0,25.22904637198394,20.4,0.0,30.0,45.0,0.0,5.458092743967882,30.0,30.0,25.22904637198394,0.0,30.0,45.0,0.0,0.7362572176809635,0.048,0.6626314959128672,0.0,0.0256257217680963,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 08:00:00,0.0,25.237257723347234,21.8,0.0,30.0,45.0,0.0,5.474515446694468,30.0,30.0,25.237257723347234,0.0,30.0,45.0,0.0,0.735764536599166,0.048,0.6621880829392494,0.0,0.025576453659916565,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 09:00:00,0.0,25.283843833761004,23.2,0.0,30.0,45.0,0.0,5.567687667522009,30.0,30.0,25.283843833761004,0.0,30.0,45.0,0.0,0.7329693699743398,0.048,0.6596724329769059,0.0,0.02529693699743385,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 10:00:00,0.0,25.41220929333337,24.7,0.0,30.0,45.0,0.0,5.824418586666738,30.0,30.0,25.41220929333337,0.0,30.0,45.0,0.0,0.7252674423999979,0.048,0.6527406981599981,0.0,0.024526744239999676,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 11:00:00,0.0,25.5692280842109,26.1,0.0,30.0,45.0,0.0,6.138456168421797,30.0,30.0,25.5692280842109,0.0,30.0,45.0,0.0,0.7158463149473461,0.048,0.6442616834526115,0.0,0.023584631494734554,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 12:00:00,0.0,25.76597427031339,27.6,0.0,30.0,45.0,0.0,6.531948540626779,30.0,30.0,25.76597427031339,0.0,30.0,45.0,0.0,0.7040415437811967,0.048,0.633637389403077,0.0,0.0224041543781196,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 13:00:00,0.0,25.945621350860712,28.0,0.0,30.0,45.0,0.0,6.891242701721424,30.0,30.0,25.945621350860712,0.0,30.0,45.0,0.0,0.6932627189483572,0.048,0.6239364470535215,0.0,0.021326271894835713,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 14:00:00,0.0,26.0,28.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 15:00:00,0.0,26.0,28.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 16:00:00,0.0,25.999999999999993,29.1,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 17:00:00,0.0,26.0,29.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 18:00:00,0.0,26.0,29.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 19:00:00,0.0,26.0,28.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 20:00:00,0.0,26.0,27.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 21:00:00,0.0,26.0,25.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 22:00:00,0.0,25.999999999999996,24.9,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 23:00:00,0.0,26.19884324240835,24.1,0.0,30.0,45.0,0.0,7.3976864848167025,30.0,30.0,26.19884324240835,0.0,30.0,45.0,0.0,0.6780694054554989,0.048,0.610262464909949,0.0,0.019806940545549878,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 00:00:00,0.0,26.20606726863909,23.2,0.0,30.0,45.0,0.0,7.4121345372781775,30.0,30.0,26.20606726863909,0.0,30.0,45.0,0.0,0.6776359638816547,0.048,0.6098723674934893,0.0,0.019763596388165383,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 01:00:00,0.0,26.167568317079343,22.6,0.0,30.0,45.0,0.0,7.335136634158687,30.0,30.0,26.167568317079343,0.0,30.0,45.0,0.0,0.6799459009752394,0.048,0.6119513108777155,0.0,0.019994590097523912,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 02:00:00,0.0,26.11362217584574,22.0,0.0,30.0,45.0,0.0,7.227244351691482,30.0,30.0,26.11362217584574,0.0,30.0,45.0,0.0,0.6831826694492555,0.048,0.6148644025043299,0.0,0.020318266944925556,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 03:00:00,0.0,26.05220452507633,21.4,0.0,30.0,45.0,0.0,7.104409050152661,30.0,30.0,26.05220452507633,0.0,30.0,45.0,0.0,0.6868677284954201,0.048,0.618180955645878,0.0,0.020686772849542012,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 04:00:00,0.0,25.985437843502744,20.8,0.0,30.0,45.0,0.0,6.970875687005488,30.0,30.0,25.985437843502744,0.0,30.0,45.0,0.0,0.6908737293898354,0.048,0.6217863564508519,0.0,0.02108737293898344,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 05:00:00,0.0,25.754038940876498,20.2,0.0,30.0,45.0,0.0,6.508077881752996,30.0,30.0,25.754038940876498,0.0,30.0,45.0,0.0,0.7047576635474102,0.048,0.6342818971926691,0.0,0.022475766354741022,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 06:00:00,0.0,25.580397512116228,19.6,0.0,30.0,45.0,0.0,6.160795024232456,30.0,30.0,25.580397512116228,0.0,30.0,45.0,0.0,0.7151761492730263,0.048,0.6436585343457237,0.0,0.023517614927302533,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 07:00:00,0.0,25.54177714187952,20.9,0.0,30.0,45.0,0.0,6.083554283759042,30.0,30.0,25.54177714187952,0.0,30.0,45.0,0.0,0.7174933714872287,0.048,0.6457440343385058,0.0,0.02374933714872285,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 08:00:00,0.0,25.53811832867882,22.1,0.0,30.0,45.0,0.0,6.07623665735764,30.0,30.0,25.53811832867882,0.0,30.0,45.0,0.0,0.7177129002792708,0.048,0.6459416102513437,0.0,0.023771290027927106,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 09:00:00,0.0,25.580986391245844,23.4,0.0,30.0,45.0,0.0,6.161972782491688,30.0,30.0,25.580986391245844,0.0,30.0,45.0,0.0,0.7151408165252494,0.048,0.6436267348727245,0.0,0.023514081652524887,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 10:00:00,0.0,25.703213265966596,25.0,0.0,30.0,45.0,0.0,6.406426531933192,30.0,30.0,25.703213265966596,0.0,30.0,45.0,0.0,0.7078072040420043,0.048,0.6370264836378038,0.0,0.022780720404200427,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 11:00:00,0.0,25.862555898757893,26.6,0.0,30.0,45.0,0.0,6.725111797515787,30.0,30.0,25.862555898757893,0.0,30.0,45.0,0.0,0.6982466460745265,0.048,0.6284219814670738,0.0,0.021824664607452582,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 12:00:00,0.0,26.0,28.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 13:00:00,0.0,25.999999999999993,28.9,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 14:00:00,0.0,26.000000000000004,29.5,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 15:00:00,0.0,26.000000000000007,30.2,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 16:00:00,0.0,25.999999999999996,30.3,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 17:00:00,0.0,26.000000000000007,30.5,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 18:00:00,0.0,25.999999999999993,30.6,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 19:00:00,0.0,25.999999999999993,29.0,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 20:00:00,0.0,26.0,27.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 21:00:00,0.0,26.0,25.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 22:00:00,0.0,26.000000000000004,25.1,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 23:00:00,0.0,26.348825098632865,24.3,0.0,30.0,45.0,0.0,7.69765019726573,30.0,30.0,26.348825098632865,0.0,30.0,45.0,0.0,0.669070494082028,0.048,0.6021634446738252,0.0,0.01890704940820276,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 00:00:00,0.0,26.39500845507861,23.6,0.0,30.0,45.0,0.0,7.79001691015722,30.0,30.0,26.39500845507861,0.0,30.0,45.0,0.0,0.6662994926952833,0.048,0.599669543425755,0.0,0.018629949269528323,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 01:00:00,0.0,26.36854112542261,23.2,0.0,30.0,45.0,0.0,7.737082250845219,30.0,30.0,26.36854112542261,0.0,30.0,45.0,0.0,0.6678875324746434,0.048,0.601098779227179,0.0,0.018788753247464318,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 02:00:00,0.0,26.32129585470807,22.8,0.0,30.0,45.0,0.0,7.642591709416138,30.0,30.0,26.32129585470807,0.0,30.0,45.0,0.0,0.6707222487175158,0.048,0.6036500238457643,0.0,0.01907222487175153,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 03:00:00,0.0,26.2667439568689,22.4,0.0,30.0,45.0,0.0,7.533487913737801,30.0,30.0,26.2667439568689,0.0,30.0,45.0,0.0,0.673995362587866,0.048,0.6065958263290794,0.0,0.019399536258786543,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 04:00:00,0.0,26.20837576771597,22.0,0.0,30.0,45.0,0.0,7.416751535431942,30.0,30.0,26.20837576771597,0.0,30.0,45.0,0.0,0.6774974539370417,0.048,0.6097477085433376,0.0,0.01974974539370411,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 05:00:00,0.0,25.999999999999996,21.6,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 06:00:00,0.0,25.865309328912602,21.2,0.0,30.0,45.0,0.0,6.730618657825204,30.0,30.0,25.865309328912602,0.0,30.0,45.0,0.0,0.6980814402652439,0.048,0.6282732962387194,0.0,0.021808144026524423,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 07:00:00,0.0,25.841415931907285,22.4,0.0,30.0,45.0,0.0,6.68283186381457,30.0,30.0,25.841415931907285,0.0,30.0,45.0,0.0,0.6995150440855629,0.048,0.6295635396770066,0.0,0.0219515044085562,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 08:00:00,0.0,25.849338203188598,23.6,0.0,30.0,45.0,0.0,6.698676406377196,30.0,30.0,25.849338203188598,0.0,30.0,45.0,0.0,0.6990397078086842,0.048,0.6291357370278158,0.0,0.021903970780868365,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 09:00:00,0.0,25.895007651278384,24.8,0.0,30.0,45.0,0.0,6.7900153025567676,30.0,30.0,25.895007651278384,0.0,30.0,45.0,0.0,0.6962995409232969,0.048,0.6266695868309672,0.0,0.021629954092329706,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 10:00:00,0.0,25.96513424183461,24.8,0.0,30.0,45.0,0.0,6.9302684836692166,30.0,30.0,25.96513424183461,0.0,30.0,45.0,0.0,0.6920919454899236,0.048,0.6228827509409313,0.0,0.021209194548992283,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 11:00:00,0.0,26.0,24.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 12:00:00,0.0,25.999999999999993,24.8,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 13:00:00,0.0,26.000000000000007,26.9,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 14:00:00,0.0,26.000000000000007,28.9,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 15:00:00,0.0,26.0,31.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 16:00:00,0.0,25.999999999999996,30.4,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 17:00:00,0.0,26.000000000000007,29.9,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 18:00:00,0.0,26.0,29.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 19:00:00,0.0,26.0,28.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 20:00:00,0.0,26.000000000000007,28.2,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 21:00:00,0.0,26.0,27.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 22:00:00,0.0,25.999999999999993,26.9,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 23:00:00,0.0,26.472044329058328,26.2,0.0,30.0,45.0,0.0,7.944088658116655,30.0,30.0,26.472044329058328,0.0,30.0,45.0,0.0,0.6616773402565003,0.048,0.5955096062308503,0.0,0.018167734025649973,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 00:00:00,0.0,26.562657431257705,25.5,0.0,30.0,45.0,0.0,8.12531486251541,30.0,30.0,26.562657431257705,0.0,30.0,45.0,0.0,0.6562405541245377,0.048,0.590616498712084,0.0,0.01762405541245371,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 01:00:00,0.0,26.556463174509766,24.8,0.0,30.0,45.0,0.0,8.112926349019531,30.0,30.0,26.556463174509766,0.0,30.0,45.0,0.0,0.656612209529414,0.048,0.5909509885764725,0.0,0.017661220952941425,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 02:00:00,0.0,26.50362420324131,24.1,0.0,30.0,45.0,0.0,8.007248406482617,30.0,30.0,26.50362420324131,0.0,30.0,45.0,0.0,0.6597825478055215,0.048,0.5938042930249694,0.0,0.01797825478055204,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 03:00:00,0.0,26.450470875654993,23.4,0.0,30.0,45.0,0.0,7.900941751309986,30.0,30.0,26.450470875654993,0.0,30.0,45.0,0.0,0.6629717474607004,0.048,0.5966745727146303,0.0,0.018297174746070066,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 04:00:00,0.0,26.39400834671222,22.8,0.0,30.0,45.0,0.0,7.788016693424439,30.0,30.0,26.39400834671222,0.0,30.0,45.0,0.0,0.6663594991972668,0.048,0.5997235492775401,0.0,0.018635949919726613,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 05:00:00,0.0,26.333136275740806,22.2,0.0,30.0,45.0,0.0,7.666272551481612,30.0,30.0,26.333136275740806,0.0,30.0,45.0,0.0,0.6700118234555517,0.048,0.6030106411099965,0.0,0.019001182345555145,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 06:00:00,0.0,26.267686953613,21.6,0.0,30.0,45.0,0.0,7.535373907226003,30.0,30.0,26.267686953613,0.0,30.0,45.0,0.0,0.67393878278322,0.048,0.606544904504898,0.0,0.019393878278321952,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 07:00:00,0.0,26.0,22.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 08:00:00,0.0,25.999999999999993,24.1,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 09:00:00,0.0,26.000000000000007,25.3,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 10:00:00,0.0,25.999999999999996,26.5,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 11:00:00,0.0,26.0,27.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 12:00:00,0.0,26.0,29.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 13:00:00,0.0,25.999999999999996,29.1,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 14:00:00,0.0,26.0,29.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 15:00:00,0.0,26.0,29.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 16:00:00,0.0,26.0,29.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 17:00:00,0.0,26.0,28.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 18:00:00,0.0,26.0,28.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 19:00:00,0.0,26.0,28.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 20:00:00,0.0,26.000000000000007,28.4,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 21:00:00,0.0,26.65225340878422,28.2,0.0,30.0,45.0,0.0,8.304506817568438,30.0,30.0,26.65225340878422,0.0,30.0,45.0,0.0,0.6508647954729468,0.048,0.5857783159256522,0.0,0.017086479547294586,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 22:00:00,0.0,26.820376740914284,28.2,0.0,30.0,45.0,0.0,8.640753481828568,30.0,30.0,26.820376740914284,0.0,30.0,45.0,0.0,0.640777395545143,0.048,0.5766996559906287,0.0,0.016077739554514303,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 23:00:00,0.0,26.859923254599412,28.2,0.0,30.0,45.0,0.0,8.719846509198824,30.0,30.0,26.859923254599412,0.0,30.0,45.0,0.0,0.6384046047240353,0.048,0.5745641442516317,0.0,0.015840460472403506,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 00:00:00,0.0,26.86065643843876,28.2,0.0,30.0,45.0,0.0,8.72131287687752,30.0,30.0,26.86065643843876,0.0,30.0,45.0,0.0,0.6383606136936744,0.048,0.574524552324307,0.0,0.015836061369367327,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 01:00:00,0.0,26.844094689134465,27.1,0.0,30.0,45.0,0.0,8.68818937826893,30.0,30.0,26.844094689134465,0.0,30.0,45.0,0.0,0.639354318651932,0.048,0.5754188867867388,0.0,0.015935431865193195,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 02:00:00,0.0,26.799388833475202,26.1,0.0,30.0,45.0,0.0,8.598777666950404,30.0,30.0,26.799388833475202,0.0,30.0,45.0,0.0,0.6420366699914879,0.048,0.5778330029923391,0.0,0.01620366699914877,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 03:00:00,0.0,26.755209550727663,25.0,0.0,30.0,45.0,0.0,8.510419101455327,30.0,30.0,26.755209550727663,0.0,30.0,45.0,0.0,0.6446874269563402,0.048,0.5802186842607062,0.0,0.01646874269563392,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 04:00:00,0.0,26.704635202409566,24.0,0.0,30.0,45.0,0.0,8.409270404819132,30.0,30.0,26.704635202409566,0.0,30.0,45.0,0.0,0.6477218878554261,0.048,0.5829496990698835,0.0,0.01677218878554254,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
