timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-21 15:00:00,0.0,26.000000000000007,24.2,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 16:00:00,0.0,25.999999999999996,23.6,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 17:00:00,0.0,26.0,23.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 18:00:00,0.0,25.94578313274168,22.4,0.0,30.0,45.0,0.0,6.8915662654833625,30.0,30.0,25.94578313274168,0.0,30.0,45.0,0.0,0.693253012035499,0.048,0.6239277108319492,0.0,0.021325301203549807,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 19:00:00,0.0,25.95420498434813,21.7,0.0,30.0,45.0,0.0,6.908409968696262,30.0,30.0,25.95420498434813,0.0,30.0,45.0,0.0,0.6927477009391122,0.048,0.623472930845201,0.0,0.02127477009391121,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 20:00:00,0.0,25.889329547222594,21.1,0.0,30.0,45.0,0.0,6.778659094445189,30.0,30.0,25.889329547222594,0.0,30.0,45.0,0.0,0.6966402271666443,0.048,0.6269762044499799,0.0,0.021664022716664344,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 21:00:00,0.0,25.799799320293666,20.4,0.0,30.0,45.0,0.0,6.599598640587331,30.0,30.0,25.799799320293666,0.0,30.0,45.0,0.0,0.70201204078238,0.048,0.631810836704142,0.0,0.022201204078238,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 22:00:00,0.0,25.732278846605283,20.4,0.0,30.0,45.0,0.0,6.4645576932105655,30.0,30.0,25.732278846605283,0.0,30.0,45.0,0.0,0.706063269203683,0.048,0.6354569422833147,0.0,0.022606326920368236,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 23:00:00,0.0,25.815721411855588,20.4,0.0,30.0,45.0,0.0,6.6314428237111755,30.0,30.0,25.815721411855588,0.0,30.0,45.0,0.0,0.7010567152886646,0.048,0.6309510437597982,0.0,0.022105671528866444,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 00:00:00,0.0,25.786072725701217,20.4,0.0,30.0,45.0,0.0,6.5721454514024344,30.0,30.0,25.786072725701217,0.0,30.0,45.0,0.0,0.702835636457927,0.048,0.6325520728121343,0.0,0.022283563645792648,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 01:00:00,0.0,25.72580341595932,19.7,0.0,30.0,45.0,0.0,6.451606831918639,30.0,30.0,25.72580341595932,0.0,30.0,45.0,0.0,0.7064517950424408,0.048,0.6358066155381967,0.0,0.02264517950424405,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 02:00:00,0.0,25.65244239691093,18.9,0.0,30.0,45.0,0.0,6.304884793821863,30.0,30.0,25.65244239691093,0.0,30.0,45.0,0.0,0.7108534561853441,0.048,0.6397681105668097,0.0,0.02308534561853437,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 03:00:00,0.0,25.572051329675162,18.2,0.0,30.0,45.0,0.0,6.144102659350324,30.0,30.0,25.572051329675162,0.0,30.0,45.0,0.0,0.7156769202194903,0.048,0.6441092281975412,0.0,0.02356769202194897,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 04:00:00,0.0,25.493072430217772,18.1,0.0,30.0,45.0,0.0,5.9861448604355445,30.0,30.0,25.493072430217772,0.0,30.0,45.0,0.0,0.7204156541869337,0.048,0.6483740887682403,0.0,0.02404156541869329,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 05:00:00,0.0,25.216237732357236,18.1,0.0,30.0,45.0,0.0,5.4324754647144715,30.0,30.0,25.216237732357236,0.0,30.0,45.0,0.0,0.7370257360585658,0.048,0.6633231624527092,0.0,0.025702573605856593,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 06:00:00,0.0,25.045056759405533,18.0,0.0,30.0,45.0,0.0,5.090113518811066,30.0,30.0,25.045056759405533,0.0,30.0,45.0,0.0,0.747296594435668,0.048,0.6725669349921012,0.0,0.026729659443566756,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 07:00:00,0.0,24.96583504753591,18.3,0.0,30.0,45.0,0.0,4.931670095071823,30.0,30.0,24.96583504753591,0.0,30.0,45.0,0.0,0.7520498971478453,0.048,0.6768449074330607,0.0,0.027204989714784578,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 08:00:00,0.0,24.90156233440937,18.5,0.0,30.0,45.0,0.0,4.8031246688187395,30.0,30.0,24.90156233440937,0.0,30.0,45.0,0.0,0.7559062599354378,0.048,0.6803156339418941,0.0,0.02759062599354367,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 09:00:00,0.0,24.857315029780487,18.8,0.0,30.0,45.0,0.0,4.7146300595609745,30.0,30.0,24.857315029780487,0.0,30.0,45.0,0.0,0.7585610982131707,0.048,0.6827049883918537,0.0,0.027856109821317032,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 10:00:00,0.0,24.906632148156703,19.9,0.0,30.0,45.0,0.0,4.813264296313406,30.0,30.0,24.906632148156703,0.0,30.0,45.0,0.0,0.7556020711105977,0.048,0.6800418639995379,0.0,0.027560207111059776,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 11:00:00,0.0,24.993265999206415,21.1,0.0,30.0,45.0,0.0,4.986531998412829,30.0,30.0,24.993265999206415,0.0,30.0,45.0,0.0,0.7504040400476151,0.048,0.6753636360428535,0.0,0.027040404004761487,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 12:00:00,0.0,25.107187920434864,22.2,0.0,30.0,45.0,0.0,5.214375840869728,30.0,30.0,25.107187920434864,0.0,30.0,45.0,0.0,0.7435687247739081,0.048,0.6692118522965173,0.0,0.026356872477390825,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 13:00:00,0.0,25.21761799805661,22.5,0.0,30.0,45.0,0.0,5.435235996113221,30.0,30.0,25.21761799805661,0.0,30.0,45.0,0.0,0.7369429201166033,0.048,0.663248628104943,0.0,0.02569429201166029,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 14:00:00,0.0,25.310263434039648,22.7,0.0,30.0,45.0,0.0,5.6205268680792955,30.0,30.0,25.310263434039648,0.0,30.0,45.0,0.0,0.7313841939576211,0.048,0.6582457745618591,0.0,0.025138419395762,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 15:00:00,0.0,25.384063112414623,23.0,0.0,30.0,45.0,0.0,5.7681262248292455,30.0,30.0,25.384063112414623,0.0,30.0,45.0,0.0,0.7269562132551226,0.048,0.6542605919296104,0.0,0.024695621325512174,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 16:00:00,0.0,25.437225095387657,22.7,0.0,30.0,45.0,0.0,5.874450190775313,30.0,30.0,25.437225095387657,0.0,30.0,45.0,0.0,0.7237664942767406,0.048,0.6513898448490665,0.0,0.024376649427674035,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 17:00:00,0.0,25.43800879094773,22.3,0.0,30.0,45.0,0.0,5.876017581895461,30.0,30.0,25.43800879094773,0.0,30.0,45.0,0.0,0.7237194725431362,0.048,0.6513475252888226,0.0,0.024371947254313575,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 18:00:00,0.0,25.340244777604838,22.0,0.0,30.0,45.0,0.0,5.680489555209675,30.0,30.0,25.340244777604838,0.0,30.0,45.0,0.0,0.7295853133437097,0.048,0.6566267820093387,0.0,0.02495853133437098,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 19:00:00,0.0,25.324059329524403,21.1,0.0,30.0,45.0,0.0,5.648118659048805,30.0,30.0,25.324059329524403,0.0,30.0,45.0,0.0,0.7305564402285358,0.048,0.6575007962056822,0.0,0.02505564402285354,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 20:00:00,0.0,25.244881576262173,20.1,0.0,30.0,45.0,0.0,5.489763152524347,30.0,30.0,25.244881576262173,0.0,30.0,45.0,0.0,0.7353071054242696,0.048,0.6617763948818427,0.0,0.025530710542426838,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 21:00:00,0.0,25.14442933288638,19.2,0.0,30.0,45.0,0.0,5.288858665772757,30.0,30.0,25.14442933288638,0.0,30.0,45.0,0.0,0.7413342400268172,0.048,0.6672008160241356,0.0,0.026133424002681593,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 22:00:00,0.0,25.05334158620959,18.7,0.0,30.0,45.0,0.0,5.1066831724191815,30.0,30.0,25.05334158620959,0.0,30.0,45.0,0.0,0.7467995048274246,0.048,0.6721195543446822,0.0,0.02667995048274241,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 23:00:00,0.0,25.147639894298266,18.3,0.0,30.0,45.0,0.0,5.295279788596531,30.0,30.0,25.147639894298266,0.0,30.0,45.0,0.0,0.741141606342104,0.048,0.6670274457078936,0.0,0.02611416063421035,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 00:00:00,0.0,25.10700541662466,17.8,0.0,30.0,45.0,0.0,5.2140108332493185,30.0,30.0,25.10700541662466,0.0,30.0,45.0,0.0,0.7435796750025204,0.048,0.6692217075022684,0.0,0.02635796750025199,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 01:00:00,0.0,25.042327528980458,17.9,0.0,30.0,45.0,0.0,5.084655057960916,30.0,30.0,25.042327528980458,0.0,30.0,45.0,0.0,0.7474603482611725,0.048,0.6727143134350553,0.0,0.02674603482611715,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 02:00:00,0.0,24.974555539646303,18.1,0.0,30.0,45.0,0.0,4.9491110792926065,30.0,30.0,24.974555539646303,0.0,30.0,45.0,0.0,0.7515266676212218,0.048,0.6763740008590996,0.0,0.027152666762122135,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 03:00:00,0.0,24.90752469239978,18.2,0.0,30.0,45.0,0.0,4.815049384799558,30.0,30.0,24.90752469239978,0.0,30.0,45.0,0.0,0.7555485184560133,0.048,0.6799936666104119,0.0,0.027554851845601358,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 04:00:00,0.0,24.83900510110994,18.0,0.0,30.0,45.0,0.0,4.67801020221988,30.0,30.0,24.83900510110994,0.0,30.0,45.0,0.0,0.7596596939334036,0.048,0.6836937245400633,0.0,0.027965969393340284,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 05:00:00,0.0,24.580697719220375,17.8,0.0,30.0,45.0,0.0,4.161395438440749,30.0,30.0,24.580697719220375,0.0,30.0,45.0,0.0,0.7751581368467776,0.048,0.6976423231620998,0.0,0.029515813684677705,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 06:00:00,0.0,24.415978743813824,17.6,0.0,30.0,45.0,0.0,3.8319574876276477,30.0,30.0,24.415978743813824,0.0,30.0,45.0,0.0,0.7850412753711705,0.048,0.7065371478340535,0.0,0.030504127537116954,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 07:00:00,0.0,24.34706360553819,18.0,0.0,30.0,45.0,0.0,3.6941272110763776,30.0,30.0,24.34706360553819,0.0,30.0,45.0,0.0,0.7891761836677087,0.048,0.7102585653009378,0.0,0.03091761836677087,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 08:00:00,0.0,24.298514096551663,18.4,0.0,30.0,45.0,0.0,3.597028193103327,30.0,30.0,24.298514096551663,0.0,30.0,45.0,0.0,0.7920891542069002,0.048,0.7128802387862102,0.0,0.03120891542068993,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 09:00:00,0.0,24.271947097693538,18.8,0.0,30.0,45.0,0.0,3.5438941953870753,30.0,30.0,24.271947097693538,0.0,30.0,45.0,0.0,0.7936831741383877,0.048,0.714314856724549,0.0,0.03136831741383872,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 10:00:00,0.0,24.36354005798389,20.5,0.0,30.0,45.0,0.0,3.72708011596778,30.0,30.0,24.36354005798389,0.0,30.0,45.0,0.0,0.7881875965209666,0.048,0.70936883686887,0.0,0.030818759652096572,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 11:00:00,0.0,24.49432204116342,22.1,0.0,30.0,45.0,0.0,3.988644082326843,30.0,30.0,24.49432204116342,0.0,30.0,45.0,0.0,0.7803406775301948,0.048,0.7023066097771753,0.0,0.030034067753019422,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 12:00:00,0.0,24.66731546806151,23.8,0.0,30.0,45.0,0.0,4.33463093612302,30.0,30.0,24.66731546806151,0.0,30.0,45.0,0.0,0.7699610719163094,0.048,0.6929649647246784,0.0,0.028996107191630927,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 13:00:00,0.0,24.83945890874007,24.7,0.0,30.0,45.0,0.0,4.678917817480141,30.0,30.0,24.83945890874007,0.0,30.0,45.0,0.0,0.7596324654755958,0.048,0.6836692189280362,0.0,0.02796324654755955,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 14:00:00,0.0,25.00324281804501,25.7,0.0,30.0,45.0,0.0,5.006485636090019,30.0,30.0,25.00324281804501,0.0,30.0,45.0,0.0,0.7498054309172995,0.048,0.6748248878255696,0.0,0.026980543091729814,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 15:00:00,0.0,25.145618453391627,26.6,0.0,30.0,45.0,0.0,5.291236906783254,30.0,30.0,25.145618453391627,0.0,30.0,45.0,0.0,0.7412628927965024,0.048,0.6671366035168521,0.0,0.026126289279650217,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 16:00:00,0.0,25.22343839973042,25.6,0.0,30.0,45.0,0.0,5.4468767994608385,30.0,30.0,25.22343839973042,0.0,30.0,45.0,0.0,0.7365936960161749,0.048,0.6629343264145574,0.0,0.02565936960161741,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 17:00:00,0.0,25.232690868741926,24.6,0.0,30.0,45.0,0.0,5.4653817374838525,30.0,30.0,25.232690868741926,0.0,30.0,45.0,0.0,0.7360385478754845,0.048,0.6624346930879361,0.0,0.02560385478754834,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 18:00:00,0.0,25.12828225352962,23.6,0.0,30.0,45.0,0.0,5.256564507059238,30.0,30.0,25.12828225352962,0.0,30.0,45.0,0.0,0.7423030647882228,0.048,0.6680727583094006,0.0,0.026230306478822185,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 19:00:00,0.0,25.11937951958864,22.5,0.0,30.0,45.0,0.0,5.238759039177282,30.0,30.0,25.11937951958864,0.0,30.0,45.0,0.0,0.7428372288246816,0.048,0.6685535059422135,0.0,0.026283722882468052,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 20:00:00,0.0,25.045926505907538,21.3,0.0,30.0,45.0,0.0,5.0918530118150755,30.0,30.0,25.045926505907538,0.0,30.0,45.0,0.0,0.7472444096455477,0.048,0.672519968680993,0.0,0.02672444096455473,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 21:00:00,0.0,24.94951406296925,20.2,0.0,30.0,45.0,0.0,4.8990281259385,30.0,30.0,24.94951406296925,0.0,30.0,45.0,0.0,0.7530291562218451,0.048,0.6777262405996606,0.0,0.027302915622184454,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 22:00:00,0.0,24.848434567555653,19.2,0.0,30.0,45.0,0.0,4.6968691351113065,30.0,30.0,24.848434567555653,0.0,30.0,45.0,0.0,0.7590939259466608,0.048,0.6831845333519948,0.0,0.02790939259466596,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 23:00:00,0.0,24.91911818193414,18.2,0.0,30.0,45.0,0.0,4.838236363868283,30.0,30.0,24.91911818193414,0.0,30.0,45.0,0.0,0.7548529090839515,0.048,0.6793676181755564,0.0,0.027485290908395132,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 00:00:00,0.0,24.865785887623193,17.2,0.0,30.0,45.0,0.0,4.731571775246387,30.0,30.0,24.865785887623193,0.0,30.0,45.0,0.0,0.7580528467426084,0.048,0.6822475620683476,0.0,0.0278052846742608,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 01:00:00,0.0,24.78621968980545,16.7,0.0,30.0,45.0,0.0,4.572439379610898,30.0,30.0,24.78621968980545,0.0,30.0,45.0,0.0,0.762826818611673,0.048,0.6865441367505057,0.0,0.028282681861167225,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 02:00:00,0.0,24.69619888692344,16.1,0.0,30.0,45.0,0.0,4.392397773846881,30.0,30.0,24.69619888692344,0.0,30.0,45.0,0.0,0.7682280667845935,0.048,0.6914052601061341,0.0,0.02882280667845938,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 03:00:00,0.0,24.601721210281966,15.6,0.0,30.615384615384617,45.0,0.0,4.203442420563931,30.615384615384617,30.615384615384617,24.601721210281966,0.0,30.615384615384617,45.0,0.0,0.7923582658446205,0.048,0.7131224392601585,0.0,0.031235826584462,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 04:00:00,0.0,24.503858279630656,15.1,0.0,31.384615384615387,45.0,0.0,4.007716559261311,31.384615384615387,31.384615384615387,24.503858279630656,0.0,31.384615384615387,45.0,0.0,0.8213069647606223,0.048,0.7391762682845601,0.0,0.03413069647606215,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 05:00:00,0.0,24.140015851263982,14.7,0.0,32.0,45.0,0.0,3.280031702527964,32.0,32.0,24.140015851263982,0.0,32.0,45.0,0.0,0.8615990489241611,0.048,0.775439144031745,0.0,0.03815990489241605,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 06:00:00,0.0,23.915041514654533,14.2,0.0,32.769230769230774,45.0,0.0,2.8300830293090655,32.769230769230774,32.769230769230774,23.915041514654533,0.0,32.769230769230774,45.0,0.0,0.8981744321976511,0.048,0.808356988977886,0.0,0.041817443219765105,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 07:00:00,0.0,23.838221734993652,15.4,0.0,30.923076923076923,45.0,0.0,2.676443469987305,30.923076923076923,30.923076923076923,23.838221734993652,0.0,30.923076923076923,45.0,0.0,0.8473990035926885,0.048,0.7626591032334197,0.0,0.03673990035926877,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 08:00:00,0.0,23.80105116227653,16.6,0.0,30.0,45.0,0.0,2.6021023245530586,30.0,30.0,23.80105116227653,0.0,30.0,45.0,0.0,0.8219369302634083,0.048,0.7397432372370675,0.0,0.03419369302634079,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 09:00:00,0.0,23.79754947882496,17.8,0.0,30.0,45.0,0.0,2.595098957649917,30.0,30.0,23.79754947882496,0.0,30.0,45.0,0.0,0.8221470312705025,0.048,0.7399323281434522,0.0,0.03421470312705022,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 10:00:00,0.0,23.910875119992895,20.0,0.0,30.0,45.0,0.0,2.821750239985789,30.0,30.0,23.910875119992895,0.0,30.0,45.0,0.0,0.8153474928004264,0.048,0.7338127435203837,0.0,0.03353474928004263,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 11:00:00,0.0,24.07095855154728,22.2,0.0,30.0,45.0,0.0,3.1419171030945634,30.0,30.0,24.07095855154728,0.0,30.0,45.0,0.0,0.8057424869071631,0.048,0.7251682382164468,0.0,0.032574248690716234,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 12:00:00,0.0,24.27599572264325,24.4,0.0,30.0,45.0,0.0,3.5519914452864967,30.0,30.0,24.27599572264325,0.0,30.0,45.0,0.0,0.793440256641405,0.048,0.7140962309772645,0.0,0.03134402566414052,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 13:00:00,0.0,24.43951927932285,24.7,0.0,30.0,45.0,0.0,3.8790385586457035,30.0,30.0,24.43951927932285,0.0,30.0,45.0,0.0,0.7836288432406289,0.048,0.705265958916566,0.0,0.030362884324062867,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 14:00:00,0.0,24.57498142024032,24.9,0.0,30.0,45.0,0.0,4.14996284048064,30.0,30.0,24.57498142024032,0.0,30.0,45.0,0.0,0.7755011147855807,0.048,0.6979510033070226,0.0,0.029550111478558017,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 15:00:00,0.0,24.68432188026511,25.2,0.0,30.0,45.0,0.0,4.368643760530219,30.0,30.0,24.68432188026511,0.0,30.0,45.0,0.0,0.7689406871840935,0.048,0.6920466184656842,0.0,0.02889406871840927,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 16:00:00,0.0,24.76382796580954,24.7,0.0,30.0,45.0,0.0,4.52765593161908,30.0,30.0,24.76382796580954,0.0,30.0,45.0,0.0,0.7641703220514275,0.048,0.6877532898462847,0.0,0.0284170322051428,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 17:00:00,0.0,24.793325830396228,24.3,0.0,30.0,45.0,0.0,4.586651660792455,30.0,30.0,24.793325830396228,0.0,30.0,45.0,0.0,0.7624004501762263,0.048,0.6861604051586037,0.0,0.02824004501762256,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 18:00:00,0.0,24.715395487229948,23.8,0.0,30.0,45.0,0.0,4.430790974459896,30.0,30.0,24.715395487229948,0.0,30.0,45.0,0.0,0.7670762707662031,0.048,0.6903686436895827,0.0,0.028707627076620335,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 19:00:00,0.0,24.731773305468238,22.9,0.0,30.0,45.0,0.0,4.463546610936476,30.0,30.0,24.731773305468238,0.0,30.0,45.0,0.0,0.7660936016719058,0.048,0.6894842415047152,0.0,0.028609360167190512,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 20:00:00,0.0,24.6832408671031,22.1,0.0,30.0,45.0,0.0,4.366481734206197,30.0,30.0,24.6832408671031,0.0,30.0,45.0,0.0,0.7690055479738142,0.048,0.6921049931764327,0.0,0.028900554797381406,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 21:00:00,0.0,24.61125664316083,21.2,0.0,30.0,45.0,0.0,4.222513286321657,30.0,30.0,24.61125664316083,0.0,30.0,45.0,0.0,0.7733246014103503,0.048,0.6959921412693153,0.0,0.029332460141034966,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 22:00:00,0.0,24.53179295606469,20.3,0.0,30.0,45.0,0.0,4.063585912129383,30.0,30.0,24.53179295606469,0.0,30.0,45.0,0.0,0.7780924226361186,0.048,0.7002831803725067,0.0,0.029809242263611813,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 23:00:00,0.0,24.58347809214092,19.5,0.0,30.0,45.0,0.0,4.166956184281837,30.0,30.0,24.58347809214092,0.0,30.0,45.0,0.0,0.7749913144715449,0.048,0.6974921830243904,0.0,0.029499131447154436,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 00:00:00,0.0,24.539191342928458,18.6,0.0,30.0,45.0,0.0,4.078382685856916,30.0,30.0,24.539191342928458,0.0,30.0,45.0,0.0,0.7776485194242926,0.048,0.6998836674818634,0.0,0.02976485194242917,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 01:00:00,0.0,24.479982989567475,18.5,0.0,30.0,45.0,0.0,3.9599659791349495,30.0,30.0,24.479982989567475,0.0,30.0,45.0,0.0,0.7812010206259515,0.048,0.7030809185633564,0.0,0.030120102062595078,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 02:00:00,0.0,24.41826171375328,18.5,0.0,30.0,45.0,0.0,3.836523427506563,30.0,30.0,24.41826171375328,0.0,30.0,45.0,0.0,0.7849042971748031,0.048,0.7064138674573228,0.0,0.030490429717480283,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 03:00:00,0.0,24.355792449996017,18.4,0.0,30.0,45.0,0.0,3.711584899992033,30.0,30.0,24.355792449996017,0.0,30.0,45.0,0.0,0.788652453000239,0.048,0.7097872077002151,0.0,0.03086524530002388,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 04:00:00,0.0,24.292291053721975,18.2,0.0,30.0,45.0,0.0,3.58458210744395,30.0,30.0,24.292291053721975,0.0,30.0,45.0,0.0,0.7924625367766815,0.048,0.7132162830990134,0.0,0.03124625367766809,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 05:00:00,0.0,24.05815073544438,18.0,0.0,30.0,45.0,0.0,3.1163014708887573,30.0,30.0,24.05815073544438,0.0,30.0,45.0,0.0,0.8065109558733372,0.048,0.7258598602860035,0.0,0.0326510955873337,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 06:00:00,0.0,23.903491398497504,17.8,0.0,30.0,45.0,0.0,2.8069827969950083,30.0,30.0,23.903491398497504,0.0,30.0,45.0,0.0,0.8157905160901497,0.048,0.7342114644811347,0.0,0.033579051609014976,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 07:00:00,0.0,23.849005110770054,18.4,0.0,30.0,45.0,0.0,2.698010221540109,30.0,30.0,23.849005110770054,0.0,30.0,45.0,0.0,0.8190596933537968,0.048,0.7371537240184171,0.0,0.033905969335379704,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 08:00:00,0.0,23.817207887519714,19.0,0.0,30.0,45.0,0.0,2.634415775039429,30.0,30.0,23.817207887519714,0.0,30.0,45.0,0.0,0.8209675267488171,0.048,0.7388707740739355,0.0,0.03409675267488155,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 09:00:00,0.0,23.81312211743399,19.6,0.0,30.0,45.0,0.0,2.6262442348679826,30.0,30.0,23.81312211743399,0.0,30.0,45.0,0.0,0.8212126729539605,0.048,0.7390914056585645,0.0,0.034121267295395996,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 10:00:00,0.0,23.911059469269258,21.2,0.0,30.0,45.0,0.0,2.822118938538516,30.0,30.0,23.911059469269258,0.0,30.0,45.0,0.0,0.8153364318438445,0.048,0.7338027886594601,0.0,0.03353364318438434,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 11:00:00,0.0,24.04965139775826,22.8,0.0,30.0,45.0,0.0,3.0993027955165218,30.0,30.0,24.04965139775826,0.0,30.0,45.0,0.0,0.8070209161345043,0.048,0.7263188245210539,0.0,0.03270209161345039,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 12:00:00,0.0,24.227477958490063,24.4,0.0,30.0,45.0,0.0,3.4549559169801256,30.0,30.0,24.227477958490063,0.0,30.0,45.0,0.0,0.7963513224905963,0.048,0.7167161902415365,0.0,0.03163513224905967,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 13:00:00,0.0,24.397377789308983,25.1,0.0,30.0,45.0,0.0,3.7947555786179663,30.0,30.0,24.397377789308983,0.0,30.0,45.0,0.0,0.786157332641461,0.048,0.7075415993773149,0.0,0.030615733264146128,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 14:00:00,0.0,24.548234708234,25.7,0.0,30.0,45.0,0.0,4.096469416467997,30.0,30.0,24.548234708234,0.0,30.0,45.0,0.0,0.77710591750596,0.048,0.699395325755364,0.0,0.029710591750595983,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 15:00:00,0.0,24.681117571879966,26.4,0.0,30.0,45.0,0.0,4.362235143759932,30.0,30.0,24.681117571879966,0.0,30.0,45.0,0.0,0.769132945687202,0.048,0.6922196511184818,0.0,0.02891329456872016,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 16:00:00,0.0,24.765659089315992,25.7,0.0,30.0,45.0,0.0,4.5313181786319845,30.0,30.0,24.765659089315992,0.0,30.0,45.0,0.0,0.7640604546410404,0.048,0.6876544091769364,0.0,0.02840604546410397,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 17:00:00,0.0,24.793223672592315,25.1,0.0,30.0,45.0,0.0,4.586447345184631,30.0,30.0,24.793223672592315,0.0,30.0,45.0,0.0,0.7624065796444611,0.048,0.686165921680015,0.0,0.02824065796444608,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 18:00:00,0.0,24.71319014232123,24.4,0.0,30.0,45.0,0.0,4.4263802846424625,30.0,30.0,24.71319014232123,0.0,30.0,45.0,0.0,0.7672085914607261,0.048,0.6904877323146534,0.0,0.028720859146072586,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 19:00:00,0.0,24.742415155330484,23.8,0.0,30.0,45.0,0.0,4.484830310660968,30.0,30.0,24.742415155330484,0.0,30.0,45.0,0.0,0.765455090680171,0.048,0.688909581612154,0.0,0.028545509068017005,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 20:00:00,0.0,24.705567912594915,23.1,0.0,30.0,45.0,0.0,4.411135825189831,30.0,30.0,24.705567912594915,0.0,30.0,45.0,0.0,0.7676659252443051,0.048,0.6908993327198746,0.0,0.02876659252443048,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 21:00:00,0.0,24.653826031489487,22.5,0.0,30.0,45.0,0.0,4.307652062978974,30.0,30.0,24.653826031489487,0.0,30.0,45.0,0.0,0.7707704381106307,0.048,0.6936933942995677,0.0,0.02907704381106302,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 22:00:00,0.0,24.59896829704828,21.9,0.0,30.0,45.0,0.0,4.197936594096561,30.0,30.0,24.59896829704828,0.0,30.0,45.0,0.0,0.7740619021771032,0.048,0.6966557119593929,0.0,0.029406190217710293,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 23:00:00,0.0,24.627241337275024,21.2,0.0,30.0,45.0,0.0,4.254482674550047,30.0,30.0,24.627241337275024,0.0,30.0,45.0,0.0,0.7723655197634985,0.048,0.6951289677871487,0.0,0.02923655197634978,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 00:00:00,0.0,24.59055561252694,20.6,0.0,30.0,45.0,0.0,4.181111225053883,30.0,30.0,24.59055561252694,0.0,30.0,45.0,0.0,0.7745666632483835,0.048,0.6971099969235452,0.0,0.029456666324838232,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 01:00:00,0.0,24.537981160827506,19.9,0.0,30.0,45.0,0.0,4.0759623216550125,30.0,30.0,24.537981160827506,0.0,30.0,45.0,0.0,0.7777211303503496,0.048,0.6999490173153147,0.0,0.02977211303503491,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 02:00:00,0.0,24.458547968086524,19.1,0.0,30.0,45.0,0.0,3.917095936173048,30.0,30.0,24.458547968086524,0.0,30.0,45.0,0.0,0.7824871219148085,0.048,0.7042384097233277,0.0,0.03024871219148073,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 03:00:00,0.0,24.384568898277344,18.4,0.0,30.0,45.0,0.0,3.7691377965546877,30.0,30.0,24.384568898277344,0.0,30.0,45.0,0.0,0.7869258661033594,0.048,0.7082332794930234,0.0,0.030692586610335915,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 04:00:00,0.0,24.319887819095115,18.7,0.0,30.0,45.0,0.0,3.6397756381902298,30.0,30.0,24.319887819095115,0.0,30.0,45.0,0.0,0.7908067308542932,0.048,0.7117260577688639,0.0,0.031080673085429278,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 05:00:00,0.0,24.25956835918155,18.9,0.0,30.0,45.0,0.0,3.5191367183631,30.0,30.0,24.25956835918155,0.0,30.0,45.0,0.0,0.7944258984491069,0.048,0.7149833086041962,0.0,0.03144258984491066,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 06:00:00,0.0,24.204306178652473,19.2,0.0,30.0,45.0,0.0,3.4086123573049463,30.0,30.0,24.204306178652473,0.0,30.0,45.0,0.0,0.7977416292808516,0.048,0.7179674663527664,0.0,0.0317741629280851,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 07:00:00,0.0,24.05780787464889,20.0,0.0,30.0,45.0,0.0,3.115615749297781,30.0,30.0,24.05780787464889,0.0,30.0,45.0,0.0,0.8065315275210666,0.048,0.72587837476896,0.0,0.03265315275210656,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 08:00:00,0.0,24.02217802515596,20.8,0.0,30.0,45.0,0.0,3.0443560503119187,30.0,30.0,24.02217802515596,0.0,30.0,45.0,0.0,0.8086693184906425,0.048,0.7278023866415783,0.0,0.032866931849064196,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 09:00:00,0.0,24.06898607423237,21.6,0.0,30.0,45.0,0.0,3.1379721484647405,30.0,30.0,24.06898607423237,0.0,30.0,45.0,0.0,0.8058608355460578,0.048,0.725274751991452,0.0,0.032586083554605794,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 10:00:00,0.0,24.206524920610935,23.5,0.0,30.0,45.0,0.0,3.41304984122187,30.0,30.0,24.206524920610935,0.0,30.0,45.0,0.0,0.797608504763344,0.048,0.7178476542870097,0.0,0.03176085047633426,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 11:00:00,0.0,24.379641409977133,25.3,0.0,30.0,45.0,0.0,3.759282819954265,30.0,30.0,24.379641409977133,0.0,30.0,45.0,0.0,0.787221515401372,0.048,0.7084993638612347,0.0,0.030722151540137244,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 12:00:00,0.0,24.59638985041301,27.2,0.0,30.0,45.0,0.0,4.192779700826023,30.0,30.0,24.59638985041301,0.0,30.0,45.0,0.0,0.7742166089752193,0.048,0.6967949480776973,0.0,0.029421660897521962,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 13:00:00,0.0,24.759276162454697,27.2,0.0,30.0,45.0,0.0,4.518552324909393,30.0,30.0,24.759276162454697,0.0,30.0,45.0,0.0,0.7644434302527181,0.048,0.6879990872274463,0.0,0.028444343025271768,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 14:00:00,0.0,24.895788574303612,27.2,0.0,30.0,45.0,0.0,4.7915771486072245,30.0,30.0,24.895788574303612,0.0,30.0,45.0,0.0,0.7562526855417833,0.048,0.6806274169876049,0.0,0.02762526855417835,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 15:00:00,0.0,25.005025065108644,27.2,0.0,30.0,45.0,0.0,5.010050130217287,30.0,30.0,25.005025065108644,0.0,30.0,45.0,0.0,0.7496984960934814,0.048,0.6747286464841332,0.0,0.026969849609348118,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 16:00:00,0.0,25.066246194599472,26.7,0.0,30.0,45.0,0.0,5.132492389198944,30.0,30.0,25.066246194599472,0.0,30.0,45.0,0.0,0.7460252283240316,0.048,0.6714227054916284,0.0,0.026602522832403164,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 17:00:00,0.0,25.09108974449927,26.1,0.0,30.0,45.0,0.0,5.182179488998543,30.0,30.0,25.09108974449927,0.0,30.0,45.0,0.0,0.7445346153300437,0.048,0.6700811537970394,0.0,0.02645346153300432,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 18:00:00,0.0,25.036905646565216,25.6,0.0,30.0,45.0,0.0,5.073811293130433,30.0,30.0,25.036905646565216,0.0,30.0,45.0,0.0,0.747785661206087,0.048,0.6730070950854783,0.0,0.026778566120608693,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 19:00:00,0.0,25.03890045547892,24.9,0.0,30.0,45.0,0.0,5.077800910957841,30.0,30.0,25.03890045547892,0.0,30.0,45.0,0.0,0.7476659726712648,0.048,0.6728993754041384,0.0,0.02676659726712638,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 20:00:00,0.0,24.994568709048778,24.1,0.0,30.0,45.0,0.0,4.989137418097556,30.0,30.0,24.994568709048778,0.0,30.0,45.0,0.0,0.7503258774570734,0.048,0.675293289711366,0.0,0.02703258774570727,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 21:00:00,0.0,24.988294207953,23.4,0.0,30.0,45.0,0.0,4.976588415906001,30.0,30.0,24.988294207953,0.0,30.0,45.0,0.0,0.75070234752282,0.048,0.6756321127705379,0.0,0.027070234752281985,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 22:00:00,0.0,24.974209845273172,23.7,0.0,30.0,45.0,0.0,4.948419690546345,30.0,30.0,24.974209845273172,0.0,30.0,45.0,0.0,0.7515474092836096,0.048,0.6763926683552487,0.0,0.0271547409283609,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 23:00:00,0.0,24.95732300968961,24.1,0.0,30.0,45.0,0.0,4.914646019379219,30.0,30.0,24.95732300968961,0.0,30.0,45.0,0.0,0.7525606194186234,0.048,0.677304557476761,0.0,0.027256061941862364,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 00:00:00,0.0,24.935990037717584,24.4,0.0,30.0,45.0,0.0,4.871980075435168,30.0,30.0,24.935990037717584,0.0,30.0,45.0,0.0,0.7538405977369449,0.048,0.6784565379632503,0.0,0.027384059773694513,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 01:00:00,0.0,24.91479914775006,24.1,0.0,30.0,45.0,0.0,4.829598295500119,30.0,30.0,24.91479914775006,0.0,30.0,45.0,0.0,0.7551120511349964,0.048,0.6796008460214967,0.0,0.02751120511349958,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 02:00:00,0.0,24.87357357347338,23.7,0.0,30.0,45.0,0.0,4.747147146946759,30.0,30.0,24.87357357347338,0.0,30.0,45.0,0.0,0.7575855855915973,0.048,0.6818270270324375,0.0,0.027758558559159763,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 03:00:00,0.0,24.842018772934424,23.4,0.0,30.0,45.0,0.0,4.684037545868847,30.0,30.0,24.842018772934424,0.0,30.0,45.0,0.0,0.7594788736239345,0.048,0.6835309862615411,0.0,0.027947887362393398,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 04:00:00,0.0,24.803791202646902,22.5,0.0,30.0,45.0,0.0,4.607582405293805,30.0,30.0,24.803791202646902,0.0,30.0,45.0,0.0,0.7617725278411858,0.048,0.6855952750570673,0.0,0.028177252784118423,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 05:00:00,0.0,24.75654917807438,21.5,0.0,30.0,45.0,0.0,4.51309835614876,30.0,30.0,24.75654917807438,0.0,30.0,45.0,0.0,0.7646070493155372,0.048,0.6881463443839836,0.0,0.028460704931553615,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 06:00:00,0.0,24.70133569194152,20.6,0.0,30.0,45.0,0.0,4.402671383883039,30.0,30.0,24.70133569194152,0.0,30.0,45.0,0.0,0.7679198584835089,0.048,0.691127872635158,0.0,0.028791985848350854,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 07:00:00,0.0,24.57497070288267,21.3,0.0,30.0,45.0,0.0,4.14994140576534,30.0,30.0,24.57497070288267,0.0,30.0,45.0,0.0,0.7755017578270398,0.048,0.6979515820443357,0.0,0.029550175782704025,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 08:00:00,0.0,24.545658048628276,22.1,0.0,30.0,45.0,0.0,4.091316097256552,30.0,30.0,24.545658048628276,0.0,30.0,45.0,0.0,0.7772605170823034,0.048,0.699534465374073,0.0,0.029726051708230283,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 09:00:00,0.0,24.59020008809422,22.8,0.0,30.0,45.0,0.0,4.180400176188442,30.0,30.0,24.59020008809422,0.0,30.0,45.0,0.0,0.7745879947143467,0.048,0.6971291952429121,0.0,0.029458799471434594,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 10:00:00,0.0,24.719983484905136,24.5,0.0,30.0,45.0,0.0,4.439966969810271,30.0,30.0,24.719983484905136,0.0,30.0,45.0,0.0,0.7668009909056919,0.048,0.6901208918151227,0.0,0.028680099090569122,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 11:00:00,0.0,24.890440063596735,26.3,0.0,30.0,45.0,0.0,4.78088012719347,30.0,30.0,24.890440063596735,0.0,30.0,45.0,0.0,0.756573596184196,0.048,0.6809162365657764,0.0,0.02765735961841953,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 12:00:00,0.0,25.097569250531052,28.0,0.0,30.0,45.0,0.0,5.195138501062104,30.0,30.0,25.097569250531052,0.0,30.0,45.0,0.0,0.7441458449681368,0.048,0.6697312604713231,0.0,0.026414584496813664,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 13:00:00,0.0,25.269190513567935,28.3,0.0,30.0,45.0,0.0,5.53838102713587,30.0,30.0,25.269190513567935,0.0,30.0,45.0,0.0,0.7338485691859239,0.048,0.6604637122673316,0.0,0.02538485691859227,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 14:00:00,0.0,25.413951264562208,28.5,0.0,30.0,45.0,0.0,5.827902529124415,30.0,30.0,25.413951264562208,0.0,30.0,45.0,0.0,0.7251629241262675,0.048,0.6526466317136408,0.0,0.02451629241262665,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 15:00:00,0.0,25.53865798512542,28.8,0.0,30.0,45.0,0.0,6.077315970250837,30.0,30.0,25.53865798512542,0.0,30.0,45.0,0.0,0.7176805208924749,0.048,0.6459124688032274,0.0,0.023768052089247482,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 16:00:00,0.0,25.599741200644047,28.1,0.0,30.0,45.0,0.0,6.199482401288094,30.0,30.0,25.599741200644047,0.0,30.0,45.0,0.0,0.7140155279613571,0.048,0.6426139751652213,0.0,0.02340155279613576,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 17:00:00,0.0,25.626911888494394,27.5,0.0,30.0,45.0,0.0,6.2538237769887886,30.0,30.0,25.626911888494394,0.0,30.0,45.0,0.0,0.7123852866903363,0.048,0.6411467580213026,0.0,0.023238528669033642,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 18:00:00,0.0,25.55415951709096,26.8,0.0,30.0,45.0,0.0,6.108319034181918,30.0,30.0,25.55415951709096,0.0,30.0,45.0,0.0,0.7167504289745426,0.048,0.6450753860770883,0.0,0.023675042897454257,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 19:00:00,0.0,25.544617982815645,25.6,0.0,30.0,45.0,0.0,6.089235965631289,30.0,30.0,25.544617982815645,0.0,30.0,45.0,0.0,0.7173229210310613,0.048,0.6455906289279553,0.0,0.023732292103106012,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 20:00:00,0.0,25.479191531655875,24.4,0.0,30.0,45.0,0.0,5.95838306331175,30.0,30.0,25.479191531655875,0.0,30.0,45.0,0.0,0.7212485081006476,0.048,0.6491236572905827,0.0,0.02412485081006477,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 21:00:00,0.0,25.462932276429108,23.2,0.0,30.0,45.0,0.0,5.925864552858215,30.0,30.0,25.462932276429108,0.0,30.0,45.0,0.0,0.7222240634142536,0.048,0.6500016570728282,0.0,0.024222406341425362,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 22:00:00,0.0,25.436093053511144,23.4,0.0,30.0,45.0,0.0,5.872186107022287,30.0,30.0,25.436093053511144,0.0,30.0,45.0,0.0,0.7238344167893314,0.048,0.6514509751103982,0.0,0.024383441678933138,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 23:00:00,0.0,25.403939362820957,23.6,0.0,30.0,45.0,0.0,5.807878725641913,30.0,30.0,25.403939362820957,0.0,30.0,45.0,0.0,0.7257636382307425,0.048,0.6531872744076682,0.0,0.024576363823074265,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 00:00:00,0.0,25.36675318894323,23.8,0.0,30.0,45.0,0.0,5.733506377886457,30.0,30.0,25.36675318894323,0.0,30.0,45.0,0.0,0.7279948086634063,0.048,0.6551953277970657,0.0,0.02479948086634054,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 01:00:00,0.0,25.33033282586775,23.5,0.0,30.0,45.0,0.0,5.660665651735499,30.0,30.0,25.33033282586775,0.0,30.0,45.0,0.0,0.730180030447935,0.048,0.6571620274031414,0.0,0.025018003044793513,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 02:00:00,0.0,25.293963870194496,23.3,0.0,30.0,45.0,0.0,5.5879277403889915,30.0,30.0,25.293963870194496,0.0,30.0,45.0,0.0,0.7323621677883302,0.048,0.6591259510094971,0.0,0.02523621677883303,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 03:00:00,0.0,25.255619705689824,23.0,0.0,30.0,45.0,0.0,5.511239411379648,30.0,30.0,25.255619705689824,0.0,30.0,45.0,0.0,0.7346628176586105,0.048,0.6611965358927495,0.0,0.025466281765860965,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 04:00:00,0.0,25.206799167408597,22.0,0.0,30.0,45.0,0.0,5.413598334817195,30.0,30.0,25.206799167408597,0.0,30.0,45.0,0.0,0.7375920499554842,0.048,0.6638328449599358,0.0,0.0257592049955484,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 05:00:00,0.0,25.030876295896732,21.0,0.0,30.0,45.0,0.0,5.061752591793464,30.0,30.0,25.030876295896732,0.0,30.0,45.0,0.0,0.7481474222461961,0.048,0.6733326800215765,0.0,0.026814742224619548,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 06:00:00,0.0,24.86623397507293,20.0,0.0,30.0,45.0,0.0,4.73246795014586,30.0,30.0,24.86623397507293,0.0,30.0,45.0,0.0,0.7580259614956242,0.048,0.6822233653460618,0.0,0.027802596149562375,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 07:00:00,0.0,24.813988034101868,20.7,0.0,30.0,45.0,0.0,4.627976068203736,30.0,30.0,24.813988034101868,0.0,30.0,45.0,0.0,0.761160717953888,0.048,0.6850446461584991,0.0,0.028116071795388775,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 08:00:00,0.0,24.791520261359395,21.5,0.0,30.0,45.0,0.0,4.58304052271879,30.0,30.0,24.791520261359395,0.0,30.0,45.0,0.0,0.7625087843184363,0.048,0.6862579058865927,0.0,0.028250878431843485,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 09:00:00,0.0,24.79474538372967,22.2,0.0,30.0,45.0,0.0,4.589490767459338,30.0,30.0,24.79474538372967,0.0,30.0,45.0,0.0,0.7623152769762198,0.048,0.6860837492785978,0.0,0.02823152769762194,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 10:00:00,0.0,24.90988465683415,24.1,0.0,30.0,45.0,0.0,4.819769313668303,30.0,30.0,24.90988465683415,0.0,30.0,45.0,0.0,0.755406920589951,0.048,0.6798662285309558,0.0,0.02754069205899512,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 11:00:00,0.0,25.06628359799981,25.9,0.0,30.0,45.0,0.0,5.13256719599962,30.0,30.0,25.06628359799981,0.0,30.0,45.0,0.0,0.7460229841200114,0.048,0.6714206857080103,0.0,0.026602298412001124,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 12:00:00,0.0,25.266847780127158,27.8,0.0,30.0,45.0,0.0,5.533695560254316,30.0,30.0,25.266847780127158,0.0,30.0,45.0,0.0,0.7339891331923706,0.048,0.6605902198731336,0.0,0.025398913319236938,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 13:00:00,0.0,25.424428406564754,27.8,0.0,30.0,45.0,0.0,5.848856813129508,30.0,30.0,25.424428406564754,0.0,30.0,45.0,0.0,0.7245342956061147,0.048,0.6520808660455032,0.0,0.024453429560611473,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 14:00:00,0.0,25.547503794951872,27.8,0.0,30.0,45.0,0.0,6.095007589903744,30.0,30.0,25.547503794951872,0.0,30.0,45.0,0.0,0.7171497723028877,0.048,0.6454347950725989,0.0,0.023714977230288703,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 15:00:00,0.0,25.643488927015966,27.8,0.0,30.0,45.0,0.0,6.286977854031932,30.0,30.0,25.643488927015966,0.0,30.0,45.0,0.0,0.7113906643790421,0.048,0.640251597941138,0.0,0.023139066437904088,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 16:00:00,0.0,25.73930662171624,27.9,0.0,30.0,45.0,0.0,6.478613243432477,30.0,30.0,25.73930662171624,0.0,30.0,45.0,0.0,0.7056416026970257,0.048,0.6350774424273231,0.0,0.022564160269702538,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 17:00:00,0.0,25.79510666142567,27.9,0.0,30.0,45.0,0.0,6.590213322851341,30.0,30.0,25.79510666142567,0.0,30.0,45.0,0.0,0.7022936003144598,0.048,0.6320642402830138,0.0,0.022229360031445933,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 18:00:00,0.0,25.767606559974716,28.0,0.0,30.0,45.0,0.0,6.535213119949432,30.0,30.0,25.767606559974716,0.0,30.0,45.0,0.0,0.7039436064015171,0.048,0.6335492457613654,0.0,0.022394360640151656,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 19:00:00,0.0,25.783087474863663,26.5,0.0,30.0,45.0,0.0,6.566174949727326,30.0,30.0,25.783087474863663,0.0,30.0,45.0,0.0,0.7030147515081802,0.048,0.6327132763573622,0.0,0.02230147515081793,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 20:00:00,0.0,25.712672506622297,24.9,0.0,30.0,45.0,0.0,6.425345013244595,30.0,30.0,25.712672506622297,0.0,30.0,45.0,0.0,0.7072396496026622,0.048,0.6365156846423959,0.0,0.022723964960266185,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 21:00:00,0.0,25.61683585720244,23.4,0.0,30.0,45.0,0.0,6.233671714404878,30.0,30.0,25.61683585720244,0.0,30.0,45.0,0.0,0.7129898485678536,0.048,0.6416908637110683,0.0,0.023298984856785276,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 22:00:00,0.0,25.55507664962333,23.1,0.0,30.0,45.0,0.0,6.110153299246662,30.0,30.0,25.55507664962333,0.0,30.0,45.0,0.0,0.7166954010226002,0.048,0.6450258609203402,0.0,0.023669540102259967,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 23:00:00,0.0,25.576031117180847,22.7,0.0,30.0,45.0,0.0,6.1520622343616935,30.0,30.0,25.576031117180847,0.0,30.0,45.0,0.0,0.7154381329691492,0.048,0.6438943196722343,0.0,0.023543813296914795,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 00:00:00,0.0,25.53785383337094,22.4,0.0,30.0,45.0,0.0,6.075707666741877,30.0,30.0,25.53785383337094,0.0,30.0,45.0,0.0,0.7177287699977437,0.048,0.6459558929979693,0.0,0.023772876999774373,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 01:00:00,0.0,25.484157478641634,21.7,0.0,30.0,45.0,0.0,5.968314957283269,30.0,30.0,25.484157478641634,0.0,30.0,45.0,0.0,0.720950551281502,0.048,0.6488554961533518,0.0,0.024095055128150134,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 02:00:00,0.0,25.423566902961916,21.1,0.0,30.0,45.0,0.0,5.847133805923832,30.0,30.0,25.423566902961916,0.0,30.0,45.0,0.0,0.7245859858222851,0.048,0.6521273872400566,0.0,0.02445859858222843,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 03:00:00,0.0,25.35655648706547,20.4,0.0,30.0,45.0,0.0,5.7131129741309365,30.0,30.0,25.35655648706547,0.0,30.0,45.0,0.0,0.7286066107760719,0.048,0.6557459496984648,0.0,0.024860661077607094,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 04:00:00,0.0,25.287494942631803,20.0,0.0,30.0,45.0,0.0,5.574989885263605,30.0,30.0,25.287494942631803,0.0,30.0,45.0,0.0,0.7327503034420919,0.048,0.6594752730978827,0.0,0.025275030344209193,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 05:00:00,0.0,25.0587460736471,19.6,0.0,30.0,45.0,0.0,5.1174921472942,30.0,30.0,25.0587460736471,0.0,30.0,45.0,0.0,0.746475235581174,0.048,0.6718277120230566,0.0,0.026647523558117392,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 06:00:00,0.0,24.893512365236603,19.2,0.0,30.0,45.0,0.0,4.787024730473206,30.0,30.0,24.893512365236603,0.0,30.0,45.0,0.0,0.7563892580858038,0.048,0.6807503322772235,0.0,0.027638925808580295,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 07:00:00,0.0,24.850682277745484,20.3,0.0,30.0,45.0,0.0,4.701364555490969,30.0,30.0,24.850682277745484,0.0,30.0,45.0,0.0,0.758959063335271,0.048,0.6830631570017438,0.0,0.02789590633352712,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 08:00:00,0.0,24.835674583728366,21.3,0.0,30.0,45.0,0.0,4.671349167456732,30.0,30.0,24.835674583728366,0.0,30.0,45.0,0.0,0.759859524976298,0.048,0.6838735724786683,0.0,0.027985952497629696,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 09:00:00,0.0,24.85379561339215,22.4,0.0,30.0,45.0,0.0,4.707591226784302,30.0,30.0,24.85379561339215,0.0,30.0,45.0,0.0,0.758772263196471,0.048,0.6828950368768238,0.0,0.027877226319647064,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
