timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-29 10:00:00,0.0,24.924464552985818,23.1,0.0,30.0,45.0,0.0,4.848929105971635,30.0,30.0,24.924464552985818,0.0,30.0,45.0,0.0,0.754532126820851,0.048,0.679078914138766,0.0,0.027453212682085004,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 11:00:00,0.0,25.015676231301562,23.8,0.0,30.0,45.0,0.0,5.031352462603124,30.0,30.0,25.015676231301562,0.0,30.0,45.0,0.0,0.7490594261219063,0.048,0.6741534835097157,0.0,0.026905942612190592,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 12:00:00,0.0,25.132459434733228,24.5,0.0,30.0,45.0,0.0,5.264918869466456,30.0,30.0,25.132459434733228,0.0,30.0,45.0,0.0,0.7420524339160063,0.048,0.6678471905244057,0.0,0.026205243391600574,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 13:00:00,0.0,25.26398760751721,25.2,0.0,30.0,45.0,0.0,5.527975215034417,30.0,30.0,25.26398760751721,0.0,30.0,45.0,0.0,0.7341607435489675,0.048,0.6607446691940707,0.0,0.02541607435489679,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 14:00:00,0.0,25.386458880174516,25.9,0.0,30.0,45.0,0.0,5.772917760349031,30.0,30.0,25.386458880174516,0.0,30.0,45.0,0.0,0.7268124671895291,0.048,0.6541312204705761,0.0,0.024681246718952887,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 15:00:00,0.0,25.491386444826702,26.6,0.0,30.0,45.0,0.0,5.982772889653404,30.0,30.0,25.491386444826702,0.0,30.0,45.0,0.0,0.7205168133103979,0.048,0.6484651319793581,0.0,0.024051681331039743,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 16:00:00,0.0,25.552529789415097,26.0,0.0,30.0,45.0,0.0,6.105059578830193,30.0,30.0,25.552529789415097,0.0,30.0,45.0,0.0,0.7168482126350942,0.048,0.6451633913715848,0.0,0.023684821263509348,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 17:00:00,0.0,25.564407583498305,25.4,0.0,30.0,45.0,0.0,6.12881516699661,30.0,30.0,25.564407583498305,0.0,30.0,45.0,0.0,0.7161355449901017,0.048,0.6445219904910915,0.0,0.023613554499010148,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 18:00:00,0.0,25.51584043373571,24.8,0.0,30.0,45.0,0.0,6.031680867471422,30.0,30.0,25.51584043373571,0.0,30.0,45.0,0.0,0.7190495739758573,0.048,0.6471446165782716,0.0,0.02390495739758569,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 19:00:00,0.0,25.5104752873945,24.5,0.0,30.0,45.0,0.0,6.020950574788998,30.0,30.0,25.5104752873945,0.0,30.0,45.0,0.0,0.7193714827563301,0.048,0.6474343344806971,0.0,0.02393714827563298,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 20:00:00,0.0,25.480605660414668,24.3,0.0,30.0,45.0,0.0,5.961211320829335,30.0,30.0,25.480605660414668,0.0,30.0,45.0,0.0,0.7211636603751199,0.048,0.6490472943376079,0.0,0.024116366037511994,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 21:00:00,0.0,25.44219989060935,24.0,0.0,30.0,45.0,0.0,5.884399781218697,30.0,30.0,25.44219989060935,0.0,30.0,45.0,0.0,0.7234680065634391,0.048,0.6511212059070952,0.0,0.02434680065634387,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 22:00:00,0.0,25.412398071736654,23.9,0.0,30.0,45.0,0.0,5.824796143473307,30.0,30.0,25.412398071736654,0.0,30.0,45.0,0.0,0.7252561156958007,0.048,0.6527305041262207,0.0,0.024525611569579997,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 23:00:00,0.0,25.427743516951445,23.7,0.0,30.0,45.0,0.0,5.8554870339028895,30.0,30.0,25.427743516951445,0.0,30.0,45.0,0.0,0.7243353889829133,0.048,0.651901850084622,0.0,0.02443353889829125,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 00:00:00,0.0,25.403035331026317,23.6,0.0,30.0,45.0,0.0,5.806070662052633,30.0,30.0,25.403035331026317,0.0,30.0,45.0,0.0,0.7258178801384211,0.048,0.653236092124579,0.0,0.024581788013842032,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 01:00:00,0.0,25.372449131956884,23.4,0.0,30.0,45.0,0.0,5.744898263913768,30.0,30.0,25.372449131956884,0.0,30.0,45.0,0.0,0.727653052082587,0.048,0.6548877468743284,0.0,0.024765305208258592,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 02:00:00,0.0,25.3394835397887,23.2,0.0,30.0,45.0,0.0,5.678967079577397,30.0,30.0,25.3394835397887,0.0,30.0,45.0,0.0,0.7296309876126781,0.048,0.6566678888514104,0.0,0.024963098761267677,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 03:00:00,0.0,25.30503227065033,23.0,0.0,30.0,45.0,0.0,5.610064541300659,30.0,30.0,25.30503227065033,0.0,30.0,45.0,0.0,0.7316980637609801,0.048,0.6585282573848821,0.0,0.025169806376098003,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 04:00:00,0.0,25.26812162162651,22.7,0.0,30.0,45.0,0.0,5.536243243253018,30.0,30.0,25.26812162162651,0.0,30.0,45.0,0.0,0.7339127027024094,0.048,0.6605214324321684,0.0,0.025391270270240907,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 05:00:00,0.0,25.14450119115419,22.3,0.0,30.0,45.0,0.0,5.289002382308382,30.0,30.0,25.14450119115419,0.0,30.0,45.0,0.0,0.7413299285307485,0.048,0.6671969356776737,0.0,0.0261329928530748,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 06:00:00,0.0,25.03226122787914,22.0,0.0,30.0,45.0,0.0,5.064522455758279,30.0,30.0,25.03226122787914,0.0,30.0,45.0,0.0,0.7480643263272516,0.048,0.6732578936945265,0.0,0.026806432632725086,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 07:00:00,0.0,24.98675153411386,22.1,0.0,30.0,45.0,0.0,4.973503068227721,30.0,30.0,24.98675153411386,0.0,30.0,45.0,0.0,0.7507949079531684,0.048,0.6757154171578516,0.0,0.027079490795316796,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 08:00:00,0.0,24.95494265345347,22.3,0.0,30.0,45.0,0.0,4.9098853069069435,30.0,30.0,24.95494265345347,0.0,30.0,45.0,0.0,0.7527034407927917,0.048,0.6774330967135126,0.0,0.027270344079279085,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 09:00:00,0.0,24.937875873850516,22.4,0.0,30.0,45.0,0.0,4.875751747701031,30.0,30.0,24.937875873850516,0.0,30.0,45.0,0.0,0.753727447568969,0.048,0.6783547028120721,0.0,0.027372744756896883,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 10:00:00,0.0,25.02177180764108,23.6,0.0,30.0,45.0,0.0,5.043543615282161,30.0,30.0,25.02177180764108,0.0,30.0,45.0,0.0,0.7486936915415352,0.048,0.6738243223873817,0.0,0.0268693691541535,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 11:00:00,0.0,25.1413133174673,24.8,0.0,30.0,45.0,0.0,5.282626634934601,30.0,30.0,25.1413133174673,0.0,30.0,45.0,0.0,0.741521200951962,0.048,0.6673690808567657,0.0,0.026152120095196185,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 12:00:00,0.0,25.293715924712238,26.0,0.0,30.0,45.0,0.0,5.587431849424476,30.0,30.0,25.293715924712238,0.0,30.0,45.0,0.0,0.7323770445172657,0.048,0.6591393400655392,0.0,0.02523770445172646,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 13:00:00,0.0,25.451147421896117,26.7,0.0,30.0,45.0,0.0,5.902294843792234,30.0,30.0,25.451147421896117,0.0,30.0,45.0,0.0,0.7229311546862329,0.048,0.6506380392176097,0.0,0.024293115468623228,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 14:00:00,0.0,25.60121355514336,27.5,0.0,30.0,45.0,0.0,6.20242711028672,30.0,30.0,25.60121355514336,0.0,30.0,45.0,0.0,0.7139271866913984,0.048,0.6425344680222586,0.0,0.023392718669139834,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 15:00:00,0.0,25.72805639583638,28.2,0.0,30.0,45.0,0.0,6.4561127916727585,30.0,30.0,25.72805639583638,0.0,30.0,45.0,0.0,0.7063166162498172,0.048,0.6356849546248355,0.0,0.022631661624981647,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 16:00:00,0.0,25.82358139372134,27.9,0.0,30.0,45.0,0.0,6.6471627874426815,30.0,30.0,25.82358139372134,0.0,30.0,45.0,0.0,0.7005851163767195,0.048,0.6305266047390475,0.0,0.022058511637671918,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 17:00:00,0.0,25.860481021915348,27.5,0.0,30.0,45.0,0.0,6.720962043830696,30.0,30.0,25.860481021915348,0.0,30.0,45.0,0.0,0.6983711386850792,0.048,0.6285340248165713,0.0,0.02183711386850784,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 18:00:00,0.0,25.815782606271508,27.2,0.0,30.0,45.0,0.0,6.631565212543016,30.0,30.0,25.815782606271508,0.0,30.0,45.0,0.0,0.7010530436237096,0.048,0.6309477392613386,0.0,0.022105304362370903,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 19:00:00,0.0,25.823949995991605,25.9,0.0,30.0,45.0,0.0,6.647899991983209,30.0,30.0,25.823949995991605,0.0,30.0,45.0,0.0,0.7005630002405037,0.048,0.6305067002164533,0.0,0.022056300024050346,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 20:00:00,0.0,25.740002138965597,24.1,0.0,30.0,45.0,0.0,6.480004277931194,30.0,30.0,25.740002138965597,0.0,30.0,45.0,0.0,0.7055998716620642,0.048,0.6350398844958578,0.0,0.02255998716620633,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 21:00:00,0.0,25.670960976869928,23.5,0.0,30.0,45.0,0.0,6.341921953739856,30.0,30.0,25.670960976869928,0.0,30.0,45.0,0.0,0.7097423413878043,0.048,0.6387681072490239,0.0,0.022974234138780414,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 22:00:00,0.0,25.613537054254866,23.1,0.0,30.0,45.0,0.0,6.227074108509733,30.0,30.0,25.613537054254866,0.0,30.0,45.0,0.0,0.713187776744708,0.048,0.6418689990702372,0.0,0.02331877767447077,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 23:00:00,0.0,25.637700776844227,22.7,0.0,30.0,45.0,0.0,6.275401553688454,30.0,30.0,25.637700776844227,0.0,30.0,45.0,0.0,0.7117379533893463,0.048,0.6405641580504117,0.0,0.0231737953389346,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 00:00:00,0.0,25.6014793276049,22.4,0.0,30.0,45.0,0.0,6.202958655209798,30.0,30.0,25.6014793276049,0.0,30.0,45.0,0.0,0.713911240343706,0.048,0.6425201163093354,0.0,0.023391124034370603,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 01:00:00,0.0,25.552980229806913,22.0,0.0,30.0,45.0,0.0,6.105960459613826,30.0,30.0,25.552980229806913,0.0,30.0,45.0,0.0,0.7168211862115852,0.048,0.6451390675904267,0.0,0.023682118621158432,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 02:00:00,0.0,25.498084906271316,21.5,0.0,30.0,45.0,0.0,5.996169812542632,30.0,30.0,25.498084906271316,0.0,30.0,45.0,0.0,0.720114905623721,0.048,0.6481034150613489,0.0,0.024011490562372062,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 03:00:00,0.0,25.436379862200006,20.8,0.0,30.0,45.0,0.0,5.872759724400012,30.0,30.0,25.436379862200006,0.0,30.0,45.0,0.0,0.7238172082679996,0.048,0.6514354874411995,0.0,0.024381720826800013,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 04:00:00,0.0,25.368758395928126,20.1,0.0,30.0,45.0,0.0,5.737516791856251,30.0,30.0,25.368758395928126,0.0,30.0,45.0,0.0,0.7278744962443124,0.048,0.6550870466198812,0.0,0.024787449624431246,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 05:00:00,0.0,25.13874434657806,19.6,0.0,30.0,45.0,0.0,5.277488693156123,30.0,30.0,25.13874434657806,0.0,30.0,45.0,0.0,0.7416753392053163,0.048,0.6675078052847846,0.0,0.026167533920531616,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 06:00:00,0.0,24.977525967416348,19.3,0.0,30.0,45.0,0.0,4.955051934832696,30.0,30.0,24.977525967416348,0.0,30.0,45.0,0.0,0.7513484419550192,0.048,0.6762135977595172,0.0,0.02713484419550194,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 07:00:00,0.0,24.88974488773303,19.2,0.0,30.0,45.0,0.0,4.779489775466061,30.0,30.0,24.88974488773303,0.0,30.0,45.0,0.0,0.7566153067360182,0.048,0.6809537760624164,0.0,0.027661530673601775,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 08:00:00,0.0,24.925546076397595,22.0,0.0,30.0,45.0,0.0,4.851092152795189,30.0,30.0,24.925546076397595,0.0,30.0,45.0,0.0,0.7544672354161444,0.048,0.6790205118745299,0.0,0.02744672354161437,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 09:00:00,0.0,24.939246032800295,22.8,0.0,30.0,45.0,0.0,4.8784920656005895,30.0,30.0,24.939246032800295,0.0,30.0,45.0,0.0,0.7536452380319824,0.048,0.6782807142287841,0.0,0.027364523803198204,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 10:00:00,0.0,25.033294873289993,24.0,0.0,30.0,45.0,0.0,5.066589746579986,30.0,30.0,25.033294873289993,0.0,30.0,45.0,0.0,0.7480023076026004,0.048,0.6732020768423403,0.0,0.026800230760260058,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 11:00:00,0.0,25.191316768920622,26.0,0.0,30.0,45.0,0.0,5.382633537841244,30.0,30.0,25.191316768920622,0.0,30.0,45.0,0.0,0.7385209938647627,0.048,0.6646688944782864,0.0,0.025852099386476257,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 12:00:00,0.0,25.333277348613183,26.4,0.0,30.0,45.0,0.0,5.666554697226367,30.0,30.0,25.333277348613183,0.0,30.0,45.0,0.0,0.730003359083209,0.048,0.657003023174888,0.0,0.02500033590832096,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 13:00:00,0.0,25.448762333642478,26.0,0.0,30.0,45.0,0.0,5.897524667284955,30.0,30.0,25.448762333642478,0.0,30.0,45.0,0.0,0.7230742599814514,0.048,0.6507668339833061,0.0,0.02430742599814517,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 14:00:00,0.0,25.549566547742316,26.0,0.0,30.0,45.0,0.0,6.099133095484632,30.0,30.0,25.549566547742316,0.0,30.0,45.0,0.0,0.7170260071354609,0.048,0.6453234064219149,0.0,0.023702600713546018,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 15:00:00,0.0,25.66321794052173,27.0,0.0,30.0,45.0,0.0,6.326435881043459,30.0,30.0,25.66321794052173,0.0,30.0,45.0,0.0,0.7102069235686962,0.048,0.6391862312118266,0.0,0.023020692356869543,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 16:00:00,0.0,25.75909620760725,27.0,0.0,30.0,45.0,0.0,6.5181924152145,30.0,30.0,25.75909620760725,0.0,30.0,45.0,0.0,0.704454227543565,0.048,0.6340088047892085,0.0,0.02244542275435646,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 17:00:00,0.0,25.764982861911125,26.0,0.0,30.0,45.0,0.0,6.529965723822251,30.0,30.0,25.764982861911125,0.0,30.0,45.0,0.0,0.7041010282853325,0.048,0.6336909254567993,0.0,0.022410102828533174,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 18:00:00,0.0,25.68585720683885,25.4,0.0,30.0,45.0,0.0,6.371714413677701,30.0,30.0,25.68585720683885,0.0,30.0,45.0,0.0,0.708848567589669,0.048,0.637963710830702,0.0,0.0228848567589669,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 19:00:00,0.0,25.631801595069255,23.0,0.0,30.0,45.0,0.0,6.263603190138511,30.0,30.0,25.631801595069255,0.0,30.0,45.0,0.0,0.7120919042958447,0.048,0.6408827138662602,0.0,0.02320919042958447,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 20:00:00,0.0,25.58226171842054,23.0,0.0,30.0,45.0,0.0,6.16452343684108,30.0,30.0,25.58226171842054,0.0,30.0,45.0,0.0,0.7150642968947676,0.048,0.6435578672052908,0.0,0.023506429689476693,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 21:00:00,0.0,25.561302289490115,23.6,0.0,30.0,45.0,0.0,6.12260457898023,30.0,30.0,25.561302289490115,0.0,30.0,45.0,0.0,0.7163218626305932,0.048,0.6446896763675339,0.0,0.023632186263059185,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 22:00:00,0.0,25.510543154858084,23.0,0.0,30.0,45.0,0.0,6.021086309716168,30.0,30.0,25.510543154858084,0.0,30.0,45.0,0.0,0.719367410708515,0.048,0.6474306696376635,0.0,0.02393674107085142,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 23:00:00,0.0,25.52976117867997,22.0,0.0,30.0,45.0,0.0,6.059522357359938,30.0,30.0,25.52976117867997,0.0,30.0,45.0,0.0,0.7182143292792018,0.048,0.6463928963512816,0.0,0.02382143292792016,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 00:00:00,0.0,25.505160561879208,23.0,0.0,30.0,45.0,0.0,6.010321123758416,30.0,30.0,25.505160561879208,0.0,30.0,45.0,0.0,0.7196903662872476,0.048,0.6477213296585228,0.0,0.023969036628724738,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 01:00:00,0.0,25.45869529728707,22.0,0.0,30.0,45.0,0.0,5.917390594574137,30.0,30.0,25.45869529728707,0.0,30.0,45.0,0.0,0.722478282162776,0.048,0.6502304539464984,0.0,0.024247828216277578,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 02:00:00,0.0,25.3761620799711,19.0,0.0,30.0,45.0,0.0,5.752324159942198,30.0,30.0,25.3761620799711,0.0,30.0,45.0,0.0,0.7274302752017341,0.048,0.6546872476815606,0.0,0.024743027520173433,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 03:00:00,0.0,25.31423762460246,20.2,0.0,30.0,45.0,0.0,5.628475249204918,30.0,30.0,25.31423762460246,0.0,30.0,45.0,0.0,0.7311457425238526,0.048,0.6580311682714672,0.0,0.02511457425238528,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 04:00:00,0.0,25.26187774322907,21.0,0.0,30.0,45.0,0.0,5.523755486458143,30.0,30.0,25.26187774322907,0.0,30.0,45.0,0.0,0.7342873354062557,0.048,0.6608586018656301,0.0,0.02542873354062558,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 05:00:00,0.0,25.013554441706972,19.0,0.0,30.0,45.0,0.0,5.027108883413945,30.0,30.0,25.013554441706972,0.0,30.0,45.0,0.0,0.7491867334975816,0.048,0.6742680601478235,0.0,0.02691867334975806,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 06:00:00,0.0,24.88089904380127,19.6,0.0,30.0,45.0,0.0,4.761798087602543,30.0,30.0,24.88089904380127,0.0,30.0,45.0,0.0,0.7571460573719236,0.048,0.6814314516347312,0.0,0.02771460573719242,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 07:00:00,0.0,24.8631096740066,21.0,0.0,30.0,45.0,0.0,4.726219348013203,30.0,30.0,24.8631096740066,0.0,30.0,45.0,0.0,0.758213419559604,0.048,0.6823920776036435,0.0,0.02782134195596042,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 08:00:00,0.0,24.74368713191764,19.0,0.0,30.0,45.0,0.0,4.487374263835278,30.0,30.0,24.74368713191764,0.0,30.0,45.0,0.0,0.7653787720849416,0.048,0.6888408948764474,0.0,0.02853787720849421,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 09:00:00,0.0,24.75025286492662,21.2,0.0,30.0,45.0,0.0,4.500505729853238,30.0,30.0,24.75025286492662,0.0,30.0,45.0,0.0,0.7649848281044028,0.048,0.6884863452939625,0.0,0.028498482810440318,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 10:00:00,0.0,24.856864714627346,23.0,0.0,30.0,45.0,0.0,4.713729429254691,30.0,30.0,24.856864714627346,0.0,30.0,45.0,0.0,0.7585881171223592,0.048,0.6827293054101233,0.0,0.02785881171223581,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 11:00:00,0.0,25.012090966222928,25.0,0.0,30.0,45.0,0.0,5.024181932445856,30.0,30.0,25.012090966222928,0.0,30.0,45.0,0.0,0.7492745420266244,0.048,0.6743470878239619,0.0,0.026927454202662404,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 12:00:00,0.0,25.147160349457675,25.4,0.0,30.0,45.0,0.0,5.2943206989153495,30.0,30.0,25.147160349457675,0.0,30.0,45.0,0.0,0.7411703790325395,0.048,0.6670533411292855,0.0,0.026117037903253926,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 13:00:00,0.0,25.371766200326192,28.0,0.0,30.0,45.0,0.0,5.743532400652384,30.0,30.0,25.371766200326192,0.0,30.0,45.0,0.0,0.7276940279804285,0.048,0.6549246251823857,0.0,0.02476940279804274,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 14:00:00,0.0,25.480296863821316,27.0,0.0,30.0,45.0,0.0,5.960593727642632,30.0,30.0,25.480296863821316,0.0,30.0,45.0,0.0,0.721182188170721,0.048,0.649063969353649,0.0,0.02411821881707199,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 15:00:00,0.0,25.523881389938502,26.0,0.0,30.0,45.0,0.0,6.047762779877004,30.0,30.0,25.523881389938502,0.0,30.0,45.0,0.0,0.7185671166036899,0.048,0.6467104049433209,0.0,0.023856711660368957,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 16:00:00,0.0,25.550356018976778,25.0,0.0,30.0,45.0,0.0,6.100712037953556,30.0,30.0,25.550356018976778,0.0,30.0,45.0,0.0,0.7169786388613932,0.048,0.6452807749752538,0.0,0.02369786388613937,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 17:00:00,0.0,25.532865075797915,24.0,0.0,30.0,45.0,0.0,6.0657301515958295,30.0,30.0,25.532865075797915,0.0,30.0,45.0,0.0,0.7180280954521252,0.048,0.6462252859069127,0.0,0.02380280954521241,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 18:00:00,0.0,25.503959804586597,24.6,0.0,30.0,45.0,0.0,6.007919609173193,30.0,30.0,25.503959804586597,0.0,30.0,45.0,0.0,0.7197624117248043,0.048,0.6477861705523239,0.0,0.023976241172480317,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 19:00:00,0.0,25.45805281092264,23.0,0.0,30.0,45.0,0.0,5.916105621845283,30.0,30.0,25.45805281092264,0.0,30.0,45.0,0.0,0.7225168313446415,0.048,0.6502651482101774,0.0,0.02425168313446402,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 20:00:00,0.0,25.336940228515765,21.0,0.0,30.0,45.0,0.0,5.6738804570315295,30.0,30.0,25.336940228515765,0.0,30.0,45.0,0.0,0.7297835862890542,0.048,0.6568052276601487,0.0,0.024978358628905406,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 21:00:00,0.0,25.29471697376842,21.8,0.0,30.0,45.0,0.0,5.58943394753684,30.0,30.0,25.29471697376842,0.0,30.0,45.0,0.0,0.7323169815738948,0.048,0.6590852834165054,0.0,0.02523169815738935,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 22:00:00,0.0,25.220384258896967,21.0,0.0,30.0,45.0,0.0,5.440768517793934,30.0,30.0,25.220384258896967,0.0,30.0,45.0,0.0,0.7367769444661819,0.048,0.6630992500195637,0.0,0.02567769444661816,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 23:00:00,0.0,25.26787432134863,20.0,0.0,30.0,45.0,0.0,5.535748642697257,30.0,30.0,25.26787432134863,0.0,30.0,45.0,0.0,0.7339275407190824,0.048,0.6605347866471741,0.0,0.02539275407190822,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 00:00:00,0.0,25.220396078792625,19.4,0.0,30.0,45.0,0.0,5.44079215758525,30.0,30.0,25.220396078792625,0.0,30.0,45.0,0.0,0.7367762352724425,0.048,0.6630986117451982,0.0,0.02567762352724423,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 01:00:00,0.0,25.153275522682442,19.0,0.0,30.0,45.0,0.0,5.306551045364884,30.0,30.0,25.153275522682442,0.0,30.0,45.0,0.0,0.7408034686390534,0.048,0.6667231217751481,0.0,0.026080346863905257,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 02:00:00,0.0,25.054822174691274,18.0,0.0,30.0,45.0,0.0,5.109644349382549,30.0,30.0,25.054822174691274,0.0,30.0,45.0,0.0,0.7467106695185236,0.048,0.6720396025666713,0.0,0.026671066951852285,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 03:00:00,0.0,24.963293186038552,17.4,0.0,30.0,45.0,0.0,4.926586372077104,30.0,30.0,24.963293186038552,0.0,30.0,45.0,0.0,0.7522024088376869,0.048,0.6769821679539182,0.0,0.02722024088376862,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 04:00:00,0.0,24.884865273654164,18.0,0.0,30.0,45.0,0.0,4.769730547308328,30.0,30.0,24.884865273654164,0.0,30.0,45.0,0.0,0.7569080835807501,0.048,0.6812172752226751,0.0,0.027690808358075025,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 05:00:00,0.0,24.83254265416669,20.0,0.0,30.0,45.0,0.0,4.665085308333381,30.0,30.0,24.83254265416669,0.0,30.0,45.0,0.0,0.7600474407499986,0.048,0.6840426966749987,0.0,0.028004744074999866,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 06:00:00,0.0,24.77874221237778,20.0,0.0,30.0,45.0,0.0,4.5574844247555575,30.0,30.0,24.77874221237778,0.0,30.0,45.0,0.0,0.7632754672573333,0.048,0.6869479205316,0.0,0.028327546725733233,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 07:00:00,0.0,24.530410519943338,18.0,0.0,30.0,45.0,0.0,4.060821039886676,30.0,30.0,24.530410519943338,0.0,30.0,45.0,0.0,0.7781753688033997,0.048,0.7003578319230597,0.0,0.029817536880339945,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 08:00:00,0.0,24.377197461081177,17.0,0.0,30.0,45.0,0.0,3.754394922162355,30.0,30.0,24.377197461081177,0.0,30.0,45.0,0.0,0.7873681523351294,0.048,0.7086313371016165,0.0,0.030736815233512793,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 09:00:00,0.0,24.428680226086605,20.4,0.0,30.0,45.0,0.0,3.8573604521732108,30.0,30.0,24.428680226086605,0.0,30.0,45.0,0.0,0.7842791864348037,0.048,0.7058512677913232,0.0,0.03042791864348038,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 10:00:00,0.0,24.509897459389023,22.0,0.0,30.0,45.0,0.0,4.019794918778047,30.0,30.0,24.509897459389023,0.0,30.0,45.0,0.0,0.7794061524366587,0.048,0.7014655371929928,0.0,0.02994061524366587,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 11:00:00,0.0,24.595648024481854,23.0,0.0,30.0,45.0,0.0,4.191296048963707,30.0,30.0,24.595648024481854,0.0,30.0,45.0,0.0,0.7742611185310888,0.048,0.6968350066779798,0.0,0.02942611185310895,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 12:00:00,0.0,24.629666682354454,22.6,0.0,30.0,45.0,0.0,4.259333364708908,30.0,30.0,24.629666682354454,0.0,30.0,45.0,0.0,0.7722199990587328,0.048,0.6949979991528596,0.0,0.029221999905873153,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 13:00:00,0.0,24.67981646347062,23.0,0.0,30.0,45.0,0.0,4.359632926941238,30.0,30.0,24.67981646347062,0.0,30.0,45.0,0.0,0.7692110121917628,0.048,0.6922899109725865,0.0,0.028921101219176237,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 14:00:00,0.0,24.66983873011596,22.0,0.0,30.0,45.0,0.0,4.339677460231918,30.0,30.0,24.66983873011596,0.0,30.0,45.0,0.0,0.7698096761930425,0.048,0.6928287085737382,0.0,0.028980967619304243,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 15:00:00,0.0,24.676676312791113,22.4,0.0,30.0,45.0,0.0,4.353352625582225,30.0,30.0,24.676676312791113,0.0,30.0,45.0,0.0,0.7693994212325332,0.048,0.69245947910928,0.0,0.028939942123253237,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 16:00:00,0.0,24.660570119292252,22.0,0.0,30.0,45.0,0.0,4.321140238584505,30.0,30.0,24.660570119292252,0.0,30.0,45.0,0.0,0.7703657928424649,0.048,0.6933292135582184,0.0,0.02903657928424641,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 17:00:00,0.0,24.654604882047142,22.0,0.0,30.0,45.0,0.0,4.309209764094284,30.0,30.0,24.654604882047142,0.0,30.0,45.0,0.0,0.7707237070771715,0.048,0.6936513363694544,0.0,0.029072370707717066,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 18:00:00,0.0,24.507856813141814,19.0,0.0,30.0,45.0,0.0,4.0157136262836275,30.0,30.0,24.507856813141814,0.0,30.0,45.0,0.0,0.7795285912114912,0.048,0.7015757320903421,0.0,0.02995285912114909,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 19:00:00,0.0,24.430532848230648,19.0,0.0,30.0,45.0,0.0,3.8610656964612957,30.0,30.0,24.430532848230648,0.0,30.0,45.0,0.0,0.7841680291061611,0.048,0.7057512261955451,0.0,0.030416802910615992,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 20:00:00,0.0,24.324495502963167,18.0,0.0,30.0,45.0,0.0,3.6489910059263337,30.0,30.0,24.324495502963167,0.0,30.0,45.0,0.0,0.79053026982221,0.048,0.7114772428399889,0.0,0.03105302698222101,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 21:00:00,0.0,24.431499166730895,19.0,0.0,30.0,45.0,0.0,3.862998333461789,30.0,30.0,24.431499166730895,0.0,30.0,45.0,0.0,0.7841100499961463,0.048,0.7056990449965316,0.0,0.030411004999614688,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 22:00:00,0.0,24.40984701713642,18.0,0.0,30.0,45.0,0.0,3.8196940342728425,30.0,30.0,24.40984701713642,0.0,30.0,45.0,0.0,0.7854091789718147,0.048,0.7068682610746333,0.0,0.030540917897181385,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 23:00:00,0.0,24.34462284351799,17.0,0.0,30.0,45.0,0.0,3.689245687035978,30.0,30.0,24.34462284351799,0.0,30.0,45.0,0.0,0.7893226293889206,0.048,0.7103903664500285,0.0,0.030932262938892063,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 00:00:00,0.0,24.289629303486613,18.8,0.0,30.0,45.0,0.0,3.5792586069732266,30.0,30.0,24.289629303486613,0.0,30.0,45.0,0.0,0.7926222417908032,0.048,0.7133600176117229,0.0,0.03126222417908031,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 01:00:00,0.0,24.23755602626367,19.0,0.0,30.0,45.0,0.0,3.4751120525273365,30.0,30.0,24.23755602626367,0.0,30.0,45.0,0.0,0.7957466384241799,0.048,0.716171974581762,0.0,0.031574663842417916,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 02:00:00,0.0,24.16958810267486,19.0,0.0,30.0,45.0,0.0,3.339176205349723,30.0,30.0,24.16958810267486,0.0,30.0,45.0,0.0,0.7998247138395083,0.048,0.7198422424555574,0.0,0.03198247138395083,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 03:00:00,0.0,24.138891224418987,21.0,0.0,30.0,45.0,0.0,3.277782448837975,30.0,30.0,24.138891224418987,0.0,30.0,45.0,0.0,0.8016665265348607,0.048,0.7214998738813746,0.0,0.03216665265348606,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 04:00:00,0.0,24.096523640731938,20.0,0.0,30.0,45.0,0.0,3.193047281463876,30.0,30.0,24.096523640731938,0.0,30.0,45.0,0.0,0.8042085815560837,0.048,0.7237877234004754,0.0,0.032420858155608245,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 05:00:00,0.0,24.051049087920333,19.5,0.0,30.0,45.0,0.0,3.1020981758406663,30.0,30.0,24.051049087920333,0.0,30.0,45.0,0.0,0.80693705472478,0.048,0.726243349252302,0.0,0.03269370547247785,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 06:00:00,0.0,24.001301944647288,19.0,0.0,30.0,45.0,0.0,3.0026038892945763,30.0,30.0,24.001301944647288,0.0,30.0,45.0,0.0,0.8099218833211627,0.048,0.7289296949890464,0.0,0.03299218833211626,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 07:00:00,0.0,23.831904406906713,19.0,0.0,30.0,45.0,0.0,2.663808813813425,30.0,30.0,23.831904406906713,0.0,30.0,45.0,0.0,0.8200857355855973,0.048,0.7380771620270375,0.0,0.034008573558559685,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 08:00:00,0.0,23.67766087301035,17.0,0.0,30.0,45.0,0.0,2.3553217460206994,30.0,30.0,23.67766087301035,0.0,30.0,45.0,0.0,0.829340347619379,0.048,0.7464063128574411,0.0,0.034934034761937904,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 09:00:00,0.0,23.755044167320154,20.4,0.0,30.0,45.0,0.0,2.510088334640308,30.0,30.0,23.755044167320154,0.0,30.0,45.0,0.0,0.8246973499607908,0.048,0.7422276149647118,0.0,0.03446973499607897,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 10:00:00,0.0,23.878036838559904,22.0,0.0,30.0,45.0,0.0,2.756073677119808,30.0,30.0,23.878036838559904,0.0,30.0,45.0,0.0,0.8173177896864057,0.048,0.7355860107177651,0.0,0.03373177896864055,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 11:00:00,0.0,24.006210789464646,23.0,0.0,30.0,45.0,0.0,3.012421578929292,30.0,30.0,24.006210789464646,0.0,30.0,45.0,0.0,0.8096273526321213,0.048,0.7286646173689091,0.0,0.03296273526321214,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 12:00:00,0.0,24.141833702693233,23.6,0.0,30.0,45.0,0.0,3.283667405386467,30.0,30.0,24.141833702693233,0.0,30.0,45.0,0.0,0.801489977838406,0.048,0.7213409800545654,0.0,0.032148997783840616,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 13:00:00,0.0,24.275274100617622,24.0,0.0,30.0,45.0,0.0,3.5505482012352445,30.0,30.0,24.275274100617622,0.0,30.0,45.0,0.0,0.7934835539629427,0.048,0.7141351985666483,0.0,0.031348355396294325,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 14:00:00,0.0,24.381223752626227,24.0,0.0,30.0,45.0,0.0,3.762447505252453,30.0,30.0,24.381223752626227,0.0,30.0,45.0,0.0,0.7871265748424264,0.048,0.7084139173581838,0.0,0.030712657484242567,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 15:00:00,0.0,24.516200702064886,25.4,0.0,30.0,45.0,0.0,4.0324014041297715,30.0,30.0,24.516200702064886,0.0,30.0,45.0,0.0,0.7790279578761068,0.048,0.7011251620884962,0.0,0.02990279578761057,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 16:00:00,0.0,24.619064236792855,26.0,0.0,30.0,45.0,0.0,4.238128473585711,30.0,30.0,24.619064236792855,0.0,30.0,45.0,0.0,0.7728561457924287,0.048,0.6955705312131858,0.0,0.029285614579242836,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 17:00:00,0.0,24.605718233715344,24.0,0.0,30.0,45.0,0.0,4.211436467430687,30.0,30.0,24.605718233715344,0.0,30.0,45.0,0.0,0.7736569059770794,0.048,0.6962912153793713,0.0,0.029365690597707994,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 18:00:00,0.0,24.60755404020666,24.6,0.0,30.0,45.0,0.0,4.215108080413323,30.0,30.0,24.60755404020666,0.0,30.0,45.0,0.0,0.7735467575876003,0.048,0.6961920818288402,0.0,0.02935467575876005,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 19:00:00,0.0,24.565348305379057,23.3,0.0,30.0,45.0,0.0,4.130696610758115,30.0,30.0,24.565348305379057,0.0,30.0,45.0,0.0,0.7760791016772565,0.048,0.6984711915095307,0.0,0.029607910167725682,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 20:00:00,0.0,24.487801702803537,22.0,0.0,30.0,45.0,0.0,3.9756034056070746,30.0,30.0,24.487801702803537,0.0,30.0,45.0,0.0,0.7807318978317879,0.048,0.7026587080486091,0.0,0.030073189783178744,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 21:00:00,0.0,24.510621471271904,21.6,0.0,30.0,45.0,0.0,4.021242942543807,30.0,30.0,24.510621471271904,0.0,30.0,45.0,0.0,0.7793627117236859,0.048,0.7014264405513173,0.0,0.029936271172368523,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 22:00:00,0.0,24.488254799757293,21.0,0.0,30.0,45.0,0.0,3.9765095995145856,30.0,30.0,24.488254799757293,0.0,30.0,45.0,0.0,0.7807047120145625,0.048,0.7026342408131062,0.0,0.030070471201456228,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 23:00:00,0.0,24.4531142897911,21.0,0.0,30.0,45.0,0.0,3.906228579582198,30.0,30.0,24.4531142897911,0.0,30.0,45.0,0.0,0.7828131426125341,0.048,0.7045318283512807,0.0,0.030281314261253356,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 00:00:00,0.0,24.409097318424216,21.0,0.0,30.0,45.0,0.0,3.818194636848432,30.0,30.0,24.409097318424216,0.0,30.0,45.0,0.0,0.785454160894547,0.048,0.7069087448050924,0.0,0.030545416089454602,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 01:00:00,0.0,24.344959306192322,19.0,0.0,30.0,45.0,0.0,3.689918612384645,30.0,30.0,24.344959306192322,0.0,30.0,45.0,0.0,0.7893024416284606,0.048,0.7103721974656146,0.0,0.030930244162845955,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 02:00:00,0.0,24.298274765543677,20.0,0.0,30.0,45.0,0.0,3.596549531087355,30.0,30.0,24.298274765543677,0.0,30.0,45.0,0.0,0.7921035140673793,0.048,0.7128931626606413,0.0,0.031210351406738,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 03:00:00,0.0,24.256366389347953,20.4,0.0,30.0,45.0,0.0,3.5127327786959057,30.0,30.0,24.256366389347953,0.0,30.0,45.0,0.0,0.7946180166391229,0.048,0.7151562149752106,0.0,0.031461801663912214,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 04:00:00,0.0,24.197887509522175,19.0,0.0,30.0,45.0,0.0,3.3957750190443505,30.0,30.0,24.197887509522175,0.0,30.0,45.0,0.0,0.7981267494286695,0.048,0.7183140744858025,0.0,0.03181267494286688,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 05:00:00,0.0,23.96241720881525,18.0,0.0,30.0,45.0,0.0,2.9248344176304997,30.0,30.0,23.96241720881525,0.0,30.0,45.0,0.0,0.812254967471085,0.048,0.7310294707239765,0.0,0.03322549674710851,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 06:00:00,0.0,23.86926727711604,19.4,0.0,30.0,45.0,0.0,2.738534554232082,30.0,30.0,23.86926727711604,0.0,30.0,45.0,0.0,0.8178439633730376,0.048,0.7360595670357338,0.0,0.03378439633730368,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 07:00:00,0.0,23.762730690018724,18.0,0.0,30.0,45.0,0.0,2.5254613800374486,30.0,30.0,23.762730690018724,0.0,30.0,45.0,0.0,0.8242361585988764,0.048,0.7418125427389889,0.0,0.03442361585988751,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 08:00:00,0.0,23.6890295707267,18.0,0.0,30.0,45.0,0.0,2.3780591414533987,30.0,30.0,23.6890295707267,0.0,30.0,45.0,0.0,0.828658225756398,0.048,0.7457924031807582,0.0,0.03486582257563975,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 09:00:00,0.0,23.680716685788457,19.8,0.0,30.0,45.0,0.0,2.361433371576915,30.0,30.0,23.680716685788457,0.0,30.0,45.0,0.0,0.8291569988526926,0.048,0.7462412989674233,0.0,0.034915699885269214,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 10:00:00,0.0,23.77969179327045,22.0,0.0,30.0,45.0,0.0,2.5593835865409034,30.0,30.0,23.77969179327045,0.0,30.0,45.0,0.0,0.8232184924037729,0.048,0.7408966431633957,0.0,0.03432184924037718,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 11:00:00,0.0,23.841730370196665,22.0,0.0,30.0,45.0,0.0,2.683460740393329,30.0,30.0,23.841730370196665,0.0,30.0,45.0,0.0,0.8194961777882002,0.048,0.7375465600093801,0.0,0.033949617778819996,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 12:00:00,0.0,23.94190325746631,23.2,0.0,30.0,45.0,0.0,2.8838065149326226,30.0,30.0,23.94190325746631,0.0,30.0,45.0,0.0,0.8134858045520214,0.048,0.7321372240968193,0.0,0.03334858045520206,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 13:00:00,0.0,24.044396861262115,24.0,0.0,30.0,45.0,0.0,3.0887937225242297,30.0,30.0,24.044396861262115,0.0,30.0,45.0,0.0,0.807336188324273,0.048,0.7266025694918458,0.0,0.0327336188324272,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 14:00:00,0.0,24.102792323330767,24.0,0.0,30.0,45.0,0.0,3.205584646661535,30.0,30.0,24.102792323330767,0.0,30.0,45.0,0.0,0.8038324606001539,0.048,0.7234492145401386,0.0,0.0323832460600153,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 15:00:00,0.0,24.076878482522062,22.8,0.0,30.0,45.0,0.0,3.153756965044124,30.0,30.0,24.076878482522062,0.0,30.0,45.0,0.0,0.8053872910486762,0.048,0.7248485619438086,0.0,0.03253872910486755,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 16:00:00,0.0,23.99518143074186,20.0,0.0,30.0,45.0,0.0,2.9903628614837174,30.0,30.0,23.99518143074186,0.0,30.0,45.0,0.0,0.8102891141554885,0.048,0.7292602027399397,0.0,0.033028911415548756,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 17:00:00,0.0,23.92833966006883,19.0,0.0,30.0,45.0,0.0,2.8566793201376584,30.0,30.0,23.92833966006883,0.0,30.0,45.0,0.0,0.8142996203958703,0.048,0.7328696583562834,0.0,0.033429962039586925,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 18:00:00,0.0,23.921801367380013,20.6,0.0,30.0,45.0,0.0,2.843602734760026,30.0,30.0,23.921801367380013,0.0,30.0,45.0,0.0,0.8146919179571992,0.048,0.7332227261614793,0.0,0.03346919179571983,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 19:00:00,0.0,23.858985441631262,19.0,0.0,30.0,45.0,0.0,2.717970883262524,30.0,30.0,23.858985441631262,0.0,30.0,45.0,0.0,0.8184608735021243,0.048,0.7366147861519119,0.0,0.03384608735021233,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 20:00:00,0.0,23.800280061883903,19.0,0.0,30.0,45.0,0.0,2.6005601237678064,30.0,30.0,23.800280061883903,0.0,30.0,45.0,0.0,0.8219831962869658,0.048,0.7397848766582692,0.0,0.03419831962869657,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 21:00:00,0.0,23.745120998220028,19.0,0.0,30.0,45.0,0.0,2.490241996440055,30.0,30.0,23.745120998220028,0.0,30.0,45.0,0.0,0.8252927401067983,0.048,0.7427634660961185,0.0,0.034529274010679734,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 22:00:00,0.0,23.65725586224698,18.0,0.0,30.0,45.0,0.0,2.3145117244939613,30.0,30.0,23.65725586224698,0.0,30.0,45.0,0.0,0.8305646482651812,0.048,0.747508183438663,0.0,0.03505646482651814,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 23:00:00,0.0,23.745229891196033,18.0,0.0,30.0,45.0,0.0,2.4904597823920653,30.0,30.0,23.745229891196033,0.0,30.0,45.0,0.0,0.825286206528238,0.048,0.7427575858754142,0.0,0.034528620652823805,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 00:00:00,0.0,23.73611178005828,19.4,0.0,30.0,45.0,0.0,2.4722235601165607,30.0,30.0,23.73611178005828,0.0,30.0,45.0,0.0,0.8258332931965032,0.048,0.7432499638768529,0.0,0.03458332931965025,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 01:00:00,0.0,23.684964260971153,18.0,0.0,30.0,45.0,0.0,2.369928521942306,30.0,30.0,23.684964260971153,0.0,30.0,45.0,0.0,0.8289021443417308,0.048,0.7460119299075578,0.0,0.03489021443417295,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 02:00:00,0.0,23.64320618817977,19.0,0.0,30.0,45.0,0.0,2.286412376359543,30.0,30.0,23.64320618817977,0.0,30.0,45.0,0.0,0.8314076287092137,0.048,0.7482668658382923,0.0,0.03514076287092138,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 03:00:00,0.0,23.59936529890956,19.0,0.0,30.0,45.0,0.0,2.1987305978191216,30.0,30.0,23.59936529890956,0.0,30.0,45.0,0.0,0.8340380820654264,0.048,0.7506342738588837,0.0,0.03540380820654265,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 04:00:00,0.0,23.543876772745485,18.0,0.0,30.0,45.0,0.0,2.087753545490969,30.0,30.0,23.543876772745485,0.0,30.0,45.0,0.0,0.8373673936352709,0.048,0.7536306542717438,0.0,0.03573673936352706,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 05:00:00,0.0,23.342174589644564,18.0,0.0,30.0,45.0,0.0,1.6843491792891285,30.0,30.0,23.342174589644564,0.0,30.0,45.0,0.0,0.8494695246213262,0.048,0.7645225721591936,0.0,0.03694695246213253,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 06:00:00,0.0,23.21905558014697,18.2,0.0,30.0,45.0,0.0,1.4381111602939427,30.0,30.0,23.21905558014697,0.0,30.0,45.0,0.0,0.8568566651911818,0.048,0.7711709986720636,0.0,0.03768566651911809,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 07:00:00,0.0,23.151771010726378,18.0,0.0,30.0,45.0,0.0,1.3035420214527562,30.0,30.0,23.151771010726378,0.0,30.0,45.0,0.0,0.8608937393564173,0.048,0.7748043654207756,0.0,0.03808937393564171,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 08:00:00,0.0,23.056296149995916,17.0,0.0,30.0,45.0,0.0,1.1125922999918316,30.0,30.0,23.056296149995916,0.0,30.0,45.0,0.0,0.866622231000245,0.048,0.7799600079002205,0.0,0.03866222310002454,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 09:00:00,0.0,23.04676560299771,19.0,0.0,30.0,45.0,0.0,1.0935312059954185,30.0,30.0,23.04676560299771,0.0,30.0,45.0,0.0,0.8671940638201374,0.048,0.7804746574381237,0.0,0.038719406382013655,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 10:00:00,0.0,23.144963841971276,21.0,0.0,30.0,45.0,0.0,1.289927683942551,30.0,30.0,23.144963841971276,0.0,30.0,45.0,0.0,0.8613021694817234,0.048,0.7751719525335511,0.0,0.03813021694817231,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 11:00:00,0.0,23.219790179863125,21.0,0.0,30.0,45.0,0.0,1.43958035972625,30.0,30.0,23.219790179863125,0.0,30.0,45.0,0.0,0.8568125892082126,0.048,0.7711313302873912,0.0,0.0376812589208213,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 12:00:00,0.0,23.348328847994807,22.2,0.0,30.0,45.0,0.0,1.6966576959896145,30.0,30.0,23.348328847994807,0.0,30.0,45.0,0.0,0.8491002691203117,0.048,0.7641902422082805,0.0,0.03691002691203116,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 13:00:00,0.0,23.527373300826213,24.0,0.0,30.0,45.0,0.0,2.0547466016524254,30.0,30.0,23.527373300826213,0.0,30.0,45.0,0.0,0.8383576019504272,0.048,0.7545218417553845,0.0,0.03583576019504264,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 14:00:00,0.0,23.560932421705125,22.0,0.0,30.0,45.0,0.0,2.1218648434102505,30.0,30.0,23.560932421705125,0.0,30.0,45.0,0.0,0.8363440546976925,0.048,0.7527096492279232,0.0,0.03563440546976926,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 15:00:00,0.0,23.617867715914784,22.6,0.0,30.0,45.0,0.0,2.2357354318295677,30.0,30.0,23.617867715914784,0.0,30.0,45.0,0.0,0.8329279370451129,0.048,0.7496351433406017,0.0,0.035292793704511216,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 16:00:00,0.0,23.612867223507294,21.0,0.0,30.0,45.0,0.0,2.225734447014588,30.0,30.0,23.612867223507294,0.0,30.0,45.0,0.0,0.8332279665895623,0.048,0.7499051699306061,0.0,0.03532279665895621,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 17:00:00,0.0,23.578421896892863,20.0,0.0,30.0,45.0,0.0,2.1568437937857254,30.0,30.0,23.578421896892863,0.0,30.0,45.0,0.0,0.8352946861864282,0.048,0.7517652175677854,0.0,0.03552946861864281,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 18:00:00,0.0,23.530152844987207,20.0,0.0,30.0,45.0,0.0,2.060305689974413,30.0,30.0,23.530152844987207,0.0,30.0,45.0,0.0,0.8381908293007676,0.048,0.7543717463706909,0.0,0.03581908293007663,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 19:00:00,0.0,23.47936850076392,19.0,0.0,30.0,45.0,0.0,1.9587370015278367,30.0,30.0,23.47936850076392,0.0,30.0,45.0,0.0,0.8412378899541648,0.048,0.7571141009587484,0.0,0.03612378899541635,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 20:00:00,0.0,23.427311741063665,19.0,0.0,30.0,45.0,0.0,1.8546234821273302,30.0,30.0,23.427311741063665,0.0,30.0,45.0,0.0,0.8443612955361801,0.048,0.7599251659825622,0.0,0.03643612955361786,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 21:00:00,0.0,23.338182506762926,18.0,0.0,30.0,45.0,0.0,1.676365013525853,30.0,30.0,23.338182506762926,0.0,30.0,45.0,0.0,0.8497090495942244,0.048,0.7647381446348019,0.0,0.03697090495942246,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 22:00:00,0.0,23.27696544503039,18.0,0.0,30.0,45.0,0.0,1.5539308900607764,30.0,30.0,23.27696544503039,0.0,30.0,45.0,0.0,0.8533820732981767,0.048,0.7680438659683592,0.0,0.03733820732981752,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 23:00:00,0.0,23.36554865346952,18.1,0.0,30.0,45.0,0.0,1.7310973069390414,30.0,30.0,23.36554865346952,0.0,30.0,45.0,0.0,0.8480670807918288,0.048,0.7632603727126459,0.0,0.03680670807918285,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 00:00:00,0.0,23.34484853400825,18.2,0.0,30.0,45.0,0.0,1.6896970680164998,30.0,30.0,23.34484853400825,0.0,30.0,45.0,0.0,0.849309087959505,0.048,0.7643781791635545,0.0,0.0369309087959504,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 01:00:00,0.0,23.2877163562573,17.0,0.0,30.0,45.0,0.0,1.5754327125145977,30.0,30.0,23.2877163562573,0.0,30.0,45.0,0.0,0.8527370186245621,0.048,0.7674633167621059,0.0,0.037273701862456154,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 02:00:00,0.0,23.22795164242571,17.0,0.0,30.0,45.0,0.0,1.4559032848514235,30.0,30.0,23.22795164242571,0.0,30.0,45.0,0.0,0.8563229014544573,0.048,0.7706906113090116,0.0,0.03763229014544567,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 03:00:00,0.0,23.175401673847773,17.6,0.0,30.0,45.0,0.0,1.350803347695546,30.0,30.0,23.175401673847773,0.0,30.0,45.0,0.0,0.8594758995691336,0.048,0.7735283096122203,0.0,0.037947589956913275,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 04:00:00,0.0,23.11546441149929,17.0,0.0,30.0,45.0,0.0,1.2309288229985782,30.0,30.0,23.11546441149929,0.0,30.0,45.0,0.0,0.8630721353100427,0.048,0.7767649217790384,0.0,0.03830721353100419,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 05:00:00,0.0,22.815291497035926,15.0,0.0,31.53846153846154,45.0,0.0,0.630582994071851,31.53846153846154,31.53846153846154,22.815291497035926,0.0,31.53846153846154,45.0,0.0,0.9272363563316909,0.048,0.8345127206985218,0.0,0.04472363563316906,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
