timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-07 06:00:00,0.0,22.695851553662557,16.4,0.0,30.0,45.0,0.0,0.3917031073251138,30.0,30.0,22.695851553662557,0.0,30.0,45.0,0.0,0.8882489067802466,0.048,0.7994240161022219,0.0,0.04082489067802464,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 07:00:00,0.0,22.611398370504922,16.0,0.0,30.0,45.0,0.0,0.22279674100984437,30.0,30.0,22.611398370504922,0.0,30.0,45.0,0.0,0.8933160977697047,0.048,0.8039844879927343,0.0,0.04133160977697037,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 08:00:00,0.0,22.5790128964679,17.0,0.0,30.0,45.0,0.0,0.15802579293580266,30.0,30.0,22.5790128964679,0.0,30.0,45.0,0.0,0.8952592262119259,0.048,0.8057333035907333,0.0,0.04152592262119259,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 09:00:00,0.0,22.495499454960004,17.0,0.0,30.0,45.0,0.0,-0.009001090079991059,30.0,30.0,22.495499454960004,0.0,30.0,45.0,0.0,0.9002700327023997,0.048,0.8102430294321598,0.0,0.04202700327023989,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 10:00:00,0.0,22.53853009417262,19.0,0.0,30.0,45.0,0.0,0.07706018834524286,30.0,30.0,22.53853009417262,0.0,30.0,45.0,0.0,0.8976881943496426,0.048,0.8079193749146784,0.0,0.041768819434964244,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 11:00:00,0.0,22.644225735457255,21.0,0.0,30.0,45.0,0.0,0.2884514709145094,30.0,30.0,22.644225735457255,0.0,30.0,45.0,0.0,0.8913464558725648,0.048,0.8022118102853084,0.0,0.041134645587256324,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 12:00:00,0.0,22.751213947374097,22.2,0.0,30.0,45.0,0.0,0.5024278947481946,30.0,30.0,22.751213947374097,0.0,30.0,45.0,0.0,0.8849271631575542,0.048,0.7964344468417986,0.0,0.04049271631575546,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 13:00:00,0.0,22.822910787932763,22.0,0.0,30.0,45.0,0.0,0.6458215758655257,30.0,30.0,22.822910787932763,0.0,30.0,45.0,0.0,0.8806253527240342,0.048,0.7925628174516308,0.0,0.04006253527240333,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 14:00:00,0.0,22.920315571132043,23.0,0.0,30.0,45.0,0.0,0.8406311422640869,30.0,30.0,22.920315571132043,0.0,30.0,45.0,0.0,0.8747810657320774,0.048,0.7873029591588697,0.0,0.039478106573207605,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 15:00:00,0.0,22.97038762309402,22.8,0.0,30.0,45.0,0.0,0.9407752461880392,30.0,30.0,22.97038762309402,0.0,30.0,45.0,0.0,0.8717767426143588,0.048,0.7845990683529229,0.0,0.03917767426143581,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 16:00:00,0.0,23.06106728195803,23.0,0.0,30.0,45.0,0.0,1.1221345639160631,30.0,30.0,23.06106728195803,0.0,30.0,45.0,0.0,0.8663359630825181,0.048,0.7797023667742663,0.0,0.038633596308251805,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 17:00:00,0.0,23.08953353184606,23.0,0.0,30.0,45.0,0.0,1.1790670636921234,30.0,30.0,23.08953353184606,0.0,30.0,45.0,0.0,0.8646279880892362,0.048,0.7781651892803125,0.0,0.03846279880892367,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 18:00:00,0.0,23.032771395833,21.8,0.0,30.0,45.0,0.0,1.0655427916659974,30.0,30.0,23.032771395833,0.0,30.0,45.0,0.0,0.8680337162500201,0.048,0.7812303446250181,0.0,0.038803371625002026,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 19:00:00,0.0,22.99443491442136,20.0,0.0,30.0,45.0,0.0,0.9888698288427165,30.0,30.0,22.99443491442136,0.0,30.0,45.0,0.0,0.8703339051347185,0.048,0.7833005146212467,0.0,0.039033390513471766,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 20:00:00,0.0,22.91955764167681,19.0,0.0,30.0,45.0,0.0,0.8391152833536211,30.0,30.0,22.91955764167681,0.0,30.0,45.0,0.0,0.8748265414993914,0.048,0.7873438873494523,0.0,0.03948265414993912,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 21:00:00,0.0,22.893439807377867,19.6,0.0,30.0,45.0,0.0,0.7868796147557333,30.0,30.0,22.893439807377867,0.0,30.0,45.0,0.0,0.876393611557328,0.048,0.7887542504015951,0.0,0.039639361155732855,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 22:00:00,0.0,22.841827364527948,19.0,0.0,30.0,45.0,0.0,0.6836547290558954,30.0,30.0,22.841827364527948,0.0,30.0,45.0,0.0,0.8794903581283231,0.048,0.7915413223154908,0.0,0.03994903581283227,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 23:00:00,0.0,22.89286127932418,18.0,0.0,30.0,45.0,0.0,0.7857225586483594,30.0,30.0,22.89286127932418,0.0,30.0,45.0,0.0,0.8764283232405492,0.048,0.7887854909164943,0.0,0.039642832324054855,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 00:00:00,0.0,22.874911526236474,18.8,0.0,30.0,45.0,0.0,0.7498230524729479,30.0,30.0,22.874911526236474,0.0,30.0,45.0,0.0,0.8775053084258115,0.048,0.7897547775832304,0.0,0.03975053084258107,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 01:00:00,0.0,22.831810526435053,18.0,0.0,30.0,45.0,0.0,0.6636210528701056,30.0,30.0,22.831810526435053,0.0,30.0,45.0,0.0,0.8800913684138968,0.048,0.7920822315725071,0.0,0.040009136841389625,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 02:00:00,0.0,22.787044112973284,18.0,0.0,30.0,45.0,0.0,0.5740882259465678,30.0,30.0,22.787044112973284,0.0,30.0,45.0,0.0,0.882777353221603,0.048,0.7944996178994427,0.0,0.04027773532216028,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 03:00:00,0.0,22.739857772943164,17.8,0.0,30.0,45.0,0.0,0.4797155458863287,30.0,30.0,22.739857772943164,0.0,30.0,45.0,0.0,0.8856085336234102,0.048,0.7970476802610692,0.0,0.04056085336234094,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 04:00:00,0.0,22.684006464873704,17.0,0.0,30.0,45.0,0.0,0.3680129297474082,30.0,30.0,22.684006464873704,0.0,30.0,45.0,0.0,0.8889596121075778,0.048,0.8000636508968201,0.0,0.04089596121075767,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 05:00:00,0.0,22.478046549947486,17.0,0.0,30.0,45.0,0.0,-0.04390690010502851,30.0,30.0,22.478046549947486,0.0,30.0,45.0,0.0,0.9013172070031509,0.048,0.8111854863028358,0.0,0.04213172070031501,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 06:00:00,0.0,22.34559558091483,17.0,0.0,30.0,45.0,0.0,-0.3088088381703429,30.0,30.0,22.34559558091483,0.0,30.0,45.0,0.0,0.9092642651451103,0.048,0.8183378386305992,0.0,0.04292642651451106,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 07:00:00,0.0,22.242699983503122,16.0,0.0,30.0,45.0,0.0,-0.514600032993755,30.0,30.0,22.242699983503122,0.0,30.0,45.0,0.0,0.9154380009898127,0.048,0.8238942008908313,0.0,0.04354380009898129,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 08:00:00,0.0,22.209222319549774,17.0,0.0,30.0,45.0,0.0,-0.5815553609004525,30.0,30.0,22.209222319549774,0.0,30.0,45.0,0.0,0.9174466608270136,0.048,0.8257019947443124,0.0,0.04374466608270122,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 09:00:00,0.0,22.237700021966425,19.0,0.0,30.0,45.0,0.0,-0.5245999560671493,30.0,30.0,22.237700021966425,0.0,30.0,45.0,0.0,0.9157379986820144,0.048,0.824164198813813,0.0,0.043573799868201424,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 10:00:00,0.0,22.401988102937562,22.0,0.0,30.0,45.0,0.0,-0.19602379412487636,30.0,30.0,22.401988102937562,0.0,30.0,45.0,0.0,0.9058807138237464,0.048,0.8152926424413717,0.0,0.04258807138237464,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 11:00:00,0.0,22.546610233309273,23.0,0.0,30.0,45.0,0.0,0.093220466618547,30.0,30.0,22.546610233309273,0.0,30.0,45.0,0.0,0.8972033860014437,0.048,0.8074830474012993,0.0,0.04172033860014435,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 12:00:00,0.0,22.671529955770964,23.0,0.0,30.0,45.0,0.0,0.3430599115419284,30.0,30.0,22.671529955770964,0.0,30.0,45.0,0.0,0.8897082026537421,0.048,0.8007373823883678,0.0,0.04097082026537424,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 13:00:00,0.0,22.796197794188096,23.0,0.0,30.0,45.0,0.0,0.592395588376192,30.0,30.0,22.796197794188096,0.0,30.0,45.0,0.0,0.8822281323487142,0.048,0.7940053191138428,0.0,0.040222813234871424,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 14:00:00,0.0,22.8995603214449,23.0,0.0,30.0,45.0,0.0,0.7991206428897968,30.0,30.0,22.8995603214449,0.0,30.0,45.0,0.0,0.8760263807133062,0.048,0.7884237426419756,0.0,0.039602638071330576,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 15:00:00,0.0,23.01416512826344,24.0,0.0,30.0,45.0,0.0,1.0283302565268784,30.0,30.0,23.01416512826344,0.0,30.0,45.0,0.0,0.8691500923041937,0.048,0.7822350830737743,0.0,0.03891500923041935,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 16:00:00,0.0,23.06483408681355,23.0,0.0,30.0,45.0,0.0,1.1296681736271026,30.0,30.0,23.06483408681355,0.0,30.0,45.0,0.0,0.866109954791187,0.048,0.7794989593120683,0.0,0.038610995479118726,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 17:00:00,0.0,23.087153558194146,23.0,0.0,30.0,45.0,0.0,1.1743071163882917,30.0,30.0,23.087153558194146,0.0,30.0,45.0,0.0,0.8647707865083512,0.048,0.7782937078575161,0.0,0.03847707865083505,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 18:00:00,0.0,23.061683420029013,22.8,0.0,30.0,45.0,0.0,1.1233668400580257,30.0,30.0,23.061683420029013,0.0,30.0,45.0,0.0,0.8662989947982592,0.048,0.7796690953184333,0.0,0.03862989947982587,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 19:00:00,0.0,23.0337547036548,21.0,0.0,30.0,45.0,0.0,1.0675094073096005,30.0,30.0,23.0337547036548,0.0,30.0,45.0,0.0,0.867974717780712,0.048,0.7811772460026408,0.0,0.038797471778071135,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 20:00:00,0.0,22.965606252703548,20.0,0.0,30.0,45.0,0.0,0.9312125054070961,30.0,30.0,22.965606252703548,0.0,30.0,45.0,0.0,0.8720636248377871,0.048,0.7848572623540083,0.0,0.039206362483778734,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 21:00:00,0.0,22.960856234291132,21.0,0.0,30.0,45.0,0.0,0.921712468582264,30.0,30.0,22.960856234291132,0.0,30.0,45.0,0.0,0.872348625942532,0.048,0.7851137633482789,0.0,0.03923486259425313,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 22:00:00,0.0,22.905936631035445,20.0,0.0,30.0,45.0,0.0,0.8118732620708897,30.0,30.0,22.905936631035445,0.0,30.0,45.0,0.0,0.8756438021378733,0.048,0.7880794219240861,0.0,0.039564380213787165,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 23:00:00,0.0,22.948587418522315,20.0,0.0,30.0,45.0,0.0,0.8971748370446306,30.0,30.0,22.948587418522315,0.0,30.0,45.0,0.0,0.8730847548886611,0.048,0.7857762793997949,0.0,0.03930847548886618,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 00:00:00,0.0,22.92936989672087,20.0,0.0,30.0,45.0,0.0,0.8587397934417424,30.0,30.0,22.92936989672087,0.0,30.0,45.0,0.0,0.8742378061967476,0.048,0.7868140255770729,0.0,0.039423780619674664,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 01:00:00,0.0,22.88848974272646,19.0,0.0,30.0,45.0,0.0,0.7769794854529195,30.0,30.0,22.88848974272646,0.0,30.0,45.0,0.0,0.8766906154364124,0.048,0.7890215538927712,0.0,0.03966906154364114,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 02:00:00,0.0,22.84750357513539,19.0,0.0,30.0,45.0,0.0,0.6950071502707829,30.0,30.0,22.84750357513539,0.0,30.0,45.0,0.0,0.8791497854918765,0.048,0.7912348069426889,0.0,0.039914978549187574,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 03:00:00,0.0,22.809310727759943,19.2,0.0,30.0,45.0,0.0,0.6186214555198859,30.0,30.0,22.809310727759943,0.0,30.0,45.0,0.0,0.8814413563344033,0.048,0.793297220700963,0.0,0.040144135633440325,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 04:00:00,0.0,22.793475244193004,21.0,0.0,30.0,45.0,0.0,0.5869504883860088,30.0,30.0,22.793475244193004,0.0,30.0,45.0,0.0,0.8823914853484198,0.048,0.7941523368135779,0.0,0.040239148534841895,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 05:00:00,0.0,22.710477732376077,20.6,0.0,30.0,45.0,0.0,0.4209554647521543,30.0,30.0,22.710477732376077,0.0,30.0,45.0,0.0,0.8873713360574355,0.048,0.7986342024516919,0.0,0.04073713360574349,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 06:00:00,0.0,22.616645057550016,20.2,0.0,30.0,45.0,0.0,0.23329011510003284,30.0,30.0,22.616645057550016,0.0,30.0,45.0,0.0,0.893001296546999,0.048,0.8037011668922992,0.0,0.04130012965469976,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 07:00:00,0.0,22.496712264368437,18.0,0.0,30.0,45.0,0.0,-0.006575471263126076,30.0,30.0,22.496712264368437,0.0,30.0,45.0,0.0,0.9001972641378937,0.048,0.8101775377241043,0.0,0.04201972641378937,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 08:00:00,0.0,22.469505244406015,19.0,0.0,30.0,45.0,0.0,-0.06098951118796947,30.0,30.0,22.469505244406015,0.0,30.0,45.0,0.0,0.901829685335639,0.048,0.811646716802075,0.0,0.04218296853356396,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 09:00:00,0.0,22.508914003167167,21.0,0.0,30.0,45.0,0.0,0.01782800633433368,30.0,30.0,22.508914003167167,0.0,30.0,45.0,0.0,0.89946515980997,0.048,0.809518643828973,0.0,0.04194651598099697,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 10:00:00,0.0,22.610262850076264,22.0,0.0,30.0,45.0,0.0,0.22052570015252826,30.0,30.0,22.610262850076264,0.0,30.0,45.0,0.0,0.8933842289954241,0.048,0.8040458060958816,0.0,0.04133842289954248,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 11:00:00,0.0,22.77429464063884,24.0,0.0,30.0,45.0,0.0,0.5485892812776783,30.0,30.0,22.77429464063884,0.0,30.0,45.0,0.0,0.8835423215616696,0.048,0.7951880894055026,0.0,0.04035423215616696,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 12:00:00,0.0,22.944872528741804,25.0,0.0,30.0,45.0,0.0,0.8897450574836085,30.0,30.0,22.944872528741804,0.0,30.0,45.0,0.0,0.8733076482754917,0.048,0.7859768834479425,0.0,0.03933076482754916,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 13:00:00,0.0,23.051762204994986,24.0,0.0,30.0,45.0,0.0,1.1035244099899728,30.0,30.0,23.051762204994986,0.0,30.0,45.0,0.0,0.8668942677003009,0.048,0.7802048409302708,0.0,0.038689426770030066,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 14:00:00,0.0,23.19600090293787,25.0,0.0,30.0,45.0,0.0,1.3920018058757435,30.0,30.0,23.19600090293787,0.0,30.0,45.0,0.0,0.8582399458237276,0.048,0.7724159512413549,0.0,0.03782399458237273,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 15:00:00,0.0,23.343493661771912,26.4,0.0,30.0,45.0,0.0,1.6869873235438249,30.0,30.0,23.343493661771912,0.0,30.0,45.0,0.0,0.8493903802936852,0.048,0.7644513422643167,0.0,0.03693903802936849,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 16:00:00,0.0,23.449673252907964,26.0,0.0,30.0,45.0,0.0,1.8993465058159273,30.0,30.0,23.449673252907964,0.0,30.0,45.0,0.0,0.8430196048255222,0.048,0.75871764434297,0.0,0.03630196048255219,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 17:00:00,0.0,23.465019214028032,25.0,0.0,30.0,45.0,0.0,1.930038428056065,30.0,30.0,23.465019214028032,0.0,30.0,45.0,0.0,0.842098847158318,0.048,0.7578889624424862,0.0,0.03620988471583175,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 18:00:00,0.0,23.471664191313955,25.2,0.0,30.0,45.0,0.0,1.9433283826279109,30.0,30.0,23.471664191313955,0.0,30.0,45.0,0.0,0.8417001485211626,0.048,0.7575301336690464,0.0,0.03617001485211613,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 19:00:00,0.0,23.388466100790126,22.0,0.0,30.0,45.0,0.0,1.7769322015802516,30.0,30.0,23.388466100790126,0.0,30.0,45.0,0.0,0.8466920339525925,0.048,0.7620228305573333,0.0,0.03666920339525914,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 20:00:00,0.0,23.348653583678487,22.0,0.0,30.0,45.0,0.0,1.6973071673569748,30.0,30.0,23.348653583678487,0.0,30.0,45.0,0.0,0.8490807849792908,0.048,0.7641727064813618,0.0,0.03690807849792899,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 21:00:00,0.0,23.320427891497037,22.0,0.0,30.0,45.0,0.0,1.6408557829940733,30.0,30.0,23.320427891497037,0.0,30.0,45.0,0.0,0.8507743265101778,0.048,0.7656968938591601,0.0,0.037077432651017705,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 22:00:00,0.0,23.30024080755579,22.0,0.0,30.0,45.0,0.0,1.6004816151115833,30.0,30.0,23.30024080755579,0.0,30.0,45.0,0.0,0.8519855515466525,0.048,0.7667869963919872,0.0,0.03719855515466519,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 23:00:00,0.0,23.305897907653552,21.0,0.0,30.0,45.0,0.0,1.6117958153071044,30.0,30.0,23.305897907653552,0.0,30.0,45.0,0.0,0.8516461255407869,0.048,0.7664815129867083,0.0,0.03716461255407855,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 00:00:00,0.0,23.277933390279305,21.0,0.0,30.0,45.0,0.0,1.5558667805586097,30.0,30.0,23.277933390279305,0.0,30.0,45.0,0.0,0.8533239965832418,0.048,0.7679915969249176,0.0,0.037332399658324134,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 01:00:00,0.0,23.23527747957322,20.0,0.0,30.0,45.0,0.0,1.4705549591464404,30.0,30.0,23.23527747957322,0.0,30.0,45.0,0.0,0.8558833512256068,0.048,0.7702950161030461,0.0,0.03758833512256066,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 02:00:00,0.0,23.177227686618828,20.0,0.0,30.0,45.0,0.0,1.3544553732376556,30.0,30.0,23.177227686618828,0.0,30.0,45.0,0.0,0.8593663388028704,0.048,0.7734297049225833,0.0,0.03793663388028701,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 03:00:00,0.0,23.129437963715045,19.8,0.0,30.0,45.0,0.0,1.2588759274300898,30.0,30.0,23.129437963715045,0.0,30.0,45.0,0.0,0.8622337221770974,0.048,0.7760103499593876,0.0,0.03822337221770977,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 04:00:00,0.0,23.064139775756153,18.0,0.0,30.0,45.0,0.0,1.128279551512307,30.0,30.0,23.064139775756153,0.0,30.0,45.0,0.0,0.8661516134546308,0.048,0.7795364521091678,0.0,0.038615161345462945,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 05:00:00,0.0,23.01608182106697,19.0,0.0,30.0,45.0,0.0,1.0321636421339377,30.0,30.0,23.01608182106697,0.0,30.0,45.0,0.0,0.8690350907359818,0.048,0.7821315816623837,0.0,0.038903509073598075,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 06:00:00,0.0,22.98994820994697,20.8,0.0,30.0,45.0,0.0,0.9798964198939402,30.0,30.0,22.98994820994697,0.0,30.0,45.0,0.0,0.8706031074031817,0.048,0.7835427966628636,0.0,0.039060310740318016,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 07:00:00,0.0,22.881904661702713,20.0,0.0,30.0,45.0,0.0,0.7638093234054253,30.0,30.0,22.881904661702713,0.0,30.0,45.0,0.0,0.8770857202978373,0.048,0.7893771482680535,0.0,0.03970857202978373,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 08:00:00,0.0,22.83040059694472,20.0,0.0,30.0,45.0,0.0,0.6608011938894407,30.0,30.0,22.83040059694472,0.0,30.0,45.0,0.0,0.8801759641833168,0.048,0.792158367764985,0.0,0.04001759641833169,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 09:00:00,0.0,22.860591303867245,21.0,0.0,30.0,45.0,0.0,0.7211826077344909,30.0,30.0,22.860591303867245,0.0,30.0,45.0,0.0,0.8783645217679652,0.048,0.7905280695911686,0.0,0.039836452176796544,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 10:00:00,0.0,22.957402237799485,22.0,0.0,30.0,45.0,0.0,0.9148044755989702,30.0,30.0,22.957402237799485,0.0,30.0,45.0,0.0,0.8725558657320309,0.048,0.7853002791588278,0.0,0.03925558657320305,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 11:00:00,0.0,23.11772595316028,24.0,0.0,30.0,45.0,0.0,1.235451906320563,30.0,30.0,23.11772595316028,0.0,30.0,45.0,0.0,0.8629364428103832,0.048,0.7766427985293448,0.0,0.03829364428103832,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 12:00:00,0.0,23.323487976544428,26.0,0.0,30.0,45.0,0.0,1.6469759530888552,30.0,30.0,23.323487976544428,0.0,30.0,45.0,0.0,0.8505907214073343,0.048,0.7655316492666009,0.0,0.03705907214073334,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 13:00:00,0.0,23.47518294941839,26.0,0.0,30.0,45.0,0.0,1.950365898836779,30.0,30.0,23.47518294941839,0.0,30.0,45.0,0.0,0.8414890230348966,0.048,0.7573401207314069,0.0,0.03614890230348966,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 14:00:00,0.0,23.60384787343161,26.0,0.0,30.0,45.0,0.0,2.207695746863223,30.0,30.0,23.60384787343161,0.0,30.0,45.0,0.0,0.8337691275941034,0.048,0.7503922148346931,0.0,0.03537691275941024,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 15:00:00,0.0,23.728901804983785,26.7,0.0,30.0,45.0,0.0,2.45780360996757,30.0,30.0,23.728901804983785,0.0,30.0,45.0,0.0,0.826265891700973,0.048,0.7436393025308757,0.0,0.0346265891700972,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 16:00:00,0.0,23.786143560257308,26.0,0.0,30.0,45.0,0.0,2.5722871205146163,30.0,30.0,23.786143560257308,0.0,30.0,45.0,0.0,0.8228313863845614,0.048,0.7405482477461053,0.0,0.03428313863845611,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 17:00:00,0.0,23.819741490430722,26.0,0.0,30.0,45.0,0.0,2.6394829808614446,30.0,30.0,23.819741490430722,0.0,30.0,45.0,0.0,0.8208155105741566,0.048,0.738733959516741,0.0,0.034081551057415505,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 18:00:00,0.0,23.782819282257456,25.2,0.0,30.0,45.0,0.0,2.565638564514913,30.0,30.0,23.782819282257456,0.0,30.0,45.0,0.0,0.8230308430645527,0.048,0.7407277587580974,0.0,0.034303084306455234,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 19:00:00,0.0,23.72413494083037,23.0,0.0,30.0,45.0,0.0,2.4482698816607424,30.0,30.0,23.72413494083037,0.0,30.0,45.0,0.0,0.8265519035501777,0.048,0.7438967131951599,0.0,0.03465519035501774,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 20:00:00,0.0,23.69150637196188,23.0,0.0,30.0,45.0,0.0,2.383012743923757,30.0,30.0,23.69150637196188,0.0,30.0,45.0,0.0,0.8285096176822873,0.048,0.7456586559140586,0.0,0.03485096176822866,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 21:00:00,0.0,23.689571671393047,22.8,0.0,30.0,45.0,0.0,2.3791433427860937,30.0,30.0,23.689571671393047,0.0,30.0,45.0,0.0,0.8286256997164172,0.048,0.7457631297447754,0.0,0.03486256997164172,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 22:00:00,0.0,23.66750290352396,22.0,0.0,30.0,45.0,0.0,2.3350058070479207,30.0,30.0,23.66750290352396,0.0,30.0,45.0,0.0,0.8299498257885624,0.048,0.7469548432097061,0.0,0.03499498257885625,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 23:00:00,0.0,23.615752895477556,20.0,0.0,30.0,45.0,0.0,2.2315057909551115,30.0,30.0,23.615752895477556,0.0,30.0,45.0,0.0,0.8330548262713466,0.048,0.749749343644212,0.0,0.03530548262713462,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 00:00:00,0.0,23.565347505687335,20.4,0.0,30.0,45.0,0.0,2.1306950113746694,30.0,30.0,23.565347505687335,0.0,30.0,45.0,0.0,0.8360791496587598,0.048,0.7524712346928838,0.0,0.03560791496587601,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 01:00:00,0.0,23.490269302658017,18.0,0.0,30.0,45.0,0.0,1.9805386053160348,30.0,30.0,23.490269302658017,0.0,30.0,45.0,0.0,0.8405838418405189,0.048,0.7565254576564671,0.0,0.03605838418405183,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 02:00:00,0.0,23.40454106553287,18.0,0.0,30.0,45.0,0.0,1.8090821310657432,30.0,30.0,23.40454106553287,0.0,30.0,45.0,0.0,0.8457275360680276,0.048,0.7611547824612249,0.0,0.03657275360680268,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 03:00:00,0.0,23.340081127384067,18.6,0.0,30.0,45.0,0.0,1.6801622547681347,30.0,30.0,23.340081127384067,0.0,30.0,45.0,0.0,0.8495951323569559,0.048,0.7646356191212604,0.0,0.03695951323569546,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 04:00:00,0.0,23.260009311197024,17.0,0.0,30.0,45.0,0.0,1.5200186223940477,30.0,30.0,23.260009311197024,0.0,30.0,45.0,0.0,0.8543994413281786,0.048,0.7689594971953607,0.0,0.037439944132817815,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 05:00:00,0.0,23.185186665900886,17.0,0.0,30.0,45.0,0.0,1.3703733318017726,30.0,30.0,23.185186665900886,0.0,30.0,45.0,0.0,0.8588888000459468,0.048,0.7729999200413522,0.0,0.03788888000459456,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 06:00:00,0.0,23.102868292941423,16.2,0.0,30.0,45.0,0.0,1.2057365858828462,30.0,30.0,23.102868292941423,0.0,30.0,45.0,0.0,0.8638279024235146,0.048,0.7774451121811632,0.0,0.03838279024235136,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 07:00:00,0.0,22.84404789832879,16.1,0.0,30.0,45.0,0.0,0.6880957966575778,30.0,30.0,22.84404789832879,0.0,30.0,45.0,0.0,0.8793571261002727,0.048,0.7914214134902454,0.0,0.03993571261002726,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 08:00:00,0.0,22.718652215230513,16.0,0.0,30.0,45.0,0.0,0.4373044304610261,30.0,30.0,22.718652215230513,0.0,30.0,45.0,0.0,0.8868808670861692,0.048,0.7981927803775523,0.0,0.0406880867086169,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 09:00:00,0.0,22.727834893145975,17.8,0.0,30.0,45.0,0.0,0.4556697862919492,30.0,30.0,22.727834893145975,0.0,30.0,45.0,0.0,0.8863299064112415,0.048,0.7976969157701174,0.0,0.040632990641124134,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 10:00:00,0.0,22.91272133748659,22.0,0.0,30.0,45.0,0.0,0.825442674973182,30.0,30.0,22.91272133748659,0.0,30.0,45.0,0.0,0.8752367197508046,0.048,0.7877130477757242,0.0,0.03952367197508044,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 11:00:00,0.0,23.007757462282456,22.0,0.0,30.0,45.0,0.0,1.0155149245649113,30.0,30.0,23.007757462282456,0.0,30.0,45.0,0.0,0.8695345522630527,0.048,0.7825810970367474,0.0,0.03895345522630522,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 12:00:00,0.0,23.181813461229964,24.4,0.0,30.0,45.0,0.0,1.363626922459929,30.0,30.0,23.181813461229964,0.0,30.0,45.0,0.0,0.8590911923262022,0.048,0.773182073093582,0.0,0.03790911923262019,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 13:00:00,0.0,23.328063656748235,25.0,0.0,30.0,45.0,0.0,1.6561273134964694,30.0,30.0,23.328063656748235,0.0,30.0,45.0,0.0,0.8503161805951059,0.048,0.7652845625355954,0.0,0.037031618059510496,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 14:00:00,0.0,23.484002428546912,26.0,0.0,30.0,45.0,0.0,1.968004857093824,30.0,30.0,23.484002428546912,0.0,30.0,45.0,0.0,0.8409598542871853,0.048,0.7568638688584669,0.0,0.03609598542871839,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 15:00:00,0.0,23.55013202352523,25.0,0.0,30.0,45.0,0.0,2.1002640470504588,30.0,30.0,23.55013202352523,0.0,30.0,45.0,0.0,0.8369920785884862,0.048,0.7532928707296377,0.0,0.0356992078588485,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 16:00:00,0.0,23.570680072909646,24.0,0.0,30.0,45.0,0.0,2.1413601458192915,30.0,30.0,23.570680072909646,0.0,30.0,45.0,0.0,0.8357591956254213,0.048,0.7521832760628792,0.0,0.035575919562542135,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 17:00:00,0.0,23.584886888336875,24.0,0.0,30.0,45.0,0.0,2.1697737766737504,30.0,30.0,23.584886888336875,0.0,30.0,45.0,0.0,0.8349067866997875,0.048,0.7514161080298087,0.0,0.03549067866997868,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 18:00:00,0.0,23.564594145378784,23.4,0.0,30.0,45.0,0.0,2.1291882907575683,30.0,30.0,23.564594145378784,0.0,30.0,45.0,0.0,0.8361243512772729,0.048,0.7525119161495456,0.0,0.03561243512772727,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 19:00:00,0.0,23.503738015812242,22.0,0.0,30.0,45.0,0.0,2.007476031624485,30.0,30.0,23.503738015812242,0.0,30.0,45.0,0.0,0.8397757190512655,0.048,0.7557981471461389,0.0,0.035977571905126515,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 20:00:00,0.0,23.428368409999468,21.0,0.0,30.0,45.0,0.0,1.856736819998936,30.0,30.0,23.428368409999468,0.0,30.0,45.0,0.0,0.844297895400032,0.048,0.7598681058600287,0.0,0.0364297895400032,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 21:00:00,0.0,23.465078783695873,22.0,0.0,30.0,45.0,0.0,1.9301575673917455,30.0,30.0,23.465078783695873,0.0,30.0,45.0,0.0,0.8420952729782476,0.048,0.7578857456804228,0.0,0.036209527297824784,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 22:00:00,0.0,23.448513205689643,21.0,0.0,30.0,45.0,0.0,1.8970264113792865,30.0,30.0,23.448513205689643,0.0,30.0,45.0,0.0,0.8430892076586214,0.048,0.7587802868927592,0.0,0.03630892076586212,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 23:00:00,0.0,23.407312123619267,20.0,0.0,30.0,45.0,0.0,1.8146242472385339,30.0,30.0,23.407312123619267,0.0,30.0,45.0,0.0,0.8455612725828441,0.048,0.7610051453245597,0.0,0.03655612725828439,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 00:00:00,0.0,23.371085111633523,21.0,0.0,30.0,45.0,0.0,1.7421702232670455,30.0,30.0,23.371085111633523,0.0,30.0,45.0,0.0,0.8477348933019887,0.048,0.7629614039717899,0.0,0.03677348933019875,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 01:00:00,0.0,23.32537886709072,20.0,0.0,30.0,45.0,0.0,1.6507577341814397,30.0,30.0,23.32537886709072,0.0,30.0,45.0,0.0,0.8504772679745568,0.048,0.765429541177101,0.0,0.037047726797455716,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 02:00:00,0.0,23.283145887181732,20.0,0.0,30.0,45.0,0.0,1.5662917743634637,30.0,30.0,23.283145887181732,0.0,30.0,45.0,0.0,0.853011246769096,0.048,0.7677101220921864,0.0,0.0373011246769096,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 03:00:00,0.0,23.244704517693172,20.2,0.0,30.0,45.0,0.0,1.4894090353863447,30.0,30.0,23.244704517693172,0.0,30.0,45.0,0.0,0.8553177289384097,0.048,0.7697859560445687,0.0,0.03753177289384102,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 04:00:00,0.0,23.192465257101162,19.0,0.0,30.0,45.0,0.0,1.384930514202324,30.0,30.0,23.192465257101162,0.0,30.0,45.0,0.0,0.8584520845739303,0.048,0.7726068761165372,0.0,0.03784520845739303,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 05:00:00,0.0,23.02815902535395,19.0,0.0,30.0,45.0,0.0,1.056318050707901,30.0,30.0,23.02815902535395,0.0,30.0,45.0,0.0,0.868310458478763,0.048,0.7814794126308867,0.0,0.03883104584787622,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 06:00:00,0.0,22.94156897778381,19.8,0.0,30.0,45.0,0.0,0.8831379555676193,30.0,30.0,22.94156897778381,0.0,30.0,45.0,0.0,0.8735058613329715,0.048,0.7861552751996743,0.0,0.039350586133297116,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 07:00:00,0.0,22.789960119282323,17.0,0.0,30.0,45.0,0.0,0.5799202385646467,30.0,30.0,22.789960119282323,0.0,30.0,45.0,0.0,0.8826023928430605,0.048,0.7943421535587545,0.0,0.040260239284306,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 08:00:00,0.0,22.701241840698774,17.0,0.0,30.0,45.0,0.0,0.4024836813975483,30.0,30.0,22.701241840698774,0.0,30.0,45.0,0.0,0.8879254895580735,0.048,0.7991329406022661,0.0,0.040792548955807306,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 09:00:00,0.0,22.633185561002563,18.0,0.0,30.0,45.0,0.0,0.26637112200512547,30.0,30.0,22.633185561002563,0.0,30.0,45.0,0.0,0.8920088663398462,0.048,0.8028079797058616,0.0,0.04120088663398458,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 10:00:00,0.0,22.595354405315696,18.0,0.0,30.0,45.0,0.0,0.1907088106313921,30.0,30.0,22.595354405315696,0.0,30.0,45.0,0.0,0.8942787356810583,0.048,0.8048508621129525,0.0,0.04142787356810573,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 11:00:00,0.0,22.53629448785357,17.0,0.0,30.0,45.0,0.0,0.0725889757071414,30.0,30.0,22.53629448785357,0.0,30.0,45.0,0.0,0.8978223307287858,0.048,0.8080400976559072,0.0,0.04178223307287854,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 12:00:00,0.0,22.559493919059044,18.6,0.0,30.0,45.0,0.0,0.11898783811808755,30.0,30.0,22.559493919059044,0.0,30.0,45.0,0.0,0.8964303648564573,0.048,0.8067873283708116,0.0,0.04164303648564571,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 13:00:00,0.0,22.58178414429328,18.8,0.0,30.0,45.0,0.0,0.16356828858656058,30.0,30.0,22.58178414429328,0.0,30.0,45.0,0.0,0.8950929513424032,0.048,0.8055836562081629,0.0,0.04150929513424029,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 14:00:00,0.0,22.600760101025017,19.0,0.0,30.0,45.0,0.0,0.20152020205003396,30.0,30.0,22.600760101025017,0.0,30.0,45.0,0.0,0.893954393938499,0.048,0.8045589545446491,0.0,0.04139543939384982,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 15:00:00,0.0,22.63553145218832,19.8,0.0,30.0,45.0,0.0,0.2710629043766417,30.0,30.0,22.63553145218832,0.0,30.0,45.0,0.0,0.8918681128687008,0.048,0.8026813015818307,0.0,0.04118681128687007,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 16:00:00,0.0,22.636688467257976,19.0,0.0,30.0,45.0,0.0,0.2733769345159516,30.0,30.0,22.636688467257976,0.0,30.0,45.0,0.0,0.8917986919645214,0.048,0.8026188227680693,0.0,0.04117986919645211,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 17:00:00,0.0,22.66466442189165,20.0,0.0,30.0,45.0,0.0,0.3293288437833013,30.0,30.0,22.66466442189165,0.0,30.0,45.0,0.0,0.890120134686501,0.048,0.8011081212178509,0.0,0.04101201346865002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 18:00:00,0.0,22.60419651928401,19.0,0.0,30.0,45.0,0.0,0.20839303856801905,30.0,30.0,22.60419651928401,0.0,30.0,45.0,0.0,0.8937482088429595,0.048,0.8043733879586635,0.0,0.04137482088429589,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 19:00:00,0.0,22.5487666404304,18.0,0.0,30.0,45.0,0.0,0.0975332808608016,30.0,30.0,22.5487666404304,0.0,30.0,45.0,0.0,0.897074001574176,0.048,0.8073666014167584,0.0,0.041707400157417585,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 20:00:00,0.0,22.456823499217116,17.0,0.0,30.0,45.0,0.0,-0.08635300156576875,30.0,30.0,22.456823499217116,0.0,30.0,45.0,0.0,0.9025905900469731,0.048,0.8123315310422757,0.0,0.042259059004697286,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 21:00:00,0.0,22.38935824694109,17.0,0.0,30.0,45.0,0.0,-0.2212835061178211,30.0,30.0,22.38935824694109,0.0,30.0,45.0,0.0,0.9066385051835347,0.048,0.8159746546651813,0.0,0.04266385051835342,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 22:00:00,0.0,22.372423578890782,18.0,0.0,30.0,45.0,0.0,-0.25515284221843615,30.0,30.0,22.372423578890782,0.0,30.0,45.0,0.0,0.9076545852665531,0.048,0.8168891267398978,0.0,0.04276545852665525,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 23:00:00,0.0,22.453065371670963,18.0,0.0,30.0,45.0,0.0,-0.09386925665807411,30.0,30.0,22.453065371670963,0.0,30.0,45.0,0.0,0.9028160776997423,0.048,0.8125344699297681,0.0,0.04228160776997414,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 00:00:00,0.0,22.411689016397226,16.0,0.0,30.0,45.0,0.0,-0.17662196720554846,30.0,30.0,22.411689016397226,0.0,30.0,45.0,0.0,0.9052986590161665,0.048,0.8147687931145497,0.0,0.04252986590161667,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 01:00:00,0.0,22.349175661583693,15.5,0.0,30.76923076923077,45.0,0.0,-0.3016486768326132,30.76923076923077,30.76923076923077,22.349175661583693,0.0,30.76923076923077,45.0,0.0,0.9321263833819017,0.048,0.8389137450437115,0.0,0.045212638338190114,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 02:00:00,0.0,22.277917621213717,15.0,0.0,31.53846153846154,45.0,0.0,-0.44416475757256535,31.53846153846154,31.53846153846154,22.277917621213717,0.0,31.53846153846154,45.0,0.0,0.9594787888810233,0.048,0.863530909992921,0.0,0.04794787888810226,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 03:00:00,0.0,22.21997214168964,16.0,0.0,30.0,45.0,0.0,-0.5600557166207167,30.0,30.0,22.21997214168964,0.0,30.0,45.0,0.0,0.9168016714986216,0.048,0.8251215043487593,0.0,0.043680167149862226,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 04:00:00,0.0,22.13722750924981,14.0,0.0,33.07692307692308,45.0,0.0,-0.7255449815003772,33.07692307692308,33.07692307692308,22.13722750924981,0.0,33.07692307692308,45.0,0.0,1.0140740417527037,0.048,0.9126666375774333,0.0,0.053407404175270345,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 05:00:00,0.0,21.880517458880885,15.0,0.0,31.53846153846154,45.0,0.0,-1.2389650822382308,31.53846153846154,31.53846153846154,21.880517458880885,0.0,31.53846153846154,45.0,0.0,0.9833227986209934,0.048,0.8849905187588941,0.0,0.050332279862099205,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 06:00:00,0.0,21.779507724801313,16.4,0.0,30.0,45.0,0.0,-1.4409845503973742,30.0,30.0,21.779507724801313,0.0,30.0,45.0,0.0,0.9432295365119212,0.048,0.8489065828607291,0.0,0.0463229536511921,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 07:00:00,0.0,21.669008149334925,15.0,0.0,31.53846153846154,45.0,0.0,-1.6619837013301506,31.53846153846154,31.53846153846154,21.669008149334925,0.0,31.53846153846154,45.0,0.0,0.996013357193751,0.048,0.8964120214743758,0.0,0.051601335719375085,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 08:00:00,0.0,21.59121779573406,15.0,0.0,31.53846153846154,45.0,0.0,-1.8175644085318794,31.53846153846154,31.53846153846154,21.59121779573406,0.0,31.53846153846154,45.0,0.0,1.0006807784098029,0.048,0.9006127005688225,0.0,0.05206807784098033,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 09:00:00,0.0,21.573574894618844,17.0,0.0,30.0,45.0,0.0,-1.8528502107623126,30.0,30.0,21.573574894618844,0.0,30.0,45.0,0.0,0.9555855063228694,0.048,0.8600269556905825,0.0,0.04755855063228687,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 10:00:00,0.0,21.622018861492,18.0,0.0,30.0,45.0,0.0,-1.7559622770160033,30.0,30.0,21.622018861492,0.0,30.0,45.0,0.0,0.9526788683104801,0.048,0.8574109814794321,0.0,0.04726788683104799,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 11:00:00,0.0,21.70281088965666,19.0,0.0,30.0,45.0,0.0,-1.5943782206866786,30.0,30.0,21.70281088965666,0.0,30.0,45.0,0.0,0.9478313466206003,0.048,0.8530482119585403,0.0,0.046783134662059966,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 12:00:00,0.0,21.82313384246566,20.4,0.0,30.0,45.0,0.0,-1.353732315068683,30.0,30.0,21.82313384246566,0.0,30.0,45.0,0.0,0.9406119694520605,0.048,0.8465507725068545,0.0,0.04606119694520594,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 13:00:00,0.0,21.985757358261775,22.0,0.0,30.0,45.0,0.0,-1.0284852834764493,30.0,30.0,21.985757358261775,0.0,30.0,45.0,0.0,0.9308545585042934,0.048,0.8377691026538641,0.0,0.045085455850429335,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 14:00:00,0.0,22.096358142150414,22.0,0.0,30.0,45.0,0.0,-0.807283715699171,30.0,30.0,22.096358142150414,0.0,30.0,45.0,0.0,0.9242185114709751,0.048,0.8317966603238776,0.0,0.04442185114709751,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 15:00:00,0.0,22.212366574781594,23.0,0.0,30.0,45.0,0.0,-0.5752668504368117,30.0,30.0,22.212366574781594,0.0,30.0,45.0,0.0,0.9172580055131043,0.048,0.8255322049617939,0.0,0.04372580055131037,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 16:00:00,0.0,22.30876046633924,23.0,0.0,30.0,45.0,0.0,-0.38247906732151904,30.0,30.0,22.30876046633924,0.0,30.0,45.0,0.0,0.9114743720196455,0.048,0.8203269348176809,0.0,0.04314743720196457,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 17:00:00,0.0,22.317159473441926,22.0,0.0,30.0,45.0,0.0,-0.3656810531161483,30.0,30.0,22.317159473441926,0.0,30.0,45.0,0.0,0.9109704315934845,0.048,0.8198733884341359,0.0,0.04309704315934848,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 18:00:00,0.0,22.311003083897756,22.0,0.0,30.0,45.0,0.0,-0.37799383220448846,30.0,30.0,22.311003083897756,0.0,30.0,45.0,0.0,0.9113398149661347,0.048,0.8202058334695213,0.0,0.043133981496613405,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 19:00:00,0.0,22.259908300747547,20.0,0.0,30.0,45.0,0.0,-0.48018339850490577,30.0,30.0,22.259908300747547,0.0,30.0,45.0,0.0,0.9144055019551472,0.048,0.8229649517596326,0.0,0.04344055019551463,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 20:00:00,0.0,22.22819524898207,20.0,0.0,30.0,45.0,0.0,-0.5436095020358565,30.0,30.0,22.22819524898207,0.0,30.0,45.0,0.0,0.9163082850610758,0.048,0.8246774565549682,0.0,0.043630828506107555,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 21:00:00,0.0,22.163293140354966,19.0,0.0,30.0,45.0,0.0,-0.6734137192900675,30.0,30.0,22.163293140354966,0.0,30.0,45.0,0.0,0.920202411578702,0.048,0.8281821704208318,0.0,0.04402024115787018,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 22:00:00,0.0,22.087550404543634,18.0,0.0,30.0,45.0,0.0,-0.8248991909127312,30.0,30.0,22.087550404543634,0.0,30.0,45.0,0.0,0.924746975727382,0.048,0.8322722781546438,0.0,0.04447469757273814,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 23:00:00,0.0,22.137064996993757,17.0,0.0,30.0,45.0,0.0,-0.7258700060124852,30.0,30.0,22.137064996993757,0.0,30.0,45.0,0.0,0.9217761001803746,0.048,0.8295984901623372,0.0,0.04417761001803733,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 00:00:00,0.0,22.11853095607966,18.0,0.0,30.0,45.0,0.0,-0.7629380878406806,30.0,30.0,22.11853095607966,0.0,30.0,45.0,0.0,0.9228881426352205,0.048,0.8305993283716984,0.0,0.04428881426352205,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 01:00:00,0.0,22.059609877208985,16.0,0.0,30.0,45.0,0.0,-0.8807802455820308,30.0,30.0,22.059609877208985,0.0,30.0,45.0,0.0,0.9264234073674609,0.048,0.8337810666307148,0.0,0.044642340736746,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 02:00:00,0.0,22.001113806163076,16.0,0.0,30.0,45.0,0.0,-0.997772387673848,30.0,30.0,22.001113806163076,0.0,30.0,45.0,0.0,0.9299331716302154,0.048,0.8369398544671938,0.0,0.04499331716302157,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 03:00:00,0.0,21.943018528194244,16.0,0.0,30.0,45.0,0.0,-1.1139629436115115,30.0,30.0,21.943018528194244,0.0,30.0,45.0,0.0,0.9334188883083453,0.048,0.8400769994775108,0.0,0.045341888830834454,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 04:00:00,0.0,21.88601671084625,16.0,0.0,30.0,45.0,0.0,-1.2279665783075018,30.0,30.0,21.88601671084625,0.0,30.0,45.0,0.0,0.9368389973492252,0.048,0.8431550976143026,0.0,0.045683899734922484,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 05:00:00,0.0,21.672333350358517,16.0,0.0,30.0,45.0,0.0,-1.6553332992829652,30.0,30.0,21.672333350358517,0.0,30.0,45.0,0.0,0.949659998978489,0.048,0.85469399908064,0.0,0.04696599989784889,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 06:00:00,0.0,21.55197408150046,16.4,0.0,30.0,45.0,0.0,-1.896051836999078,30.0,30.0,21.55197408150046,0.0,30.0,45.0,0.0,0.9568815551099724,0.048,0.8611933995989751,0.0,0.047688155510997254,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 07:00:00,0.0,21.47699628174583,16.0,0.0,30.0,45.0,0.0,-2.04600743650834,30.0,30.0,21.47699628174583,0.0,30.0,45.0,0.0,0.9613802230952503,0.048,0.8652422007857252,0.0,0.04813802230952502,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 08:00:00,0.0,21.416854795580385,16.0,0.0,30.0,45.0,0.0,-2.166290408839231,30.0,30.0,21.416854795580385,0.0,30.0,45.0,0.0,0.9649887122651769,0.048,0.8684898410386591,0.0,0.04849887122651775,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 09:00:00,0.0,21.439035386304738,18.2,0.0,30.0,45.0,0.0,-2.121929227390524,30.0,30.0,21.439035386304738,0.0,30.0,45.0,0.0,0.9636578768217157,0.048,0.8672920891395441,0.0,0.04836578768217148,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 10:00:00,0.0,21.5551729602127,20.0,0.0,30.0,45.0,0.0,-1.8896540795745977,30.0,30.0,21.5551729602127,0.0,30.0,45.0,0.0,0.956689622387238,0.048,0.8610206601485142,0.0,0.047668962238723744,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 11:00:00,0.0,21.716715002739758,22.0,0.0,30.0,45.0,0.0,-1.566569994520485,30.0,30.0,21.716715002739758,0.0,30.0,45.0,0.0,0.9469970998356145,0.048,0.8522973898520531,0.0,0.04669970998356143,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 12:00:00,0.0,21.832932882679206,21.8,0.0,30.0,45.0,0.0,-1.3341342346415885,30.0,30.0,21.832932882679206,0.0,30.0,45.0,0.0,0.9400240270392477,0.048,0.846021624335323,0.0,0.04600240270392464,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 13:00:00,0.0,21.99789222386974,23.0,0.0,30.0,45.0,0.0,-1.0042155522605185,30.0,30.0,21.99789222386974,0.0,30.0,45.0,0.0,0.9301264665678155,0.048,0.837113819911034,0.0,0.04501264665678151,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 14:00:00,0.0,22.07807445148006,22.0,0.0,30.0,45.0,0.0,-0.8438510970398809,30.0,30.0,22.07807445148006,0.0,30.0,45.0,0.0,0.9253155329111964,0.048,0.8327839796200768,0.0,0.044531553291119574,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 15:00:00,0.0,22.19991321027293,23.4,0.0,30.0,45.0,0.0,-0.6001735794541432,30.0,30.0,22.19991321027293,0.0,30.0,45.0,0.0,0.9180052073836243,0.048,0.8262046866452618,0.0,0.04380052073836249,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 16:00:00,0.0,22.278349569373525,23.0,0.0,30.0,45.0,0.0,-0.44330086125295054,30.0,30.0,22.278349569373525,0.0,30.0,45.0,0.0,0.9132990258375885,0.048,0.8219691232538296,0.0,0.043329902583758795,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 17:00:00,0.0,22.30182339081876,23.0,0.0,30.0,45.0,0.0,-0.39635321836247783,30.0,30.0,22.30182339081876,0.0,30.0,45.0,0.0,0.9118905965508743,0.048,0.8207015368957868,0.0,0.04318905965508746,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 18:00:00,0.0,22.260333535551318,22.0,0.0,30.0,45.0,0.0,-0.4793329288973638,30.0,30.0,22.260333535551318,0.0,30.0,45.0,0.0,0.914379987866921,0.048,0.822941989080229,0.0,0.04343799878669197,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 19:00:00,0.0,22.218484051325188,20.0,0.0,30.0,45.0,0.0,-0.5630318973496244,30.0,30.0,22.218484051325188,0.0,30.0,45.0,0.0,0.9168909569204887,0.048,0.8252018612284399,0.0,0.04368909569204882,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 20:00:00,0.0,22.185340009838278,20.0,0.0,30.0,45.0,0.0,-0.6293199803234444,30.0,30.0,22.185340009838278,0.0,30.0,45.0,0.0,0.9188795994097033,0.048,0.826991639468733,0.0,0.04388795994097028,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 21:00:00,0.0,22.15240475692687,19.9,0.0,30.0,45.0,0.0,-0.6951904861462594,30.0,30.0,22.15240475692687,0.0,30.0,45.0,0.0,0.9208557145843878,0.048,0.828770143125949,0.0,0.04408557145843872,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 22:00:00,0.0,22.092577323785612,19.0,0.0,30.0,45.0,0.0,-0.814845352428776,30.0,30.0,22.092577323785612,0.0,30.0,45.0,0.0,0.9244453605728633,0.048,0.8320008245155769,0.0,0.04444453605728638,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 23:00:00,0.0,22.137581600313357,19.0,0.0,30.0,45.0,0.0,-0.7248367993732856,30.0,30.0,22.137581600313357,0.0,30.0,45.0,0.0,0.9217451039811986,0.048,0.8295705935830787,0.0,0.044174510398119815,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
