timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-15 00:00:00,0.0,22.12006921481247,19.2,0.0,30.0,45.0,0.0,-0.7598615703750582,30.0,30.0,22.12006921481247,0.0,30.0,45.0,0.0,0.9227958471112517,0.048,0.8305162624001265,0.0,0.04427958471112514,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 01:00:00,0.0,22.077359941491572,18.0,0.0,30.0,45.0,0.0,-0.8452801170168556,30.0,30.0,22.077359941491572,0.0,30.0,45.0,0.0,0.9253584035105057,0.048,0.8328225631594551,0.0,0.044535840351050515,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 02:00:00,0.0,22.02252853488626,17.0,0.0,30.0,45.0,0.0,-0.9549429302274817,30.0,30.0,22.02252853488626,0.0,30.0,45.0,0.0,0.9286482879068244,0.048,0.8357834591161419,0.0,0.04486482879068243,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 03:00:00,0.0,21.98199873598991,18.0,0.0,30.0,45.0,0.0,-1.0360025280201768,30.0,30.0,21.98199873598991,0.0,30.0,45.0,0.0,0.9310800758406054,0.048,0.8379720682565448,0.0,0.04510800758406053,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 04:00:00,0.0,21.92868300452593,17.0,0.0,30.0,45.0,0.0,-1.1426339909481413,30.0,30.0,21.92868300452593,0.0,30.0,45.0,0.0,0.9342790197284443,0.048,0.8408511177555998,0.0,0.04542790197284441,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 05:00:00,0.0,21.744481797756226,17.0,0.0,30.0,45.0,0.0,-1.5110364044875482,30.0,30.0,21.744481797756226,0.0,30.0,45.0,0.0,0.9453310921346265,0.048,0.8507979829211638,0.0,0.04653310921346265,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 06:00:00,0.0,21.620043140993523,17.0,0.0,30.0,45.0,0.0,-1.7599137180129532,30.0,30.0,21.620043140993523,0.0,30.0,45.0,0.0,0.9527974115403886,0.048,0.8575176703863496,0.0,0.04727974115403888,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 07:00:00,0.0,21.561031360220962,17.0,0.0,30.0,45.0,0.0,-1.8779372795580755,30.0,30.0,21.561031360220962,0.0,30.0,45.0,0.0,0.9563381183867423,0.048,0.8607043065480682,0.0,0.0476338118386741,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 08:00:00,0.0,21.508575695947837,17.0,0.0,30.0,45.0,0.0,-1.9828486081043266,30.0,30.0,21.508575695947837,0.0,30.0,45.0,0.0,0.9594854582431298,0.048,0.8635369124188168,0.0,0.04794854582431296,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 09:00:00,0.0,21.509846234394747,19.2,0.0,30.0,45.0,0.0,-1.9803075312105065,30.0,30.0,21.509846234394747,0.0,30.0,45.0,0.0,0.9594092259363153,0.048,0.8634683033426838,0.0,0.047940922593631474,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 10:00:00,0.0,21.645917611824267,22.0,0.0,30.0,45.0,0.0,-1.7081647763514667,30.0,30.0,21.645917611824267,0.0,30.0,45.0,0.0,0.951244943290544,0.048,0.8561204489614895,0.0,0.04712449432905441,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 11:00:00,0.0,21.748495132145226,22.0,0.0,30.0,45.0,0.0,-1.503009735709547,30.0,30.0,21.748495132145226,0.0,30.0,45.0,0.0,0.9450902920712864,0.048,0.8505812628641577,0.0,0.04650902920712863,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 12:00:00,0.0,21.931128822288507,24.0,0.0,30.0,45.0,0.0,-1.1377423554229864,30.0,30.0,21.931128822288507,0.0,30.0,45.0,0.0,0.9341322706626897,0.048,0.8407190435964208,0.0,0.045413227066268824,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 13:00:00,0.0,22.074737269720067,24.0,0.0,30.0,45.0,0.0,-0.8505254605598651,30.0,30.0,22.074737269720067,0.0,30.0,45.0,0.0,0.9255157638167959,0.048,0.8329641874351164,0.0,0.0445515763816795,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 14:00:00,0.0,22.192096914533067,24.0,0.0,30.0,45.0,0.0,-0.6158061709338654,30.0,30.0,22.192096914533067,0.0,30.0,45.0,0.0,0.9184741851280159,0.048,0.8266267666152143,0.0,0.043847418512801606,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 15:00:00,0.0,22.308572776385226,24.8,0.0,30.0,45.0,0.0,-0.38285444722954765,30.0,30.0,22.308572776385226,0.0,30.0,45.0,0.0,0.9114856334168865,0.048,0.8203370700751978,0.0,0.043148563341688595,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 16:00:00,0.0,22.374905733190754,24.0,0.0,30.0,45.0,0.0,-0.25018853361849125,30.0,30.0,22.374905733190754,0.0,30.0,45.0,0.0,0.9075056560085547,0.048,0.8167550904076992,0.0,0.04275056560085544,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 17:00:00,0.0,22.360598564972992,23.0,0.0,30.0,45.0,0.0,-0.2788028700540153,30.0,30.0,22.360598564972992,0.0,30.0,45.0,0.0,0.9083640861016204,0.048,0.8175276774914585,0.0,0.042836408610161913,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 18:00:00,0.0,22.376741718137573,23.6,0.0,30.0,45.0,0.0,-0.2465165637248532,30.0,30.0,22.376741718137573,0.0,30.0,45.0,0.0,0.9073954969117456,0.048,0.8166559472205711,0.0,0.04273954969117444,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 19:00:00,0.0,22.369946198218877,22.0,0.0,30.0,45.0,0.0,-0.26010760356224694,30.0,30.0,22.369946198218877,0.0,30.0,45.0,0.0,0.9078032281068674,0.048,0.8170229052961807,0.0,0.042780322810686666,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 20:00:00,0.0,22.319199428915034,21.0,0.0,30.0,45.0,0.0,-0.3616011421699312,30.0,30.0,22.319199428915034,0.0,30.0,45.0,0.0,0.9108480342650979,0.048,0.819763230838588,0.0,0.04308480342650978,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 21:00:00,0.0,22.314463704948913,21.6,0.0,30.0,45.0,0.0,-0.3710725901021732,30.0,30.0,22.314463704948913,0.0,30.0,45.0,0.0,0.9111321777030652,0.048,0.8200189599327586,0.0,0.04311321777030652,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 22:00:00,0.0,22.24414779248974,20.0,0.0,30.0,45.0,0.0,-0.5117044150205174,30.0,30.0,22.24414779248974,0.0,30.0,45.0,0.0,0.9153511324506155,0.048,0.8238160192055539,0.0,0.04353511324506154,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 23:00:00,0.0,22.26913729373281,20.0,0.0,30.0,45.0,0.0,-0.4617254125343777,30.0,30.0,22.26913729373281,0.0,30.0,45.0,0.0,0.9138517623760313,0.048,0.8224665861384282,0.0,0.043385176237603074,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 00:00:00,0.0,22.238164933344386,19.2,0.0,30.0,45.0,0.0,-0.5236701333112279,30.0,30.0,22.238164933344386,0.0,30.0,45.0,0.0,0.9157101039993368,0.048,0.8241390935994032,0.0,0.04357101039993361,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 01:00:00,0.0,22.18853727206444,18.0,0.0,30.0,45.0,0.0,-0.622925455871119,30.0,30.0,22.18853727206444,0.0,30.0,45.0,0.0,0.9186877636761336,0.048,0.8268189873085202,0.0,0.04386877636761333,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 02:00:00,0.0,22.140430702322725,18.0,0.0,30.0,45.0,0.0,-0.7191385953545506,30.0,30.0,22.140430702322725,0.0,30.0,45.0,0.0,0.9215741578606366,0.048,0.8294167420745729,0.0,0.04415741578606358,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 03:00:00,0.0,22.0908018269867,17.8,0.0,30.0,45.0,0.0,-0.8183963460266028,30.0,30.0,22.0908018269867,0.0,30.0,45.0,0.0,0.9245518903807981,0.048,0.8320967013427183,0.0,0.04445518903807977,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 04:00:00,0.0,22.03295458661642,17.0,0.0,30.0,45.0,0.0,-0.9340908267671608,30.0,30.0,22.03295458661642,0.0,30.0,45.0,0.0,0.9280227248030148,0.048,0.8352204523227134,0.0,0.04480227248030144,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 05:00:00,0.0,21.879545307421154,18.0,0.0,30.0,45.0,0.0,-1.2409093851576927,30.0,30.0,21.879545307421154,0.0,30.0,45.0,0.0,0.9372272815547308,0.048,0.8435045533992578,0.0,0.04572272815547296,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 06:00:00,0.0,21.72801399207336,17.0,0.0,30.0,45.0,0.0,-1.543972015853278,30.0,30.0,21.72801399207336,0.0,30.0,45.0,0.0,0.9463191604755983,0.048,0.8516872444280384,0.0,0.046631916047559785,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 07:00:00,0.0,21.659509373422278,17.0,0.0,30.0,45.0,0.0,-1.6809812531554442,30.0,30.0,21.659509373422278,0.0,30.0,45.0,0.0,0.9504294375946634,0.048,0.8553864938351969,0.0,0.04704294375946638,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 08:00:00,0.0,21.601632132444898,17.0,0.0,30.0,45.0,0.0,-1.7967357351102038,30.0,30.0,21.601632132444898,0.0,30.0,45.0,0.0,0.9539020720533061,0.048,0.8585118648479755,0.0,0.0473902072053306,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 09:00:00,0.0,21.62944148176537,20.0,0.0,30.0,45.0,0.0,-1.7411170364692623,30.0,30.0,21.62944148176537,0.0,30.0,45.0,0.0,0.9522335110940778,0.048,0.85701015998467,0.0,0.047223351109407785,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 10:00:00,0.0,21.7207605856211,21.5,0.0,30.0,45.0,0.0,-1.5584788287577993,30.0,30.0,21.7207605856211,0.0,30.0,45.0,0.0,0.9467543648627339,0.048,0.8520789283764606,0.0,0.04667543648627326,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 11:00:00,0.0,21.860269419363835,23.0,0.0,30.0,45.0,0.0,-1.2794611612723301,30.0,30.0,21.860269419363835,0.0,30.0,45.0,0.0,0.9383838348381699,0.048,0.844545451354353,0.0,0.04583838348381686,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 12:00:00,0.0,22.01510121356509,24.0,0.0,30.0,45.0,0.0,-0.9697975728698225,30.0,30.0,22.01510121356509,0.0,30.0,45.0,0.0,0.9290939271860946,0.048,0.8361845344674852,0.0,0.04490939271860939,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 13:00:00,0.0,22.144149744390074,24.0,0.0,30.0,45.0,0.0,-0.7117005112198527,30.0,30.0,22.144149744390074,0.0,30.0,45.0,0.0,0.9213510153365956,0.048,0.829215913802936,0.0,0.044135101533659515,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 14:00:00,0.0,22.28754576000722,25.0,0.0,30.0,45.0,0.0,-0.4249084799855609,30.0,30.0,22.28754576000722,0.0,30.0,45.0,0.0,0.9127472543995668,0.048,0.8214725289596102,0.0,0.043274725439956585,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 15:00:00,0.0,22.341159689482097,24.2,0.0,30.0,45.0,0.0,-0.3176806210358052,30.0,30.0,22.341159689482097,0.0,30.0,45.0,0.0,0.9095304186310741,0.048,0.8185773767679667,0.0,0.04295304186310733,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 16:00:00,0.0,22.423071101829443,24.2,0.0,30.0,45.0,0.0,-0.1538577963411143,30.0,30.0,22.423071101829443,0.0,30.0,45.0,0.0,0.9046157338902334,0.048,0.8141541605012101,0.0,0.04246157338902323,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 17:00:00,0.0,22.46394666102751,24.2,0.0,30.0,45.0,0.0,-0.07210667794497994,30.0,30.0,22.46394666102751,0.0,30.0,45.0,0.0,0.9021632003383494,0.048,0.8119468803045145,0.0,0.04221632003383491,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 18:00:00,0.0,22.48315350573146,24.2,0.0,30.0,45.0,0.0,-0.033692988537076474,30.0,30.0,22.48315350573146,0.0,30.0,45.0,0.0,0.9010107896561123,0.048,0.810909710690501,0.0,0.042101078965611216,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 19:00:00,0.0,22.48476764069214,23.0,0.0,30.0,45.0,0.0,-0.03046471861571831,30.0,30.0,22.48476764069214,0.0,30.0,45.0,0.0,0.9009139415584716,0.048,0.8108225474026244,0.0,0.04209139415584717,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 20:00:00,0.0,22.403573771979907,21.0,0.0,30.0,45.0,0.0,-0.19285245604018542,30.0,30.0,22.403573771979907,0.0,30.0,45.0,0.0,0.9057855736812055,0.048,0.815207016313085,0.0,0.04257855736812044,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 21:00:00,0.0,22.366367551500474,21.0,0.0,30.0,45.0,0.0,-0.26726489699905187,30.0,30.0,22.366367551500474,0.0,30.0,45.0,0.0,0.9080179469099715,0.048,0.8172161522189744,0.0,0.0428017946909971,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 22:00:00,0.0,22.344353855563774,21.0,0.0,30.0,45.0,0.0,-0.3112922888724512,30.0,30.0,22.344353855563774,0.0,30.0,45.0,0.0,0.9093387686661736,0.048,0.8184048917995562,0.0,0.042933876866617315,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 23:00:00,0.0,22.35067376562373,20.0,0.0,30.0,45.0,0.0,-0.29865246875254314,30.0,30.0,22.35067376562373,0.0,30.0,45.0,0.0,0.9089595740625763,0.048,0.8180636166563187,0.0,0.04289595740625762,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 00:00:00,0.0,22.33054172534526,20.6,0.0,30.0,45.0,0.0,-0.3389165493094808,30.0,30.0,22.33054172534526,0.0,30.0,45.0,0.0,0.9101674964792844,0.048,0.819150746831356,0.0,0.04301674964792834,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 01:00:00,0.0,22.29703862795472,19.8,0.0,30.0,45.0,0.0,-0.4059227440905602,30.0,30.0,22.29703862795472,0.0,30.0,45.0,0.0,0.9121776823227168,0.048,0.8209599140904451,0.0,0.043217768232271636,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 02:00:00,0.0,22.23785628045599,19.0,0.0,30.0,45.0,0.0,-0.5242874390880203,30.0,30.0,22.23785628045599,0.0,30.0,45.0,0.0,0.9157286231726406,0.048,0.8241557608553766,0.0,0.04357286231726398,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 03:00:00,0.0,22.1852468488334,18.4,0.0,30.0,45.0,0.0,-0.6295063023331977,30.0,30.0,22.1852468488334,0.0,30.0,45.0,0.0,0.918885189069996,0.048,0.8269966701629963,0.0,0.04388851890699963,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 04:00:00,0.0,22.132870844250924,18.0,0.0,30.0,45.0,0.0,-0.7342583114981522,30.0,30.0,22.132870844250924,0.0,30.0,45.0,0.0,0.9220277493449446,0.048,0.8298249744104501,0.0,0.044202774934494427,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 05:00:00,0.0,22.083205998674266,18.0,0.0,30.0,45.0,0.0,-0.8335880026514673,30.0,30.0,22.083205998674266,0.0,30.0,45.0,0.0,0.925007640079544,0.048,0.8325068760715895,0.0,0.04450076400795444,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 06:00:00,0.0,22.037480845292173,18.2,0.0,30.0,45.0,0.0,-0.9250383094156547,30.0,30.0,22.037480845292173,0.0,30.0,45.0,0.0,0.9277511492824697,0.048,0.8349760343542227,0.0,0.04477511492824693,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 07:00:00,0.0,21.813594655830265,16.0,0.0,30.0,45.0,0.0,-1.3728106883394702,30.0,30.0,21.813594655830265,0.0,30.0,45.0,0.0,0.9411843206501841,0.048,0.8470658885851656,0.0,0.04611843206501842,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 08:00:00,0.0,21.670519456044573,15.0,0.0,31.53846153846154,45.0,0.0,-1.6589610879108534,31.53846153846154,31.53846153846154,21.670519456044573,0.0,31.53846153846154,45.0,0.0,0.995922678791172,0.048,0.8963304109120549,0.0,0.05159226787911708,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 09:00:00,0.0,21.693630410743232,17.4,0.0,30.0,45.0,0.0,-1.6127391785135359,30.0,30.0,21.693630410743232,0.0,30.0,45.0,0.0,0.948382175355406,0.048,0.8535439578198654,0.0,0.04683821753554063,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 10:00:00,0.0,21.790770249650357,19.0,0.0,30.0,45.0,0.0,-1.418459500699285,30.0,30.0,21.790770249650357,0.0,30.0,45.0,0.0,0.9425537850209785,0.048,0.8482984065188807,0.0,0.04625537850209782,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 11:00:00,0.0,21.856710755776902,19.0,0.0,30.0,45.0,0.0,-1.286578488446196,30.0,30.0,21.856710755776902,0.0,30.0,45.0,0.0,0.9385973546533859,0.048,0.8447376191880472,0.0,0.045859735465338614,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 12:00:00,0.0,22.006491990522232,21.0,0.0,30.0,45.0,0.0,-0.9870160189555364,30.0,30.0,22.006491990522232,0.0,30.0,45.0,0.0,0.929610480568666,0.048,0.8366494325117995,0.0,0.044961048056866515,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 13:00:00,0.0,22.151391756674997,22.0,0.0,30.0,45.0,0.0,-0.6972164866500066,30.0,30.0,22.151391756674997,0.0,30.0,45.0,0.0,0.9209164945995002,0.048,0.8288248451395502,0.0,0.04409164945994992,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 14:00:00,0.0,22.25329624065367,22.0,0.0,30.0,45.0,0.0,-0.4934075186926634,30.0,30.0,22.25329624065367,0.0,30.0,45.0,0.0,0.91480222556078,0.048,0.8233220030047019,0.0,0.043480222556077974,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 15:00:00,0.0,22.356182675403765,22.9,0.0,30.0,45.0,0.0,-0.2876346491924693,30.0,30.0,22.356182675403765,0.0,30.0,45.0,0.0,0.9086290394757741,0.048,0.8177661355281967,0.0,0.04286290394757741,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 16:00:00,0.0,22.41752235246426,23.0,0.0,30.0,45.0,0.0,-0.1649552950714792,30.0,30.0,22.41752235246426,0.0,30.0,45.0,0.0,0.9049486588521444,0.048,0.8144537929669299,0.0,0.04249486588521445,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 17:00:00,0.0,22.422299685183695,23.0,0.0,30.0,45.0,0.0,-0.15540062963260937,30.0,30.0,22.422299685183695,0.0,30.0,45.0,0.0,0.9046620188889783,0.048,0.8141958170000805,0.0,0.042466201888897825,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 18:00:00,0.0,22.39291947415585,21.8,0.0,30.0,45.0,0.0,-0.21416105168830057,30.0,30.0,22.39291947415585,0.0,30.0,45.0,0.0,0.906424831550649,0.048,0.8157823483955841,0.0,0.042642483155064914,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 19:00:00,0.0,22.356789480225743,21.0,0.0,30.0,45.0,0.0,-0.2864210395485145,30.0,30.0,22.356789480225743,0.0,30.0,45.0,0.0,0.9085926311864555,0.048,0.8177333680678099,0.0,0.04285926311864552,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 20:00:00,0.0,22.28989459472698,20.0,0.0,30.0,45.0,0.0,-0.42021081054603826,30.0,30.0,22.28989459472698,0.0,30.0,45.0,0.0,0.9126063243163811,0.048,0.821345691884743,0.0,0.043260632431638024,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 21:00:00,0.0,22.30273701699297,19.0,0.0,30.0,45.0,0.0,-0.39452596601405787,30.0,30.0,22.30273701699297,0.0,30.0,45.0,0.0,0.9118357789804218,0.048,0.8206522010823797,0.0,0.04318357789804206,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 22:00:00,0.0,22.255906971733957,17.0,0.0,30.0,45.0,0.0,-0.48818605653208635,30.0,30.0,22.255906971733957,0.0,30.0,45.0,0.0,0.9146455816959627,0.048,0.8231810235263665,0.0,0.04346455816959616,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 23:00:00,0.0,22.21161001051879,18.0,0.0,30.0,45.0,0.0,-0.5767799789624206,30.0,30.0,22.21161001051879,0.0,30.0,45.0,0.0,0.9173033993688726,0.048,0.8255730594319854,0.0,0.04373033993688713,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 00:00:00,0.0,22.15259447026849,17.6,0.0,30.0,45.0,0.0,-0.6948110594630208,30.0,30.0,22.15259447026849,0.0,30.0,45.0,0.0,0.9208443317838907,0.048,0.8287598986055016,0.0,0.04408443317838906,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 01:00:00,0.0,22.091594984700684,17.0,0.0,30.0,45.0,0.0,-0.8168100305986314,30.0,30.0,22.091594984700684,0.0,30.0,45.0,0.0,0.924504300917959,0.048,0.8320538708261631,0.0,0.044450430091795834,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 02:00:00,0.0,22.004560623751143,16.0,0.0,30.0,45.0,0.0,-0.9908787524977143,30.0,30.0,22.004560623751143,0.0,30.0,45.0,0.0,0.9297263625749314,0.048,0.8367537263174383,0.0,0.04497263625749304,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 03:00:00,0.0,21.937666791810727,16.4,0.0,30.0,45.0,0.0,-1.1246664163785454,30.0,30.0,21.937666791810727,0.0,30.0,45.0,0.0,0.9337399924913563,0.048,0.8403659932422207,0.0,0.045373999249135544,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 04:00:00,0.0,21.845661285654295,14.0,0.0,33.07692307692308,45.0,0.0,-1.3086774286914107,33.07692307692308,33.07692307692308,21.845661285654295,0.0,33.07692307692308,45.0,0.0,1.0315680151684345,0.048,0.9284112136515911,0.0,0.055156801516843434,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 05:00:00,0.0,21.748103277896362,13.0,0.0,34.61538461538461,45.0,0.0,-1.5037934442072753,34.61538461538461,34.61538461538461,21.748103277896362,0.0,34.61538461538461,45.0,0.0,1.0835753417877567,0.048,0.9752178076089811,0.0,0.06035753417877554,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 06:00:00,0.0,21.659595204064175,13.4,0.0,34.0,45.0,0.0,-1.6808095918716504,34.0,34.0,21.659595204064175,0.0,34.0,45.0,0.0,1.0704242877561496,0.048,0.9633818589805346,0.0,0.05904242877561494,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 07:00:00,0.0,21.385719250297687,14.0,0.0,33.07692307692308,45.0,0.0,-2.228561499404627,33.07692307692308,33.07692307692308,21.385719250297687,0.0,33.07692307692308,45.0,0.0,1.0591645372898313,0.048,0.9532480835608481,0.0,0.05791645372898313,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 08:00:00,0.0,21.21951086236667,13.0,0.0,34.61538461538461,45.0,0.0,-2.560978275266663,34.61538461538461,34.61538461538461,21.21951086236667,0.0,34.61538461538461,45.0,0.0,1.1152908867195384,0.048,1.0037617980475846,0.0,0.06352908867195373,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 09:00:00,0.0,21.250326489953935,16.0,0.0,30.0,45.0,0.0,-2.499347020092131,30.0,30.0,21.250326489953935,0.0,30.0,45.0,0.0,0.9749804106027639,0.048,0.8774823695424875,0.0,0.04949804106027633,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 10:00:00,0.0,21.398065146133312,19.0,0.0,30.0,45.0,0.0,-2.203869707733375,30.0,30.0,21.398065146133312,0.0,30.0,45.0,0.0,0.9661160912320013,0.048,0.8695044821088012,0.0,0.04861160912320006,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 11:00:00,0.0,21.481133488246456,19.0,0.0,30.0,45.0,0.0,-2.037733023507087,30.0,30.0,21.481133488246456,0.0,30.0,45.0,0.0,0.9611319907052126,0.048,0.8650187916346914,0.0,0.04811319907052114,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 12:00:00,0.0,21.66482242818701,21.6,0.0,30.0,45.0,0.0,-1.670355143625983,30.0,30.0,21.66482242818701,0.0,30.0,45.0,0.0,0.9501106543087794,0.048,0.8550995888779015,0.0,0.04701106543087785,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 13:00:00,0.0,21.76493744556136,21.0,0.0,30.0,45.0,0.0,-1.4701251088772835,30.0,30.0,21.76493744556136,0.0,30.0,45.0,0.0,0.9441037532663186,0.048,0.8496933779396868,0.0,0.046410375326631725,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 14:00:00,0.0,21.893172581573403,22.0,0.0,30.0,45.0,0.0,-1.2136548368531948,30.0,30.0,21.893172581573403,0.0,30.0,45.0,0.0,0.9364096451055958,0.048,0.8427686805950362,0.0,0.045640964510559545,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 15:00:00,0.0,22.031345094926998,23.4,0.0,30.0,45.0,0.0,-0.9373098101460045,30.0,30.0,22.031345094926998,0.0,30.0,45.0,0.0,0.9281192943043801,0.048,0.8353073648739421,0.0,0.04481192943043799,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 16:00:00,0.0,22.049544431735182,22.0,0.0,30.0,45.0,0.0,-0.9009111365296363,30.0,30.0,22.049544431735182,0.0,30.0,45.0,0.0,0.927027334095889,0.048,0.8343246006863001,0.0,0.04470273340958886,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 17:00:00,0.0,22.037874427183283,22.0,0.0,30.0,45.0,0.0,-0.9242511456334341,30.0,30.0,22.037874427183283,0.0,30.0,45.0,0.0,0.927727534369003,0.048,0.8349547809321026,0.0,0.04477275343690035,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 18:00:00,0.0,22.0210023739125,21.6,0.0,30.0,45.0,0.0,-0.957995252175003,30.0,30.0,22.0210023739125,0.0,30.0,45.0,0.0,0.9287398575652501,0.048,0.8358658718087252,0.0,0.0448739857565249,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 19:00:00,0.0,21.891753792610892,18.0,0.0,30.0,45.0,0.0,-1.216492414778216,30.0,30.0,21.891753792610892,0.0,30.0,45.0,0.0,0.9364947724433466,0.048,0.8428452951990119,0.0,0.04564947724433466,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 20:00:00,0.0,21.86246068404274,19.0,0.0,30.0,45.0,0.0,-1.2750786319145178,30.0,30.0,21.86246068404274,0.0,30.0,45.0,0.0,0.9382523589574355,0.048,0.844427123061692,0.0,0.0458252358957435,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 21:00:00,0.0,21.908272113782566,19.0,0.0,30.0,45.0,0.0,-1.1834557724348684,30.0,30.0,21.908272113782566,0.0,30.0,45.0,0.0,0.9355036731730461,0.048,0.8419533058557414,0.0,0.04555036731730466,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 22:00:00,0.0,21.88750542355037,18.0,0.0,30.0,45.0,0.0,-1.224989152899262,30.0,30.0,21.88750542355037,0.0,30.0,45.0,0.0,0.9367496745869779,0.048,0.84307470712828,0.0,0.04567496745869781,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 23:00:00,0.0,21.83843359695786,17.0,0.0,30.0,45.0,0.0,-1.3231328060842813,30.0,30.0,21.83843359695786,0.0,30.0,45.0,0.0,0.9396939841825285,0.048,0.8457245857642757,0.0,0.04596939841825276,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 00:00:00,0.0,21.7862055680866,17.4,0.0,30.0,45.0,0.0,-1.4275888638267986,30.0,30.0,21.7862055680866,0.0,30.0,45.0,0.0,0.9428276659148039,0.048,0.8485448993233236,0.0,0.04628276659148034,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 01:00:00,0.0,21.720588662255206,16.0,0.0,30.0,45.0,0.0,-1.558822675489587,30.0,30.0,21.720588662255206,0.0,30.0,45.0,0.0,0.9467646802646876,0.048,0.8520882122382188,0.0,0.04667646802646874,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 02:00:00,0.0,21.647239360493884,15.0,0.0,31.53846153846154,45.0,0.0,-1.7055212790122312,31.53846153846154,31.53846153846154,21.647239360493884,0.0,31.53846153846154,45.0,0.0,0.9973194845242133,0.048,0.8975875360717919,0.0,0.05173194845242135,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 03:00:00,0.0,21.58228315976558,15.4,0.0,30.923076923076923,45.0,0.0,-1.8354336804688387,30.923076923076923,30.923076923076923,21.58228315976558,0.0,30.923076923076923,45.0,0.0,0.9827553181063727,0.048,0.8844797862957354,0.0,0.050275531810637264,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 04:00:00,0.0,21.51358238409781,15.0,0.0,31.53846153846154,45.0,0.0,-1.9728352318043818,31.53846153846154,31.53846153846154,21.51358238409781,0.0,31.53846153846154,45.0,0.0,1.0053389031079778,0.048,0.90480501279718,0.0,0.052533890310797804,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 05:00:00,0.0,21.23229593846972,14.0,0.0,33.07692307692308,45.0,0.0,-2.535408123060563,33.07692307692308,33.07692307692308,21.23229593846972,0.0,33.07692307692308,45.0,0.0,1.0683699359995094,0.048,0.9615329423995584,0.0,0.05883699359995087,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 06:00:00,0.0,21.056473906868966,13.8,0.0,33.38461538461539,45.0,0.0,-2.8870521862620677,33.38461538461539,33.38461538461539,21.056473906868966,0.0,33.38461538461539,45.0,0.0,1.0881500271263238,0.048,0.9793350244136915,0.0,0.06081500271263229,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 07:00:00,0.0,20.97148282056967,14.0,0.0,33.07692307692308,45.0,0.0,-3.057034358860662,33.07692307692308,33.07692307692308,20.97148282056967,0.0,33.07692307692308,45.0,0.0,1.0840187230735123,0.048,0.9756168507661611,0.0,0.06040187230735117,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 08:00:00,0.0,20.89342885299982,14.0,0.0,33.07692307692308,45.0,0.0,-3.213142294000363,33.07692307692308,33.07692307692308,20.89342885299982,0.0,33.07692307692308,45.0,0.0,1.0887019611277033,0.048,0.9798317650149331,0.0,0.060870196112770225,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 09:00:00,0.0,20.81363996419259,14.2,0.0,32.769230769230774,45.0,0.0,-3.372720071614822,32.769230769230774,32.769230769230774,20.81363996419259,0.0,32.769230769230774,45.0,0.0,1.084258525225368,0.048,0.9758326727028311,0.0,0.06042585252253685,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 10:00:00,0.0,20.95279468780805,18.0,0.0,30.0,45.0,0.0,-3.0944106243838974,30.0,30.0,20.95279468780805,0.0,30.0,45.0,0.0,0.9928323187315169,0.048,0.8935490868583652,0.0,0.05128323187315165,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 11:00:00,0.0,21.104309767025086,20.0,0.0,30.0,45.0,0.0,-2.7913804659498282,30.0,30.0,21.104309767025086,0.0,30.0,45.0,0.0,0.9837414139784948,0.048,0.8853672725806453,0.0,0.05037414139784946,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 12:00:00,0.0,21.249633014211824,21.0,0.0,30.0,45.0,0.0,-2.500733971576352,30.0,30.0,21.249633014211824,0.0,30.0,45.0,0.0,0.9750220191472906,0.048,0.8775198172325616,0.0,0.04950220191472898,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 13:00:00,0.0,21.408015370925042,22.0,0.0,30.0,45.0,0.0,-2.183969258149915,30.0,30.0,21.408015370925042,0.0,30.0,45.0,0.0,0.9655190777444975,0.048,0.8689671699700477,0.0,0.04855190777444973,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 14:00:00,0.0,21.51868368653277,22.0,0.0,30.0,45.0,0.0,-1.9626326269344574,30.0,30.0,21.51868368653277,0.0,30.0,45.0,0.0,0.9588789788080337,0.048,0.8629910809272303,0.0,0.04788789788080339,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 15:00:00,0.0,21.61751634430523,22.6,0.0,30.0,45.0,0.0,-1.7649673113895403,30.0,30.0,21.61751634430523,0.0,30.0,45.0,0.0,0.9529490193416862,0.048,0.8576541174075176,0.0,0.04729490193416852,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 16:00:00,0.0,21.677222584777496,22.0,0.0,30.0,45.0,0.0,-1.6455548304450076,30.0,30.0,21.677222584777496,0.0,30.0,45.0,0.0,0.9493666449133502,0.048,0.8544299804220152,0.0,0.046936664491334934,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 17:00:00,0.0,21.666452736168637,22.0,0.0,30.0,45.0,0.0,-1.6670945276627265,30.0,30.0,21.666452736168637,0.0,30.0,45.0,0.0,0.9500128358298818,0.048,0.8550115522468937,0.0,0.04700128358298805,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 18:00:00,0.0,21.640612104369556,21.0,0.0,30.0,45.0,0.0,-1.7187757912608888,30.0,30.0,21.640612104369556,0.0,30.0,45.0,0.0,0.9515632737378267,0.048,0.856406946364044,0.0,0.047156327373782614,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 19:00:00,0.0,21.592148328620993,19.0,0.0,30.0,45.0,0.0,-1.8157033427580132,30.0,30.0,21.592148328620993,0.0,30.0,45.0,0.0,0.9544711002827404,0.048,0.8590239902544664,0.0,0.04744711002827395,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 20:00:00,0.0,21.55498449455851,19.0,0.0,30.0,45.0,0.0,-1.8900310108829785,30.0,30.0,21.55498449455851,0.0,30.0,45.0,0.0,0.9567009303264894,0.048,0.8610308372938404,0.0,0.04767009303264891,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 21:00:00,0.0,21.48299975532757,18.0,0.0,30.0,45.0,0.0,-2.034000489344862,30.0,30.0,21.48299975532757,0.0,30.0,45.0,0.0,0.9610200146803458,0.048,0.8649180132123112,0.0,0.04810200146803456,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 22:00:00,0.0,21.439211166299486,18.0,0.0,30.0,45.0,0.0,-2.121577667401027,30.0,30.0,21.439211166299486,0.0,30.0,45.0,0.0,0.9636473300220308,0.048,0.8672825970198278,0.0,0.04836473300220301,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 23:00:00,0.0,21.48225497279713,17.0,0.0,30.0,45.0,0.0,-2.0354900544057415,30.0,30.0,21.48225497279713,0.0,30.0,45.0,0.0,0.9610647016321723,0.048,0.864958231468955,0.0,0.04810647016321723,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 00:00:00,0.0,21.445048896200646,16.4,0.0,30.0,45.0,0.0,-2.109902207598708,30.0,30.0,21.445048896200646,0.0,30.0,45.0,0.0,0.9632970662279613,0.048,0.8669673596051652,0.0,0.04832970662279601,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 01:00:00,0.0,21.389194545619432,15.8,0.0,30.307692307692307,45.0,0.0,-2.2216109087611358,30.307692307692307,30.307692307692307,21.389194545619432,0.0,30.307692307692307,45.0,0.0,0.9758790964936033,0.048,0.8782911868442429,0.0,0.04958790964936033,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 02:00:00,0.0,21.324939624486305,15.2,0.0,31.230769230769234,45.0,0.0,-2.35012075102739,31.230769230769234,31.230769230769234,21.324939624486305,0.0,31.230769230769234,45.0,0.0,1.0074266994538985,0.048,0.9066840295085086,0.0,0.0527426699453899,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 03:00:00,0.0,21.25501471122435,14.6,0.0,32.15384615384615,45.0,0.0,-2.489970577551297,32.15384615384615,32.15384615384615,21.25501471122435,0.0,32.15384615384615,45.0,0.0,1.0393145019419237,0.048,0.9353830517477313,0.0,0.05593145019419232,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 04:00:00,0.0,21.192362069491168,15.0,0.0,31.53846153846154,45.0,0.0,-2.6152758610176647,31.53846153846154,31.53846153846154,21.192362069491168,0.0,31.53846153846154,45.0,0.0,1.0246121219843762,0.048,0.9221509097859386,0.0,0.05446121219843758,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 05:00:00,0.0,20.963816328317215,15.0,0.0,31.53846153846154,45.0,0.0,-3.0723673433655705,31.53846153846154,31.53846153846154,20.963816328317215,0.0,31.53846153846154,45.0,0.0,1.0383248664548135,0.048,0.9344923798093322,0.0,0.05583248664548124,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 06:00:00,0.0,20.780694555947534,14.0,0.0,33.07692307692308,45.0,0.0,-3.4386108881049324,33.07692307692308,33.07692307692308,20.780694555947534,0.0,33.07692307692308,45.0,0.0,1.0954660189508405,0.048,0.9859194170557565,0.0,0.061546601895083985,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 07:00:00,0.0,20.73030184423733,15.0,0.0,31.53846153846154,45.0,0.0,-3.539396311525337,31.53846153846154,31.53846153846154,20.73030184423733,0.0,31.53846153846154,45.0,0.0,1.0523357354996066,0.048,0.9471021619496459,0.0,0.057233573549960615,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 08:00:00,0.0,20.67149537105221,15.0,0.0,31.53846153846154,45.0,0.0,-3.657009257895581,31.53846153846154,31.53846153846154,20.67149537105221,0.0,31.53846153846154,45.0,0.0,1.0558641238907138,0.048,0.9502777115016424,0.0,0.05758641238907136,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 09:00:00,0.0,20.62096334650049,15.6,0.0,30.615384615384617,45.0,0.0,-3.758073306999023,30.615384615384617,30.615384615384617,20.62096334650049,0.0,30.615384615384617,45.0,0.0,1.031203737671509,0.048,0.9280833639043581,0.0,0.055120373767150954,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 10:00:00,0.0,20.762791939953594,19.0,0.0,30.0,45.0,0.0,-3.474416120092812,30.0,30.0,20.762791939953594,0.0,30.0,45.0,0.0,1.0042324836027843,0.048,0.9038092352425059,0.0,0.05242324836027834,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 11:00:00,0.0,20.925488816254166,21.0,0.0,30.0,45.0,0.0,-3.1490223674916678,30.0,30.0,20.925488816254166,0.0,30.0,45.0,0.0,0.99447067102475,0.048,0.895023603922275,0.0,0.05144706710247493,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 12:00:00,0.0,21.08287164013511,22.0,0.0,30.0,45.0,0.0,-2.8342567197297797,30.0,30.0,21.08287164013511,0.0,30.0,45.0,0.0,0.9850277015918935,0.048,0.886524931432704,0.0,0.05050277015918936,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 13:00:00,0.0,21.213043989728163,22.0,0.0,30.0,45.0,0.0,-2.5739120205436734,30.0,30.0,21.213043989728163,0.0,30.0,45.0,0.0,0.9772173606163101,0.048,0.8794956245546791,0.0,0.049721736061630994,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 14:00:00,0.0,21.315050675470175,22.0,0.0,30.0,45.0,0.0,-2.3698986490596496,30.0,30.0,21.315050675470175,0.0,30.0,45.0,0.0,0.9710969594717894,0.048,0.8739872635246105,0.0,0.049109695947178844,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 15:00:00,0.0,21.445862697850878,23.8,0.0,30.0,45.0,0.0,-2.108274604298245,30.0,30.0,21.445862697850878,0.0,30.0,45.0,0.0,0.9632482381289473,0.048,0.8669234143160526,0.0,0.04832482381289471,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 16:00:00,0.0,21.511338611443605,23.0,0.0,30.0,45.0,0.0,-1.9773227771127893,30.0,30.0,21.511338611443605,0.0,30.0,45.0,0.0,0.9593196833133836,0.048,0.8633877149820453,0.0,0.04793196833133828,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 17:00:00,0.0,21.496641231184938,22.0,0.0,30.0,45.0,0.0,-2.0067175376301236,30.0,30.0,21.496641231184938,0.0,30.0,45.0,0.0,0.9602015261289036,0.048,0.8641813735160133,0.0,0.04802015261289028,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 18:00:00,0.0,21.471735827677406,21.2,0.0,30.0,45.0,0.0,-2.056528344645187,30.0,30.0,21.471735827677406,0.0,30.0,45.0,0.0,0.9616958503393556,0.048,0.86552626530542,0.0,0.048169585033935536,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 19:00:00,0.0,21.40259811462774,19.0,0.0,30.0,45.0,0.0,-2.194803770744521,30.0,30.0,21.40259811462774,0.0,30.0,45.0,0.0,0.9658441131223356,0.048,0.8692597018101021,0.0,0.048584411312233455,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 20:00:00,0.0,21.324187951318326,18.0,0.0,30.0,45.0,0.0,-2.3516240973633487,30.0,30.0,21.324187951318326,0.0,30.0,45.0,0.0,0.9705487229209004,0.048,0.8734938506288104,0.0,0.049054872292090046,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 21:00:00,0.0,21.322728992531125,19.2,0.0,30.0,45.0,0.0,-2.354542014937749,30.0,30.0,21.322728992531125,0.0,30.0,45.0,0.0,0.9706362604481324,0.048,0.8735726344033192,0.0,0.04906362604481318,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 22:00:00,0.0,21.260349137716943,18.0,0.0,30.0,45.0,0.0,-2.4793017245661133,30.0,30.0,21.260349137716943,0.0,30.0,45.0,0.0,0.9743790517369835,0.048,0.876941146563285,0.0,0.04943790517369839,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 23:00:00,0.0,21.296279876864226,17.0,0.0,30.0,45.0,0.0,-2.4074402462715483,30.0,30.0,21.296279876864226,0.0,30.0,45.0,0.0,0.9722232073881464,0.048,0.8750008866493317,0.0,0.04922232073881461,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 00:00:00,0.0,21.24689277612624,15.4,0.0,30.923076923076923,45.0,0.0,-2.5062144477475172,30.923076923076923,30.923076923076923,21.24689277612624,0.0,30.923076923076923,45.0,0.0,1.002878741124733,0.048,0.9025908670122598,0.0,0.052287874112473265,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 01:00:00,0.0,21.184832285848984,15.0,0.0,31.53846153846154,45.0,0.0,-2.6303354283020326,31.53846153846154,31.53846153846154,21.184832285848984,0.0,31.53846153846154,45.0,0.0,1.0250639090029074,0.048,0.9225575181026167,0.0,0.054506390900290747,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 02:00:00,0.0,21.13052268157346,15.7,0.0,30.461538461538463,45.0,0.0,-2.73895463685308,30.461538461538463,30.461538461538463,21.13052268157346,0.0,30.461538461538463,45.0,0.0,0.9960147929517463,0.048,0.8964133136565716,0.0,0.05160147929517467,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 03:00:00,0.0,21.084318905738446,16.4,0.0,30.0,45.0,0.0,-2.8313621885231086,30.0,30.0,21.084318905738446,0.0,30.0,45.0,0.0,0.9849408656556933,0.048,0.886446779090124,0.0,0.050494086565569196,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 04:00:00,0.0,21.033148553972296,16.0,0.0,30.0,45.0,0.0,-2.9337028920554076,30.0,30.0,21.033148553972296,0.0,30.0,45.0,0.0,0.9880110867616623,0.048,0.889209978085496,0.0,0.05080110867616627,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 05:00:00,0.0,20.848107018997723,16.0,0.0,30.0,45.0,0.0,-3.3037859620045538,30.0,30.0,20.848107018997723,0.0,30.0,45.0,0.0,0.9991135788601366,0.048,0.899202220974123,0.0,0.05191135788601364,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 06:00:00,0.0,20.771190781174568,17.2,0.0,30.0,45.0,0.0,-3.457618437650865,30.0,30.0,20.771190781174568,0.0,30.0,45.0,0.0,1.003728553129526,0.048,0.9033556978165733,0.0,0.05237285531295255,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 07:00:00,0.0,20.686711731240614,16.0,0.0,30.0,45.0,0.0,-3.6265765375187726,30.0,30.0,20.686711731240614,0.0,30.0,45.0,0.0,1.0087972961255631,0.048,0.9079175665130069,0.0,0.05287972961255616,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 08:00:00,0.0,20.62858134269556,16.0,0.0,30.0,45.0,0.0,-3.7428373146088774,30.0,30.0,20.62858134269556,0.0,30.0,45.0,0.0,1.0122851194382663,0.048,0.9110566074944397,0.0,0.053228511943826495,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 09:00:00,0.0,20.605562021837613,17.2,0.0,30.0,45.0,0.0,-3.788875956324773,30.0,30.0,20.605562021837613,0.0,30.0,45.0,0.0,1.0136662786897432,0.048,0.9122996508207689,0.0,0.05336662786897428,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 10:00:00,0.0,20.666548698024393,18.0,0.0,30.0,45.0,0.0,-3.6669026039512147,30.0,30.0,20.666548698024393,0.0,30.0,45.0,0.0,1.0100070781185364,0.048,0.9090063703066827,0.0,0.05300070781185362,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 11:00:00,0.0,20.84097214320773,21.0,0.0,30.0,45.0,0.0,-3.318055713584542,30.0,30.0,20.84097214320773,0.0,30.0,45.0,0.0,0.9995416714075362,0.048,0.8995875042667827,0.0,0.051954167140753515,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 12:00:00,0.0,20.94602983715381,20.6,0.0,30.0,45.0,0.0,-3.1079403256923825,30.0,30.0,20.94602983715381,0.0,30.0,45.0,0.0,0.9932382097707715,0.048,0.8939143887936943,0.0,0.051323820977077106,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 13:00:00,0.0,21.106353936094642,22.0,0.0,30.0,45.0,0.0,-2.7872921278107157,30.0,30.0,21.106353936094642,0.0,30.0,45.0,0.0,0.9836187638343215,0.048,0.8852568874508893,0.0,0.05036187638343215,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 14:00:00,0.0,21.217965956904386,22.0,0.0,30.0,45.0,0.0,-2.5640680861912273,30.0,30.0,21.217965956904386,0.0,30.0,45.0,0.0,0.9769220425857368,0.048,0.8792298383271632,0.0,0.04969220425857357,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 15:00:00,0.0,21.26085645854374,21.2,0.0,30.0,45.0,0.0,-2.478287082912523,30.0,30.0,21.26085645854374,0.0,30.0,45.0,0.0,0.9743486124873757,0.048,0.876913751238638,0.0,0.04943486124873764,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 16:00:00,0.0,21.35349140163816,22.0,0.0,30.0,45.0,0.0,-2.2930171967236816,30.0,30.0,21.35349140163816,0.0,30.0,45.0,0.0,0.9687905159017105,0.048,0.8719114643115394,0.0,0.04887905159017103,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 17:00:00,0.0,21.299136765576883,21.0,0.0,30.0,45.0,0.0,-2.4017264688462348,30.0,30.0,21.299136765576883,0.0,30.0,45.0,0.0,0.9720517940653871,0.048,0.8748466146588484,0.0,0.04920517940653868,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 18:00:00,0.0,21.32118998207566,21.0,0.0,30.0,45.0,0.0,-2.357620035848683,30.0,30.0,21.32118998207566,0.0,30.0,45.0,0.0,0.9707286010754604,0.048,0.8736557409679143,0.0,0.04907286010754608,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 19:00:00,0.0,21.236024915034413,18.0,0.0,30.0,45.0,0.0,-2.5279501699311737,30.0,30.0,21.236024915034413,0.0,30.0,45.0,0.0,0.9758385050979352,0.048,0.8782546545881417,0.0,0.049583850509793526,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 20:00:00,0.0,21.145444448462705,17.0,0.0,30.0,45.0,0.0,-2.7091111030745907,30.0,30.0,21.145444448462705,0.0,30.0,45.0,0.0,0.9812733330922377,0.048,0.883145999783014,0.0,0.0501273333092237,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 21:00:00,0.0,21.109629717966932,17.6,0.0,30.0,45.0,0.0,-2.780740564066136,30.0,30.0,21.109629717966932,0.0,30.0,45.0,0.0,0.9834222169219841,0.048,0.8850799952297856,0.0,0.050342221692198375,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 22:00:00,0.0,21.010904115837324,16.0,0.0,30.0,45.0,0.0,-2.9781917683253525,30.0,30.0,21.010904115837324,0.0,30.0,45.0,0.0,0.9893457530497606,0.048,0.8904111777447845,0.0,0.050934575304976026,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 23:00:00,0.0,21.083048419922758,16.0,0.0,30.0,45.0,0.0,-2.8339031601544846,30.0,30.0,21.083048419922758,0.0,30.0,45.0,0.0,0.9850170948046345,0.048,0.8865153853241711,0.0,0.0505017094804634,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 00:00:00,0.0,21.06046211679749,16.4,0.0,30.0,45.0,0.0,-2.8790757664050233,30.0,30.0,21.06046211679749,0.0,30.0,45.0,0.0,0.9863722729921507,0.048,0.8877350456929356,0.0,0.05063722729921505,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 01:00:00,0.0,21.001393366608802,15.0,0.0,31.53846153846154,45.0,0.0,-2.9972132667823956,31.53846153846154,31.53846153846154,21.001393366608802,0.0,31.53846153846154,45.0,0.0,1.0360702441573182,0.048,0.9324632197415863,0.0,0.05560702441573184,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 02:00:00,0.0,20.928691193263727,14.0,0.0,33.07692307692308,45.0,0.0,-3.142617613472545,33.07692307692308,33.07692307692308,20.928691193263727,0.0,33.07692307692308,45.0,0.0,1.0865862207118686,0.048,0.9779275986406817,0.0,0.060658622071186885,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 03:00:00,0.0,20.87261955834125,15.2,0.0,31.230769230769234,45.0,0.0,-3.254760883317502,31.230769230769234,31.230769230769234,20.87261955834125,0.0,31.230769230769234,45.0,0.0,1.0345659034226018,0.048,0.9311093130803417,0.0,0.055456590342260026,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 04:00:00,0.0,20.801291637584043,14.0,0.0,33.07692307692308,45.0,0.0,-3.3974167248319134,33.07692307692308,33.07692307692308,20.801291637584043,0.0,33.07692307692308,45.0,0.0,1.0942301940526498,0.048,0.9848071746473848,0.0,0.061423019405264956,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 05:00:00,0.0,20.55014847503837,14.0,0.0,33.07692307692308,45.0,0.0,-3.899703049923261,33.07692307692308,33.07692307692308,20.55014847503837,0.0,33.07692307692308,45.0,0.0,1.1092987838053903,0.048,0.9983689054248512,0.0,0.06292987838053898,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 06:00:00,0.0,20.44303081799834,15.2,0.0,31.230769230769234,45.0,0.0,-4.113938364003317,31.230769230769234,31.230769230769234,20.44303081799834,0.0,31.230769230769234,45.0,0.0,1.0603412278431763,0.048,0.9543071050588587,0.0,0.05803412278431752,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 07:00:00,0.0,20.337458259054834,14.0,0.0,33.07692307692308,45.0,0.0,-4.325083481890331,33.07692307692308,33.07692307692308,20.337458259054834,0.0,33.07692307692308,45.0,0.0,1.1220601967644024,0.048,1.009854177087962,0.0,0.06420601967644024,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 08:00:00,0.0,20.22163101175111,13.0,0.0,34.61538461538461,45.0,0.0,-4.556737976497779,34.61538461538461,34.61538461538461,20.22163101175111,0.0,34.61538461538461,45.0,0.0,1.1751636777564718,0.048,1.0576473099808246,0.0,0.06951636777564718,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 09:00:00,0.0,20.21860603233784,15.6,0.0,30.615384615384617,45.0,0.0,-4.562787935324323,30.615384615384617,30.615384615384617,20.21860603233784,0.0,30.615384615384617,45.0,0.0,1.055345176521268,0.048,0.9498106588691413,0.0,0.05753451765212669,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
