timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-22 10:00:00,0.0,20.29710141350853,17.0,0.0,30.0,45.0,0.0,-4.405797172982943,30.0,30.0,20.29710141350853,0.0,30.0,45.0,0.0,1.0321739151894882,0.048,0.9289565236705394,0.0,0.05521739151894878,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 11:00:00,0.0,20.43279180301805,19.0,0.0,30.0,45.0,0.0,-4.134416393963903,30.0,30.0,20.43279180301805,0.0,30.0,45.0,0.0,1.0240324918189172,0.048,0.9216292426370255,0.0,0.054403249181891655,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 12:00:00,0.0,20.56385778129869,19.8,0.0,30.0,45.0,0.0,-3.8722844374026195,30.0,30.0,20.56385778129869,0.0,30.0,45.0,0.0,1.0161685331220784,0.048,0.9145516798098705,0.0,0.05361685331220789,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 13:00:00,0.0,20.759373864618695,22.0,0.0,30.0,45.0,0.0,-3.48125227076261,30.0,30.0,20.759373864618695,0.0,30.0,45.0,0.0,1.0044375681228783,0.048,0.9039938113105904,0.0,0.052443756812287856,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 14:00:00,0.0,20.88337550658825,22.0,0.0,30.0,45.0,0.0,-3.2332489868234973,30.0,30.0,20.88337550658825,0.0,30.0,45.0,0.0,0.9969974696047049,0.048,0.8972977226442345,0.0,0.051699746960470416,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 15:00:00,0.0,20.98808780710297,22.6,0.0,30.0,45.0,0.0,-3.0238243857940574,30.0,30.0,20.98808780710297,0.0,30.0,45.0,0.0,0.9907147315738217,0.048,0.8916432584164395,0.0,0.05107147315738214,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 16:00:00,0.0,21.09451242718175,23.0,0.0,30.0,45.0,0.0,-2.8109751456364975,30.0,30.0,21.09451242718175,0.0,30.0,45.0,0.0,0.9843292543690949,0.048,0.8858963289321854,0.0,0.05043292543690947,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 17:00:00,0.0,21.069169426192637,22.0,0.0,30.0,45.0,0.0,-2.8616611476147256,30.0,30.0,21.069169426192637,0.0,30.0,45.0,0.0,0.9858498344284418,0.048,0.8872648509855976,0.0,0.05058498344284412,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 18:00:00,0.0,21.0290292643697,20.2,0.0,30.0,45.0,0.0,-2.9419414712605985,30.0,30.0,21.0290292643697,0.0,30.0,45.0,0.0,0.988258244137818,0.048,0.8894324197240363,0.0,0.050825824413781695,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 19:00:00,0.0,20.917551025457946,17.0,0.0,30.0,45.0,0.0,-3.164897949084107,30.0,30.0,20.917551025457946,0.0,30.0,45.0,0.0,0.9949469384725232,0.048,0.8954522446252708,0.0,0.05149469384725236,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 20:00:00,0.0,20.854908727408088,17.0,0.0,30.0,45.0,0.0,-3.290182545183825,30.0,30.0,20.854908727408088,0.0,30.0,45.0,0.0,0.9987054763555148,0.048,0.8988349287199633,0.0,0.051870547635551434,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 21:00:00,0.0,20.83660619923463,17.8,0.0,30.0,45.0,0.0,-3.3267876015307394,30.0,30.0,20.83660619923463,0.0,30.0,45.0,0.0,0.9998036280459222,0.048,0.89982326524133,0.0,0.05198036280459206,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 22:00:00,0.0,20.738993486794456,16.0,0.0,30.0,45.0,0.0,-3.522013026411088,30.0,30.0,20.738993486794456,0.0,30.0,45.0,0.0,1.0056603907923327,0.048,0.9050943517130995,0.0,0.052566039079233184,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 23:00:00,0.0,20.80667555207459,16.0,0.0,30.0,45.0,0.0,-3.3866488958508185,30.0,30.0,20.80667555207459,0.0,30.0,45.0,0.0,1.0015994668755246,0.048,0.9014395201879721,0.0,0.052159946687552416,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 00:00:00,0.0,20.74436658137322,13.0,0.0,34.61538461538461,45.0,0.0,-3.511266837253558,34.61538461538461,34.61538461538461,20.74436658137322,0.0,34.61538461538461,45.0,0.0,1.1437995435791453,0.048,1.0294195892212308,0.0,0.06637995435791444,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 01:00:00,0.0,20.67011244908433,13.0,0.0,34.61538461538461,45.0,0.0,-3.659775101831343,34.61538461538461,34.61538461538461,20.67011244908433,0.0,34.61538461538461,45.0,0.0,1.1482547915164787,0.048,1.0334293123648308,0.0,0.06682547915164783,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 02:00:00,0.0,20.593190561815476,13.0,0.0,34.61538461538461,45.0,0.0,-3.8136188763690484,34.61538461538461,34.61538461538461,20.593190561815476,0.0,34.61538461538461,45.0,0.0,1.15287010475261,0.048,1.037583094277349,0.0,0.06728701047526098,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 03:00:00,0.0,20.517047224229927,13.0,0.0,34.61538461538461,45.0,0.0,-3.9659055515401462,34.61538461538461,34.61538461538461,20.517047224229927,0.0,34.61538461538461,45.0,0.0,1.1574387050077428,0.048,1.0416948345069685,0.0,0.06774387050077424,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 04:00:00,0.0,20.430343779910192,12.0,0.0,36.15384615384615,45.0,0.0,-4.139312440179616,36.15384615384615,36.15384615384615,20.430343779910192,0.0,36.15384615384615,45.0,0.0,1.2087947578207734,0.048,1.0879152820386961,0.0,0.07287947578207721,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 05:00:00,0.0,20.159779783050105,13.0,0.0,34.61538461538461,45.0,0.0,-4.68044043389979,34.61538461538461,34.61538461538461,20.159779783050105,0.0,34.61538461538461,45.0,0.0,1.178874751478532,0.048,1.060987276330679,0.0,0.0698874751478531,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 06:00:00,0.0952574680897301,20.000000000000004,12.2,0.10027101904182116,35.84615384615385,45.0,0.0,-2.099701904431285,35.84615384615385,35.84615384615385,20.000000000000004,0.005454985133677918,35.84615384615385,45.0,0.010027101904182116,1.225384615384615,0.048,1.1028461538461536,0.10027101904182116,0.17480948058028267,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 07:00:00,0.14805503709555778,20.0,14.0,0.1558474074690082,33.07692307692308,45.0,0.0,-0.9283643397529246,33.07692307692308,33.07692307692308,20.0,0.010273916313879848,33.07692307692308,45.0,0.015584740746900819,1.1423076923076925,0.048,1.028076923076923,0.1558474074690082,0.22207817669977747,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 08:00:00,0.2741067292446085,20.0,14.0,0.28853339920485105,33.07692307692308,45.0,0.0,1.5393631478013319,33.07692307692308,33.07692307692308,20.0,0.01902096445062405,33.07692307692308,45.0,0.028853339920485103,1.1423076923076925,0.048,1.028076923076923,0.28853339920485105,0.3547641684356204,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 09:00:00,0.43006117043335174,19.999999999999993,14.6,0.45269596887721236,32.15384615384615,45.0,0.0,4.247090283977258,32.15384615384615,32.15384615384615,19.999999999999993,0.03210960058600915,32.15384615384615,45.0,0.04526959688772124,1.1146153846153852,0.048,1.0031538461538467,0.45269596887721236,0.5161575073387508,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 10:00:00,0.04144572588592119,20.0,18.0,0.04362707987991705,30.0,45.0,0.0,-3.4709284640687557,30.0,30.0,20.0,0.0037609551620618148,30.0,45.0,0.0043627079879917045,1.05,0.048,0.945,0.04362707987991705,0.10062707987991704,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 11:00:00,0.0,20.07465016876175,19.0,0.0,30.0,45.0,0.0,-4.850699662476501,30.0,30.0,20.07465016876175,0.0,30.0,45.0,0.0,1.045520989874295,0.048,0.9409688908868655,0.0,0.05655209898742941,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 12:00:00,0.0,20.200505467849656,20.0,0.0,30.0,45.0,0.0,-4.598989064300689,30.0,30.0,20.200505467849656,0.0,30.0,45.0,0.0,1.0379696719290208,0.048,0.9341727047361187,0.0,0.05579696719290206,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 13:00:00,0.0,20.31078428708711,20.0,0.0,30.0,45.0,0.0,-4.378431425825781,30.0,30.0,20.31078428708711,0.0,30.0,45.0,0.0,1.0313529427747734,0.048,0.928217648497296,0.0,0.05513529427747732,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 14:00:00,0.0,20.43552121246792,21.0,0.0,30.0,45.0,0.0,-4.128957575064163,30.0,30.0,20.43552121246792,0.0,30.0,45.0,0.0,1.023868727251925,0.048,0.9214818545267325,0.0,0.05438687272519238,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 15:00:00,0.0,20.532881011873148,21.8,0.0,30.0,45.0,0.0,-3.934237976253705,30.0,30.0,20.532881011873148,0.0,30.0,45.0,0.0,1.0180271392876112,0.048,0.9162244253588502,0.0,0.053802713928761015,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 16:00:00,0.0,20.582987636607506,21.0,0.0,30.0,45.0,0.0,-3.834024726784989,30.0,30.0,20.582987636607506,0.0,30.0,45.0,0.0,1.0150207418035497,0.048,0.9135186676231948,0.0,0.05350207418035491,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 17:00:00,0.0,20.58545109975848,21.0,0.0,30.0,45.0,0.0,-3.8290978004830407,30.0,30.0,20.58545109975848,0.0,30.0,45.0,0.0,1.0148729340144913,0.048,0.9133856406130421,0.0,0.0534872934014492,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 18:00:00,0.0,20.571463782633646,20.2,0.0,30.0,45.0,0.0,-3.8570724347327072,30.0,30.0,20.571463782633646,0.0,30.0,45.0,0.0,1.0157121730419814,0.048,0.9141409557377833,0.0,0.053571217304198004,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 19:00:00,0.0,20.545698771333825,19.0,0.0,30.0,45.0,0.0,-3.90860245733235,30.0,30.0,20.545698771333825,0.0,30.0,45.0,0.0,1.0172580737199706,0.048,0.9155322663479736,0.0,0.05372580737199695,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 20:00:00,0.0,20.44870609933652,17.0,0.0,30.0,45.0,0.0,-4.102587801326962,30.0,30.0,20.44870609933652,0.0,30.0,45.0,0.0,1.023077634039809,0.048,0.920769870635828,0.0,0.0543077634039808,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 21:00:00,0.0,20.389940162658753,16.8,0.0,30.0,45.0,0.0,-4.220119674682493,30.0,30.0,20.389940162658753,0.0,30.0,45.0,0.0,1.0266035902404749,0.048,0.9239432312164274,0.0,0.05466035902404742,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 22:00:00,0.0,20.320027610585736,16.0,0.0,30.0,45.0,0.0,-4.3599447788285275,30.0,30.0,20.320027610585736,0.0,30.0,45.0,0.0,1.0307983433648558,0.048,0.9277185090283702,0.0,0.055079834336485556,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 23:00:00,0.0,20.387769175670527,16.0,0.0,30.0,45.0,0.0,-4.224461648658945,30.0,30.0,20.387769175670527,0.0,30.0,45.0,0.0,1.0267338494597684,0.048,0.9240604645137915,0.0,0.054673384945976844,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 00:00:00,0.0,20.36772699024462,16.0,0.0,30.0,45.0,0.0,-4.26454601951076,30.0,30.0,20.36772699024462,0.0,30.0,45.0,0.0,1.0279363805853228,0.048,0.9251427425267904,0.0,0.054793638058532323,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 01:00:00,0.0,20.319517271985514,15.0,0.0,31.53846153846154,45.0,0.0,-4.360965456028971,31.53846153846154,31.53846153846154,20.319517271985514,0.0,31.53846153846154,45.0,0.0,1.0769828098347154,0.048,0.9692845288512438,0.0,0.05969828098347152,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 02:00:00,0.0,20.25250290789333,15.0,0.0,31.53846153846154,45.0,0.0,-4.49499418421334,31.53846153846154,31.53846153846154,20.25250290789333,0.0,31.53846153846154,45.0,0.0,1.0810036716802465,0.048,0.9729033045122218,0.0,0.06010036716802458,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 03:00:00,0.0,20.185189742128173,14.0,0.0,33.07692307692308,45.0,0.0,-4.629620515743653,33.07692307692308,33.07692307692308,20.185189742128173,0.0,33.07692307692308,45.0,0.0,1.131196307780002,0.048,1.0180766770020018,0.0,0.0651196307780002,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 04:00:00,0.0,20.11135059827405,13.0,0.0,34.61538461538461,45.0,0.0,-4.777298803451899,34.61538461538461,34.61538461538461,20.11135059827405,0.0,34.61538461538461,45.0,0.0,1.1817805025650954,0.048,1.0636024523085859,0.0,0.07017805025650947,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 05:00:00,0.0,20.065731213160703,15.0,0.0,31.53846153846154,45.0,0.0,-4.868537573678594,31.53846153846154,31.53846153846154,20.065731213160703,0.0,31.53846153846154,45.0,0.0,1.0922099733642041,0.048,0.9829889760277837,0.0,0.06122099733642039,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 06:00:00,0.0,20.01353773360854,14.6,0.0,32.15384615384615,45.0,0.0,-4.972924532782919,32.15384615384615,32.15384615384615,20.01353773360854,0.0,32.15384615384615,45.0,0.0,1.1138031205988723,0.048,1.002422808538985,0.0,0.06338031205988726,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 07:00:00,0.5322967456923482,20.0,14.0,0.5603123638866823,33.07692307692308,45.0,0.0,5.895671586555906,33.07692307692308,33.07692307692308,20.0,0.03693742763958858,33.07692307692308,45.0,0.05603123638866823,1.1423076923076925,0.048,1.028076923076923,0.5603123638866823,0.6265431331174516,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 08:00:00,0.7539135432874303,20.0,13.0,0.7935932034604529,34.61538461538461,45.0,0.0,9.240881634184696,34.61538461538461,34.61538461538461,20.0,0.04680903650175086,34.61538461538461,45.0,0.07935932034604529,1.1884615384615382,0.048,1.0696153846153844,0.7935932034604529,0.8644393573066067,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 09:00:00,0.7241238483452789,20.0,14.0,0.7622356298371357,33.07692307692308,45.0,0.0,8.806024838471416,33.07692307692308,33.07692307692308,20.729101761548336,0.05321583979158352,33.07692307692308,45.0,0.07622356298371356,1.1423076923076925,0.048,1.028076923076923,0.7622356298371357,0.8284663990679049,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 10:00:00,0.32252042993635777,20.000000000000004,17.0,0.3394951894066924,30.0,45.0,0.0,2.410918189881869,30.0,30.0,20.000000000000004,0.029266826672990735,30.0,45.0,0.033949518940669235,1.0499999999999998,0.048,0.9449999999999998,0.3394951894066924,0.39649518940669237,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 11:00:00,0.0,20.009113291436705,19.0,0.0,30.0,45.0,0.0,-4.98177341712659,30.0,30.0,20.009113291436705,0.0,30.0,45.0,0.0,1.0494532025137977,0.048,0.944507882262418,0.0,0.05694532025137966,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 12:00:00,0.0,20.163800854908757,21.0,0.0,30.0,45.0,0.0,-4.672398290182485,30.0,30.0,20.163800854908757,0.0,30.0,45.0,0.0,1.0401719487054746,0.048,0.9361547538349271,0.0,0.05601719487054746,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 13:00:00,0.0,20.28657500282432,21.0,0.0,30.0,45.0,0.0,-4.4268499943513575,30.0,30.0,20.28657500282432,0.0,30.0,45.0,0.0,1.0328054998305407,0.048,0.9295249498474867,0.0,0.055280549983053984,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 14:00:00,0.0,20.432714470914767,22.0,0.0,30.0,45.0,0.0,-4.134571058170465,30.0,30.0,20.432714470914767,0.0,30.0,45.0,0.0,1.024037131745114,0.048,0.9216334185706025,0.0,0.054403713174511426,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 15:00:00,0.0,20.571075825565586,23.0,0.0,30.0,45.0,0.0,-3.8578483488688278,30.0,30.0,20.571075825565586,0.0,30.0,45.0,0.0,1.0157354504660647,0.048,0.9141619054194582,0.0,0.0535735450466065,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 16:00:00,0.0,20.57572636458596,21.0,0.0,30.0,45.0,0.0,-3.848547270828078,30.0,30.0,20.57572636458596,0.0,30.0,45.0,0.0,1.0154564181248424,0.048,0.9139107763123582,0.0,0.053545641812484224,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 17:00:00,0.0,20.61178236569898,22.0,0.0,30.0,45.0,0.0,-3.776435268602043,30.0,30.0,20.61178236569898,0.0,30.0,45.0,0.0,1.0132930580580612,0.048,0.9119637522522551,0.0,0.05332930580580608,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 18:00:00,0.0,20.565941054046725,20.0,0.0,30.0,45.0,0.0,-3.86811789190655,30.0,30.0,20.565941054046725,0.0,30.0,45.0,0.0,1.0160435367571965,0.048,0.9144391830814769,0.0,0.053604353675719585,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 19:00:00,0.0,20.51366525993891,19.0,0.0,30.0,45.0,0.0,-3.9726694801221782,30.0,30.0,20.51366525993891,0.0,30.0,45.0,0.0,1.0191800844036654,0.048,0.9172620759632989,0.0,0.05391800844036643,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 20:00:00,0.0,20.48700691806417,19.0,0.0,30.0,45.0,0.0,-4.025986163871657,30.0,30.0,20.48700691806417,0.0,30.0,45.0,0.0,1.0207795849161496,0.048,0.9187016264245347,0.0,0.0540779584916149,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 21:00:00,0.0,20.51911697694635,19.8,0.0,30.0,45.0,0.0,-3.9617660461073,30.0,30.0,20.51911697694635,0.0,30.0,45.0,0.0,1.018852981383219,0.048,0.9169676832448971,0.0,0.05388529813832188,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 22:00:00,0.0,20.503809446180277,18.0,0.0,30.0,45.0,0.0,-3.9923811076394458,30.0,30.0,20.503809446180277,0.0,30.0,45.0,0.0,1.0197714332291834,0.048,0.917794289906265,0.0,0.053977143322918364,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 23:00:00,0.0,20.480967452839625,18.0,0.0,30.0,45.0,0.0,-4.03806509432075,30.0,30.0,20.480967452839625,0.0,30.0,45.0,0.0,1.0211419528296224,0.048,0.9190277575466601,0.0,0.05411419528296224,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 00:00:00,0.0,20.44261391178206,17.4,0.0,30.0,45.0,0.0,-4.114772176435878,30.0,30.0,20.44261391178206,0.0,30.0,45.0,0.0,1.0234431652930764,0.048,0.9210988487637688,0.0,0.0543443165293076,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 01:00:00,0.0,20.40460547351644,17.0,0.0,30.0,45.0,0.0,-4.190789052967119,30.0,30.0,20.40460547351644,0.0,30.0,45.0,0.0,1.0257236715890135,0.048,0.9231513044301122,0.0,0.054572367158901236,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 02:00:00,0.0,20.351823453695033,17.0,0.0,30.0,45.0,0.0,-4.296353092609934,30.0,30.0,20.351823453695033,0.0,30.0,45.0,0.0,1.028890592778298,0.048,0.9260015335004682,0.0,0.05488905927782983,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 03:00:00,0.0,20.309485687767253,16.8,0.0,30.0,45.0,0.0,-4.381028624465493,30.0,30.0,20.309485687767253,0.0,30.0,45.0,0.0,1.031430858733965,0.048,0.9282877728605683,0.0,0.05514308587339656,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 04:00:00,0.0,20.261661698788295,16.0,0.0,30.0,45.0,0.0,-4.47667660242341,30.0,30.0,20.261661698788295,0.0,30.0,45.0,0.0,1.0343002980727023,0.048,0.9308702682654321,0.0,0.05543002980727019,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 05:00:00,0.0,20.216927391018725,16.0,0.0,30.0,45.0,0.0,-4.56614521796255,30.0,30.0,20.216927391018725,0.0,30.0,45.0,0.0,1.0369843565388766,0.048,0.933285920884989,0.0,0.055698435653887546,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 06:00:00,0.0,20.166185887750814,15.4,0.0,30.923076923076923,45.0,0.0,-4.6676282244983724,30.923076923076923,30.923076923076923,20.166185887750814,0.0,30.923076923076923,45.0,0.0,1.067721154427259,0.048,0.960949038984533,0.0,0.05877211544272587,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 07:00:00,0.039615199065131945,20.000000000000004,15.0,0.041700209542244154,31.53846153846154,45.0,0.0,-3.5231475574488087,31.53846153846154,31.53846153846154,20.000000000000004,0.003115532896834334,31.53846153846154,45.0,0.004170020954224416,1.0961538461538463,0.048,0.9865384615384616,0.041700209542244154,0.1033155941576287,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 08:00:00,0.2596191878237254,20.0,15.0,0.2732833556039215,31.53846153846154,45.0,0.0,1.2718368884663818,31.53846153846154,31.53846153846154,20.0,0.020417721970407924,31.53846153846154,45.0,0.027328335560392148,1.0961538461538465,0.048,0.9865384615384619,0.2732833556039215,0.3348987402193059,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 09:00:00,0.24576819307284126,20.0,15.8,0.2587033611293066,30.307692307692307,45.0,0.0,1.0128243379679063,30.307692307692307,30.307692307692307,20.0,0.021636282132533362,30.307692307692307,45.0,0.02587033611293066,1.0592307692307692,0.048,0.9533076923076922,0.2587033611293066,0.31662643805238355,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 10:00:00,0.0,20.024729174575796,18.0,0.0,30.0,45.0,0.0,-4.9505416508484075,30.0,30.0,20.024729174575796,0.0,30.0,45.0,0.0,1.048516249525452,0.048,0.9436646245729068,0.0,0.056851624952545254,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 11:00:00,0.0,20.112299838877753,19.0,0.0,30.0,45.0,0.0,-4.775400322244494,30.0,30.0,20.112299838877753,0.0,30.0,45.0,0.0,1.0432620096673346,0.048,0.9389358087006012,0.0,0.05632620096673335,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 12:00:00,0.0,20.287521470008862,21.4,0.0,30.0,45.0,0.0,-4.424957059982276,30.0,30.0,20.287521470008862,0.0,30.0,45.0,0.0,1.0327487117994683,0.048,0.9294738406195215,0.0,0.05527487117994667,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 13:00:00,0.0,20.415426057944224,21.7,0.0,30.0,45.0,0.0,-4.169147884111553,30.0,30.0,20.415426057944224,0.0,30.0,45.0,0.0,1.0250744365233466,0.048,0.922566992871012,0.0,0.05450744365233462,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 14:00:00,0.0,20.52473251365485,22.0,0.0,30.0,45.0,0.0,-3.950534972690299,30.0,30.0,20.52473251365485,0.0,30.0,45.0,0.0,1.018516049180709,0.048,0.916664444262638,0.0,0.05385160491807095,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 15:00:00,0.0,20.61159138934071,22.4,0.0,30.0,45.0,0.0,-3.7768172213185807,30.0,30.0,20.61159138934071,0.0,30.0,45.0,0.0,1.0133045166395573,0.048,0.9119740649756016,0.0,0.05333045166395567,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 16:00:00,0.0,20.663740282635928,22.2,0.0,30.0,45.0,0.0,-3.6725194347281445,30.0,30.0,20.663740282635928,0.0,30.0,45.0,0.0,1.0101755830418444,0.048,0.9091580247376599,0.0,0.05301755830418442,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 17:00:00,0.0,20.657524015430074,22.0,0.0,30.0,45.0,0.0,-3.6849519691398527,30.0,30.0,20.657524015430074,0.0,30.0,45.0,0.0,1.0105485590741956,0.048,0.909493703166776,0.0,0.05305485590741954,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 18:00:00,0.0,20.659285032202206,21.4,0.0,30.0,45.0,0.0,-3.681429935595588,30.0,30.0,20.659285032202206,0.0,30.0,45.0,0.0,1.0104428980678677,0.048,0.9093986082610809,0.0,0.05304428980678677,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 19:00:00,0.0,20.573922792668938,19.0,0.0,30.0,45.0,0.0,-3.852154414662124,30.0,30.0,20.573922792668938,0.0,30.0,45.0,0.0,1.0155646324398637,0.048,0.9140081691958774,0.0,0.05355646324398633,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 20:00:00,0.0,20.498860099831262,18.0,0.0,30.0,45.0,0.0,-4.002279800337476,30.0,30.0,20.498860099831262,0.0,30.0,45.0,0.0,1.0200683940101243,0.048,0.9180615546091119,0.0,0.05400683940101236,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 21:00:00,0.0,20.523512395633688,17.6,0.0,30.0,45.0,0.0,-3.9529752087326244,30.0,30.0,20.523512395633688,0.0,30.0,45.0,0.0,1.0185892562619787,0.048,0.9167303306357809,0.0,0.05385892562619776,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 22:00:00,0.0,20.50342412976923,17.0,0.0,30.0,45.0,0.0,-3.993151740461542,30.0,30.0,20.50342412976923,0.0,30.0,45.0,0.0,1.0197945522138463,0.048,0.9178150969924617,0.0,0.05397945522138459,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 23:00:00,0.0,20.47066897397896,17.0,0.0,30.0,45.0,0.0,-4.058662052042081,30.0,30.0,20.47066897397896,0.0,30.0,45.0,0.0,1.0217598615612624,0.048,0.9195838754051361,0.0,0.05417598615612629,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 00:00:00,0.0,20.431489586457307,17.2,0.0,30.0,45.0,0.0,-4.1370208270853865,30.0,30.0,20.431489586457307,0.0,30.0,45.0,0.0,1.0241106248125615,0.048,0.9216995623313053,0.0,0.054411062481256156,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 01:00:00,0.0,20.38156157512426,16.0,0.0,30.0,45.0,0.0,-4.236876849751482,30.0,30.0,20.38156157512426,0.0,30.0,45.0,0.0,1.0271063054925444,0.048,0.92439567494329,0.0,0.0547106305492544,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 02:00:00,0.0,20.335438798156737,16.0,0.0,30.0,45.0,0.0,-4.329122403686526,30.0,30.0,20.335438798156737,0.0,30.0,45.0,0.0,1.0298736721105959,0.048,0.9268863048995363,0.0,0.05498736721105957,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 03:00:00,0.0,20.280973836133576,15.2,0.0,31.230769230769234,45.0,0.0,-4.438052327732848,31.230769230769234,31.230769230769234,20.280973836133576,0.0,31.230769230769234,45.0,0.0,1.0700646467550623,0.048,0.9630581820795561,0.0,0.05900646467550619,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 04:00:00,0.0,20.226671757839796,15.0,0.0,31.53846153846154,45.0,0.0,-4.546656484320408,31.53846153846154,31.53846153846154,20.226671757839796,0.0,31.53846153846154,45.0,0.0,1.0825535406834588,0.048,0.9742981866151129,0.0,0.06025535406834581,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 05:00:00,0.0,20.032858398941677,15.0,0.0,31.53846153846154,45.0,0.0,-4.934283202116646,31.53846153846154,31.53846153846154,20.032858398941677,0.0,31.53846153846154,45.0,0.0,1.0941823422173458,0.048,0.9847641079956112,0.0,0.061418234221734536,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 06:00:00,0.17727953828971785,20.0,15.8,0.18661004030496617,30.307692307692307,45.0,0.0,-0.32318700081120966,30.307692307692307,30.307692307692307,20.0,0.015606861322468865,30.307692307692307,45.0,0.018661004030496618,1.0592307692307692,0.048,0.9533076923076922,0.18661004030496617,0.24453311722804316,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 07:00:00,0.3478232451188068,20.0,15.0,0.36612973170400714,31.53846153846154,45.0,0.0,2.8542341469945995,31.53846153846154,31.53846153846154,20.0,0.02735452018478214,31.53846153846154,45.0,0.036612973170400714,1.0961538461538465,0.048,0.9865384615384619,0.36612973170400714,0.4277451163193916,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 08:00:00,0.449310251232256,20.0,15.0,0.4729581591918484,31.53846153846154,45.0,0.0,4.563852359056277,31.53846153846154,31.53846153846154,20.0,0.03533595442237948,31.53846153846154,45.0,0.047295815919184844,1.0961538461538465,0.048,0.9865384615384619,0.4729581591918484,0.5345735438072329,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 09:00:00,0.4137068440570956,19.999999999999996,16.8,0.4354808884811533,30.0,45.0,0.0,3.975386391502738,30.0,30.0,19.999999999999996,0.03754145590354769,30.0,45.0,0.04354808884811533,1.0500000000000003,0.048,0.9450000000000003,0.4354808884811533,0.4924808884811531,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 10:00:00,0.06542595590340178,20.0,19.0,0.06886942726673871,30.0,45.0,0.0,-2.8275817653859434,30.0,30.0,20.0,0.005937019591960234,30.0,45.0,0.006886942726673871,1.05,0.048,0.945,0.06886942726673871,0.12586942726673878,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 11:00:00,0.0,20.067935897697964,20.0,0.0,30.0,45.0,0.0,-4.8641282046040715,30.0,30.0,20.067935897697964,0.0,30.0,45.0,0.0,1.0459238461381222,0.048,0.9413314615243099,0.0,0.05659238461381222,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 12:00:00,0.0,20.21854466712722,21.6,0.0,30.0,45.0,0.0,-4.562910665745562,30.0,30.0,20.21854466712722,0.0,30.0,45.0,0.0,1.036887319972367,0.048,0.9331985879751302,0.0,0.05568873199723667,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 13:00:00,0.0,20.323050895810674,21.0,0.0,30.0,45.0,0.0,-4.353898208378652,30.0,30.0,20.323050895810674,0.0,30.0,45.0,0.0,1.0306169462513597,0.048,0.9275552516262238,0.0,0.05506169462513588,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 14:00:00,0.0,20.455134582228382,22.0,0.0,30.0,45.0,0.0,-4.089730835543236,30.0,30.0,20.455134582228382,0.0,30.0,45.0,0.0,1.022691925066297,0.048,0.9204227325596672,0.0,0.05426919250662965,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 15:00:00,0.0,20.58845418609598,23.2,0.0,30.0,45.0,0.0,-3.82309162780804,30.0,30.0,20.58845418609598,0.0,30.0,45.0,0.0,1.0146927488342412,0.048,0.913223473950817,0.0,0.05346927488342412,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 16:00:00,0.0,20.645289791435978,22.0,0.0,30.0,45.0,0.0,-3.709420417128044,30.0,30.0,20.645289791435978,0.0,30.0,45.0,0.0,1.0112826125138412,0.048,0.910154351262457,0.0,0.053128261251384146,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 17:00:00,0.0,20.595187592700587,21.0,0.0,30.0,45.0,0.0,-3.809624814598827,30.0,30.0,20.595187592700587,0.0,30.0,45.0,0.0,1.014288744437965,0.048,0.9128598699941683,0.0,0.053428874443796515,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 18:00:00,0.0,20.58625428289345,20.2,0.0,30.0,45.0,0.0,-3.8274914342131012,30.0,30.0,20.58625428289345,0.0,30.0,45.0,0.0,1.014824743026393,0.048,0.9133422687237537,0.0,0.053482474302639305,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 19:00:00,0.0,20.555858180511017,19.0,0.0,30.0,45.0,0.0,-3.888283638977967,30.0,30.0,20.555858180511017,0.0,30.0,45.0,0.0,1.0166485091693391,0.048,0.9149836582524052,0.0,0.05366485091693385,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 20:00:00,0.0,20.49235310647185,18.0,0.0,30.0,45.0,0.0,-4.015293787056301,30.0,30.0,20.49235310647185,0.0,30.0,45.0,0.0,1.020458813611689,0.048,0.9184129322505201,0.0,0.054045881361168835,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 21:00:00,0.0,20.47631024864932,18.6,0.0,30.0,45.0,0.0,-4.047379502701361,30.0,30.0,20.47631024864932,0.0,30.0,45.0,0.0,1.0214213850810407,0.048,0.9192792465729367,0.0,0.05414213850810401,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 22:00:00,0.0,20.434454537103516,18.0,0.0,30.0,45.0,0.0,-4.131090925792968,30.0,30.0,20.434454537103516,0.0,30.0,45.0,0.0,1.023932727773789,0.048,0.9215394549964101,0.0,0.05439327277737893,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 23:00:00,0.0,20.458518409566455,17.0,0.0,30.0,45.0,0.0,-4.08296318086709,30.0,30.0,20.458518409566455,0.0,30.0,45.0,0.0,1.0224888954260127,0.048,0.9202400058834115,0.0,0.05424888954260121,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 00:00:00,0.0,20.442419793226826,18.0,0.0,30.0,45.0,0.0,-4.115160413546349,30.0,30.0,20.442419793226826,0.0,30.0,45.0,0.0,1.0234548124063905,0.048,0.9211093311657514,0.0,0.05434548124063898,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 01:00:00,0.0,20.40514769458359,17.0,0.0,30.0,45.0,0.0,-4.18970461083282,30.0,30.0,20.40514769458359,0.0,30.0,45.0,0.0,1.0256911383249847,0.048,0.9231220244924863,0.0,0.054569113832498406,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 02:00:00,0.0,20.368236793165885,17.0,0.0,30.0,45.0,0.0,-4.263526413668231,30.0,30.0,20.368236793165885,0.0,30.0,45.0,0.0,1.0279057924100468,0.048,0.9251152131690421,0.0,0.05479057924100461,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 03:00:00,0.0,20.343941379396504,18.0,0.0,30.0,45.0,0.0,-4.312117241206991,30.0,30.0,20.343941379396504,0.0,30.0,45.0,0.0,1.0293635172362097,0.048,0.9264271655125887,0.0,0.05493635172362088,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 04:00:00,0.0,20.306526003509788,17.0,0.0,30.0,45.0,0.0,-4.386947992980424,30.0,30.0,20.306526003509788,0.0,30.0,45.0,0.0,1.0316084397894127,0.048,0.9284475958104714,0.0,0.055160843978941276,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 05:00:00,0.0,20.181342499375102,17.0,0.0,30.0,45.0,0.0,-4.637315001249796,30.0,30.0,20.181342499375102,0.0,30.0,45.0,0.0,1.0391194500374938,0.048,0.9352075050337444,0.0,0.05591194500374941,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 06:00:00,0.0,20.106849475722463,17.6,0.0,30.0,45.0,0.0,-4.7863010485550745,30.0,30.0,20.106849475722463,0.0,30.0,45.0,0.0,1.0435890314566523,0.048,0.9392301283109871,0.0,0.05635890314566516,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 07:00:00,0.0,20.05295957993829,17.0,0.0,30.0,45.0,0.0,-4.894080840123422,30.0,30.0,20.05295957993829,0.0,30.0,45.0,0.0,1.0468224252037026,0.048,0.9421401826833323,0.0,0.05668224252037024,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 08:00:00,0.0,20.012875856978557,17.0,0.0,30.0,45.0,0.0,-4.9742482860428865,30.0,30.0,20.012875856978557,0.0,30.0,45.0,0.0,1.0492274485812865,0.048,0.9443047037231578,0.0,0.05692274485812865,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 09:00:00,0.16358533979609838,20.0,17.0,0.17219509452220882,30.0,45.0,0.0,-0.6036434807740818,30.0,30.0,20.0,0.014844404700190416,30.0,45.0,0.017219509452220883,1.05,0.048,0.945,0.17219509452220882,0.22919509452220888,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 10:00:00,0.04933144988775292,20.0,18.0,0.051927841987108335,30.0,45.0,0.0,-3.2517014561662165,30.0,30.0,20.0,0.004476538102336926,30.0,45.0,0.005192784198710833,1.05,0.048,0.945,0.051927841987108335,0.10892784198710836,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 11:00:00,0.0,20.127444035506095,21.0,0.0,30.0,45.0,0.0,-4.745111928987811,30.0,30.0,20.127444035506095,0.0,30.0,45.0,0.0,1.0423533578696342,0.048,0.9381180220826708,0.0,0.05623533578696338,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 12:00:00,0.0,20.182116763583792,20.2,0.0,30.0,45.0,0.0,-4.635766472832415,30.0,30.0,20.182116763583792,0.0,30.0,45.0,0.0,1.0390729941849726,0.048,0.9351656947664754,0.0,0.05590729941849715,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 13:00:00,0.0,20.317582927144066,22.0,0.0,30.0,45.0,0.0,-4.364834145711868,30.0,30.0,20.317582927144066,0.0,30.0,45.0,0.0,1.030945024371356,0.048,0.9278505219342205,0.0,0.05509450243713554,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 14:00:00,0.0,20.363409233560468,21.0,0.0,30.0,45.0,0.0,-4.2731815328790645,30.0,30.0,20.363409233560468,0.0,30.0,45.0,0.0,1.0281954459863718,0.048,0.9253759013877346,0.0,0.05481954459863714,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 15:00:00,0.0,20.397904369001733,21.0,0.0,30.0,45.0,0.0,-4.2041912619965345,30.0,30.0,20.397904369001733,0.0,30.0,45.0,0.0,1.026125737859896,0.048,0.9235131640739064,0.0,0.054612573785989604,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 16:00:00,0.0,20.456131671591095,21.0,0.0,30.0,45.0,0.0,-4.08773665681781,30.0,30.0,20.456131671591095,0.0,30.0,45.0,0.0,1.0226320997045344,0.048,0.9203688897340809,0.0,0.05426320997045342,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 17:00:00,0.0,20.401931231956773,20.0,0.0,30.0,45.0,0.0,-4.196137536086454,30.0,30.0,20.401931231956773,0.0,30.0,45.0,0.0,1.0258841260825937,0.048,0.9232957134743343,0.0,0.05458841260825942,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 18:00:00,0.0,20.380474279089256,19.4,0.0,30.0,45.0,0.0,-4.239051441821488,30.0,30.0,20.380474279089256,0.0,30.0,45.0,0.0,1.0271715432546447,0.048,0.9244543889291802,0.0,0.05471715432546442,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 19:00:00,0.0,20.337342920742618,18.0,0.0,30.0,45.0,0.0,-4.3253141585147645,30.0,30.0,20.337342920742618,0.0,30.0,45.0,0.0,1.029759424755443,0.048,0.9267834822798986,0.0,0.05497594247554427,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 20:00:00,0.0,20.30559774862755,18.0,0.0,30.0,45.0,0.0,-4.388804502744897,30.0,30.0,20.30559774862755,0.0,30.0,45.0,0.0,1.031664135082347,0.048,0.9284977215741123,0.0,0.0551664135082347,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 21:00:00,0.0,20.261759368904514,17.6,0.0,30.0,45.0,0.0,-4.476481262190973,30.0,30.0,20.261759368904514,0.0,30.0,45.0,0.0,1.034294437865729,0.048,0.9308649940791561,0.0,0.055429443786572885,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 22:00:00,0.0,20.209204764865568,17.0,0.0,30.0,45.0,0.0,-4.581590470268864,30.0,30.0,20.209204764865568,0.0,30.0,45.0,0.0,1.0374477141080658,0.048,0.9337029426972592,0.0,0.05574477141080658,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 23:00:00,0.0,20.24669603524164,16.0,0.0,30.0,45.0,0.0,-4.5066079295167185,30.0,30.0,20.24669603524164,0.0,30.0,45.0,0.0,1.0351982378855016,0.048,0.9316784140969514,0.0,0.05551982378855014,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 00:00:00,0.0,20.22303946901278,16.4,0.0,30.0,45.0,0.0,-4.553921061974442,30.0,30.0,20.22303946901278,0.0,30.0,45.0,0.0,1.0366176318592333,0.048,0.9329558686733099,0.0,0.05566176318592331,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 01:00:00,0.0,20.183099295330884,16.0,0.0,30.0,45.0,0.0,-4.633801409338233,30.0,30.0,20.183099295330884,0.0,30.0,45.0,0.0,1.0390140422801468,0.048,0.9351126380521322,0.0,0.055901404228014595,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 02:00:00,0.0,20.141777837991626,16.0,0.0,30.0,45.0,0.0,-4.716444324016749,30.0,30.0,20.141777837991626,0.0,30.0,45.0,0.0,1.0414933297205025,0.048,0.9373439967484523,0.0,0.05614933297205016,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 03:00:00,0.0,20.110446743957812,16.8,0.0,30.0,45.0,0.0,-4.779106512084375,30.0,30.0,20.110446743957812,0.0,30.0,45.0,0.0,1.0433731953625314,0.048,0.9390358758262782,0.0,0.056337319536253094,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 04:00:00,0.0,20.073630272261916,16.4,0.0,30.0,45.0,0.0,-4.8527394554761685,30.0,30.0,20.073630272261916,0.0,30.0,45.0,0.0,1.0455821836642851,0.048,0.9410239652978567,0.0,0.05655821836642838,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 05:00:00,0.2114580204175674,20.0,16.0,0.22258738991322882,30.0,45.0,0.0,0.35607416784932155,30.0,30.0,20.0,0.019188568095968004,30.0,45.0,0.02225873899132288,1.05,0.048,0.945,0.22258738991322882,0.27958738991322896,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 06:00:00,0.4091294207290817,20.000000000000007,16.4,0.43066254813587546,30.0,45.0,0.0,3.898898128581777,30.0,30.0,20.000000000000007,0.037126081735851364,30.0,45.0,0.04306625481358754,1.0499999999999996,0.048,0.9449999999999996,0.43066254813587546,0.4876625481358754,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 07:00:00,0.4906249459132957,20.0,16.0,0.5164473114876796,30.0,45.0,0.0,5.233401556750536,30.0,30.0,20.233401556750536,0.04558528766646177,30.0,45.0,0.05164473114876796,1.05,0.048,0.945,0.5164473114876796,0.5734473114876798,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 08:00:00,0.5631977248823348,20.0,16.0,0.5928397104024576,30.0,45.0,0.0,6.379039499358328,30.0,30.0,21.379039499358328,0.05928210851054798,30.0,45.0,0.05928397104024576,1.05,0.048,0.945,0.5928397104024576,0.6498397104024577,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 09:00:00,0.5933107274311223,20.0,17.0,0.624537607822234,30.0,45.0,0.0,6.844223989848871,30.0,30.0,21.84422398984887,0.06601388866391258,30.0,45.0,0.0624537607822234,1.05,0.048,0.945,0.624537607822234,0.681537607822234,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 10:00:00,0.47833475039572654,20.0,17.0,0.503510263574449,30.0,45.0,0.0,5.035635230155606,30.0,30.0,20.035635230155606,0.043561288860134446,30.0,45.0,0.05035102635744489,1.05,0.048,0.945,0.503510263574449,0.5605102635744491,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 11:00:00,0.25124392459923195,20.0,18.0,0.2644672890518231,30.0,45.0,0.0,1.115612672296649,30.0,30.0,20.0,0.02279890422860544,30.0,45.0,0.02644672890518231,1.05,0.048,0.945,0.2644672890518231,0.3214672890518232,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 12:00:00,0.0,20.03071685574674,19.6,0.0,30.0,45.0,0.0,-4.938566288506522,30.0,30.0,20.03071685574674,0.0,30.0,45.0,0.0,1.0481569886551956,0.048,0.943341289789676,0.0,0.056815698865519515,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 13:00:00,0.0,20.20641592133228,22.0,0.0,30.0,45.0,0.0,-4.587168157335441,30.0,30.0,20.20641592133228,0.0,30.0,45.0,0.0,1.0376150447200632,0.048,0.9338535402480568,0.0,0.05576150447200634,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 14:00:00,0.0,20.326566501343674,22.0,0.0,30.0,45.0,0.0,-4.346866997312652,30.0,30.0,20.326566501343674,0.0,30.0,45.0,0.0,1.0304060099193797,0.048,0.9273654089274417,0.0,0.05504060099193797,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 15:00:00,0.0,20.355748170533083,20.6,0.0,30.0,45.0,0.0,-4.288503658933834,30.0,30.0,20.355748170533083,0.0,30.0,45.0,0.0,1.0286551097680152,0.048,0.9257895987912137,0.0,0.05486551097680148,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 16:00:00,0.0,20.38835917401655,20.0,0.0,30.0,45.0,0.0,-4.2232816519669,30.0,30.0,20.38835917401655,0.0,30.0,45.0,0.0,1.026698449559007,0.048,0.9240286046031063,0.0,0.05466984495590066,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 17:00:00,0.0,20.337586220652558,19.0,0.0,30.0,45.0,0.0,-4.324827558694885,30.0,30.0,20.337586220652558,0.0,30.0,45.0,0.0,1.0297448267608464,0.048,0.9267703440847618,0.0,0.054974482676084624,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 18:00:00,0.0,20.318123694359286,18.8,0.0,30.0,45.0,0.0,-4.363752611281427,30.0,30.0,20.318123694359286,0.0,30.0,45.0,0.0,1.030912578338443,0.048,0.9278213205045986,0.0,0.055091257833844276,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 19:00:00,0.0,20.253784467649723,17.0,0.0,30.0,45.0,0.0,-4.492431064700554,30.0,30.0,20.253784467649723,0.0,30.0,45.0,0.0,1.0347729319410166,0.048,0.931295638746915,0.0,0.05547729319410155,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 20:00:00,0.0,20.208418326991684,17.0,0.0,30.0,45.0,0.0,-4.583163346016633,30.0,30.0,20.208418326991684,0.0,30.0,45.0,0.0,1.0374949003804992,0.048,0.9337454103424493,0.0,0.055749490038049854,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 21:00:00,0.0,20.207667441535698,18.0,0.0,30.0,45.0,0.0,-4.584665116928605,30.0,30.0,20.207667441535698,0.0,30.0,45.0,0.0,1.0375399535078582,0.048,0.9337859581570724,0.0,0.055753995350785734,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 22:00:00,0.0,20.152607404711368,17.0,0.0,30.0,45.0,0.0,-4.694785190577264,30.0,30.0,20.152607404711368,0.0,30.0,45.0,0.0,1.040843555717318,0.048,0.9367592001455861,0.0,0.05608435557173175,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 23:00:00,0.0,20.188177382922092,16.0,0.0,30.0,45.0,0.0,-4.623645234155816,30.0,30.0,20.188177382922092,0.0,30.0,45.0,0.0,1.0387093570246746,0.048,0.9348384213222072,0.0,0.05587093570246737,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 00:00:00,0.0,20.1760247956161,17.4,0.0,30.0,45.0,0.0,-4.647950408767798,30.0,30.0,20.1760247956161,0.0,30.0,45.0,0.0,1.039438512263034,0.048,0.9354946610367307,0.0,0.0559438512263033,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 01:00:00,0.0,20.146160023977867,17.0,0.0,30.0,45.0,0.0,-4.707679952044266,30.0,30.0,20.146160023977867,0.0,30.0,45.0,0.0,1.041230398561328,0.048,0.9371073587051952,0.0,0.05612303985613276,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 02:00:00,0.0,20.114732542459354,17.0,0.0,30.0,45.0,0.0,-4.770534915081292,30.0,30.0,20.114732542459354,0.0,30.0,45.0,0.0,1.0431160474524388,0.048,0.938804442707195,0.0,0.05631160474524377,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 03:00:00,0.0,20.085773796701805,17.2,0.0,30.0,45.0,0.0,-4.828452406596391,30.0,30.0,20.085773796701805,0.0,30.0,45.0,0.0,1.0448535721978918,0.048,0.9403682149781026,0.0,0.05648535721978909,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 04:00:00,0.0,20.042435835144303,16.0,0.0,30.0,45.0,0.0,-4.9151283297113935,30.0,30.0,20.042435835144303,0.0,30.0,45.0,0.0,1.047453849891342,0.048,0.9427084649022077,0.0,0.05674538498913417,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 05:00:00,0.29714810830810573,20.000000000000007,16.0,0.312787482429585,30.0,45.0,0.0,1.9582417150659737,30.0,30.0,20.000000000000007,0.026964438140481484,30.0,45.0,0.031278748242958496,1.0499999999999996,0.048,0.9449999999999996,0.312787482429585,0.36978748242958503,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 06:00:00,0.4085518290832074,19.999999999999993,17.0,0.430054556929692,30.0,45.0,0.0,3.8892326390534535,30.0,30.0,19.999999999999993,0.0370736687008355,30.0,45.0,0.0430054556929692,1.0500000000000005,0.048,0.9450000000000004,0.430054556929692,0.48705455692969213,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 07:00:00,0.6518905459872323,19.999999999999996,15.0,0.6862005747234023,31.53846153846154,45.0,0.0,7.733927335145644,31.53846153846154,31.53846153846154,21.195465796684104,0.05719350895599249,31.53846153846154,45.0,0.06862005747234023,1.0961538461538467,0.048,0.986538461538462,0.6862005747234023,0.747815959338787,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 08:00:00,0.743618274983758,20.0,15.0,0.7827560789302715,31.53846153846154,45.0,0.0,9.091052154980787,31.53846153846154,31.53846153846154,22.552590616519247,0.0750945266271303,31.53846153846154,45.0,0.07827560789302715,1.0961538461538465,0.048,0.9865384615384619,0.7827560789302715,0.844371463545656,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 09:00:00,0.820048502687992,20.0,16.0,0.8632089501978863,30.0,45.0,0.0,10.192443925624133,30.0,30.0,25.192443925624133,0.15478668063563322,30.0,45.0,0.08632089501978864,1.05,0.048,0.945,0.8632089501978863,0.9202089501978864,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 10:00:00,0.6408572407170576,20.0,17.0,0.6745865691758501,30.0,45.0,0.0,7.567814494624443,30.0,30.0,22.567814494624443,0.07824618282477386,30.0,45.0,0.06745865691758501,1.05,0.048,0.945,0.6745865691758501,0.7315865691758502,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 11:00:00,0.5310767858418967,20.0,17.0,0.5590281956230491,30.0,45.0,0.0,5.876457607181379,30.0,30.0,20.87645760718138,0.05282168236266042,30.0,45.0,0.0559028195623049,1.05,0.048,0.945,0.5590281956230491,0.6160281956230492,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 12:00:00,0.30557864527150047,20.0,17.8,0.32166173186473734,30.0,45.0,0.0,2.109608545381299,30.0,30.0,20.0,0.027729459643511842,30.0,45.0,0.03216617318647373,1.05,0.048,0.945,0.32166173186473734,0.3786617318647373,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 13:00:00,0.011121450389887037,20.0,19.0,0.011706789884091618,30.0,45.0,0.0,-4.44415695998881,30.0,30.0,20.0,0.0010092060244906568,30.0,45.0,0.001170678988409162,1.05,0.048,0.945,0.011706789884091618,0.06870678988409173,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 14:00:00,0.0,20.124917340951935,21.0,0.0,30.0,45.0,0.0,-4.75016531809613,30.0,30.0,20.124917340951935,0.0,30.0,45.0,0.0,1.042504959542884,0.048,0.9382544635885955,0.0,0.056250495954288326,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
