timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-29 15:00:00,0.0,20.137732307927152,19.4,0.0,30.0,45.0,0.0,-4.724535384145696,30.0,30.0,20.137732307927152,0.0,30.0,45.0,0.0,1.041736061524371,0.048,0.9375624553719338,0.0,0.05617360615243705,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 16:00:00,0.0,20.163210995288487,19.0,0.0,30.0,45.0,0.0,-4.673578009423025,30.0,30.0,20.163210995288487,0.0,30.0,45.0,0.0,1.0402073402826906,0.048,0.9361866062544215,0.0,0.056020734028269015,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 17:00:00,0.0,20.06462641263995,18.0,0.0,30.0,45.0,0.0,-4.870747174720101,30.0,30.0,20.06462641263995,0.0,30.0,45.0,0.0,1.046122415241603,0.048,0.9415101737174427,0.0,0.056612241524160334,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 18:00:00,0.0,20.02836551798392,16.8,0.0,30.0,45.0,0.0,-4.943268964032157,30.0,30.0,20.02836551798392,0.0,30.0,45.0,0.0,1.0482980689209647,0.048,0.9434682620288681,0.0,0.05682980689209649,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 19:00:00,0.03543960667807239,20.0,16.0,0.037304849134813044,30.0,45.0,0.0,-3.6444137825792993,30.0,30.0,20.0,0.0032159352702425038,30.0,45.0,0.0037304849134813045,1.05,0.048,0.945,0.037304849134813044,0.09430484913481318,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 20:00:00,0.26052631407215215,20.0,15.0,0.2742382253391075,31.53846153846154,45.0,0.0,1.288687182135284,31.53846153846154,31.53846153846154,20.0,0.02048906281269194,31.53846153846154,45.0,0.027423822533910753,1.0961538461538465,0.048,0.9865384615384619,0.2742382253391075,0.3358536099544921,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 21:00:00,0.21853256426131645,20.0,16.4,0.2300342781698068,30.0,45.0,0.0,0.49338994280768844,30.0,30.0,20.0,0.019830541221535068,30.0,45.0,0.023003427816980677,1.05,0.048,0.945,0.2300342781698068,0.28703427816980687,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 22:00:00,0.32757251089998013,20.0,16.0,0.3448131693684001,30.0,45.0,0.0,2.500055819750692,30.0,30.0,20.0,0.029725273221413804,30.0,45.0,0.03448131693684001,1.05,0.048,0.945,0.3448131693684001,0.4018131693684003,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 23:00:00,0.0,19.949222989236873,15.0,0.0,31.53846153846154,45.0,0.0,-5.101554021526255,31.53846153846154,31.53846153846154,19.949222989236873,0.0,31.53846153846154,45.0,0.0,1.099200466799634,0.048,0.9892804201196707,0.0,0.061920046679963314,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 00:00:00,0.0,19.905558202075348,16.0,0.0,30.0,45.0,0.0,-5.188883595849305,30.0,30.0,19.905558202075348,0.0,30.0,45.0,0.0,1.055666507875479,0.048,0.9500998570879311,0.0,0.05756665078754786,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 01:00:00,0.0,19.853000473348725,15.0,0.0,31.53846153846154,45.0,0.0,-5.293999053302549,31.53846153846154,31.53846153846154,19.853000473348725,0.0,31.53846153846154,45.0,0.0,1.104973817752923,0.048,0.9944764359776306,0.0,0.06249738177529229,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 02:00:00,0.0,19.8041039005349,15.0,0.0,31.53846153846154,45.0,0.0,-5.391792198930197,31.53846153846154,31.53846153846154,19.8041039005349,0.0,31.53846153846154,45.0,0.0,1.1079076121217524,0.048,0.9971168509095771,0.0,0.0627907612121752,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 03:00:00,0.0,19.766381796683156,15.8,0.0,30.307692307692307,45.0,0.0,-5.467236406633688,30.307692307692307,30.307692307692307,19.766381796683156,0.0,30.307692307692307,45.0,0.0,1.0732478614297798,0.048,0.9659230752868018,0.0,0.05932478614297798,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 04:00:00,0.0,19.71872141238651,15.0,0.0,31.53846153846154,45.0,0.0,-5.562557175226978,31.53846153846154,31.53846153846154,19.71872141238651,0.0,31.53846153846154,45.0,0.0,1.1130305614106557,0.048,1.00172750526959,0.0,0.06330305614106568,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 05:00:00,1.2529809447638782,20.0,15.0,1.3189273102777666,31.53846153846154,45.0,0.0,16.049743889753643,31.53846153846154,31.53846153846154,29.511282351292103,0.5608810060600516,31.53846153846154,45.0,0.13189273102777666,1.0961538461538465,0.048,0.9865384615384619,1.3189273102777666,1.3805426948931512,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 06:00:00,1.132461801317804,19.999999999999996,16.0,1.1920650540187412,30.0,45.0,0.0,14.474284264651686,30.0,30.0,29.474284264651686,1.9547489619391454,30.0,45.0,0.11920650540187412,1.0500000000000003,0.048,0.9450000000000003,1.1920650540187412,1.2490650540187413,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 07:00:00,1.259477570588781,20.0,15.0,1.3257658637776644,31.53846153846154,45.0,0.0,16.1336488244214,31.53846153846154,31.53846153846154,29.59518728595986,0.5881319145939206,31.53846153846154,45.0,0.13257658637776643,1.0961538461538465,0.048,0.9865384615384619,1.3257658637776644,1.3873812483930488,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 08:00:00,1.3249588836303323,20.0,15.0,1.3946935617161393,31.53846153846154,45.0,0.0,16.973880897017764,31.53846153846154,31.53846153846154,30.435419358556224,1.0900054937748576,31.53846153846154,45.0,0.13946935617161393,1.0961538461538465,0.048,0.9865384615384619,1.3946935617161393,1.4563089463315237,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 09:00:00,1.4463135878105433,20.000000000000004,15.4,1.5224353555900456,30.923076923076923,45.0,0.0,18.506271027271055,30.923076923076923,30.923076923076923,32.583194104194135,0.0,30.923076923076923,45.0,0.15224353555900455,1.0776923076923075,0.048,0.9699230769230768,1.5224353555900456,1.5822045863592762,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 10:00:00,1.3259927619654839,20.0,16.0,1.3957818547005094,30.0,45.0,0.0,16.987069274102282,30.0,30.0,31.987069274102282,0.0,30.0,45.0,0.13957818547005094,1.05,0.048,0.945,1.3957818547005094,1.4527818547005098,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 11:00:00,1.1114642892488804,20.0,17.0,1.1699624097356636,30.0,45.0,0.0,14.195930118686206,30.0,30.0,29.195930118686206,1.2543540153586155,30.0,45.0,0.11699624097356635,1.05,0.048,0.945,1.1699624097356636,1.226962409735664,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 12:00:00,0.8957699374533239,20.000000000000004,17.6,0.9429157236350778,30.0,45.0,0.0,11.260465825779491,30.0,30.0,26.26046582577949,0.21736888729288584,30.0,45.0,0.09429157236350778,1.0499999999999998,0.048,0.9449999999999998,0.9429157236350778,0.9999157236350777,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 13:00:00,0.6891235027730052,20.0,18.0,0.7253931608136897,30.0,45.0,0.0,8.289787708373467,30.0,30.0,23.289787708373467,0.093192123372353,30.0,45.0,0.07253931608136896,1.05,0.048,0.945,0.7253931608136897,0.7823931608136897,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 14:00:00,0.5926813703768329,20.0,18.0,0.6238751267124557,30.0,45.0,0.0,6.8345583337603415,30.0,30.0,21.83455833376034,0.0658658045798792,30.0,45.0,0.06238751267124557,1.05,0.048,0.945,0.6238751267124557,0.6808751267124559,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 15:00:00,0.6055069035428157,20.0,17.6,0.6373756879398059,30.0,45.0,0.0,7.031069232581004,30.0,30.0,22.031069232581004,0.06895050490268849,30.0,45.0,0.0637375687939806,1.05,0.048,0.945,0.6373756879398059,0.6943756879398059,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 16:00:00,0.4515893882985974,19.999999999999993,18.0,0.47535725084062885,30.0,45.0,0.0,4.6011481560572705,30.0,30.0,19.999999999999993,0.04097907334833005,30.0,45.0,0.04753572508406288,1.0500000000000005,0.048,0.9450000000000004,0.47535725084062885,0.5323572508406288,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 17:00:00,0.5624066060309736,20.000000000000004,18.0,0.5920069537168143,30.0,45.0,0.0,6.366742093134093,30.0,30.0,21.366742093134093,0.05911451130908447,30.0,45.0,0.05920069537168143,1.0499999999999998,0.048,0.9449999999999998,0.5920069537168143,0.6490069537168144,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 18:00:00,0.5764928271331968,20.0,17.2,0.6068345548770493,30.0,45.0,0.0,6.585111898136105,30.0,30.0,21.585111898136105,0.06216758091496186,30.0,45.0,0.06068345548770493,1.05,0.048,0.945,0.6068345548770493,0.6638345548770493,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 19:00:00,0.6792647728956626,20.0,16.0,0.7150155504164869,30.0,45.0,0.0,8.143293944968107,30.0,30.0,23.143293944968107,0.08989633082257233,30.0,45.0,0.07150155504164869,1.05,0.048,0.945,0.7150155504164869,0.7720155504164871,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 20:00:00,0.7477979071802018,19.999999999999996,16.0,0.7871556917686334,30.0,45.0,0.0,9.15193668827962,30.0,30.0,24.15193668827962,0.11603542176843656,30.0,45.0,0.07871556917686334,1.0500000000000003,0.048,0.9450000000000003,0.7871556917686334,0.8441556917686333,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 21:00:00,0.7688307739291951,20.0,16.4,0.8092955515044159,30.0,45.0,0.0,9.457141293962245,30.0,30.0,24.457141293962245,0.12586800708507273,30.0,45.0,0.08092955515044159,1.05,0.048,0.945,0.8092955515044159,0.8662955515044158,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 22:00:00,0.9611110892355672,20.000000000000004,15.0,1.0116958834058603,31.53846153846154,45.0,0.0,12.165396239351885,31.53846153846154,31.53846153846154,25.626934700890345,0.14753407158413126,31.53846153846154,45.0,0.10116958834058602,1.0961538461538463,0.048,0.9865384615384616,1.0116958834058603,1.073311268021245,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 23:00:00,0.0,19.75664269618065,15.0,0.0,31.53846153846154,45.0,0.0,-5.486714607638703,31.53846153846154,31.53846153846154,19.75664269618065,0.0,31.53846153846154,45.0,0.0,1.1107552843830075,0.048,0.9996797559447067,0.0,0.06307552843830078,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 00:00:00,0.0,19.663863358996068,15.8,0.0,30.307692307692307,45.0,0.0,-5.672273282007865,30.307692307692307,30.307692307692307,19.663863358996068,0.0,30.307692307692307,45.0,0.0,1.079398967691005,0.048,0.9714590709219044,0.0,0.0599398967691005,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 01:00:00,0.0,19.602664360162425,15.0,0.0,31.53846153846154,45.0,0.0,-5.79467127967515,31.53846153846154,31.53846153846154,19.602664360162425,0.0,31.53846153846154,45.0,0.0,1.119993984544101,0.048,1.0079945860896908,0.0,0.06399939845441005,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 02:00:00,0.0,19.52506698245445,14.0,0.0,33.07692307692308,45.0,0.0,-5.949866035091098,33.07692307692308,33.07692307692308,19.52506698245445,0.0,33.07692307692308,45.0,0.0,1.1708036733604255,0.048,1.053723306024383,0.0,0.0690803673360425,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 03:00:00,0.0,19.47696927067974,15.0,0.0,31.53846153846154,45.0,0.0,-6.046061458640523,31.53846153846154,31.53846153846154,19.47696927067974,0.0,31.53846153846154,45.0,0.0,1.127535689913062,0.048,1.0147821209217558,0.0,0.06475356899130613,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 04:00:00,0.0,19.419931346486322,14.0,0.0,33.07692307692308,45.0,0.0,-6.160137307027355,33.07692307692308,33.07692307692308,19.419931346486322,0.0,33.07692307692308,45.0,0.0,1.177111811518513,0.048,1.0594006303666617,0.0,0.06971118115185138,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 05:00:00,1.6562898749811232,20.0,14.0,1.7434630262959192,33.07692307692308,45.0,0.0,21.08983543699472,33.07692307692308,33.07692307692308,33.01291236007164,23.48021458632714,33.07692307692308,45.0,0.17434630262959191,1.1423076923076925,0.048,1.028076923076923,1.7434630262959192,1.8096937955266885,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 06:00:00,1.3023852056232785,20.0,14.6,1.3709317953929248,32.15384615384615,45.0,0.0,16.685330108052845,32.15384615384615,32.15384615384615,29.531483954206692,0.45067678096166863,32.15384615384615,45.0,0.13709317953929248,1.1146153846153848,0.048,1.0031538461538463,1.3709317953929248,1.4343933338544632,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 07:00:00,1.8381251197366362,20.0,14.0,1.934868547091196,33.07692307692308,45.0,0.0,23.266390704376363,33.07692307692308,33.07692307692308,35.18946762745328,0.0,33.07692307692308,45.0,0.19348685470911958,1.1423076923076925,0.048,1.028076923076923,1.934868547091196,2.001099316321965,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 08:00:00,2.0064021303297532,19.999999999999996,13.0,2.112002242452372,34.61538461538461,45.0,0.0,25.23668214911808,34.61538461538461,34.61538461538461,35.62129753373347,0.0,34.61538461538461,45.0,0.21120022424523718,1.1884615384615385,0.048,1.0696153846153846,2.112002242452372,2.1828483962985255,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 09:00:00,1.8648719226209778,20.0,15.0,1.9630230764431345,31.53846153846154,45.0,0.0,23.5822534122194,31.53846153846154,31.53846153846154,37.04379187375786,0.0,31.53846153846154,45.0,0.19630230764431345,1.0961538461538465,0.048,0.9865384615384619,1.9630230764431345,2.024638461058519,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 10:00:00,1.636356198202149,20.000000000000004,16.0,1.722480208633841,30.0,45.0,0.0,20.847963925035316,30.0,30.0,35.847963925035316,0.0,30.0,45.0,0.17224802086338412,1.0499999999999998,0.048,0.9449999999999998,1.722480208633841,1.7794802086338408,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 11:00:00,1.3803904969933511,20.0,17.0,1.4530426284140538,30.0,45.0,0.0,17.677685861988103,30.0,30.0,32.6776858619881,0.0,30.0,45.0,0.14530426284140538,1.05,0.048,0.945,1.4530426284140538,1.510042628414054,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 12:00:00,1.08306081574345,20.0,18.0,1.1400640165720526,30.0,45.0,0.0,13.817457880742815,30.0,30.0,28.817457880742815,0.8311025809440562,30.0,45.0,0.11400640165720526,1.05,0.048,0.945,1.1400640165720526,1.1970640165720527,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 13:00:00,0.7745262594750664,19.999999999999993,19.0,0.8152907994474383,30.0,45.0,0.0,9.539454366639504,30.0,30.0,24.539454366639504,0.12871184369955394,30.0,45.0,0.08152907994474383,1.0500000000000005,0.048,0.9450000000000004,0.8152907994474383,0.8722907994474384,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 14:00:00,0.595266434615232,20.000000000000004,19.0,0.6265962469634021,30.0,45.0,0.0,6.874244626832464,30.0,30.0,21.874244626832464,0.06647618019617545,30.0,45.0,0.0626596246963402,1.0499999999999998,0.048,0.9449999999999998,0.6265962469634021,0.683596246963402,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 15:00:00,0.4565332674001951,20.0,19.2,0.48056133410546853,30.0,45.0,0.0,4.681900927737779,30.0,30.0,20.0,0.04142770121598867,30.0,45.0,0.048056133410546854,1.05,0.048,0.945,0.48056133410546853,0.5375613341054687,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 16:00:00,0.4163130869807383,19.999999999999996,19.0,0.4382243020849877,30.0,45.0,0.0,4.018849121591543,30.0,30.0,19.999999999999996,0.03777795707629203,30.0,45.0,0.04382243020849877,1.0500000000000003,0.048,0.9450000000000003,0.4382243020849877,0.4952243020849876,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 17:00:00,0.6794759010809417,20.0,18.0,0.7152377906115176,30.0,45.0,0.0,8.146436279494537,30.0,30.0,23.146436279494537,0.08996550224031975,30.0,45.0,0.07152377906115176,1.05,0.048,0.945,0.7152377906115176,0.7722377906115175,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 18:00:00,0.6354553121399934,20.0,17.2,0.6689003285684141,30.0,45.0,0.0,7.486245030628766,30.0,30.0,22.486245030628766,0.07674434641982607,30.0,45.0,0.0668900328568414,1.05,0.048,0.945,0.6689003285684141,0.7259003285684141,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 19:00:00,0.6880390373569386,20.0,17.0,0.7242516182704617,30.0,45.0,0.0,8.273697108369902,30.0,30.0,23.273697108369902,0.09282288552802512,30.0,45.0,0.07242516182704617,1.05,0.048,0.945,0.7242516182704617,0.7812516182704617,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 20:00:00,1.0399020102560808,20.0,14.2,1.0946336950064008,32.769230769230774,45.0,0.0,13.237949531591525,32.769230769230774,32.769230769230774,25.46871876236075,0.12925802138075768,32.769230769230774,45.0,0.10946336950064009,1.1330769230769233,0.048,1.019769230769231,1.0946336950064008,1.1599413873140931,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 21:00:00,0.6755212281560796,19.999999999999993,14.1,0.7110749770063995,32.92307692307693,45.0,0.0,8.08753924130093,32.92307692307693,32.92307692307693,20.164462318224004,0.048045629468260714,32.92307692307693,45.0,0.07110749770063995,1.1376923076923084,0.048,1.0239230769230776,0.7110749770063995,0.7768442077756303,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 22:00:00,0.7657344148180188,20.0,13.8,0.8060362261242303,33.38461538461539,45.0,0.0,9.412332656267424,33.38461538461539,33.38461538461539,21.027717271652037,0.05623246297510339,33.38461538461539,45.0,0.08060362261242303,1.1515384615384616,0.048,1.0363846153846155,0.8060362261242303,0.8731900722780763,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 23:00:00,0.0,19.666512515043934,13.4,0.0,34.0,45.0,0.0,-5.666974969912133,34.0,34.0,19.666512515043934,0.0,34.0,45.0,0.0,1.190009249097364,0.048,1.0710083241876276,0.0,0.07100092490973631,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 00:00:00,0.0,19.524061144550007,13.0,0.0,34.61538461538461,45.0,0.0,-5.951877710899986,34.61538461538461,34.61538461538461,19.524061144550007,0.0,34.61538461538461,45.0,0.0,1.217017869788538,0.048,1.0953160828096842,0.0,0.07370178697885388,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 01:00:00,0.0,19.43326965560992,12.5,0.0,35.38461538461539,45.0,0.0,-6.133460688780161,35.38461538461539,35.38461538461539,19.43326965560992,0.0,35.38461538461539,45.0,0.0,1.2455422822018662,0.048,1.1209880539816797,0.0,0.07655422822018654,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 02:00:00,0.0,19.33961043326599,12.3,0.0,35.69230769230769,45.0,0.0,-6.320779133468022,35.69230769230769,35.69230769230769,19.33961043326599,0.0,35.69230769230769,45.0,0.0,1.2603926047732714,0.048,1.1343533442959444,0.0,0.07803926047732701,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 03:00:00,0.0,19.26221642715787,12.2,0.0,35.84615384615385,45.0,0.0,-6.475567145684259,35.84615384615385,35.84615384615385,19.26221642715787,0.0,35.84615384615385,45.0,0.0,1.269651629755143,0.048,1.1426864667796288,0.0,0.07896516297551415,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 04:00:00,0.0,19.191838067074293,12.3,0.0,35.69230769230769,45.0,0.0,-6.616323865851413,35.69230769230769,35.69230769230769,19.191838067074293,0.0,35.69230769230769,45.0,0.0,1.2692589467447732,0.048,1.142333052070296,0.0,0.0789258946744773,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 05:00:00,2.2875458986178185,20.0,12.4,2.4079430511766513,35.53846153846154,45.0,0.0,28.445927158992788,35.53846153846154,35.53846153846154,37.90746562053125,0.0,35.53846153846154,45.0,0.24079430511766514,1.2161538461538464,0.048,1.0945384615384617,2.4079430511766513,2.481558435792036,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 06:00:00,1.8077726403219652,20.000000000000004,12.4,1.9029185687599632,35.53846153846154,45.0,0.0,22.906659231122035,35.53846153846154,35.53846153846154,32.368197692660495,0.5174481121523031,35.53846153846154,45.0,0.1902918568759963,1.2161538461538461,0.048,1.0945384615384617,1.9029185687599632,1.9765339533753474,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 07:00:00,2.495895507837979,20.000000000000007,12.3,2.627258429303136,35.69230769230769,45.0,0.0,30.765449512021547,35.69230769230769,35.69230769230769,40.073141819713854,0.0,35.69230769230769,45.0,0.2627258429303136,1.2207692307692304,0.048,1.0986923076923074,2.627258429303136,2.701335352380059,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 08:00:00,2.4933512182763056,20.0,13.0,2.624580229764532,34.61538461538461,45.0,0.0,30.73740088721425,34.61538461538461,34.61538461538461,41.12201627182964,0.0,34.61538461538461,45.0,0.2624580229764532,1.1884615384615382,0.048,1.0696153846153844,2.624580229764532,2.6954263836106858,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 09:00:00,2.500071015391503,20.0,13.6,2.6316537004121083,33.69230769230769,45.0,0.0,30.811466631113973,33.69230769230769,33.69230769230769,42.11915893880628,0.0,33.69230769230769,45.0,0.2631653700412108,1.1607692307692308,0.048,1.0446923076923078,2.6316537004121083,2.6997306234890317,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 10:00:00,2.5313003519591493,20.0,13.0,2.6645266862727888,34.61538461538461,45.0,0.0,31.155076756309626,34.61538461538461,34.61538461538461,41.53969214092501,0.0,34.61538461538461,45.0,0.2664526686272789,1.1884615384615382,0.048,1.0696153846153844,2.6645266862727888,2.7353728401189423,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 11:00:00,2.4469657094660193,20.0,13.1,2.5757533783852833,34.46153846153846,45.0,0.0,30.224873708433506,34.46153846153846,34.46153846153846,40.763335246895046,0.0,34.46153846153846,45.0,0.2575753378385283,1.1838461538461535,0.048,1.0654615384615382,2.5757533783852833,2.6461379937698988,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 12:00:00,2.3490708902451676,20.0,13.2,2.472706200258071,34.30769230769231,45.0,0.0,29.135764138172135,34.30769230769231,34.30769230769231,39.82807183047983,0.0,34.30769230769231,45.0,0.2472706200258071,1.1792307692307693,0.048,1.0613076923076923,2.472706200258071,2.542629277181148,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 13:00:00,2.0707651385916965,19.999999999999996,15.0,2.1797527774649437,31.53846153846154,45.0,0.0,25.98007694590136,31.53846153846154,31.53846153846154,39.44161540743982,0.0,31.53846153846154,45.0,0.21797527774649436,1.0961538461538467,0.048,0.986538461538462,2.1797527774649437,2.2413681620803283,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 14:00:00,1.8588258083261913,20.000000000000004,16.0,1.9566587456065172,30.0,45.0,0.0,23.51094461577223,30.0,30.0,38.51094461577223,0.0,30.0,45.0,0.1956658745606517,1.0499999999999998,0.048,0.9449999999999998,1.9566587456065172,2.013658745606517,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 15:00:00,1.8818950270152124,20.000000000000007,15.0,1.9809421337002235,31.53846153846154,45.0,0.0,23.782740728842995,31.53846153846154,31.53846153846154,37.244279190381455,0.0,31.53846153846154,45.0,0.19809421337002237,1.096153846153846,0.048,0.9865384615384615,1.9809421337002235,2.042557518315608,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 16:00:00,1.8580740832553877,20.0,15.0,1.955867456058303,31.53846153846154,45.0,0.0,23.502074917153692,31.53846153846154,31.53846153846154,36.96361337869215,0.0,31.53846153846154,45.0,0.19558674560583028,1.0961538461538465,0.048,0.9865384615384619,1.955867456058303,2.0174828406736873,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 17:00:00,2.0615280170466486,20.0,14.0,2.170029491628051,33.07692307692308,45.0,0.0,25.873719270524177,33.07692307692308,33.07692307692308,37.7967961936011,0.0,33.07692307692308,45.0,0.2170029491628051,1.1423076923076925,0.048,1.028076923076923,2.170029491628051,2.2362602608588205,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 18:00:00,2.046915284662835,20.0,14.2,2.154647668066142,32.769230769230774,45.0,0.0,25.705241006066586,32.769230769230774,32.769230769230774,37.93601023683581,0.0,32.769230769230774,45.0,0.21546476680661422,1.1330769230769233,0.048,1.019769230769231,2.154647668066142,2.2199553603738345,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 19:00:00,2.217831114004647,19.999999999999996,13.0,2.3345590673733128,34.61538461538461,45.0,0.0,27.659064732283326,34.61538461538461,34.61538461538461,38.04368011689871,0.0,34.61538461538461,45.0,0.23345590673733127,1.1884615384615385,0.048,1.0696153846153846,2.3345590673733128,2.4054052212194668,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 20:00:00,2.286926813536272,20.000000000000004,13.0,2.4072913826697597,34.61538461538461,45.0,0.0,28.43896419784049,34.61538461538461,34.61538461538461,38.82357958245588,0.0,34.61538461538461,45.0,0.24072913826697598,1.188461538461538,0.048,1.0696153846153842,2.4072913826697597,2.4781375365159133,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 21:00:00,1.7513699364575719,20.000000000000007,13.4,1.8435473015342863,34.0,45.0,0.0,22.234454501309898,34.0,34.0,33.2344545013099,2.0759901505986247,34.0,45.0,0.18435473015342863,1.1699999999999995,0.048,1.0529999999999995,1.8435473015342863,1.912547301534286,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 22:00:00,1.8050228515454863,19.999999999999996,13.0,1.9000240542584066,34.61538461538461,45.0,0.0,22.874000727130152,34.61538461538461,34.61538461538461,33.25861611174554,1.2072448369188746,34.61538461538461,45.0,0.19000240542584065,1.1884615384615385,0.048,1.0696153846153846,1.9000240542584066,1.9708702081045604,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 23:00:00,0.0,19.28768960340355,13.0,0.0,34.61538461538461,45.0,0.0,-6.424620793192901,34.61538461538461,34.61538461538461,19.28768960340355,0.0,34.61538461538461,45.0,0.0,1.2312001622573254,0.048,1.108080146031593,0.0,0.07512001622573239,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 00:00:00,0.0,19.06791927213549,13.8,0.0,33.38461538461539,45.0,0.0,-6.864161455729018,33.38461538461539,33.38461538461539,19.06791927213549,0.0,33.38461538461539,45.0,0.0,1.2074633052103323,0.048,1.086716974689299,0.0,0.07274633052103319,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 01:00:00,0.0,18.96750909324806,13.0,0.0,34.61538461538461,45.0,0.0,-7.064981813503877,34.61538461538461,34.61538461538461,18.96750909324806,0.0,34.61538461538461,45.0,0.0,1.2504109928666547,0.048,1.1253698935799892,0.0,0.07704109928666547,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 02:00:00,0.0,18.90261638260779,13.0,0.0,34.61538461538461,45.0,0.0,-7.194767234784422,34.61538461538461,34.61538461538461,18.90261638260779,0.0,34.61538461538461,45.0,0.0,1.254304555505071,0.048,1.128874099954564,0.0,0.07743045555050698,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 03:00:00,0.0,18.852252539673188,13.4,0.0,34.0,45.0,0.0,-7.295494920653624,34.0,34.0,18.852252539673188,0.0,34.0,45.0,0.0,1.2388648476196087,0.048,1.1149783628576477,0.0,0.07588648476196092,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 04:00:00,0.0,18.799610557377058,13.0,0.0,34.61538461538461,45.0,0.0,-7.4007788852458845,34.61538461538461,34.61538461538461,18.799610557377058,0.0,34.61538461538461,45.0,0.0,1.260484905018915,0.048,1.1344364145170236,0.0,0.07804849050189144,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 05:00:00,3.8815843651904856,20.0,13.0,4.085878279147879,34.61538461538461,45.0,15.119664232658302,45.23296210862449,34.61538461538461,34.61538461538461,55.61757749323988,0.0,34.61538461538461,45.0,0.4085878279147879,1.1884615384615382,0.048,1.0696153846153844,4.085878279147879,4.156724432994033,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 06:00:00,3.043267424176401,20.0,14.4,3.2034393938698957,32.46153846153846,45.0,0.0,36.65863246572823,32.46153846153846,32.46153846153846,49.19709400418977,0.0,32.46153846153846,45.0,0.3203439393869896,1.1238461538461535,0.048,1.0114615384615382,3.2034393938698957,3.267824009254511,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 07:00:00,3.1682359753281535,19.999999999999993,13.0,3.33498523718753,34.61538461538461,45.0,0.0,37.968398385731575,34.61538461538461,34.61538461538461,48.35301377034696,0.0,34.61538461538461,45.0,0.333498523718753,1.188461538461539,0.048,1.0696153846153849,3.33498523718753,3.4058313910336846,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 08:00:00,3.1980071126940337,20.0,13.0,3.3663232765200357,34.61538461538461,45.0,0.0,38.27865024417761,34.61538461538461,34.61538461538461,48.663265628793,0.0,34.61538461538461,45.0,0.33663232765200357,1.1884615384615382,0.048,1.0696153846153844,3.3663232765200357,3.437169430366189,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 09:00:00,3.210054266013453,20.000000000000004,14.2,3.379004490540477,32.769230769230774,45.0,0.0,38.404006740703394,32.769230769230774,32.769230769230774,50.63477597147262,0.0,32.769230769230774,45.0,0.3379004490540477,1.133076923076923,0.048,1.0197692307692308,3.379004490540477,3.4443121828481695,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 10:00:00,3.1924567648652933,20.0,14.0,3.3604808051213615,33.07692307692308,45.0,0.0,38.22085951764396,33.07692307692308,33.07692307692308,50.14393644072088,0.0,33.07692307692308,45.0,0.33604808051213614,1.1423076923076925,0.048,1.028076923076923,3.3604808051213615,3.4267115743521313,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 11:00:00,3.1044552007426423,20.0,14.0,3.267847579729097,33.07692307692308,45.0,0.0,37.301447094829996,33.07692307692308,33.07692307692308,49.224524017906916,0.0,33.07692307692308,45.0,0.3267847579729097,1.1423076923076925,0.048,1.028076923076923,3.267847579729097,3.334078348959866,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 12:00:00,2.855579510391748,20.0,15.4,3.005873168833419,30.923076923076923,45.0,0.0,34.66787745780036,30.923076923076923,30.923076923076923,48.74480053472344,0.0,30.923076923076923,45.0,0.3005873168833419,1.0776923076923077,0.048,0.9699230769230769,3.005873168833419,3.0656423996026496,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 13:00:00,2.6707320814412236,20.000000000000004,16.0,2.811296927832867,30.0,45.0,0.0,32.677501063898845,30.0,30.0,47.677501063898845,0.0,30.0,45.0,0.2811296927832867,1.0499999999999998,0.048,0.9449999999999998,2.811296927832867,2.868296927832867,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 14:00:00,2.5853269743141767,20.0,16.0,2.7213968150675543,30.0,45.0,0.0,31.747222338678313,30.0,30.0,46.74722233867831,0.0,30.0,45.0,0.27213968150675544,1.05,0.048,0.945,2.7213968150675543,2.778396815067554,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 15:00:00,2.590485828312127,20.0,15.6,2.726827187696976,30.615384615384617,45.0,0.0,31.80361453395335,30.615384615384617,30.615384615384617,46.18822991856874,0.0,30.615384615384617,45.0,0.2726827187696976,1.0684615384615384,0.048,0.9616153846153845,2.726827187696976,2.7856733415431294,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 16:00:00,2.5394147186197316,20.0,15.0,2.6730681248628754,31.53846153846154,45.0,0.0,31.244197013115667,31.53846153846154,31.53846153846154,44.70573547465413,0.0,31.53846153846154,45.0,0.2673068124862875,1.0961538461538465,0.048,0.9865384615384619,2.6730681248628754,2.73468350947826,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 17:00:00,2.776527249707993,19.999999999999993,13.0,2.922660262850519,34.61538461538461,45.0,0.0,33.82042248859392,34.61538461538461,34.61538461538461,44.20503787320931,0.0,34.61538461538461,45.0,0.29226602628505194,1.188461538461539,0.048,1.0696153846153849,2.922660262850519,2.9935064166966736,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 18:00:00,2.654538050534601,20.0,14.4,2.7942505795101065,32.46153846153846,45.0,0.0,32.50164073585077,32.46153846153846,32.46153846153846,45.04010227431231,0.0,32.46153846153846,45.0,0.27942505795101064,1.1238461538461535,0.048,1.0114615384615382,2.7942505795101065,2.8586351948947217,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 19:00:00,2.7561360188563815,20.000000000000004,13.0,2.9011958093225068,34.61538461538461,45.0,0.0,33.60092609699544,34.61538461538461,34.61538461538461,43.985541481610824,0.0,34.61538461538461,45.0,0.29011958093225065,1.188461538461538,0.048,1.0696153846153842,2.9011958093225068,2.9720419631686608,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 20:00:00,2.80387037494245,20.0,13.0,2.951442499939421,34.61538461538461,45.0,0.0,34.11416806231756,34.61538461538461,34.61538461538461,44.49878344693295,0.0,34.61538461538461,45.0,0.2951442499939421,1.1884615384615382,0.048,1.0696153846153844,2.951442499939421,3.0222886537855747,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 21:00:00,2.719850741764335,20.0,14.2,2.863000780804563,32.769230769230774,45.0,0.0,33.20941238563992,32.769230769230774,32.769230769230774,45.44018161640915,0.0,32.769230769230774,45.0,0.2863000780804563,1.1330769230769233,0.048,1.019769230769231,2.863000780804563,2.9283084731122555,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 22:00:00,2.8582149806681403,20.0,13.0,3.008647348071727,34.61538461538461,45.0,0.0,34.6960361994138,34.61538461538461,34.61538461538461,45.080651584029184,0.0,34.61538461538461,45.0,0.3008647348071727,1.1884615384615382,0.048,1.0696153846153844,3.008647348071727,3.07949350191788,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 23:00:00,0.0,19.124133810095387,13.0,0.0,34.61538461538461,45.0,0.0,-6.751732379809226,34.61538461538461,34.61538461538461,19.124133810095387,0.0,34.61538461538461,45.0,0.0,1.2410135098558153,0.048,1.1169121588702338,0.0,0.07610135098558146,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 00:00:00,0.0,18.873749803302434,14.6,0.0,32.15384615384615,45.0,0.0,-7.252500393395131,32.15384615384615,32.15384615384615,18.873749803302434,0.0,32.15384615384615,45.0,0.0,1.1821903964172389,0.048,1.0639713567755151,0.0,0.07021903964172371,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 01:00:00,0.0,18.775303536772604,14.0,0.0,33.07692307692308,45.0,0.0,-7.449392926454792,33.07692307692308,33.07692307692308,18.775303536772604,0.0,33.07692307692308,45.0,0.0,1.2157894801013363,0.048,1.0942105320912026,0.0,0.07357894801013365,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 02:00:00,0.0,18.71984786175527,14.0,0.0,33.07692307692308,45.0,0.0,-7.560304276489461,33.07692307692308,33.07692307692308,18.71984786175527,0.0,33.07692307692308,45.0,0.0,1.2191168206023764,0.048,1.0972051385421389,0.0,0.07391168206023746,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 03:00:00,0.0,18.68554423518616,14.8,0.0,31.846153846153847,45.0,0.0,-7.628911529627679,31.846153846153847,31.846153846153847,18.68554423518616,0.0,31.846153846153847,45.0,0.0,1.1842519612734457,0.048,1.065826765146101,0.0,0.07042519612734455,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 04:00:00,0.0,18.64361602403337,14.0,0.0,33.07692307692308,45.0,0.0,-7.712767951933259,33.07692307692308,33.07692307692308,18.64361602403337,0.0,33.07692307692308,45.0,0.0,1.2236907308656901,0.048,1.1013216577791212,0.0,0.07436907308656893,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 05:00:00,4.19671378249653,20.0,14.0,4.417593455259505,33.07692307692308,45.0,1.1396580732109973,48.341590174780634,33.07692307692308,33.07692307692308,60.264667097857554,0.0,33.07692307692308,45.0,0.4417593455259505,1.1423076923076925,0.048,1.028076923076923,4.417593455259505,4.483824224490275,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 06:00:00,3.308028389775121,20.0,14.6,3.4821351471317064,32.15384615384615,45.0,0.0,39.41948877840355,32.15384615384615,32.15384615384615,52.265642624557394,0.0,32.15384615384615,45.0,0.34821351471317064,1.1146153846153848,0.048,1.0031538461538463,3.4821351471317064,3.5455966855932446,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 07:00:00,3.333454468091933,19.999999999999996,14.0,3.5088994400967715,33.07692307692308,45.0,0.0,39.68188418879555,33.07692307692308,33.07692307692308,51.60496111187247,0.0,33.07692307692308,45.0,0.35088994400967716,1.1423076923076927,0.048,1.0280769230769236,3.5088994400967715,3.57513020932754,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 08:00:00,3.336727786890152,20.000000000000004,14.0,3.512345038831739,33.07692307692308,45.0,0.0,39.71563099780076,33.07692307692308,33.07692307692308,51.63870792087768,0.0,33.07692307692308,45.0,0.3512345038831739,1.1423076923076922,0.048,1.028076923076923,3.512345038831739,3.5785758080625083,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 09:00:00,3.366178471928561,20.000000000000004,14.8,3.543345759924801,31.846153846153847,45.0,0.0,40.018915148198914,31.846153846153847,31.846153846153847,53.17276130204507,0.0,31.846153846153847,45.0,0.3543345759924801,1.105384615384615,0.048,0.9948461538461535,3.543345759924801,3.6058842214632625,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 10:00:00,3.5140221633855186,20.0,13.0,3.698970698300546,34.61538461538461,45.0,0.0,41.532301304600935,34.61538461538461,34.61538461538461,51.91691668921632,0.0,34.61538461538461,45.0,0.3698970698300546,1.1884615384615382,0.048,1.0696153846153844,3.698970698300546,3.7698168521466995,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 11:00:00,3.574962858870322,20.0,12.0,3.7631187988108654,36.15384615384615,45.0,0.0,42.1518141615997,36.15384615384615,36.15384615384615,50.99796800775355,0.0,36.15384615384615,45.0,0.37631187988108655,1.2346153846153847,0.048,1.1111538461538462,3.7631187988108654,3.838580337272403,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 12:00:00,3.4679783188362263,19.999999999999996,12.8,3.6505034935118172,34.92307692307692,45.0,0.0,41.06258253574819,34.92307692307692,34.92307692307692,51.13950561267127,0.0,34.92307692307692,45.0,0.36505034935118175,1.1976923076923078,0.048,1.077923076923077,3.6505034935118172,3.722272724281048,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 13:00:00,3.495026096696567,20.0,12.0,3.678974838627965,36.15384615384615,45.0,0.0,41.3386850675586,36.15384615384615,36.15384615384615,50.18483891371245,0.0,36.15384615384615,45.0,0.3678974838627965,1.2346153846153847,0.048,1.1111538461538462,3.678974838627965,3.7544363770895037,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 14:00:00,3.47903106705167,19.999999999999993,12.0,3.662137965317547,36.15384615384615,45.0,0.0,41.17546833326509,36.15384615384615,36.15384615384615,50.021622179418934,0.0,36.15384615384615,45.0,0.36621379653175473,1.2346153846153851,0.048,1.1111538461538466,3.662137965317547,3.7375995037790863,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 15:00:00,3.3847596111621283,20.0,13.0,3.5629048538548718,34.61538461538461,45.0,0.0,40.20994920545316,34.61538461538461,34.61538461538461,50.59456459006854,0.0,34.61538461538461,45.0,0.3562904853854872,1.1884615384615382,0.048,1.0696153846153844,3.5629048538548718,3.633751007701025,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 16:00:00,3.424338880792433,20.0,12.0,3.604567242939403,36.15384615384615,45.0,0.0,40.61606235124543,36.15384615384615,36.15384615384615,49.46221619739928,0.0,36.15384615384615,45.0,0.3604567242939403,1.2346153846153847,0.048,1.1111538461538462,3.604567242939403,3.6800287814009414,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 17:00:00,3.4595477285972556,19.999999999999996,12.0,3.641629187997111,36.15384615384615,45.0,0.0,40.97642198587917,36.15384615384615,36.15384615384615,49.82257583203302,0.0,36.15384615384615,45.0,0.36416291879971113,1.234615384615385,0.048,1.1111538461538464,3.641629187997111,3.7170907264586495,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 18:00:00,3.3920544815120435,20.0,13.0,3.5705836647495195,34.61538461538461,45.0,0.0,40.28488209787717,34.61538461538461,34.61538461538461,50.66949748249256,0.0,34.61538461538461,45.0,0.3570583664749519,1.1884615384615382,0.048,1.0696153846153844,3.5705836647495195,3.6414298185956726,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 19:00:00,3.4516498719222644,20.0,12.0,3.633315654655015,36.15384615384615,45.0,0.0,40.895662000678726,36.15384615384615,36.15384615384615,49.74181584683257,0.0,36.15384615384615,45.0,0.3633315654655015,1.2346153846153847,0.048,1.1111538461538462,3.633315654655015,3.7087771931165534,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 20:00:00,3.4945206217376716,20.000000000000004,12.0,3.6784427597238647,36.15384615384615,45.0,0.0,41.33352973335987,36.15384615384615,36.15384615384615,50.179683579513714,0.0,36.15384615384615,45.0,0.36784427597238645,1.2346153846153844,0.048,1.111153846153846,3.6784427597238647,3.7539042981854034,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 21:00:00,3.362481194744341,20.0,13.6,3.5394538892045695,33.69230769230769,45.0,0.0,39.98087417606678,33.69230769230769,33.69230769230769,51.288566483759084,0.0,33.69230769230769,45.0,0.35394538892045696,1.1607692307692308,0.048,1.0446923076923078,3.5394538892045695,3.6075308122814924,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 22:00:00,3.5322287488027446,20.0,12.0,3.7181355250555206,36.15384615384615,45.0,0.0,41.717644236217765,36.15384615384615,36.15384615384615,50.56379808237161,0.0,36.15384615384615,45.0,0.37181355250555204,1.2346153846153847,0.048,1.1111538461538462,3.7181355250555206,3.7935970635170593,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 23:00:00,0.0,18.904610233104822,12.0,0.0,36.15384615384615,45.0,0.0,-7.190779533790355,36.15384615384615,36.15384615384615,18.904610233104822,0.0,36.15384615384615,45.0,0.0,1.3003387706290954,0.048,1.170304893566186,0.0,0.08203387706290943,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 00:00:00,0.0,18.581058159386828,12.6,0.0,35.23076923076923,45.0,0.0,-7.837883681226344,35.23076923076923,35.23076923076923,18.581058159386828,0.0,35.23076923076923,45.0,0.0,1.2920595873598673,0.048,1.1628536286238806,0.0,0.08120595873598657,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 01:00:00,0.0,18.451982286510376,12.0,0.0,36.15384615384615,45.0,0.0,-8.096035426979249,36.15384615384615,36.15384615384615,18.451982286510376,0.0,36.15384615384615,45.0,0.0,1.3274964474247621,0.048,1.194746802682286,0.0,0.08474964474247604,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 02:00:00,0.0,18.376746744683782,12.0,0.0,36.15384615384615,45.0,0.0,-8.246506510632436,36.15384615384615,36.15384615384615,18.376746744683782,0.0,36.15384615384615,45.0,0.0,1.3320105799343578,0.048,1.198809521940922,0.0,0.08520105799343569,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 03:00:00,0.0,18.328175604344818,13.0,0.0,34.61538461538461,45.0,0.0,-8.343648791310365,34.61538461538461,34.61538461538461,18.328175604344818,0.0,34.61538461538461,45.0,0.0,1.2887710022008494,0.048,1.1598939019807646,0.0,0.08087710022008476,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 04:00:00,0.0,18.27026776732913,12.0,0.0,36.15384615384615,45.0,0.0,-8.459464465341739,36.15384615384615,36.15384615384615,18.27026776732913,0.0,36.15384615384615,45.0,0.0,1.3383993185756369,0.048,1.2045593867180733,0.0,0.08583993185756356,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 05:00:00,5.389567312938041,20.000000000000004,12.0,5.673228750461096,36.15384615384615,45.0,0.3335993190813237,59.66044491194069,36.15384615384615,36.15384615384615,68.50659875809453,0.0,36.15384615384615,45.0,0.5673228750461096,1.2346153846153844,0.048,1.111153846153846,5.673228750461096,5.748690288922635,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 06:00:00,4.207789392393019,20.000000000000004,13.0,4.429251991992652,34.61538461538461,45.0,1.1068092230999802,48.44984537810214,34.61538461538461,34.61538461538461,58.83446076271753,0.0,34.61538461538461,45.0,0.4429251991992652,1.188461538461538,0.048,1.0696153846153842,4.429251991992652,4.500098145838805,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 07:00:00,4.276528734626542,19.999999999999996,12.0,4.501609194343728,36.15384615384615,45.0,0.9418584909577891,49.12025545088463,36.15384615384615,36.15384615384615,57.966409297038474,0.0,36.15384615384615,45.0,0.4501609194343728,1.234615384615385,0.048,1.1111538461538464,4.501609194343728,4.577070732805266,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 08:00:00,4.286910710634277,20.0,12.0,4.512537590141345,36.15384615384615,45.0,0.9215466562315866,49.221293176949274,36.15384615384615,36.15384615384615,58.06744702310312,0.0,36.15384615384615,45.0,0.45125375901413445,1.2346153846153847,0.048,1.1111538461538462,4.512537590141345,4.587999128602883,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 09:00:00,4.210936802462842,20.0,13.8,4.432565055224044,33.38461538461539,45.0,1.0978510324026243,48.4805967831376,33.38461538461539,33.38461538461539,60.09598139852221,0.0,33.38461538461539,45.0,0.4432565055224044,1.1515384615384616,0.048,1.0363846153846155,4.432565055224044,4.49971890137789,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 10:00:00,4.215903996284462,20.0,13.0,4.437793680299434,34.61538461538461,45.0,1.0840342750183092,48.52911738615467,34.61538461538461,34.61538461538461,58.91373277077005,0.0,34.61538461538461,45.0,0.4437793680299434,1.1884615384615382,0.048,1.0696153846153844,4.437793680299434,4.508639834145588,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 11:00:00,3.999303333866629,20.0,14.0,4.209792983017504,33.07692307692308,45.0,2.590773804439395,46.400790711907376,33.07692307692308,33.07692307692308,58.323867634984296,0.0,33.07692307692308,45.0,0.4209792983017504,1.1423076923076925,0.048,1.028076923076923,4.209792983017504,4.276023752248274,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
