timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-04 12:00:00,3.7482425900800806,20.0,15.2,3.945518515873769,31.230769230769234,45.0,0.0,43.900222504634414,31.230769230769234,31.230769230769234,57.66945327386518,0.0,31.230769230769234,45.0,0.3945518515873769,1.0869230769230767,0.048,0.978230769230769,3.945518515873769,4.006210823566077,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 13:00:00,3.561912669924322,19.999999999999993,15.4,3.749381757815076,30.923076923076923,45.0,0.0,42.019354548338924,30.923076923076923,30.923076923076923,56.096277625262005,0.0,30.923076923076923,45.0,0.3749381757815076,1.0776923076923082,0.048,0.9699230769230773,3.749381757815076,3.8091509885843067,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 14:00:00,3.556347466858613,20.0,14.0,3.7435236493248554,33.07692307692308,45.0,0.0,41.962833605656584,33.07692307692308,33.07692307692308,53.885910528733504,0.0,33.07692307692308,45.0,0.3743523649324855,1.1423076923076925,0.048,1.028076923076923,3.7435236493248554,3.8097544185556247,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 15:00:00,3.2076597363961947,20.0,16.4,3.376483933048626,30.0,45.0,0.0,38.379099151251026,30.0,30.0,53.379099151251026,0.0,30.0,45.0,0.33764839330486257,1.05,0.048,0.945,3.376483933048626,3.433483933048626,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 16:00:00,3.08864671205114,20.0,16.0,3.2512070653169896,30.0,45.0,0.0,37.13565170059509,30.0,30.0,52.13565170059509,0.0,30.0,45.0,0.32512070653169894,1.05,0.048,0.945,3.2512070653169896,3.30820706531699,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 17:00:00,3.0968820659798313,20.000000000000007,16.1,3.2598758589261383,30.0,45.0,0.0,37.222046362503534,30.0,30.0,52.222046362503534,0.0,30.0,45.0,0.32598758589261384,1.0499999999999996,0.048,0.9449999999999996,3.2598758589261383,3.3168758589261387,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 18:00:00,3.0159965864326326,20.0,16.2,3.1747332488764552,30.0,45.0,0.0,36.3711770533377,30.0,30.0,51.3711770533377,0.0,30.0,45.0,0.3174733248876455,1.05,0.048,0.945,3.1747332488764552,3.231733248876455,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 19:00:00,3.0418867342265106,20.0,15.0,3.2019860360279058,31.53846153846154,45.0,0.0,36.644093268043676,31.53846153846154,31.53846153846154,50.105631729582136,0.0,31.53846153846154,45.0,0.32019860360279057,1.0961538461538465,0.048,0.9865384615384619,3.2019860360279058,3.2636014206432904,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 20:00:00,3.14400925600457,20.0,14.0,3.3094834273732316,33.07692307692308,45.0,0.0,37.71542949089758,33.07692307692308,33.07692307692308,49.6385064139745,0.0,33.07692307692308,45.0,0.33094834273732315,1.1423076923076925,0.048,1.028076923076923,3.3094834273732316,3.375714196604001,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 21:00:00,3.005678997345193,20.0,15.4,3.163872628784414,30.923076923076923,45.0,0.0,36.26226560310592,30.923076923076923,30.923076923076923,50.339188680029,0.0,30.923076923076923,45.0,0.3163872628784414,1.0776923076923077,0.048,0.9699230769230769,3.163872628784414,3.2236418595536445,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 22:00:00,3.1318558668533805,20.0,14.0,3.296690386161453,33.07692307692308,45.0,0.0,37.588357748446896,33.07692307692308,33.07692307692308,49.511434671523816,0.0,33.07692307692308,45.0,0.32966903861614527,1.1423076923076925,0.048,1.028076923076923,3.296690386161453,3.3629211553922227,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 23:00:00,0.0,19.007300038394277,14.0,0.0,33.07692307692308,45.0,0.0,-6.985399923211446,33.07692307692308,33.07692307692308,19.007300038394277,0.0,33.07692307692308,45.0,0.0,1.201869690004036,0.048,1.0816827210036324,0.0,0.07218696900040356,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 00:00:00,0.0,18.72158717863524,14.6,0.0,32.15384615384615,45.0,0.0,-7.556825642729521,32.15384615384615,32.15384615384615,18.72158717863524,0.0,32.15384615384615,45.0,0.0,1.1913201538972706,0.048,1.0721881385075436,0.0,0.07113201538972702,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 01:00:00,0.0,18.601318261692917,13.0,0.0,34.61538461538461,45.0,0.0,-7.797363476614166,34.61538461538461,34.61538461538461,18.601318261692917,0.0,34.61538461538461,45.0,0.0,1.2723824427599635,0.048,1.1451441984839672,0.0,0.07923824427599624,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 02:00:00,0.0,18.53210812523191,13.0,0.0,34.61538461538461,45.0,0.0,-7.935783749536178,34.61538461538461,34.61538461538461,18.53210812523191,0.0,34.61538461538461,45.0,0.0,1.2765350509476237,0.048,1.1488815458528614,0.0,0.07965350509476221,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 03:00:00,0.0,18.483598969955516,13.6,0.0,33.69230769230769,45.0,0.0,-8.032802060088969,33.69230769230769,33.69230769230769,18.483598969955516,0.0,33.69230769230769,45.0,0.0,1.2517532925719,0.048,1.12657796331471,0.0,0.07717532925718995,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 04:00:00,0.0,18.431030288171982,13.0,0.0,34.61538461538461,45.0,0.0,-8.137939423656036,34.61538461538461,34.61538461538461,18.431030288171982,0.0,34.61538461538461,45.0,0.0,1.2825997211712195,0.048,1.1543397490540976,0.0,0.08025997211712177,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 05:00:00,4.873891825399737,20.0,13.0,5.1304124477891975,34.61538461538461,45.0,0.44916254845132114,54.846701081360834,34.61538461538461,34.61538461538461,65.23131646597622,0.0,34.61538461538461,45.0,0.5130412447789198,1.1884615384615382,0.048,1.0696153846153844,5.1304124477891975,5.2012586016353515,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 06:00:00,3.846118907540764,19.999999999999996,13.6,4.0485462184639625,33.69230769230769,45.0,0.0,44.87953381635407,33.69230769230769,33.69230769230769,56.187226124046376,0.0,33.69230769230769,45.0,0.40485462184639626,1.160769230769231,0.048,1.0446923076923078,4.0485462184639625,4.116623141540885,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 07:00:00,3.878611583854856,20.000000000000004,13.0,4.082749035636691,34.61538461538461,45.0,17.306801284726323,45.20336578549174,34.61538461538461,34.61538461538461,55.58798117010713,0.0,34.61538461538461,45.0,0.4082749035636691,1.188461538461538,0.048,1.0696153846153842,4.082749035636691,4.153595189482845,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 08:00:00,3.99672544493438,20.000000000000004,12.0,4.2070794157204,36.15384615384615,45.0,2.637087100939607,46.37530254441225,36.15384615384615,36.15384615384615,55.2214563905661,0.0,36.15384615384615,45.0,0.42070794157203995,1.2346153846153844,0.048,1.111153846153846,4.2070794157204,4.282540954181938,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 09:00:00,3.931281772445889,20.000000000000007,13.8,4.138191339416725,33.38461538461539,45.0,4.90724522826389,45.72696720077009,33.38461538461539,33.38461538461539,57.342351816154704,0.0,33.38461538461539,45.0,0.41381913394167247,1.1515384615384612,0.048,1.0363846153846152,4.138191339416725,4.205345185570571,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 10:00:00,3.546891996613733,20.0,16.0,3.7335705227512976,30.0,45.0,0.0,41.86675576259576,30.0,30.0,56.86675576259576,0.0,30.0,45.0,0.3733570522751298,1.05,0.048,0.945,3.7335705227512976,3.7905705227512976,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 11:00:00,3.242279933790266,20.0,17.0,3.412926246095017,30.0,45.0,0.0,38.7387984773124,30.0,30.0,53.7387984773124,0.0,30.0,45.0,0.3412926246095017,1.05,0.048,0.945,3.412926246095017,3.469926246095017,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 12:00:00,2.896049311343013,20.0,18.0,3.0484729593084348,30.0,45.0,0.0,35.09962091328623,30.0,30.0,50.09962091328623,0.0,30.0,45.0,0.3048472959308435,1.05,0.048,0.945,3.0484729593084348,3.1054729593084347,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 13:00:00,2.523018381017335,20.0,19.0,2.6558088221235105,30.0,45.0,0.0,31.064047687105187,30.0,30.0,46.06404768710519,0.0,30.0,45.0,0.26558088221235104,1.05,0.048,0.945,2.6558088221235105,2.712808822123511,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 14:00:00,2.187609276482555,20.0,20.0,2.3027466068237423,30.0,45.0,0.0,27.316187270288538,30.0,30.0,42.31618727028854,0.0,30.0,45.0,0.23027466068237423,1.05,0.048,0.945,2.3027466068237423,2.3597466068237423,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 15:00:00,1.8987031566778851,20.0,21.0,1.9986349017661948,30.0,45.0,0.0,23.980285994565435,30.0,30.0,38.980285994565435,0.0,30.0,45.0,0.19986349017661947,1.05,0.048,0.945,1.9986349017661948,2.055634901766195,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 16:00:00,1.8161548653746558,20.000000000000004,20.0,1.9117419635522692,30.0,45.0,0.0,23.006142038120814,30.0,30.0,38.006142038120814,0.0,30.0,45.0,0.19117419635522692,1.0499999999999998,0.048,0.9449999999999998,1.9117419635522692,1.9687419635522692,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 17:00:00,1.855376389220134,20.0,19.4,1.953027778126457,30.0,45.0,0.0,23.470237664565587,30.0,30.0,38.47023766456559,0.0,30.0,45.0,0.19530277781264568,1.05,0.048,0.945,1.953027778126457,2.010027778126457,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 18:00:00,1.8019133167298125,20.0,18.8,1.896750859715592,30.0,45.0,0.0,22.837055779680583,30.0,30.0,37.83705577968058,0.0,30.0,45.0,0.1896750859715592,1.05,0.048,0.945,1.896750859715592,1.953750859715592,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 19:00:00,2.005339010000466,19.999999999999996,16.0,2.110883168421543,30.0,45.0,0.0,25.224357295159336,30.0,30.0,40.224357295159336,0.0,30.0,45.0,0.21108831684215432,1.0500000000000003,0.048,0.9450000000000003,2.110883168421543,2.167883168421543,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 20:00:00,2.0319223872408636,20.0,16.0,2.1388656707798566,30.0,45.0,0.0,25.53209086318472,30.0,30.0,40.53209086318472,0.0,30.0,45.0,0.21388656707798565,1.05,0.048,0.945,2.1388656707798566,2.1958656707798565,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 21:00:00,2.123366017024251,20.0,15.4,2.235122123183422,30.923076923076923,45.0,0.0,26.58366361718197,30.923076923076923,30.923076923076923,40.66058669410505,0.0,30.923076923076923,45.0,0.22351221231834223,1.0776923076923077,0.048,0.9699230769230769,2.235122123183422,2.294891353952653,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 22:00:00,2.189830605164799,19.999999999999996,15.0,2.3050848475418935,31.53846153846154,45.0,0.0,27.341426085667393,31.53846153846154,31.53846153846154,40.80296454720585,0.0,31.53846153846154,45.0,0.23050848475418934,1.0961538461538467,0.048,0.986538461538462,2.3050848475418935,2.366700232157278,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 23:00:00,0.0,19.318653512221857,15.0,0.0,31.53846153846154,45.0,0.0,-6.3626929755562855,31.53846153846154,31.53846153846154,19.318653512221857,0.0,31.53846153846154,45.0,0.0,1.137034635420535,0.048,1.0233311718784814,0.0,0.06570346354205348,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 00:00:00,0.0,19.111625504833054,15.6,0.0,30.615384615384617,45.0,0.0,-6.776748990333893,30.615384615384617,30.615384615384617,19.111625504833054,0.0,30.615384615384617,45.0,0.0,1.1217640081715552,0.048,1.0095876073543997,0.0,0.06417640081715548,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 01:00:00,0.0,19.010528611143222,14.0,0.0,33.07692307692308,45.0,0.0,-6.978942777713556,33.07692307692308,33.07692307692308,19.010528611143222,0.0,33.07692307692308,45.0,0.0,1.2016759756390991,0.048,1.0815083780751893,0.0,0.07216759756390978,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 02:00:00,0.0,18.9453795568986,14.0,0.0,33.07692307692308,45.0,0.0,-7.109240886202798,33.07692307692308,33.07692307692308,18.9453795568986,0.0,33.07692307692308,45.0,0.0,1.2055849188937764,0.048,1.0850264270043988,0.0,0.07255849188937757,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 03:00:00,0.0,18.882605458498276,13.4,0.0,34.0,45.0,0.0,-7.234789083003449,34.0,34.0,18.882605458498276,0.0,34.0,45.0,0.0,1.2370436724901035,0.048,1.1133393052410931,0.0,0.07570436724901031,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 04:00:00,0.0,18.819512519563006,13.0,0.0,34.61538461538461,45.0,0.0,-7.360974960873989,34.61538461538461,34.61538461538461,18.819512519563006,0.0,34.61538461538461,45.0,0.0,1.2592907872877581,0.048,1.1333617085589822,0.0,0.07792907872877586,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 05:00:00,3.8639448867281185,20.000000000000007,13.0,4.06731040708223,34.61538461538461,45.0,61.22318961299776,45.05727081678094,34.61538461538461,34.61538461538461,55.44188620139633,0.0,34.61538461538461,45.0,0.406731040708223,1.1884615384615378,0.048,1.069615384615384,4.06731040708223,4.138156560928384,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 06:00:00,3.166287895801631,20.0,13.4,3.3329346271596116,34.0,45.0,0.0,37.948073608533534,34.0,34.0,48.948073608533534,0.0,34.0,45.0,0.33329346271596116,1.17,0.048,1.053,3.3329346271596116,3.401934627159611,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 07:00:00,3.218838117043544,20.0,13.0,3.38825064951952,34.61538461538461,45.0,0.0,38.495338551499714,34.61538461538461,34.61538461538461,48.8799539361151,0.0,34.61538461538461,45.0,0.338825064951952,1.1884615384615382,0.048,1.0696153846153844,3.38825064951952,3.459096803365674,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 08:00:00,3.372685581960538,20.0,12.0,3.5501953494321454,36.15384615384615,45.0,0.0,40.08584284543757,36.15384615384615,36.15384615384615,48.931996691591415,0.0,36.15384615384615,45.0,0.35501953494321453,1.2346153846153847,0.048,1.1111538461538462,3.5501953494321454,3.625656887893684,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 09:00:00,3.440140531167972,20.0,12.6,3.6212005591241807,35.23076923076923,45.0,0.0,40.7778961731849,35.23076923076923,35.23076923076923,50.547126942415666,0.0,35.23076923076923,45.0,0.3621200559124181,1.2069230769230768,0.048,1.086230769230769,3.6212005591241807,3.693892866816488,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 10:00:00,2.8476396473835153,20.0,17.0,2.997515418298437,30.0,45.0,0.0,34.583007530206814,30.0,30.0,49.583007530206814,0.0,30.0,45.0,0.2997515418298437,1.05,0.048,0.945,2.997515418298437,3.0545154182984375,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 11:00:00,2.5585092803901404,20.0,18.0,2.693167663568569,30.0,45.0,0.0,31.453654259807763,30.0,30.0,46.45365425980776,0.0,30.0,45.0,0.26931676635685686,1.05,0.048,0.945,2.693167663568569,2.750167663568569,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 12:00:00,2.1822180241559677,20.0,19.4,2.297071604374703,30.0,45.0,0.0,27.254907056839272,30.0,30.0,42.25490705683927,0.0,30.0,45.0,0.2297071604374703,1.05,0.048,0.945,2.297071604374703,2.354071604374703,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 13:00:00,1.9652952966211912,20.0,19.0,2.0687318911802013,30.0,45.0,0.0,24.759019823223042,30.0,30.0,39.75901982322304,0.0,30.0,45.0,0.20687318911802013,1.05,0.048,0.945,2.0687318911802013,2.1257318911802012,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 14:00:00,1.5494842233687565,20.0,21.0,1.631036024598691,30.0,45.0,0.0,19.785788150771864,30.0,30.0,34.785788150771864,0.0,30.0,45.0,0.1631036024598691,1.05,0.048,0.945,1.631036024598691,1.688036024598691,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 15:00:00,1.412294828475148,20.0,20.8,1.4866261352369978,30.0,45.0,0.0,18.07980450181791,30.0,30.0,33.07980450181791,0.0,30.0,45.0,0.14866261352369978,1.05,0.048,0.945,1.4866261352369978,1.5436261352369978,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 16:00:00,1.3216162016672757,19.999999999999996,20.0,1.391174949123448,30.0,45.0,0.0,16.931224653631418,30.0,30.0,31.931224653631418,0.0,30.0,45.0,0.1391174949123448,1.0500000000000003,0.048,0.9450000000000003,1.391174949123448,1.4481749491234481,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 17:00:00,1.5025088912059024,19.999999999999993,19.0,1.581588306532529,30.0,45.0,0.0,19.205721650928552,30.0,30.0,34.20572165092855,0.0,30.0,45.0,0.1581588306532529,1.0500000000000005,0.048,0.9450000000000004,1.581588306532529,1.638588306532529,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 18:00:00,1.3598341837366066,20.000000000000007,19.0,1.43140440393327,30.0,45.0,0.0,17.417460972413494,30.0,30.0,32.417460972413494,0.0,30.0,45.0,0.14314044039332702,1.0499999999999996,0.048,0.9449999999999996,1.43140440393327,1.4884044039332698,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 19:00:00,1.3846013725473454,20.0,18.0,1.4574751289972057,30.0,45.0,0.0,17.73088114571651,30.0,30.0,32.73088114571651,0.0,30.0,45.0,0.14574751289972057,1.05,0.048,0.945,1.4574751289972057,1.5144751289972058,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 20:00:00,1.502391101952442,20.0,17.0,1.581464317844676,30.0,45.0,0.0,19.204261938755565,30.0,30.0,34.204261938755565,0.0,30.0,45.0,0.15814643178446758,1.05,0.048,0.945,1.581464317844676,1.6384643178446763,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 21:00:00,1.4862646155616208,20.000000000000004,17.4,1.5644890690122324,30.0,45.0,0.0,19.004162820394455,30.0,30.0,34.004162820394455,0.0,30.0,45.0,0.15644890690122323,1.0499999999999998,0.048,0.9449999999999998,1.5644890690122324,1.6214890690122323,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 22:00:00,1.6439132579546925,20.0,16.0,1.7304350083733604,30.0,45.0,0.0,20.93973946521494,30.0,30.0,35.93973946521494,0.0,30.0,45.0,0.17304350083733605,1.05,0.048,0.945,1.7304350083733604,1.7874350083733606,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 23:00:00,0.0,19.49235348629108,16.0,0.0,30.0,45.0,0.0,-6.01529302741784,30.0,30.0,19.49235348629108,0.0,30.0,45.0,0.0,1.0804587908225354,0.048,0.9724129117402818,0.0,0.06004587908225356,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 00:00:00,0.0,19.331366396997815,16.4,0.0,30.0,45.0,0.0,-6.33726720600437,30.0,30.0,19.331366396997815,0.0,30.0,45.0,0.0,1.090118016180131,0.048,0.9811062145621179,0.0,0.061011801618013006,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 01:00:00,0.0,19.271239056282205,17.0,0.0,30.0,45.0,0.0,-6.45752188743559,30.0,30.0,19.271239056282205,0.0,30.0,45.0,0.0,1.0937256566230675,0.048,0.9843530909607608,0.0,0.061372565662306644,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 02:00:00,0.0,19.205568334390904,16.0,0.0,30.0,45.0,0.0,-6.588863331218192,30.0,30.0,19.205568334390904,0.0,30.0,45.0,0.0,1.0976658999365458,0.048,0.9878993099428912,0.0,0.061766589993654586,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 03:00:00,0.0,19.153031564722383,15.4,0.0,30.923076923076923,45.0,0.0,-6.693936870555234,30.923076923076923,30.923076923076923,19.153031564722383,0.0,30.923076923076923,45.0,0.0,1.1285104138089646,0.048,1.015659372428068,0.0,0.06485104138089648,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 04:00:00,0.0,19.090119917343603,14.0,0.0,33.07692307692308,45.0,0.0,-6.819760165312793,33.07692307692308,33.07692307692308,19.090119917343603,0.0,33.07692307692308,45.0,0.0,1.1969004972670763,0.048,1.0772104475403688,0.0,0.07169004972670745,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 05:00:00,2.4993095407115917,19.999999999999996,15.0,2.630852148117465,31.53846153846154,45.0,0.0,30.803075951439496,31.53846153846154,31.53846153846154,44.264614412977956,0.0,31.53846153846154,45.0,0.2630852148117465,1.0961538461538467,0.048,0.986538461538462,2.630852148117465,2.6924675327328496,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 06:00:00,1.8966544604448317,20.000000000000007,15.4,1.9964783794156122,30.923076923076923,45.0,0.0,23.95622941371593,30.923076923076923,30.923076923076923,38.03315249063901,0.0,30.923076923076923,45.0,0.1996478379415612,1.077692307692307,0.048,0.9699230769230763,1.9964783794156122,2.056247610184843,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 07:00:00,2.4639086414787985,20.0,14.0,2.593588043661893,33.07692307692308,45.0,0.0,30.4123389044467,33.07692307692308,33.07692307692308,42.33541582752362,0.0,33.07692307692308,45.0,0.2593588043661893,1.1423076923076925,0.048,1.028076923076923,2.593588043661893,2.659818812892663,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 08:00:00,2.6236843067131197,20.0,13.0,2.761772954434863,34.61538461538461,45.0,0.0,32.16589487107174,34.61538461538461,34.61538461538461,42.55051025568713,0.0,34.61538461538461,45.0,0.2761772954434863,1.1884615384615382,0.048,1.0696153846153844,2.761772954434863,2.8326191082810164,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 09:00:00,2.572533904684712,20.0,14.0,2.7079304259839074,33.07692307692308,45.0,0.0,31.607267199551643,33.07692307692308,33.07692307692308,43.53034412262856,0.0,33.07692307692308,45.0,0.27079304259839077,1.1423076923076925,0.048,1.028076923076923,2.7079304259839074,2.7741611952146767,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 10:00:00,2.12911547301689,19.999999999999996,17.0,2.2411741821230424,30.0,45.0,0.0,26.64942720346366,30.0,30.0,41.64942720346366,0.0,30.0,45.0,0.22411741821230424,1.0500000000000003,0.048,0.9450000000000003,2.2411741821230424,2.2981741821230424,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 11:00:00,1.7497547589182416,20.0,19.0,1.8418471146507807,30.0,45.0,0.0,22.215131973814664,30.0,30.0,37.215131973814664,0.0,30.0,45.0,0.18418471146507806,1.05,0.048,0.945,1.8418471146507807,1.8988471146507808,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 12:00:00,1.4158811653245442,19.999999999999996,20.0,1.490401226657415,30.0,45.0,0.0,18.124874479911234,30.0,30.0,33.124874479911234,0.0,30.0,45.0,0.1490401226657415,1.0500000000000003,0.048,0.9450000000000003,1.490401226657415,1.5474012266574149,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 13:00:00,1.0737611592170493,20.000000000000004,21.0,1.1302749044389993,30.0,45.0,0.0,13.69304560080537,30.0,30.0,28.69304560080537,0.7455309215227823,30.0,45.0,0.11302749044389993,1.0499999999999998,0.048,0.9449999999999998,1.1302749044389993,1.1872749044389992,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 14:00:00,0.9699057123091782,20.0,20.0,1.0209533813780822,30.0,45.0,0.0,12.286093400953739,30.0,30.0,27.28609340095374,0.3243045378331129,30.0,45.0,0.10209533813780822,1.05,0.048,0.945,1.0209533813780822,1.0779533813780824,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 15:00:00,0.6737883281838271,20.000000000000004,21.6,0.7092508717724495,30.0,45.0,0.0,8.06170606529161,30.0,30.0,23.06170606529161,0.08812298398925855,30.0,45.0,0.07092508717724495,1.0499999999999998,0.048,0.9449999999999998,0.7092508717724495,0.7662508717724494,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 16:00:00,0.6308741703351697,20.0,21.0,0.6640780740370207,30.0,45.0,0.0,7.416944046149339,30.0,30.0,22.41694404614934,0.07549477437484445,30.0,45.0,0.06640780740370207,1.05,0.048,0.945,0.6640780740370207,0.7210780740370207,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 17:00:00,0.8440078804035203,20.000000000000007,19.0,0.8884293477931793,30.0,45.0,0.0,10.532751053549497,30.0,30.0,25.532751053549497,0.1714449716073618,30.0,45.0,0.08884293477931793,1.0499999999999996,0.048,0.9449999999999996,0.8884293477931793,0.9454293477931792,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 18:00:00,0.7697765092895064,20.0,19.2,0.8102910624100067,30.0,45.0,0.0,9.470819096432855,30.0,30.0,24.470819096432855,0.12633458556022414,30.0,45.0,0.08102910624100067,1.05,0.048,0.945,0.8102910624100067,0.8672910624100066,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 19:00:00,1.0101861881274674,20.0,17.0,1.0633538822394393,30.0,45.0,0.0,12.835719413494544,30.0,30.0,27.835719413494544,0.42355154269577205,30.0,45.0,0.10633538822394392,1.05,0.048,0.945,1.0633538822394393,1.1203538822394394,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 20:00:00,1.0598465835409874,19.999999999999996,17.0,1.1156279826747235,30.0,45.0,0.0,13.506428537639543,30.0,30.0,28.506428537639543,0.6439251720882028,30.0,45.0,0.11156279826747235,1.0500000000000003,0.048,0.9450000000000003,1.1156279826747235,1.1726279826747232,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 21:00:00,0.8092199085373271,20.0,18.0,0.8518104300392917,30.0,45.0,0.0,10.037889432752593,30.0,30.0,25.037889432752593,0.1479852829333692,30.0,45.0,0.08518104300392917,1.05,0.048,0.945,0.8518104300392917,0.9088104300392917,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 22:00:00,0.8544995917913961,20.0,17.0,0.8994732545172591,30.0,45.0,0.0,10.681065909993315,30.0,30.0,25.681065909993315,0.1795368861558431,30.0,45.0,0.08994732545172592,1.05,0.048,0.945,0.8994732545172591,0.9564732545172591,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 23:00:00,0.0,19.657390446953244,17.0,0.0,30.0,45.0,0.0,-5.685219106093513,30.0,30.0,19.657390446953244,0.0,30.0,45.0,0.0,1.0705565731828053,0.048,0.9635009158645248,0.0,0.05905565731828044,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 00:00:00,0.0,19.538745843921326,17.0,0.0,30.0,45.0,0.0,-5.922508312157348,30.0,30.0,19.538745843921326,0.0,30.0,45.0,0.0,1.0776752493647204,0.048,0.9699077244282484,0.0,0.05976752493647197,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 01:00:00,0.0,19.48403843439035,17.0,0.0,30.0,45.0,0.0,-6.031923131219301,30.0,30.0,19.48403843439035,0.0,30.0,45.0,0.0,1.080957693936579,0.048,0.9728619245429212,0.0,0.060095769393657794,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 02:00:00,0.0,19.429240850131205,17.0,0.0,30.0,45.0,0.0,-6.141518299737591,30.0,30.0,19.429240850131205,0.0,30.0,45.0,0.0,1.0842455489921277,0.048,0.9758209940929149,0.0,0.060424554899212723,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 03:00:00,0.0,19.39125524029638,17.0,0.0,30.0,45.0,0.0,-6.217489519407238,30.0,30.0,19.39125524029638,0.0,30.0,45.0,0.0,1.0865246855822173,0.048,0.9778722170239955,0.0,0.060652468558221706,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 04:00:00,0.0,19.346025030329557,16.0,0.0,30.0,45.0,0.0,-6.307949939340887,30.0,30.0,19.346025030329557,0.0,30.0,45.0,0.0,1.0892384981802266,0.048,0.9803146483622039,0.0,0.06092384981802257,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 05:00:00,1.850558780166748,20.0,15.0,1.94795661070184,31.53846153846154,45.0,0.0,23.413355317934077,31.53846153846154,31.53846153846154,36.874893779472536,0.0,31.53846153846154,45.0,0.194795661070184,1.0961538461538465,0.048,0.9865384615384619,1.94795661070184,2.0095719953172244,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 06:00:00,1.4508440887114689,20.0,15.2,1.5272043039068093,31.230769230769234,45.0,0.0,18.562890698736055,31.230769230769234,31.230769230769234,32.33212146796682,0.0,31.230769230769234,45.0,0.15272043039068092,1.0869230769230767,0.048,0.978230769230769,1.5272043039068093,1.5878966115991167,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 07:00:00,1.6963350348065693,19.999999999999996,17.0,1.7856158261121782,30.0,45.0,0.0,21.573718372821332,30.0,30.0,36.57371837282133,0.0,30.0,45.0,0.17856158261121782,1.0500000000000003,0.048,0.9450000000000003,1.7856158261121782,1.8426158261121781,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 08:00:00,1.7119672428781036,20.0,17.0,1.8020707819769513,30.0,45.0,0.0,21.761891402782894,30.0,30.0,36.761891402782894,0.0,30.0,45.0,0.18020707819769513,1.05,0.048,0.945,1.8020707819769513,1.8590707819769512,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 09:00:00,1.739328556031057,20.0,17.0,1.830872164243218,30.0,45.0,0.0,22.09030302764674,30.0,30.0,37.09030302764674,0.0,30.0,45.0,0.1830872164243218,1.05,0.048,0.945,1.830872164243218,1.8878721642432184,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 10:00:00,1.4995730782428265,20.0,18.0,1.5784979770977121,30.0,45.0,0.0,19.169331488259118,30.0,30.0,34.16933148825912,0.0,30.0,45.0,0.1578497977097712,1.05,0.048,0.945,1.5784979770977121,1.6354979770977125,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 11:00:00,1.1323634624321024,20.000000000000004,20.0,1.191961539402213,30.0,45.0,0.0,14.472983423625422,30.0,30.0,29.472983423625422,1.9497547084334388,30.0,45.0,0.11919615394022129,1.0499999999999998,0.048,0.9449999999999998,1.191961539402213,1.2489615394022127,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 12:00:00,0.7035410136097126,20.000000000000004,22.0,0.7405694880102237,30.0,45.0,0.0,8.503154667909804,30.0,30.0,23.503154667909804,0.09826645699401475,30.0,45.0,0.07405694880102237,1.0499999999999998,0.048,0.9449999999999998,0.7405694880102237,0.7975694880102235,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 13:00:00,0.4591098279786639,20.0,22.0,0.48327350313543566,30.0,45.0,0.0,4.723906118122507,30.0,30.0,20.0,0.041661508890985834,30.0,45.0,0.048327350313543564,1.05,0.048,0.945,0.48327350313543566,0.5402735031354357,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 14:00:00,0.252205107407269,20.0,22.0,0.26547906042870417,30.0,45.0,0.0,1.1336020273766394,30.0,30.0,20.0,0.022886125899026222,30.0,45.0,0.02654790604287042,1.05,0.048,0.945,0.26547906042870417,0.3224790604287041,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 15:00:00,0.09711312807406243,20.0,22.2,0.10222434534111835,30.0,45.0,0.0,-2.056337927313834,30.0,30.0,20.0,0.008812443563889513,30.0,45.0,0.010222434534111835,1.05,0.048,0.945,0.10222434534111835,0.1592243453411183,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 16:00:00,0.13920411848144842,19.999999999999996,21.0,0.14653065103310361,30.0,45.0,0.0,-1.1169252291994383,30.0,30.0,19.999999999999996,0.01263195267526755,30.0,45.0,0.014653065103310362,1.0500000000000003,0.048,0.9450000000000003,0.14653065103310361,0.20353065103310364,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 17:00:00,0.2672723967789262,20.0,20.6,0.28133936503044865,30.0,45.0,0.0,1.4135780887991984,30.0,30.0,20.0,0.024253393537107645,30.0,45.0,0.028133936503044864,1.05,0.048,0.945,0.28133936503044865,0.3383393650304488,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 18:00:00,0.18537537777639276,20.0,20.2,0.19513197660672923,30.0,45.0,0.0,-0.15974732452390583,30.0,30.0,20.0,0.016821722121269762,30.0,45.0,0.019513197660672922,1.05,0.048,0.945,0.19513197660672923,0.25213197660672926,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 19:00:00,0.4296326023550582,20.0,18.0,0.4522448445842718,30.0,45.0,0.0,4.240001017729973,30.0,30.0,20.0,0.03898662453312688,30.0,45.0,0.04522448445842718,1.05,0.048,0.945,0.4522448445842718,0.5092448445842718,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 20:00:00,0.48132851967697304,20.0,18.0,0.5066615996599716,30.0,45.0,0.0,5.083916087010678,30.0,30.0,20.083916087010678,0.04404735225304389,30.0,45.0,0.05066615996599716,1.05,0.048,0.945,0.5066615996599716,0.5636615996599715,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 21:00:00,0.3497296587806809,20.0,18.2,0.36813648292703255,30.0,45.0,0.0,2.8873278147861896,30.0,30.0,20.0,0.031735903700606256,30.0,45.0,0.036813648292703255,1.05,0.048,0.945,0.36813648292703255,0.42513648292703266,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 22:00:00,0.41737481938062765,20.000000000000007,17.0,0.4393419151375028,30.0,45.0,0.0,4.036536973451831,30.0,30.0,20.000000000000007,0.0378743030290951,30.0,45.0,0.04393419151375028,1.0499999999999996,0.048,0.9449999999999996,0.4393419151375028,0.4963419151375028,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 23:00:00,0.0,19.817099050556408,17.0,0.0,30.0,45.0,0.0,-5.3658018988871845,30.0,30.0,19.817099050556408,0.0,30.0,45.0,0.0,1.0609740569666155,0.048,0.9548766512699539,0.0,0.05809740569666155,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 00:00:00,0.0,19.739123658982635,17.2,0.0,30.0,45.0,0.0,-5.52175268203473,30.0,30.0,19.739123658982635,0.0,30.0,45.0,0.0,1.065652580461042,0.048,0.9590873224149378,0.0,0.05856525804610413,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 01:00:00,0.0,19.679071179205067,16.0,0.0,30.0,45.0,0.0,-5.641857641589866,30.0,30.0,19.679071179205067,0.0,30.0,45.0,0.0,1.0692557292476959,0.048,0.9623301563229262,0.0,0.05892557292476963,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 02:00:00,0.0,19.630284599626926,16.0,0.0,30.0,45.0,0.0,-5.739430800746149,30.0,30.0,19.630284599626926,0.0,30.0,45.0,0.0,1.0721829240223844,0.048,0.9649646316201459,0.0,0.059218292402238415,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 03:00:00,0.0,19.58733339058103,16.2,0.0,30.0,45.0,0.0,-5.82533321883794,30.0,30.0,19.58733339058103,0.0,30.0,45.0,0.0,1.0747599965651382,0.048,0.9672839969086243,0.0,0.059475999656513845,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 04:00:00,0.0,19.506897050746716,13.0,0.0,34.61538461538461,45.0,0.0,-5.986205898506569,34.61538461538461,34.61538461538461,19.506897050746716,0.0,34.61538461538461,45.0,0.0,1.2180477154167355,0.048,1.096242943875062,0.0,0.07380477154167342,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 05:00:00,2.0567169431942216,20.0,13.0,2.1649652033623386,34.61538461538461,45.0,0.0,25.818280266051346,34.61538461538461,34.61538461538461,36.20289565066673,0.0,34.61538461538461,45.0,0.21649652033623384,1.1884615384615382,0.048,1.0696153846153844,2.1649652033623386,2.235811357208492,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 06:00:00,1.8515498826265573,20.0,13.8,1.9489998764490077,33.38461538461539,45.0,0.0,23.42506022599879,33.38461538461539,33.38461538461539,35.040444841383405,0.0,33.38461538461539,45.0,0.19489998764490077,1.1515384615384616,0.048,1.0363846153846155,1.9489998764490077,2.016153722602854,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 07:00:00,2.1062941776807964,20.000000000000004,12.0,2.2171517659797857,36.15384615384615,45.0,0.0,26.38814926474187,36.15384615384615,36.15384615384615,35.234303110895716,2.078573421816361,36.15384615384615,45.0,0.22171517659797857,1.2346153846153844,0.048,1.111153846153846,2.2171517659797857,2.2926133044413244,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 08:00:00,2.1171444568184197,20.000000000000004,13.0,2.2285731124404418,34.61538461538461,45.0,0.0,26.512453684036984,34.61538461538461,34.61538461538461,36.89706906865237,0.0,34.61538461538461,45.0,0.22285731124404418,1.188461538461538,0.048,1.0696153846153842,2.2285731124404418,2.2994192662865953,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 09:00:00,2.311599322521865,20.0,12.8,2.433262444759858,34.92307692307692,45.0,0.0,28.716125081043913,34.92307692307692,34.92307692307692,38.79304815796699,0.0,34.92307692307692,45.0,0.24332624447598578,1.1976923076923076,0.048,1.077923076923077,2.433262444759858,2.5050316755290885,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 10:00:00,1.894572583717719,19.999999999999996,16.0,1.994286930229178,30.0,45.0,0.0,23.931777070892863,30.0,30.0,38.93177707089286,0.0,30.0,45.0,0.1994286930229178,1.0500000000000003,0.048,0.9450000000000003,1.994286930229178,2.051286930229178,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 11:00:00,1.452901370475308,20.0,19.0,1.529369863658219,30.0,45.0,0.0,18.588587982897536,30.0,30.0,33.588587982897536,0.0,30.0,45.0,0.1529369863658219,1.05,0.048,0.945,1.529369863658219,1.586369863658219,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 12:00:00,1.2094425208575987,20.0,19.4,1.2730973903764198,30.0,45.0,0.0,15.48481383564188,30.0,30.0,30.48481383564188,0.0,30.0,45.0,0.12730973903764198,1.05,0.048,0.945,1.2730973903764198,1.33009739037642,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 13:00:00,0.816180793008787,20.0,21.0,0.8591376768513547,30.0,45.0,0.0,10.137295215882304,30.0,30.0,25.137295215882304,0.1523094576374775,30.0,45.0,0.08591376768513546,1.05,0.048,0.945,0.8591376768513547,0.9161376768513548,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 14:00:00,0.5140867161331901,19.999999999999996,22.0,0.5411439117191474,30.0,45.0,0.0,5.607797310597718,30.0,30.0,20.607797310597718,0.04966921898928558,30.0,45.0,0.054114391171914744,1.0500000000000003,0.048,0.9450000000000003,0.5411439117191474,0.5981439117191474,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 15:00:00,0.5366983362177196,20.000000000000004,20.4,0.5649456170712838,30.0,45.0,0.0,5.964910989191857,30.0,30.0,20.964910989191857,0.053903407381990974,30.0,45.0,0.056494561707128375,1.0499999999999998,0.048,0.9449999999999998,0.5649456170712838,0.6219456170712836,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 16:00:00,0.4600031483684729,20.000000000000007,20.0,0.4842138403878662,30.0,45.0,0.0,4.73845704387638,30.0,30.0,20.000000000000007,0.04174257244722988,30.0,45.0,0.04842138403878662,1.0499999999999996,0.048,0.9449999999999996,0.4842138403878662,0.5412138403878661,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 17:00:00,0.5625333166426709,19.999999999999996,20.0,0.5921403333080747,30.0,45.0,0.0,6.368711992039692,30.0,30.0,21.368711992039692,0.059141324458776415,30.0,45.0,0.05921403333080747,1.0500000000000003,0.048,0.9450000000000003,0.5921403333080747,0.6491403333080745,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 18:00:00,0.4838730555188572,20.0,19.6,0.5093400584409022,30.0,45.0,0.0,5.124897641708138,30.0,30.0,20.124897641708138,0.04446397022993395,30.0,45.0,0.050934005844090226,1.05,0.048,0.945,0.5093400584409022,0.5663400584409023,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 19:00:00,0.5982923204608648,20.0,18.0,0.6297813899588051,30.0,45.0,0.0,6.920647995980218,30.0,30.0,21.920647995980218,0.06719783852389112,30.0,45.0,0.0629781389958805,1.05,0.048,0.945,0.6297813899588051,0.686781389958805,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 20:00:00,0.7475594177865336,20.0,17.0,0.7869046503016143,30.0,45.0,0.0,9.14846473932046,30.0,30.0,24.14846473932046,0.1159295890096782,30.0,45.0,0.07869046503016143,1.05,0.048,0.945,0.7869046503016143,0.8439046503016144,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 21:00:00,0.7622138794494332,19.999999999999996,17.4,0.802330399420456,30.0,45.0,0.0,9.361334763108275,30.0,30.0,24.361334763108275,0.1226645151597442,30.0,45.0,0.0802330399420456,1.0500000000000003,0.048,0.9450000000000003,0.802330399420456,0.859330399420456,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 22:00:00,0.9490611140011953,20.000000000000004,16.0,0.9990116989486266,30.0,45.0,0.0,11.999607850805305,30.0,30.0,26.999607850805305,0.2870348071279332,30.0,45.0,0.09990116989486267,1.0499999999999998,0.048,0.9449999999999998,0.9990116989486266,1.0560116989486263,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 23:00:00,0.0,19.73824305055772,16.0,0.0,30.0,45.0,0.0,-5.523513898884559,30.0,30.0,19.73824305055772,0.0,30.0,45.0,0.0,1.0657054169665368,0.048,0.9591348752698831,0.0,0.058570541696653655,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 00:00:00,0.0,19.620320471896374,15.0,0.0,31.53846153846154,45.0,0.0,-5.759359056207252,31.53846153846154,31.53846153846154,19.620320471896374,0.0,31.53846153846154,45.0,0.0,1.118934617840064,0.048,1.0070411560560577,0.0,0.06389346178400634,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 01:00:00,0.0,19.550857377587324,15.0,0.0,31.53846153846154,45.0,0.0,-5.898285244825352,31.53846153846154,31.53846153846154,19.550857377587324,0.0,31.53846153846154,45.0,0.0,1.123102403498607,0.048,1.0107921631487462,0.0,0.06431024034986077,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 02:00:00,0.0,19.48234787215115,14.0,0.0,33.07692307692308,45.0,0.0,-6.035304255697703,33.07692307692308,33.07692307692308,19.48234787215115,0.0,33.07692307692308,45.0,0.0,1.1733668199786234,0.048,1.056030137980761,0.0,0.06933668199786225,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 03:00:00,0.0,19.42000785884982,14.0,0.0,33.07692307692308,45.0,0.0,-6.159984282300357,33.07692307692308,33.07692307692308,19.42000785884982,0.0,33.07692307692308,45.0,0.0,1.177107220776703,0.048,1.0593964986990327,0.0,0.06971072207767026,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 04:00:00,0.0,19.360074254481717,14.0,0.0,33.07692307692308,45.0,0.0,-6.279851491036567,33.07692307692308,33.07692307692308,19.360074254481717,0.0,33.07692307692308,45.0,0.0,1.1807032370387895,0.048,1.0626329133349106,0.0,0.07007032370387889,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 05:00:00,2.5483944201161357,20.0,12.0,2.6825204422275113,36.15384615384615,45.0,0.0,31.34274469650839,36.15384615384615,36.15384615384615,40.18889854266224,0.0,36.15384615384615,45.0,0.2682520442227511,1.2346153846153847,0.048,1.1111538461538462,2.6825204422275113,2.75798198068905,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 06:00:00,2.3082480444125175,19.999999999999993,12.2,2.429734783592124,35.84615384615385,45.0,0.0,28.678518409112684,35.84615384615385,35.84615384615385,37.83236456295884,0.0,35.84615384615385,45.0,0.2429734783592124,1.2253846153846157,0.048,1.1028461538461543,2.429734783592124,2.5042732451305856,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 07:00:00,2.404219530396161,19.999999999999993,12.0,2.530757400417012,36.15384615384615,45.0,0.0,29.750570195188914,36.15384615384615,36.15384615384615,38.59672404134276,0.0,36.15384615384615,45.0,0.2530757400417012,1.2346153846153851,0.048,1.1111538461538466,2.530757400417012,2.60621893887855,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 08:00:00,2.3995667023258416,20.0,13.0,2.5258596866587806,34.61538461538461,45.0,0.0,29.698826372325016,34.61538461538461,34.61538461538461,40.0834417569404,0.0,34.61538461538461,45.0,0.25258596866587807,1.1884615384615382,0.048,1.0696153846153844,2.5258596866587806,2.596705840504934,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 09:00:00,2.448609881542812,20.000000000000004,14.0,2.5774840858345387,33.07692307692308,45.0,0.0,30.24307875585538,33.07692307692308,33.07692307692308,42.1661556789323,0.0,33.07692307692308,45.0,0.2577484085834539,1.1423076923076922,0.048,1.028076923076923,2.5774840858345387,2.6437148550653076,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 10:00:00,2.1234323427643558,19.999999999999996,16.0,2.2351919397519535,30.0,45.0,0.0,26.5844225001927,30.0,30.0,41.5844225001927,0.0,30.0,45.0,0.22351919397519535,1.0500000000000003,0.048,0.9450000000000003,2.2351919397519535,2.2921919397519535,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 11:00:00,1.77245667213066,20.000000000000004,18.0,1.8657438654006948,30.0,45.0,0.0,22.48634164115397,30.0,30.0,37.48634164115397,0.0,30.0,45.0,0.18657438654006947,1.0499999999999998,0.048,0.9449999999999998,1.8657438654006948,1.9227438654006948,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 12:00:00,1.4642764348685546,20.0,19.0,1.5413436156511102,30.0,45.0,0.0,18.730521535313258,30.0,30.0,33.73052153531326,0.0,30.0,45.0,0.154134361565111,1.05,0.048,0.945,1.5413436156511102,1.5983436156511104,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 13:00:00,1.0203540520515724,20.0,21.0,1.074056896896392,30.0,45.0,0.0,12.973653935986057,30.0,30.0,27.973653935986057,0.4569363222094526,30.0,45.0,0.10740568968963919,1.05,0.048,0.945,1.074056896896392,1.1310568968963923,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 14:00:00,0.8154717303873189,20.0,21.0,0.8583912951445463,30.0,45.0,0.0,10.127178333577561,30.0,30.0,25.12717833357756,0.15186118977293842,30.0,45.0,0.08583912951445463,1.05,0.048,0.945,0.8583912951445463,0.9153912951445463,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 15:00:00,0.6604997150404674,20.0,21.2,0.6952628579373341,30.0,45.0,0.0,7.863092927620656,30.0,30.0,22.863092927620656,0.08398099157325566,30.0,45.0,0.0695262857937334,1.05,0.048,0.945,0.6952628579373341,0.7522628579373342,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 16:00:00,0.645568341003925,20.0,20.0,0.6795456221093947,30.0,45.0,0.0,7.638822945249004,30.0,30.0,22.638822945249004,0.07958172818238678,30.0,45.0,0.06795456221093947,1.05,0.048,0.945,0.6795456221093947,0.7365456221093948,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 17:00:00,0.8242567809293058,19.999999999999993,19.0,0.8676387167676902,30.0,45.0,0.0,10.252380580948369,30.0,30.0,25.25238058094837,0.15754514947115125,30.0,45.0,0.08676387167676902,1.0500000000000005,0.048,0.9450000000000004,0.8676387167676902,0.9246387167676903,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 18:00:00,0.7432829920570113,20.0,19.0,0.7824031495336962,30.0,45.0,0.0,9.086164685571106,30.0,30.0,24.086164685571106,0.11405212317804979,30.0,45.0,0.07824031495336961,1.05,0.048,0.945,0.7824031495336962,0.8394031495336963,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 19:00:00,0.8866865177431286,20.0,17.0,0.9333542292032933,30.0,45.0,0.0,11.133480804019271,30.0,30.0,26.13348080401927,0.20809820772824,30.0,45.0,0.09333542292032933,1.05,0.048,0.945,0.9333542292032933,0.9903542292032933,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 20:00:00,0.9370936207540466,20.000000000000007,17.0,0.9864143376358385,30.0,45.0,0.0,11.83447279396789,30.0,30.0,26.83447279396789,0.2686305099500309,30.0,45.0,0.09864143376358385,1.0499999999999996,0.048,0.9449999999999996,0.9864143376358385,1.0434143376358385,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 21:00:00,1.0287885528548564,19.999999999999996,16.6,1.0829353187945856,30.0,45.0,0.0,13.087833527895341,30.0,30.0,28.08783352789534,0.4882236686054789,30.0,45.0,0.10829353187945856,1.0500000000000003,0.048,0.9450000000000003,1.0829353187945856,1.1399353187945858,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
