timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-10 22:00:00,1.2422813697106392,20.0,15.0,1.3076645996954097,31.53846153846154,45.0,0.0,15.911337948560927,31.53846153846154,31.53846153846154,29.372876410099387,0.5205507989221934,31.53846153846154,45.0,0.13076645996954098,1.0961538461538465,0.048,0.9865384615384619,1.3076645996954097,1.3692799843107943,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 23:00:00,0.0,19.65406462719899,15.0,0.0,31.53846153846154,45.0,0.0,-5.691870745602017,31.53846153846154,31.53846153846154,19.65406462719899,0.0,31.53846153846154,45.0,0.0,1.1169099685219068,0.048,1.0052189716697162,0.0,0.0636909968521906,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 00:00:00,0.0,19.50889437218381,14.0,0.0,33.07692307692308,45.0,0.0,-5.982211255632379,33.07692307692308,33.07692307692308,19.50889437218381,0.0,33.07692307692308,45.0,0.0,1.1717740299766637,0.048,1.0545966269789973,0.0,0.06917740299766639,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 01:00:00,0.0,19.42690771918799,14.0,0.0,33.07692307692308,45.0,0.0,-6.146184561624018,33.07692307692308,33.07692307692308,19.42690771918799,0.0,33.07692307692308,45.0,0.0,1.176693229156413,0.048,1.0590239062407718,0.0,0.0696693229156411,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 02:00:00,0.0,19.361931541649952,14.0,0.0,33.07692307692308,45.0,0.0,-6.276136916700096,33.07692307692308,33.07692307692308,19.361931541649952,0.0,33.07692307692308,45.0,0.0,1.1805917998086952,0.048,1.0625326198278258,0.0,0.07005917998086941,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 03:00:00,0.0,19.300031131623953,13.8,0.0,33.38461538461539,45.0,0.0,-6.3999377367520935,33.38461538461539,33.38461538461539,19.300031131623953,0.0,33.38461538461539,45.0,0.0,1.1935365936410245,0.048,1.074182934276922,0.0,0.07135365936410243,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 04:00:00,0.0,19.219103818620876,12.0,0.0,36.15384615384615,45.0,0.0,-6.561792362758247,36.15384615384615,36.15384615384615,19.219103818620876,0.0,36.15384615384615,45.0,0.0,1.2814691554981323,0.048,1.1533222399483192,0.0,0.08014691554981312,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 05:00:00,2.799722180956456,20.0,13.0,2.9470759799541644,34.61538461538461,45.0,0.0,34.06964694591261,34.61538461538461,34.61538461538461,44.454262330527996,0.0,34.61538461538461,45.0,0.29470759799541646,1.1884615384615382,0.048,1.0696153846153844,2.9470759799541644,3.017922133800318,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 06:00:00,2.431683003860013,20.0,13.2,2.559666319852645,34.30769230769231,45.0,0.0,30.055521010758355,34.30769230769231,34.30769230769231,40.74782870306605,0.0,34.30769230769231,45.0,0.2559666319852645,1.1792307692307693,0.048,1.0613076923076923,2.559666319852645,2.629589396775722,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 07:00:00,2.495947879789595,20.0,13.0,2.627313557673258,34.61538461538461,45.0,0.0,30.76602679884195,34.61538461538461,34.61538461538461,41.150642183457336,0.0,34.61538461538461,45.0,0.26273135576732576,1.1884615384615382,0.048,1.0696153846153844,2.627313557673258,2.698159711519412,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 08:00:00,2.5696543038846924,19.999999999999993,13.0,2.7048992672470447,34.61538461538461,45.0,0.0,31.575742478697435,34.61538461538461,34.61538461538461,41.96035786331282,0.0,34.61538461538461,45.0,0.27048992672470445,1.188461538461539,0.048,1.0696153846153849,2.7048992672470447,2.775745421093199,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 09:00:00,2.5656615760723476,20.0,14.4,2.700696395865629,32.46153846153846,45.0,0.0,31.532018194637686,32.46153846153846,32.46153846153846,44.070479733099226,0.0,32.46153846153846,45.0,0.2700696395865629,1.1238461538461535,0.048,1.0114615384615382,2.700696395865629,2.765081011250244,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 10:00:00,2.162463956676367,20.000000000000004,17.0,2.2762778491330176,30.0,45.0,0.0,27.030071025932045,30.0,30.0,42.030071025932045,0.0,30.0,45.0,0.22762778491330177,1.0499999999999998,0.048,0.9449999999999998,2.2762778491330176,2.3332778491330175,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 11:00:00,1.8941989380973634,20.0,18.0,1.9938936190498562,30.0,45.0,0.0,23.92738782118417,30.0,30.0,38.92738782118417,0.0,30.0,45.0,0.19938936190498563,1.05,0.048,0.945,1.9938936190498562,2.0508936190498566,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 12:00:00,1.5626963245204288,20.0,19.2,1.6449434994951884,30.0,45.0,0.0,19.948200147926585,30.0,30.0,34.948200147926585,0.0,30.0,45.0,0.16449434994951884,1.05,0.048,0.945,1.6449434994951884,1.7019434994951887,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 13:00:00,1.1327222885627535,20.0,21.0,1.1923392511186879,30.0,45.0,0.0,14.477729901695234,30.0,30.0,29.477729901695234,1.9680978637181725,30.0,45.0,0.11923392511186878,1.05,0.048,0.945,1.1923392511186879,1.249339251118688,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 14:00:00,0.9254923847407168,20.0,21.0,0.9742025102533861,30.0,45.0,0.0,11.673926402737528,30.0,30.0,26.67392640273753,0.25249884756298213,30.0,45.0,0.0974202510253386,1.05,0.048,0.945,0.9742025102533861,1.0312025102533862,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 15:00:00,0.7458452114545858,20.0,21.4,0.7851002225837745,30.0,45.0,0.0,9.123501649282247,30.0,30.0,24.123501649282247,0.11517242009052638,30.0,45.0,0.07851002225837746,1.05,0.048,0.945,0.7851002225837745,0.8421002225837747,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 16:00:00,0.5257271879293229,20.0,22.0,0.5533970399256031,30.0,45.0,0.0,5.792082465159645,30.0,30.0,20.792082465159645,0.05181045680783668,30.0,45.0,0.05533970399256031,1.05,0.048,0.945,0.5533970399256031,0.610397039925603,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 17:00:00,0.7455211226411268,20.0,20.0,0.784759076464344,30.0,45.0,0.0,9.118780625964163,30.0,30.0,24.118780625964163,0.11502996270034399,30.0,45.0,0.07847590764643439,1.05,0.048,0.945,0.784759076464344,0.841759076464344,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 18:00:00,0.6124698434520123,19.999999999999993,20.4,0.6447050983705392,30.0,45.0,0.0,7.137351424087669,30.0,30.0,22.13735142408767,0.0706861373556293,30.0,45.0,0.06447050983705392,1.0500000000000005,0.048,0.9450000000000004,0.6447050983705392,0.7017050983705392,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 19:00:00,0.7778436419983051,20.000000000000007,18.0,0.8187827810508475,30.0,45.0,0.0,9.587333894031694,30.0,30.0,24.587333894031694,0.13040657066681569,30.0,45.0,0.08187827810508475,1.0499999999999996,0.048,0.9449999999999996,0.8187827810508475,0.8757827810508474,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 20:00:00,0.9169387038868791,20.0,17.0,0.9651986356703991,30.0,45.0,0.0,11.555256830393319,30.0,30.0,26.55525683039332,0.24154711930702188,30.0,45.0,0.09651986356703991,1.05,0.048,0.945,0.9651986356703991,1.0221986356703994,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 21:00:00,1.1175432015274789,20.000000000000004,15.6,1.1763612647657673,30.615384615384617,45.0,0.0,14.276639241457232,30.615384615384617,30.615384615384617,28.661254626072616,0.5189544933744243,30.615384615384617,45.0,0.11763612647657673,1.0684615384615381,0.048,0.9616153846153843,1.1763612647657673,1.2352074186119208,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 22:00:00,1.2429264953693555,20.000000000000007,15.0,1.3083436793361636,31.53846153846154,45.0,0.0,15.91969083916375,31.53846153846154,31.53846153846154,29.38122930070221,0.5228377651902024,31.53846153846154,45.0,0.13083436793361636,1.096153846153846,0.048,0.9865384615384615,1.3083436793361636,1.3699590639515482,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 23:00:00,0.0,19.65350887610432,15.0,0.0,31.53846153846154,45.0,0.0,-5.692982247791363,31.53846153846154,31.53846153846154,19.65350887610432,0.0,31.53846153846154,45.0,0.0,1.1169433135875872,0.048,1.0052489822288286,0.0,0.06369433135875857,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 00:00:00,0.0,19.488598724817848,12.4,0.0,35.53846153846154,45.0,0.0,-6.022802550364304,35.53846153846154,35.53846153846154,19.488598724817848,0.0,35.53846153846154,45.0,0.0,1.2468379226647754,0.048,1.1221541303982978,0.0,0.07668379226647759,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 01:00:00,0.0,19.397085579347063,13.0,0.0,34.61538461538461,45.0,0.0,-6.205828841305873,34.61538461538461,34.61538461538461,19.397085579347063,0.0,34.61538461538461,45.0,0.0,1.2246364037007147,0.048,1.1021727633306433,0.0,0.07446364037007136,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 02:00:00,0.0,19.33417231986239,14.0,0.0,33.07692307692308,45.0,0.0,-6.331655360275221,33.07692307692308,33.07692307692308,19.33417231986239,0.0,33.07692307692308,45.0,0.0,1.182257353115949,0.048,1.064031617804354,0.0,0.07022573531159493,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 03:00:00,0.0,19.282564538724504,14.6,0.0,32.15384615384615,45.0,0.0,-6.434870922550992,32.15384615384615,32.15384615384615,19.282564538724504,0.0,32.15384615384615,45.0,0.0,1.1576615122919145,0.048,1.041895361062723,0.0,0.06776615122919138,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 04:00:00,0.0,19.22507617804203,14.0,0.0,33.07692307692308,45.0,0.0,-6.549847643915939,33.07692307692308,33.07692307692308,19.22507617804203,0.0,33.07692307692308,45.0,0.0,1.1888031216251707,0.048,1.0699228094626536,0.0,0.070880312162517,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 05:00:00,2.6846469868057383,19.999999999999996,14.0,2.8259441966376193,33.07692307692308,45.0,0.0,32.82841455483853,33.07692307692308,33.07692307692308,44.75149147791545,0.0,33.07692307692308,45.0,0.2825944196637619,1.1423076923076927,0.048,1.0280769230769236,2.8259441966376193,2.8921749658683886,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 06:00:00,2.235762358187646,20.0,14.8,2.353434061250154,31.846153846153847,45.0,0.0,27.86199103635829,31.846153846153847,31.846153846153847,41.015837190204444,0.0,31.846153846153847,45.0,0.2353434061250154,1.1053846153846152,0.048,0.9948461538461537,2.353434061250154,2.415972522788615,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 07:00:00,2.2275275616757857,20.0,15.0,2.344765854395564,31.53846153846154,45.0,0.0,27.768845389751803,31.53846153846154,31.53846153846154,41.23038385129026,0.0,31.53846153846154,45.0,0.23447658543955638,1.0961538461538465,0.048,0.9865384615384619,2.344765854395564,2.4063812390109485,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 08:00:00,2.265583125072502,20.000000000000004,15.0,2.384824342181581,31.53846153846154,45.0,0.0,28.198640887300712,31.53846153846154,31.53846153846154,41.66017934883917,0.0,31.53846153846154,45.0,0.2384824342181581,1.0961538461538463,0.048,0.9865384615384616,2.384824342181581,2.4464397267969655,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 09:00:00,2.3703332459492183,20.0,15.4,2.4950876273149665,30.923076923076923,45.0,0.0,29.373190752880447,30.923076923076923,30.923076923076923,43.45011382980353,0.0,30.923076923076923,45.0,0.24950876273149664,1.0776923076923077,0.048,0.9699230769230769,2.4950876273149665,2.554856858084197,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 10:00:00,2.281511335965772,20.0,16.0,2.4015908799639707,30.0,45.0,0.0,28.378036787182225,30.0,30.0,43.378036787182225,0.0,30.0,45.0,0.24015908799639707,1.05,0.048,0.945,2.4015908799639707,2.4585908799639706,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 11:00:00,2.3088014867866162,20.0,15.0,2.4303173545122276,31.53846153846154,45.0,0.0,28.684729781153237,31.53846153846154,31.53846153846154,42.1462682426917,0.0,31.53846153846154,45.0,0.24303173545122275,1.0961538461538465,0.048,0.9865384615384619,2.4303173545122276,2.491932739127612,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 12:00:00,2.141110052282058,20.0,16.0,2.2538000550337456,30.0,45.0,0.0,26.786492199941463,30.0,30.0,41.78649219994146,0.0,30.0,45.0,0.22538000550337456,1.05,0.048,0.945,2.2538000550337456,2.3108000550337455,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 13:00:00,1.9302827725966405,20.0,17.0,2.031876602733306,30.0,45.0,0.0,24.350353094027227,30.0,30.0,39.35035309402723,0.0,30.0,45.0,0.2031876602733306,1.05,0.048,0.945,2.031876602733306,2.0888766027333063,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 14:00:00,1.9500298749208131,20.0,16.0,2.052663026232435,30.0,45.0,0.0,24.58104991843507,30.0,30.0,39.58104991843507,0.0,30.0,45.0,0.20526630262324347,1.05,0.048,0.945,2.052663026232435,2.1096630262324347,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 15:00:00,1.9621028448281737,19.999999999999996,15.6,2.065371415608604,30.615384615384617,45.0,0.0,24.72182750482891,30.615384615384617,30.615384615384617,39.106442889444295,0.0,30.615384615384617,45.0,0.2065371415608604,1.0684615384615386,0.048,0.9616153846153846,2.065371415608604,2.124217569454758,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 16:00:00,2.065523198171219,20.0,14.0,2.1742349454433887,33.07692307692308,45.0,0.0,25.91973388451268,33.07692307692308,33.07692307692308,37.8428108075896,0.0,33.07692307692308,45.0,0.21742349454433887,1.1423076923076925,0.048,1.028076923076923,2.1742349454433887,2.2404657146741584,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 17:00:00,2.1264055644879902,20.0,14.0,2.2383216468294633,33.07692307692308,45.0,0.0,26.618435765532723,33.07692307692308,33.07692307692308,38.54151268860964,0.0,33.07692307692308,45.0,0.22383216468294634,1.1423076923076925,0.048,1.028076923076923,2.2383216468294633,2.3045524160602326,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 18:00:00,2.188039675747685,20.000000000000007,14.0,2.303199658681774,33.07692307692308,45.0,0.0,27.321077943787856,33.07692307692308,33.07692307692308,39.244154866864775,0.0,33.07692307692308,45.0,0.23031996586817738,1.142307692307692,0.048,1.0280769230769229,2.303199658681774,2.369430427912543,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 19:00:00,2.2836826354469797,19.999999999999993,13.0,2.4038764583652417,34.61538461538461,45.0,0.0,28.402469228260074,34.61538461538461,34.61538461538461,38.78708461287546,0.0,34.61538461538461,45.0,0.24038764583652417,1.188461538461539,0.048,1.0696153846153849,2.4038764583652417,2.474722612211396,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 20:00:00,2.3615130900769072,20.0,13.0,2.4858032527125338,34.61538461538461,45.0,0.0,29.27476016952562,34.61538461538461,34.61538461538461,39.65937555414101,0.0,34.61538461538461,45.0,0.24858032527125337,1.1884615384615382,0.048,1.0696153846153844,2.4858032527125338,2.5566494065586873,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 21:00:00,2.370979229001843,20.0,13.6,2.495767609475624,33.69230769230769,45.0,0.0,29.380396426004722,33.69230769230769,33.69230769230769,40.68808873369703,0.0,33.69230769230769,45.0,0.2495767609475624,1.1607692307692308,0.048,1.0446923076923078,2.495767609475624,2.5638445325525474,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 22:00:00,2.48239198637987,20.0,13.0,2.6130441961893367,34.61538461538461,45.0,0.0,30.616509080369127,34.61538461538461,34.61538461538461,41.001124464984514,0.0,34.61538461538461,45.0,0.2613044196189337,1.1884615384615382,0.048,1.0696153846153844,2.6130441961893367,2.6838903500354903,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 23:00:00,0.0,19.254898442711976,13.0,0.0,34.61538461538461,45.0,0.0,-6.4902031145760475,34.61538461538461,34.61538461538461,19.254898442711976,0.0,34.61538461538461,45.0,0.0,1.2331676318988198,0.048,1.109850868708938,0.0,0.0753167631898819,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 00:00:00,0.0,19.023310487664503,13.8,0.0,33.38461538461539,45.0,0.0,-6.953379024670994,33.38461538461539,33.38461538461539,19.023310487664503,0.0,33.38461538461539,45.0,0.0,1.2101398322785915,0.048,1.0891258490507323,0.0,0.07301398322785912,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 01:00:00,0.0,18.91661163908712,13.0,0.0,34.61538461538461,45.0,0.0,-7.166776721825762,34.61538461538461,34.61538461538461,18.91661163908712,0.0,34.61538461538461,45.0,0.0,1.2534648401163113,0.048,1.1281183561046801,0.0,0.07734648401163113,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 02:00:00,0.0,18.846991387051297,13.0,0.0,34.61538461538461,45.0,0.0,-7.306017225897406,34.61538461538461,34.61538461538461,18.846991387051297,0.0,34.61538461538461,45.0,0.0,1.2576420552384606,0.048,1.1318778497146145,0.0,0.07776420552384611,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 03:00:00,0.0,18.794869646632776,13.6,0.0,33.69230769230769,45.0,0.0,-7.410260706734448,33.69230769230769,33.69230769230769,18.794869646632776,0.0,33.69230769230769,45.0,0.0,1.2330770519712642,0.048,1.1097693467741379,0.0,0.07530770519712626,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 04:00:00,0.0,18.737951037649268,13.0,0.0,34.61538461538461,45.0,0.0,-7.524097924701465,34.61538461538461,34.61538461538461,18.737951037649268,0.0,34.61538461538461,45.0,0.0,1.2641844762025825,0.048,1.1377660285823241,0.0,0.07841844762025829,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 05:00:00,4.169846726166473,20.0,12.0,4.38931234333313,36.15384615384615,45.0,1.2290497475204756,48.078711792409536,36.15384615384615,36.15384615384615,56.92486563856338,0.0,36.15384615384615,45.0,0.43893123433331305,1.2346153846153847,0.048,1.1111538461538462,4.38931234333313,4.4647738817946685,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 06:00:00,3.3977222773680866,20.0,12.6,3.5765497656506176,35.23076923076923,45.0,0.0,40.34307601458738,35.23076923076923,35.23076923076923,50.11230678381815,0.0,35.23076923076923,45.0,0.35765497656506173,1.2069230769230768,0.048,1.086230769230769,3.5765497656506176,3.6492420733429247,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 07:00:00,3.4727137102435988,20.0,12.0,3.6554881160458934,36.15384615384615,45.0,0.0,41.110956986558136,36.15384615384615,36.15384615384615,49.95711083271198,0.0,36.15384615384615,45.0,0.36554881160458935,1.2346153846153847,0.048,1.1111538461538462,3.6554881160458934,3.730949654507431,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 08:00:00,3.5228354537400013,20.000000000000004,12.0,3.7082478460421067,36.15384615384615,45.0,0.0,41.622048150036846,36.15384615384615,36.15384615384615,50.46820199619069,0.0,36.15384615384615,45.0,0.37082478460421064,1.2346153846153844,0.048,1.111153846153846,3.7082478460421067,3.7837093845036454,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 09:00:00,3.7950478250956046,20.0,11.0,3.994787184311163,37.69230769230769,45.0,0.0,44.36926394160359,37.69230769230769,37.69230769230769,51.6769562492959,0.0,37.69230769230769,45.0,0.39947871843111626,1.2807692307692307,0.048,1.1526923076923077,3.994787184311163,4.074864107388086,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 10:00:00,3.9379278311408488,20.0,10.0,4.145187190674577,39.230769230769226,45.0,4.506674064716496,45.792921161376455,39.230769230769226,39.230769230769226,51.56215193060723,0.0,39.230769230769226,45.0,0.41451871906745774,1.3269230769230766,0.048,1.194230769230769,4.145187190674577,4.229879498366885,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 11:00:00,3.9857034742425883,20.000000000000004,9.7,4.1954773413079876,39.69230769230769,45.0,2.8562262698362013,46.26628301464359,39.69230769230769,39.69230769230769,51.5739753223359,0.0,39.69230769230769,45.0,0.41954773413079877,1.3407692307692305,0.048,1.2066923076923075,4.1954773413079876,4.28155426438491,0.0,24.0,0.0,39.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 12:00:00,4.053239776634686,19.999999999999993,9.3,4.2665681859312485,40.30769230769231,45.0,1.9025769058149067,46.93320754136829,40.30769230769231,40.30769230769231,51.62551523367598,0.0,40.30769230769231,45.0,0.4266568185931249,1.3592307692307695,0.048,1.2233076923076924,4.2665681859312485,4.354491262854326,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 13:00:00,4.091326262266419,20.0,9.0,4.306659223438336,40.769230769230774,45.0,1.6084685272184718,47.30818147744864,40.769230769230774,40.769230769230774,51.53895070821787,0.0,40.769230769230774,45.0,0.4306659223438336,1.3730769230769233,0.048,1.235769230769231,4.306659223438336,4.395966915746029,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 14:00:00,4.127147816171449,20.0,9.0,4.344366122285736,40.769230769230774,45.0,1.4078840432455795,47.660121923275284,40.769230769230774,40.769230769230774,51.89089115404451,0.0,40.769230769230774,45.0,0.4344366122285736,1.3730769230769233,0.048,1.235769230769231,4.344366122285736,4.433673814593429,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 15:00:00,4.038512281154344,20.0,10.4,4.251065559109836,38.61538461538461,45.0,2.049623293234711,46.78799279896168,38.61538461538461,38.61538461538461,53.17260818357707,0.0,38.61538461538461,45.0,0.4251065559109836,1.3084615384615383,0.048,1.1776153846153845,4.251065559109836,4.33391171295599,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 16:00:00,4.050940724308877,19.999999999999993,10.0,4.264148130851449,39.230769230769226,45.0,1.9240512904272917,46.91054666071767,39.230769230769226,39.230769230769226,52.679777429948444,0.0,39.230769230769226,45.0,0.42641481308514495,1.326923076923077,0.048,1.1942307692307694,4.264148130851449,4.348840438543757,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 17:00:00,4.210723404390173,20.0,9.0,4.432340425673866,40.769230769230774,45.0,1.0984533498469935,48.478511969682785,40.769230769230774,40.769230769230774,52.70928120045201,0.0,40.769230769230774,45.0,0.4432340425673866,1.3730769230769233,0.048,1.235769230769231,4.432340425673866,4.521648117981559,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 18:00:00,4.229389760961957,20.0,9.6,4.451989222065218,39.84615384615385,45.0,1.048388288809064,48.66078273109997,39.84615384615385,39.84615384615385,53.814628884946124,0.0,39.84615384615385,45.0,0.4451989222065218,1.3453846153846152,0.048,1.2108461538461537,4.451989222065218,4.53852768360368,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 19:00:00,4.398575419480831,20.0,8.0,4.63007938892719,42.30769230769231,45.0,0.752466878003428,50.30448298224893,42.30769230769231,42.30769230769231,52.99679067455662,0.0,42.30769230769231,45.0,0.463007938892719,1.4192307692307693,0.048,1.2773076923076925,4.63007938892719,4.724002465850267,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 20:00:00,4.387161119329121,20.000000000000007,9.0,4.618064336135917,40.769230769230774,45.0,0.7664706993197106,50.19405366503666,40.769230769230774,40.769230769230774,54.42482289580589,0.0,40.769230769230774,45.0,0.4618064336135917,1.3730769230769229,0.048,1.2357692307692305,4.618064336135917,4.707372028443609,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 21:00:00,4.3751293692782705,19.999999999999993,9.8,4.60539933608239,39.53846153846153,45.0,0.7819025353259811,50.077578933536955,39.53846153846153,39.53846153846153,55.53911739507542,0.0,39.53846153846153,45.0,0.46053993360823897,1.3361538461538465,0.048,1.2025384615384618,4.60539933608239,4.691014720697774,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 22:00:00,4.612226042225448,20.0,8.0,4.854974781289945,42.30769230769231,45.0,0.568696550106746,52.35950145386555,42.30769230769231,42.30769230769231,55.05180914617324,0.0,42.30769230769231,45.0,0.4854974781289945,1.4192307692307693,0.048,1.2773076923076925,4.854974781289945,4.948897858213022,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 23:00:00,0.0,18.61079825440161,9.0,0.0,40.769230769230774,45.0,0.0,-7.7784034911967765,40.769230769230774,40.769230769230774,18.61079825440161,0.0,40.769230769230774,45.0,0.0,1.4564290278128265,0.048,1.3107861250315438,0.0,0.09764290278128263,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 00:00:00,0.0,18.19140453864821,9.4,0.0,40.15384615384615,45.0,0.0,-8.617190922703578,40.15384615384615,40.15384615384615,18.19140453864821,0.0,40.15384615384615,45.0,0.0,1.463131112296492,0.048,1.3168180010668429,0.0,0.09831311122964914,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 01:00:00,0.0,18.009267836235026,8.0,0.0,42.30769230769231,45.0,0.0,-8.981464327529949,42.30769230769231,42.30769230769231,18.009267836235026,0.0,42.30769230769231,45.0,0.0,1.5386746990566675,0.048,1.3848072291510007,0.0,0.10586746990566676,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 02:00:00,0.0,17.891193466874775,9.0,0.0,40.769230769230774,45.0,0.0,-9.21761306625045,40.769230769230774,40.769230769230774,17.891193466874775,0.0,40.769230769230774,45.0,0.0,1.4996053150644368,0.048,1.3496447835579932,0.0,0.10196053150644357,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 03:00:00,0.0,17.809080434319338,9.6,0.0,39.84615384615385,45.0,0.0,-9.381839131361325,39.84615384615385,39.84615384615385,17.809080434319338,0.0,39.84615384615385,45.0,0.0,1.4768397893254548,0.048,1.3291558103929093,0.0,0.09968397893254544,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 04:00:00,0.0,17.72750912324672,9.0,0.0,40.769230769230774,45.0,0.0,-9.544981753506562,40.769230769230774,40.769230769230774,17.72750912324672,0.0,40.769230769230774,45.0,0.0,1.50942637568212,0.048,1.358483738113908,0.0,0.10294263756821187,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 05:00:00,6.176014007052835,20.0,8.0,6.501067375845089,42.30769230769231,45.90145549859493,0.28021842137263314,65.90145549859493,42.30769230769231,42.30769230769231,69.49521868949755,0.0,42.30769230769231,45.90145549859493,0.6501067375845089,1.4462744341886171,0.048,1.3016469907697554,6.501067375845089,6.5976948192639515,0.0,24.0,0.0,42.30769230769231,45.90145549859493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 06:00:00,4.575670044760774,20.0,10.2,4.81649478395871,38.92307692307692,45.0,0.5923630873872275,52.00946896293053,38.92307692307692,38.92307692307692,58.08639203985361,0.0,38.92307692307692,45.0,0.481649478395871,1.3176923076923077,0.048,1.185923076923077,4.81649478395871,4.9002640147279415,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 07:00:00,5.500922685909244,20.0,9.6,5.7904449325360465,39.84615384615385,45.0,0.31823688413027595,60.68568296700779,39.84615384615385,39.84615384615385,65.83952912085394,0.0,39.84615384615385,45.0,0.5790444932536046,1.3453846153846152,0.048,1.2108461538461537,5.7904449325360465,5.876983394074508,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 08:00:00,5.572184737997577,20.000000000000007,9.0,5.865457618944818,40.769230769230774,45.0,0.3094647892708068,61.339270757631155,40.769230769230774,40.769230769230774,65.57003998840038,0.0,40.769230769230774,45.0,0.5865457618944818,1.3730769230769229,0.048,1.2357692307692305,5.865457618944818,5.95476531125251,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 09:00:00,5.396658228904556,20.0,11.0,5.680692872531112,37.69230769230769,45.0,0.3325540254467536,59.72587505583559,37.69230769230769,37.69230769230769,67.0335673635279,0.0,37.69230769230769,45.0,0.5680692872531112,1.2807692307692307,0.048,1.1526923076923077,5.680692872531112,5.760769795608034,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 10:00:00,5.297640777730526,20.0,11.0,5.576463976558448,37.69230769230769,45.0,0.34809250794099306,58.81039931009033,37.69230769230769,37.69230769230769,66.11809161778264,0.0,37.69230769230769,45.0,0.5576463976558448,1.2807692307692307,0.048,1.1526923076923077,5.576463976558448,5.65654089963537,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 11:00:00,4.938581660987907,19.999999999999996,13.0,5.198507011566218,34.61538461538461,45.0,0.4285703772800201,55.45679262793962,34.61538461538461,34.61538461538461,65.84140801255501,0.0,34.61538461538461,45.0,0.5198507011566218,1.1884615384615385,0.048,1.0696153846153846,5.198507011566218,5.269353165412372,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 12:00:00,4.6945510038306475,20.000000000000004,13.4,4.9416326356112075,34.0,45.0,0.5229948188430052,53.14544997514858,34.0,34.0,64.14544997514858,0.0,34.0,45.0,0.4941632635611207,1.1699999999999997,0.048,1.0529999999999997,4.9416326356112075,5.010632635611207,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 13:00:00,4.542387443354122,19.999999999999996,13.0,4.781460466688549,34.61538461538461,45.0,0.6161157108822499,51.6902184206232,34.61538461538461,34.61538461538461,62.07483380523858,0.0,34.61538461538461,45.0,0.4781460466688549,1.1884615384615385,0.048,1.0696153846153846,4.781460466688549,4.852306620534703,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 14:00:00,4.278844447902871,20.0,14.0,4.50404678726618,33.07692307692308,45.0,0.9372409518857606,49.142796947495185,33.07692307692308,33.07692307692308,61.065873870572105,0.0,33.07692307692308,45.0,0.450404678726618,1.1423076923076925,0.048,1.028076923076923,4.50404678726618,4.57027755649695,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 15:00:00,4.208130316947194,20.0,13.6,4.4296108599444155,33.69230769230769,45.0,1.1058310929331914,48.45317659819764,33.69230769230769,33.69230769230769,59.76086890588995,0.0,33.69230769230769,45.0,0.44296108599444156,1.1607692307692308,0.048,1.0446923076923078,4.4296108599444155,4.497687783021338,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 16:00:00,4.195119831454308,20.0,13.0,4.415915612057167,34.61538461538461,45.0,1.1445634093764714,48.32600515822135,34.61538461538461,34.61538461538461,58.710620542836736,0.0,34.61538461538461,45.0,0.4415915612057167,1.1884615384615382,0.048,1.0696153846153844,4.415915612057167,4.48676176590332,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 17:00:00,4.317521847720304,20.0,12.0,4.544759839705583,36.15384615384615,45.0,0.8670072688150045,49.51887377933306,36.15384615384615,36.15384615384615,58.36502762548691,0.0,36.15384615384615,45.0,0.45447598397055833,1.2346153846153847,0.048,1.1111538461538462,4.544759839705583,4.6202213781671215,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 18:00:00,4.298630092936105,20.0,12.0,4.524873782038005,36.15384615384615,45.0,0.8997698814703163,49.33527876483636,36.15384615384615,36.15384615384615,58.18143261099021,0.0,36.15384615384615,45.0,0.4524873782038005,1.2346153846153847,0.048,1.1111538461538462,4.524873782038005,4.600335320499544,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 19:00:00,4.301227836873357,20.0,12.0,4.527608249340376,36.15384615384615,45.0,0.8950989388786414,49.360535344468076,36.15384615384615,36.15384615384615,58.20668919062192,0.0,36.15384615384615,45.0,0.4527608249340376,1.2346153846153847,0.048,1.1111538461538462,4.527608249340376,4.603069787801914,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 20:00:00,4.420513185204695,20.0,11.0,4.653171773899679,37.69230769230769,45.0,0.7271508377500341,50.51653765525698,37.69230769230769,37.69230769230769,57.82422996294929,0.0,37.69230769230769,45.0,0.4653171773899679,1.2807692307692307,0.048,1.1526923076923077,4.653171773899679,4.733248696976602,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 21:00:00,3.6396366537492932,20.0,11.0,3.831196477630835,37.69230769230769,45.0,0.0,42.80661774662707,37.69230769230769,37.69230769230769,50.114310054319375,0.0,37.69230769230769,45.0,0.3831196477630835,1.2807692307692307,0.048,1.1526923076923077,3.831196477630835,3.9112734007077576,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 22:00:00,3.7181303904635308,20.0,9.0,3.9138214636458217,40.769230769230774,45.0,0.0,43.59774993708831,40.769230769230774,40.769230769230774,47.828519167857536,0.0,40.769230769230774,45.0,0.3913821463645822,1.3730769230769233,0.048,1.235769230769231,3.9138214636458217,4.0031291559535145,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 23:00:00,0.0,18.55429092865463,9.0,0.0,40.769230769230774,45.0,0.0,-7.891418142690739,40.769230769230774,40.769230769230774,18.55429092865463,0.0,40.769230769230774,45.0,0.0,1.4598194673576455,0.048,1.3138375206218809,0.0,0.09798194673576455,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 00:00:00,0.0,18.12157982757862,9.6,0.0,39.84615384615385,45.0,0.0,-8.756840344842757,39.84615384615385,39.84615384615385,18.12157982757862,0.0,39.84615384615385,45.0,0.0,1.458089825729898,0.048,1.3122808431569082,0.0,0.09780898257298976,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 01:00:00,0.0,17.933530463403656,8.0,0.0,42.30769230769231,45.0,0.0,-9.132939073192688,42.30769230769231,42.30769230769231,17.933530463403656,0.0,42.30769230769231,45.0,0.0,1.54321894142655,0.048,1.3888970472838948,0.0,0.10632189414265514,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 02:00:00,0.0,17.788232039470138,7.0,0.0,43.84615384615385,45.0,0.0,-9.423535921059724,43.84615384615385,43.84615384615385,17.788232039470138,0.0,43.84615384615385,45.0,0.0,1.598090693016407,0.048,1.4382816237147662,0.0,0.1118090693016407,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 03:00:00,0.0,17.700267600105512,9.0,0.0,40.769230769230774,45.0,0.0,-9.599464799788976,40.769230769230774,40.769230769230774,17.700267600105512,0.0,40.769230769230774,45.0,0.0,1.5110608670705923,0.048,1.3599547803635332,0.0,0.10310608670705901,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 04:00:00,0.0,17.59421288338107,7.0,0.0,43.84615384615385,45.0,0.0,-9.811574233237863,43.84615384615385,43.84615384615385,17.59421288338107,0.0,43.84615384615385,45.0,0.0,1.609731842381751,0.048,1.4487586581435759,0.0,0.11297318423817515,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 05:00:00,6.517702439244721,20.000000000000007,8.0,6.860739409731286,42.30769230769231,47.419801921129775,0.2957215262815212,67.41980192112976,42.30769230769231,42.30769230769231,72.53191153456723,0.0,42.30769230769231,47.419801921129775,0.6860739409731286,1.4918248268646621,0.048,1.3426423441781958,6.860739409731286,6.9619218924177515,0.0,24.0,0.0,42.30769230769231,47.419801921129775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 06:00:00,4.884579747037196,20.0,8.2,5.141662891618101,42.0,45.0,0.44558042148573623,54.947627400764276,42.0,42.0,57.947627400764276,0.0,42.0,45.0,0.5141662891618102,1.41,0.048,1.269,5.141662891618101,5.234662891618101,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 07:00:00,6.0699217364600715,20.000000000000007,7.0,6.389391301536917,43.84615384615385,45.42610905664782,0.27540479748003954,65.42610905664782,43.84615384615385,43.84615384615385,67.0060642671418,0.0,43.84615384615385,45.42610905664782,0.6389391301536917,1.4781678870840491,0.048,1.3303510983756441,6.389391301536917,6.489208090245322,0.0,24.0,0.0,43.84615384615385,45.42610905664782,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 08:00:00,6.010105022774885,20.000000000000004,8.0,6.326426339763037,42.30769230769231,45.15725591922599,0.27269079050702744,65.15725591922599,42.30769230769231,42.30769230769231,68.00681953075967,0.0,42.30769230769231,45.15725591922599,0.6326426339763037,1.4239484468075487,0.048,1.281553602126794,6.326426339763037,6.420821184443792,0.0,24.0,0.0,42.30769230769231,45.15725591922599,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 09:00:00,5.929555510291047,20.000000000000007,9.2,6.241637379253734,40.46153846153846,45.0,0.2746881133480975,64.58847732099828,40.46153846153846,40.46153846153846,69.12693885945981,0.0,40.46153846153846,45.0,0.6241637379253734,1.363846153846153,0.048,1.2274615384615377,6.241637379253734,6.33002199463835,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 10:00:00,5.662082594667856,20.0,11.0,5.960086941755638,37.69230769230769,45.0,0.2993995387543497,62.161035069221384,37.69230769230769,37.69230769230769,69.46872737691369,0.0,37.69230769230769,45.0,0.5960086941755638,1.2807692307692307,0.048,1.1526923076923077,5.960086941755638,6.040163864832561,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 11:00:00,5.322480828811098,20.000000000000004,13.0,5.6026113987485235,34.61538461538461,45.0,0.3439950077339317,59.040428797298006,34.61538461538461,34.61538461538461,69.42504418191339,0.0,34.61538461538461,45.0,0.5602611398748524,1.188461538461538,0.048,1.0696153846153842,5.6026113987485235,5.673457552594677,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 12:00:00,5.143207789951349,20.000000000000004,13.2,5.413902936790894,34.30769230769231,45.0,0.37715503691731767,57.37463972979697,34.30769230769231,34.30769230769231,68.06694742210466,0.0,34.30769230769231,45.0,0.5413902936790894,1.179230769230769,0.048,1.0613076923076923,5.413902936790894,5.483826013713971,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 13:00:00,5.0202037798907675,20.0,13.0,5.284425031463966,34.61538461538461,45.0,0.40587664626505765,56.22394910411417,34.61538461538461,34.61538461538461,66.60856448872956,0.0,34.61538461538461,45.0,0.5284425031463966,1.1884615384615382,0.048,1.0696153846153844,5.284425031463966,5.35527118531012,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 14:00:00,4.87342680643473,20.0,13.3,5.129922954141821,34.15384615384615,45.0,0.44932012321749953,54.84230873656975,34.15384615384615,34.15384615384615,65.68846258272359,0.0,34.15384615384615,45.0,0.5129922954141821,1.1746153846153848,0.048,1.0571538461538463,5.129922954141821,5.19938449260336,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 15:00:00,4.76962607182455,20.0,13.6,5.02065902297321,33.69230769230769,45.0,0.48853723947028105,53.85941537403028,33.69230769230769,33.69230769230769,65.16710768172258,0.0,33.69230769230769,45.0,0.5020659022973211,1.1607692307692308,0.048,1.0446923076923078,5.02065902297321,5.088735946050133,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 16:00:00,4.723542302226765,20.0,13.3,4.972149791817647,34.15384615384615,45.0,0.5089773073812432,53.4214678439846,34.15384615384615,34.15384615384615,64.26762169013844,0.0,34.15384615384615,45.0,0.4972149791817647,1.1746153846153848,0.048,1.0571538461538463,4.972149791817647,5.041611330279186,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 17:00:00,4.686877918753137,20.0,13.1,4.93355570395067,34.46153846153846,45.0,0.5268695348358664,53.07233096776298,34.46153846153846,34.46153846153846,63.61079250622452,0.0,34.46153846153846,45.0,0.49335557039506706,1.1838461538461535,0.048,1.0654615384615382,4.93355570395067,5.003940319335285,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 18:00:00,4.685961560289593,20.000000000000004,12.8,4.932591116094309,34.92307692307692,45.0,0.5273370907627486,53.063596881873906,34.92307692307692,34.92307692307692,63.140519958796986,0.0,34.92307692307692,45.0,0.49325911160943087,1.1976923076923074,0.048,1.0779230769230765,4.932591116094309,5.004360346863539,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 19:00:00,4.740211981062185,20.000000000000004,12.0,4.989696822170721,36.15384615384615,45.0,0.501336104435832,53.579998008669136,36.15384615384615,36.15384615384615,62.42615185482298,0.0,36.15384615384615,45.0,0.4989696822170721,1.2346153846153844,0.048,1.111153846153846,4.989696822170721,5.06515836063226,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 20:00:00,4.734533826909873,19.999999999999996,12.0,4.983719817799866,36.15384615384615,45.0,0.5039061436216815,53.526012715145725,36.15384615384615,36.15384615384615,62.37216656129957,0.0,36.15384615384615,45.0,0.4983719817799866,1.234615384615385,0.048,1.1111538461538464,4.983719817799866,5.059181356261404,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 21:00:00,4.001178770609925,20.000000000000004,11.4,4.211767126957816,37.07692307692308,45.0,2.558130015691272,46.41933119421802,37.07692307692308,37.07692307692308,54.34240811729494,0.0,37.07692307692308,45.0,0.4211767126957816,1.2623076923076921,0.048,1.136076923076923,4.211767126957816,4.289997896188584,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 22:00:00,4.007906479991755,20.000000000000007,11.0,4.2188489263071105,37.69230769230769,45.0,2.447757896489275,46.48582453141768,37.69230769230769,37.69230769230769,53.793516839109984,0.0,37.69230769230769,45.0,0.42188489263071105,1.2807692307692304,0.048,1.1526923076923075,4.2188489263071105,4.298925849384034,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 23:00:00,0.0,18.461938421647666,11.0,0.0,37.69230769230769,45.0,0.0,-8.076123156704668,37.69230769230769,37.69230769230769,18.461938421647666,0.0,37.69230769230769,45.0,0.0,1.373052925470371,0.048,1.235747632923334,0.0,0.08930529254703701,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 00:00:00,0.0,18.011339026240528,10.8,0.0,38.0,45.0,0.0,-8.977321947518945,38.0,38.0,18.011339026240528,0.0,38.0,45.0,0.0,1.4093196584255683,0.048,1.2683876925830113,0.0,0.09293196584255692,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 01:00:00,0.0,17.83775618732343,10.0,0.0,39.230769230769226,45.0,0.0,-9.324487625353143,39.230769230769226,39.230769230769226,17.83775618732343,0.0,39.230769230769226,45.0,0.0,1.4566577056836711,0.048,1.310991935115304,0.0,0.097665770568367,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 02:00:00,0.0,17.727971291266638,9.0,0.0,40.769230769230774,45.0,0.0,-9.544057417466725,40.769230769230774,40.769230769230774,17.727971291266638,0.0,40.769230769230774,45.0,0.0,1.509398645600925,0.048,1.3584587810408326,0.0,0.1029398645600923,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 03:00:00,0.0,17.654954017429766,10.2,0.0,38.92307692307692,45.0,0.0,-9.690091965140468,38.92307692307692,38.92307692307692,17.654954017429766,0.0,38.92307692307692,45.0,0.0,1.4583950666465215,0.048,1.3125555599818695,0.0,0.09783950666465202,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 04:00:00,0.0,17.57190094272805,9.0,0.0,40.769230769230774,45.0,0.0,-9.8561981145439,40.769230769230774,40.769230769230774,17.57190094272805,0.0,40.769230769230774,45.0,0.0,1.5187628665132402,0.048,1.3668865798619163,0.0,0.10387628665132387,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 05:00:00,7.448283474300533,20.0,10.0,7.840298394000561,39.230769230769226,52.93109091213873,0.3959759754458589,70.0,39.230769230769226,39.230769230769226,83.7003216813695,0.0,39.230769230769226,52.93109091213873,0.7840298394000561,1.5648558042872387,0.048,1.4083702238585147,7.840298394000561,7.948783974429285,0.0,24.0,0.0,39.230769230769226,52.93109091213873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 06:00:00,5.793707748665784,20.0,10.8,6.098639735437668,38.0,45.0,0.2863716818041712,63.358826594405656,38.0,38.0,70.35882659440566,0.0,38.0,45.0,0.6098639735437668,1.29,0.048,1.161,6.098639735437668,6.179639735437668,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 07:00:00,5.831662956947975,20.000000000000004,10.0,6.138592586261026,39.230769230769226,45.0,0.28294265280624603,63.70304850853873,39.230769230769226,39.230769230769226,69.4722792777695,0.0,39.230769230769226,45.0,0.6138592586261027,1.3269230769230766,0.048,1.194230769230769,6.138592586261026,6.223284893953334,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 08:00:00,5.8297687515459735,20.000000000000007,10.0,6.136598685837867,39.230769230769226,45.0,0.2831106018422501,63.68588193614313,39.230769230769226,39.230769230769226,69.4551127053739,0.0,39.230769230769226,45.0,0.6136598685837866,1.3269230769230764,0.048,1.1942307692307688,6.136598685837867,6.221290993530174,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 09:00:00,5.85868863584666,20.000000000000007,10.8,6.167040669312273,38.0,45.0,0.28058164728937873,63.94783362154007,38.0,38.0,70.94783362154007,0.0,38.0,45.0,0.6167040669312274,1.2899999999999996,0.048,1.1609999999999996,6.167040669312273,6.248040669312273,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 10:00:00,5.793309607397506,20.0,11.0,6.098220639365796,37.69230769230769,45.0,0.28640837609976916,63.355213034142125,37.69230769230769,37.69230769230769,70.66290534183443,0.0,37.69230769230769,45.0,0.6098220639365797,1.2807692307692307,0.048,1.1526923076923077,6.098220639365796,6.178297562442719,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 11:00:00,5.710370450638468,20.0,11.0,6.010916263829967,37.69230769230769,45.0,0.2944018638748961,62.601194154031035,37.69230769230769,37.69230769230769,69.90888646172334,0.0,37.69230769230769,45.0,0.6010916263829966,1.2807692307692307,0.048,1.1526923076923077,6.010916263829967,6.090993186906889,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 12:00:00,5.484316633818892,20.0,12.4,5.772964877704097,35.53846153846154,45.0,0.32039285561194,60.5330987346282,35.53846153846154,35.53846153846154,69.99463719616665,0.0,35.53846153846154,45.0,0.5772964877704096,1.2161538461538464,0.048,1.0945384615384617,5.772964877704097,5.846580262319482,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 13:00:00,5.40463696663607,20.0,12.0,5.689091543827442,36.15384615384615,45.0,0.3313894373447055,59.79947369842917,36.15384615384615,36.15384615384615,68.64562754458302,0.0,36.15384615384615,45.0,0.5689091543827443,1.2346153846153847,0.048,1.1111538461538462,5.689091543827442,5.76455308228898,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
