timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-16 14:00:00,5.319144783110312,20.0,12.0,5.599099771695066,36.15384615384615,45.0,0.34453712954380733,59.00955001396814,36.15384615384615,36.15384615384615,67.85570386012199,0.0,36.15384615384615,45.0,0.5599099771695066,1.2346153846153847,0.048,1.1111538461538462,5.599099771695066,5.674561310156604,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 15:00:00,5.245616504309472,19.999999999999996,12.2,5.5217015834836545,35.84615384615385,45.0,0.35715415423756613,58.32782361759239,35.84615384615385,35.84615384615385,67.48166977143853,0.0,35.84615384615385,45.0,0.5521701583483655,1.2253846153846155,0.048,1.102846153846154,5.5217015834836545,5.596240045022116,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 16:00:00,5.129069436839204,20.0,12.0,5.399020459830742,36.15384615384615,45.0,0.3801716148705631,57.24270250738569,36.15384615384615,36.15384615384615,66.08885635353954,0.0,36.15384615384615,45.0,0.5399020459830741,1.2346153846153847,0.048,1.1111538461538462,5.399020459830742,5.47448199829228,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 17:00:00,5.110303950178324,20.0,12.0,5.379267315977183,36.15384615384615,45.0,0.3842814504548896,57.06745577970469,36.15384615384615,36.15384615384615,65.91360962585853,0.0,36.15384615384615,45.0,0.5379267315977183,1.2346153846153847,0.048,1.1111538461538462,5.379267315977183,5.454728854438721,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 18:00:00,5.188537511405685,20.000000000000004,11.0,5.461618433058616,37.69230769230769,45.0,0.3679189988127728,57.797087858549816,37.69230769230769,37.69230769230769,65.10478016624212,0.0,37.69230769230769,45.0,0.5461618433058616,1.2807692307692304,0.048,1.1526923076923075,5.461618433058616,5.5416953561355395,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 19:00:00,5.119259272079014,20.0,11.0,5.388693970609489,37.69230769230769,45.0,0.3823047730124405,57.15110604068015,37.69230769230769,37.69230769230769,64.45879834837245,0.0,37.69230769230769,45.0,0.5388693970609488,1.2807692307692307,0.048,1.1526923076923077,5.388693970609489,5.468770893686411,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 20:00:00,5.124580787656226,19.999999999999996,11.0,5.3942955659539225,37.69230769230769,45.0,0.38114351153247156,57.20079748842835,37.69230769230769,37.69230769230769,64.50848979612066,0.0,37.69230769230769,45.0,0.5394295565953923,1.2807692307692309,0.048,1.1526923076923077,5.3942955659539225,5.474372489030845,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 21:00:00,5.085877145483289,20.0,11.4,5.3535548899824095,37.07692307692308,45.0,0.3898207682620103,56.83911659305164,37.07692307692308,37.07692307692308,64.76219351612856,0.0,37.07692307692308,45.0,0.5353554889982409,1.2623076923076924,0.048,1.1360769230769232,5.3535548899824095,5.431785659213179,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 22:00:00,5.113275831145617,20.0,11.0,5.382395611732228,37.69230769230769,45.0,0.3836223273535974,57.095219402424675,37.69230769230769,37.69230769230769,64.40291171011698,0.0,37.69230769230769,45.0,0.5382395611732228,1.2807692307692307,0.048,1.1526923076923077,5.382395611732228,5.462472534809152,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 23:00:00,0.0,18.36240599037727,11.0,0.0,37.69230769230769,45.0,0.0,-8.275188019245462,37.69230769230769,37.69230769230769,18.36240599037727,0.0,37.69230769230769,45.0,0.0,1.3790248713465947,0.048,1.2411223842119352,0.0,0.08990248713465943,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 00:00:00,0.0,17.889675053029308,11.0,0.0,37.69230769230769,45.0,0.0,-9.220649893941385,37.69230769230769,37.69230769230769,17.889675053029308,0.0,37.69230769230769,45.0,0.0,1.4073887275874724,0.048,1.266649854828725,0.0,0.09273887275874726,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 01:00:00,0.0,17.710380143160783,10.0,0.0,39.230769230769226,45.0,0.0,-9.579239713678433,39.230769230769226,39.230769230769226,17.710380143160783,0.0,39.230769230769226,45.0,0.0,1.4643002683334299,0.048,1.3178702415000867,0.0,0.09843002683334312,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 02:00:00,0.0,17.600085813616904,9.0,0.0,40.769230769230774,45.0,0.0,-9.799828372766193,40.769230769230774,40.769230769230774,17.600085813616904,0.0,40.769230769230774,45.0,0.0,1.5170717742599091,0.048,1.3653645968339183,0.0,0.10370717742599078,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 03:00:00,0.0,17.52536927234533,10.0,0.0,39.230769230769226,45.0,0.0,-9.94926145530934,39.230769230769226,39.230769230769226,17.52536927234533,0.0,39.230769230769226,45.0,0.0,1.475400920582357,0.048,1.3278608285241214,0.0,0.09954009205823566,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 04:00:00,0.0,17.431543297013874,8.0,0.0,42.30769230769231,45.0,0.0,-10.136913405972251,42.30769230769231,42.30769230769231,17.431543297013874,0.0,42.30769230769231,45.0,0.0,1.5733381714099366,0.048,1.416004354268943,0.0,0.10933381714099344,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 05:00:00,8.034247479065264,20.0,8.0,8.457102609542384,42.30769230769231,57.9056147247764,0.6028091161290193,70.0,42.30769230769231,42.30769230769231,85.59792241708409,0.0,42.30769230769231,57.9056147247764,0.8457102609542384,1.8063992109740612,0.048,1.6257592898766553,8.457102609542384,8.589742530639791,0.0,24.0,0.0,42.30769230769231,57.9056147247764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 06:00:00,6.332541576403026,20.0,8.6,6.6658332383189745,41.38461538461539,46.59935427898594,0.2873203982034041,66.59935427898594,41.38461538461539,41.38461538461539,71.8140931733565,0.0,41.38461538461539,46.59935427898594,0.6665833238318974,1.43951908990804,0.048,1.2955671809172358,6.6658332383189745,6.761785147309777,0.0,24.0,0.0,41.38461538461539,46.59935427898594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 07:00:00,6.380025729575134,20.0,8.0,6.71581655744751,42.30769230769231,46.81027825744685,0.289474851614117,66.81027825744684,42.30769230769231,42.30769230769231,71.31286420720139,0.0,42.30769230769231,46.81027825744685,0.6715816557447509,1.473539116954175,0.048,1.3261852052587573,6.71581655744751,6.815170469142928,0.0,24.0,0.0,42.30769230769231,46.81027825744685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 08:00:00,6.40404817636552,20.0,8.0,6.741103343542653,42.30769230769231,46.91684756097219,0.29056479929063184,66.91684756097217,42.30769230769231,42.30769230769231,71.52600281425205,0.0,42.30769230769231,46.91684756097219,0.6741103343542653,1.4767361960599348,0.048,1.3290625764539414,6.741103343542653,6.840776963148647,0.0,24.0,0.0,42.30769230769231,46.91684756097219,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 09:00:00,6.4501996150017336,20.0,8.8,6.789683805264983,41.07692307692308,47.121327964563775,0.29265878470969775,67.12132796456376,41.07692307692308,41.07692307692308,73.16573285220446,0.0,41.07692307692308,47.121327964563775,0.6789683805264983,1.4459475312446057,0.048,1.3013527781201453,6.789683805264983,6.886278558389442,0.0,24.0,0.0,41.07692307692308,47.121327964563775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 10:00:00,6.019676938613249,20.0,12.0,6.3365020406455255,36.15384615384615,45.200319353810755,0.27312508795885887,65.20031935381076,36.15384615384615,36.15384615384615,74.24679255377535,0.0,36.15384615384615,45.200319353810755,0.6336502040645525,1.2406249652297074,0.048,1.1165624687067366,6.3365020406455255,6.412564537168496,0.0,24.0,0.0,36.15384615384615,45.200319353810755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 11:00:00,5.643550393970671,20.0,14.0,5.94057936207439,33.07692307692308,45.0,0.3013904038864809,61.99187843805885,33.07692307692308,33.07692307692308,73.91495536113577,0.0,33.07692307692308,45.0,0.594057936207439,1.1423076923076925,0.048,1.028076923076923,5.94057936207439,6.006810131305159,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 12:00:00,5.357055872499436,20.000000000000007,14.8,5.639006181578354,31.846153846153847,45.0,0.33851989365249546,59.36019659892962,31.846153846153847,31.846153846153847,72.51404275277577,0.0,31.846153846153847,45.0,0.5639006181578354,1.1053846153846147,0.048,0.9948461538461533,5.639006181578354,5.701544643116816,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 13:00:00,5.110269126827856,20.0,15.0,5.379230659818796,31.53846153846154,45.0,0.3842891924852178,57.0671304342419,31.53846153846154,31.53846153846154,70.52866889578036,0.0,31.53846153846154,45.0,0.5379230659818796,1.0961538461538465,0.048,0.9865384615384619,5.379230659818796,5.44084604443418,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 14:00:00,4.709378133552783,19.999999999999993,17.0,4.957240140581877,30.0,45.0,0.5157060749928487,53.28666383243832,30.0,30.0,68.28666383243832,0.0,30.0,45.0,0.4957240140581877,1.0500000000000005,0.048,0.9450000000000004,4.957240140581877,5.014240140581878,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 15:00:00,4.438005366702497,19.999999999999993,18.0,4.671584596528945,30.0,45.0,0.7083398161207048,50.68544646058655,30.0,30.0,65.68544646058655,0.0,30.0,45.0,0.4671584596528945,1.0500000000000005,0.048,0.9450000000000004,4.671584596528945,4.728584596528945,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 16:00:00,4.312597552127294,20.0,17.0,4.53957637066031,30.0,45.0,0.875284348939935,49.47103608156736,30.0,30.0,64.47103608156736,0.0,30.0,45.0,0.453957637066031,1.05,0.048,0.945,4.53957637066031,4.596576370660309,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 17:00:00,4.322942892686507,20.0,16.0,4.550466202827902,30.0,45.0,0.8580982723766516,49.57152265465831,30.0,30.0,64.57152265465831,0.0,30.0,45.0,0.4550466202827902,1.05,0.048,0.945,4.550466202827902,4.607466202827902,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 18:00:00,4.238453796864237,20.0,16.0,4.46153031248867,30.0,45.0,1.02585169806387,48.74922303912925,30.0,30.0,63.74922303912925,0.0,30.0,45.0,0.446153031248867,1.05,0.048,0.945,4.46153031248867,4.51853031248867,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 19:00:00,4.205791862307749,20.0,15.0,4.427149328744999,31.53846153846154,45.0,1.1125788203800313,48.43032598869527,31.53846153846154,31.53846153846154,61.89186445023373,0.0,31.53846153846154,45.0,0.4427149328744999,1.0961538461538465,0.048,0.9865384615384619,4.427149328744999,4.488764713360384,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 20:00:00,4.160697265856915,20.000000000000004,15.0,4.379681332480963,31.53846153846154,45.0,1.263118211887345,47.98910056086166,31.53846153846154,31.53846153846154,61.45063902240012,0.0,31.53846153846154,45.0,0.43796813324809636,1.0961538461538463,0.048,0.9865384615384616,4.379681332480963,4.441296717096348,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 21:00:00,4.1186483480027665,20.0,15.0,4.335419313687122,31.53846153846154,45.0,1.4504828775811112,47.57668015293392,31.53846153846154,31.53846153846154,61.03821861447238,0.0,31.53846153846154,45.0,0.4335419313687122,1.0961538461538465,0.048,0.9865384615384619,4.335419313687122,4.397034698302507,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 22:00:00,4.06584107780873,20.0,15.0,4.2798327134828735,31.53846153846154,45.0,1.7933219942345644,47.05736112742754,31.53846153846154,31.53846153846154,60.518899588966,0.0,31.53846153846154,45.0,0.42798327134828734,1.0961538461538465,0.048,0.9865384615384619,4.2798327134828735,4.341448098098258,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 23:00:00,0.0,18.63109620973819,13.0,0.0,34.61538461538461,45.0,0.0,-7.737807580523622,34.61538461538461,34.61538461538461,18.63109620973819,0.0,34.61538461538461,45.0,0.0,1.270595765877247,0.048,1.1435361892895224,0.0,0.07905957658772467,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 00:00:00,0.0,18.250413839093287,14.2,0.0,32.769230769230774,45.0,0.0,-8.499172321813425,32.769230769230774,32.769230769230774,18.250413839093287,0.0,32.769230769230774,45.0,0.0,1.2380520927313259,0.048,1.1142468834581933,0.0,0.0758052092731325,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 01:00:00,0.0,18.120890364634672,14.0,0.0,33.07692307692308,45.0,0.0,-8.758219270730656,33.07692307692308,33.07692307692308,18.120890364634672,0.0,33.07692307692308,45.0,0.0,1.2550542704296122,0.048,1.129548843386651,0.0,0.07750542704296115,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 02:00:00,0.0,18.057881532907203,14.0,0.0,33.07692307692308,45.0,0.0,-8.884236934185594,33.07692307692308,33.07692307692308,18.057881532907203,0.0,33.07692307692308,45.0,0.0,1.2588348003332603,0.048,1.1329513202999342,0.0,0.07788348003332612,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 03:00:00,0.0,18.024729109721342,15.0,0.0,31.53846153846154,45.0,0.0,-8.950541780557316,31.53846153846154,31.53846153846154,18.024729109721342,0.0,31.53846153846154,45.0,0.0,1.214670099570566,0.048,1.0932030896135094,0.0,0.07346700995705646,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 04:00:00,0.0,17.99502148628775,15.0,0.0,31.53846153846154,45.0,0.0,-9.009957027424498,31.53846153846154,31.53846153846154,17.99502148628775,0.0,31.53846153846154,45.0,0.0,1.2164525569765812,0.048,1.094807301278923,0.0,0.07364525569765812,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 05:00:00,5.840045938651821,20.0,15.0,6.147416777528233,31.53846153846154,45.0,0.28220329724437954,63.77900532614221,31.53846153846154,31.53846153846154,77.24054378768068,0.0,31.53846153846154,45.0,0.6147416777528233,1.0961538461538465,0.048,0.9865384615384619,6.147416777528233,6.209032162143617,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 06:00:00,4.38197677267419,20.0,16.2,4.612607129130726,30.0,45.0,0.7730330565647601,50.14387505473262,30.0,30.0,65.14387505473262,0.0,30.0,45.0,0.46126071291307263,1.05,0.048,0.945,4.612607129130726,4.669607129130726,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 07:00:00,4.407038510672222,20.0,15.0,4.63898790597076,31.53846153846154,45.0,0.7424603829102157,50.38631770421455,31.53846153846154,31.53846153846154,63.84785616575301,0.0,31.53846153846154,45.0,0.463898790597076,1.0961538461538465,0.048,0.9865384615384619,4.63898790597076,4.700603290586145,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 08:00:00,4.250447490856468,20.0,16.0,4.474155253533124,30.0,45.0,0.997632964228586,48.866181781552555,30.0,30.0,63.866181781552555,0.0,30.0,45.0,0.4474155253533124,1.05,0.048,0.945,4.474155253533124,4.531155253533123,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 09:00:00,4.084766069176745,20.0,18.0,4.299753757028153,30.0,45.0,1.6520764026543515,47.243651847665575,30.0,30.0,62.243651847665575,0.0,30.0,45.0,0.4299753757028153,1.05,0.048,0.945,4.299753757028153,4.3567537570281525,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 10:00:00,3.942070906413787,20.0,18.0,4.149548322540828,30.0,45.0,4.289086081718546,45.83402309061218,30.0,30.0,60.83402309061218,0.0,30.0,45.0,0.4149548322540828,1.05,0.048,0.945,4.149548322540828,4.2065483225408276,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 11:00:00,3.6487817358551453,20.0,19.0,3.8408228798475212,30.0,45.0,0.0,42.89899146941016,30.0,30.0,57.89899146941016,0.0,30.0,45.0,0.38408228798475214,1.05,0.048,0.945,3.8408228798475212,3.897822879847521,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 12:00:00,3.3877923928720297,20.0,19.6,3.566097255654768,30.0,45.0,0.0,40.241106454320374,30.0,30.0,55.241106454320374,0.0,30.0,45.0,0.3566097255654768,1.05,0.048,0.945,3.566097255654768,3.6230972556547685,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 13:00:00,3.010389996247934,20.0,21.0,3.1688315749978253,30.0,45.0,0.0,36.312005127201644,30.0,30.0,51.312005127201644,0.0,30.0,45.0,0.3168831574997825,1.05,0.048,0.945,3.1688315749978253,3.2258315749978252,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 14:00:00,3.013621657112674,20.000000000000004,19.0,3.172233323276499,30.0,45.0,0.0,36.34611516221662,30.0,30.0,51.34611516221662,0.0,30.0,45.0,0.31722333232764993,1.0499999999999998,0.048,0.9449999999999998,3.172233323276499,3.229233323276499,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 15:00:00,2.7516703376112743,19.999999999999993,20.2,2.896495092222394,30.0,45.0,0.0,33.55280642203198,30.0,30.0,48.55280642203198,0.0,30.0,45.0,0.2896495092222394,1.0500000000000005,0.048,0.9450000000000004,2.896495092222394,2.9534950922223944,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 16:00:00,2.689256270315414,20.0,19.0,2.830796074016225,30.0,45.0,0.0,32.87836450262279,30.0,30.0,47.87836450262279,0.0,30.0,45.0,0.2830796074016225,1.05,0.048,0.945,2.830796074016225,2.8877960740162254,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 17:00:00,2.722729721647109,20.0,18.0,2.866031285944325,30.0,45.0,0.0,33.24052005985541,30.0,30.0,48.24052005985541,0.0,30.0,45.0,0.2866031285944325,1.05,0.048,0.945,2.866031285944325,2.9230312859443255,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 18:00:00,2.6816968202893965,20.0,18.0,2.8228387581993646,30.0,45.0,0.0,32.79643376257155,30.0,30.0,47.79643376257155,0.0,30.0,45.0,0.28228387581993647,1.05,0.048,0.945,2.8228387581993646,2.8798387581993645,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 19:00:00,2.568937692767482,20.0,18.0,2.704144939755244,30.0,45.0,0.0,31.567896039486058,30.0,30.0,46.56789603948606,0.0,30.0,45.0,0.2704144939755244,1.05,0.048,0.945,2.704144939755244,2.7611449397552446,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 20:00:00,2.6418655566510916,19.999999999999996,17.0,2.780911112264307,30.0,45.0,0.0,32.36385010769848,30.0,30.0,47.36385010769848,0.0,30.0,45.0,0.2780911112264307,1.0500000000000003,0.048,0.9450000000000003,2.780911112264307,2.837911112264307,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 21:00:00,2.5181739464763186,20.0,18.0,2.650709417343493,30.0,45.0,0.0,31.010769421729904,30.0,30.0,46.010769421729904,0.0,30.0,45.0,0.2650709417343493,1.05,0.048,0.945,2.650709417343493,2.707709417343493,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 22:00:00,2.580875666713618,19.999999999999996,17.0,2.716711228119598,30.0,45.0,0.0,31.698543565424544,30.0,30.0,46.69854356542454,0.0,30.0,45.0,0.2716711228119598,1.0500000000000003,0.048,0.9450000000000003,2.716711228119598,2.773711228119598,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 23:00:00,0.0,19.12874322851559,16.0,0.0,30.0,45.0,0.0,-6.7425135429688225,30.0,30.0,19.12874322851559,0.0,30.0,45.0,0.0,1.1022754062890647,0.048,0.9920478656601582,0.0,0.06222754062890645,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 00:00:00,0.0,18.88990860236414,17.4,0.0,30.0,45.0,0.0,-7.220182795271718,30.0,30.0,18.88990860236414,0.0,30.0,45.0,0.0,1.1166054838581514,0.048,1.0049449354723363,0.0,0.06366054838581503,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 01:00:00,0.0,18.795580530651613,16.0,0.0,30.0,45.0,0.0,-7.408838938696775,30.0,30.0,18.795580530651613,0.0,30.0,45.0,0.0,1.122265168160903,0.048,1.0100386513448127,0.0,0.06422651681609026,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 02:00:00,0.0,18.746129381521623,16.0,0.0,30.0,45.0,0.0,-7.507741236956754,30.0,30.0,18.746129381521623,0.0,30.0,45.0,0.0,1.1252322371087025,0.048,1.0127090133978323,0.0,0.06452322371087016,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 03:00:00,0.0,18.691375323174974,14.6,0.0,32.15384615384615,45.0,0.0,-7.6172493536500525,32.15384615384615,32.15384615384615,18.691375323174974,0.0,32.15384615384615,45.0,0.0,1.1931328652248865,0.048,1.0738195787023979,0.0,0.07131328652248858,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 04:00:00,0.0,18.63551540071745,14.0,0.0,33.07692307692308,45.0,0.0,-7.728969198565103,33.07692307692308,33.07692307692308,18.63551540071745,0.0,33.07692307692308,45.0,0.0,1.2241767682646454,0.048,1.101759091438181,0.0,0.07441767682646439,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 05:00:00,4.267248334218271,20.0,14.0,4.4918403518087064,33.07692307692308,45.0,0.9608887111499721,49.0298903717144,33.07692307692308,33.07692307692308,60.95296729479132,0.0,33.07692307692308,45.0,0.44918403518087063,1.1423076923076925,0.048,1.028076923076923,4.4918403518087064,4.558071121039476,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 06:00:00,3.3964074918391574,20.0,14.6,3.5751657808833235,32.15384615384615,45.0,0.0,40.3295784921591,32.15384615384615,32.15384615384615,53.17573233831295,0.0,32.15384615384615,45.0,0.35751657808833237,1.1146153846153848,0.048,1.0031538461538463,3.5751657808833235,3.6386273193448617,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 07:00:00,3.44342621885749,20.0,14.0,3.6246591777447263,33.07692307692308,45.0,0.0,40.81152523326432,33.07692307692308,33.07692307692308,52.73460215634124,0.0,33.07692307692308,45.0,0.3624659177744726,1.1423076923076925,0.048,1.028076923076923,3.6246591777447263,3.6908899469754957,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 08:00:00,3.358279668842936,19.999999999999993,15.0,3.5350312303609854,31.53846153846154,45.0,0.0,39.93763331207833,31.53846153846154,31.53846153846154,53.39917177361679,0.0,31.53846153846154,45.0,0.35350312303609854,1.096153846153847,0.048,0.9865384615384621,3.5350312303609854,3.59664661497637,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 09:00:00,3.3397687994564564,20.000000000000004,16.2,3.5155461046910066,30.0,45.0,0.0,39.74697596306524,30.0,30.0,54.74697596306524,0.0,30.0,45.0,0.35155461046910064,1.0499999999999998,0.048,0.9449999999999998,3.5155461046910066,3.5725461046910065,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 10:00:00,2.9907672634708167,20.0,18.0,3.148176066811386,30.0,45.0,0.0,36.104706205689226,30.0,30.0,51.104706205689226,0.0,30.0,45.0,0.3148176066811386,1.05,0.048,0.945,3.148176066811386,3.205176066811386,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 11:00:00,2.598180592506917,20.0,20.0,2.734926939480965,30.0,45.0,0.0,31.887679012298804,30.0,30.0,46.887679012298804,0.0,30.0,45.0,0.2734926939480965,1.05,0.048,0.945,2.734926939480965,2.7919269394809656,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 12:00:00,2.1237929731337486,20.0,22.2,2.2355715506671037,30.0,45.0,0.0,26.588548649574264,30.0,30.0,41.588548649574264,0.0,30.0,45.0,0.22355715506671037,1.05,0.048,0.945,2.2355715506671037,2.292571550667104,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 13:00:00,1.8597231636903158,20.0,22.0,1.9576033302003324,30.0,45.0,0.0,23.521531540775484,30.0,30.0,38.521531540775484,0.0,30.0,45.0,0.19576033302003323,1.05,0.048,0.945,1.9576033302003324,2.0146033302003326,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 14:00:00,1.6261692985784781,20.0,22.0,1.711757156398398,30.0,45.0,0.0,20.724095728999288,30.0,30.0,35.72409572899929,0.0,30.0,45.0,0.1711757156398398,1.05,0.048,0.945,1.711757156398398,1.7687571563983981,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 15:00:00,1.4575476293435081,20.000000000000007,22.0,1.5342606624668507,30.0,45.0,0.0,18.646593031077302,30.0,30.0,33.6465930310773,0.0,30.0,45.0,0.15342606624668506,1.0499999999999996,0.048,0.9449999999999996,1.5342606624668507,1.5912606624668506,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 16:00:00,1.2885926506125607,20.000000000000004,22.0,1.3564133164342744,30.0,45.0,0.0,16.508457477762157,30.0,30.0,31.508457477762157,0.0,30.0,45.0,0.13564133164342745,1.0499999999999998,0.048,0.9449999999999998,1.3564133164342744,1.4134133164342741,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 17:00:00,1.470358807102493,20.0,20.0,1.5477461127394663,30.0,45.0,0.0,18.806310505135144,30.0,30.0,33.806310505135144,0.0,30.0,45.0,0.15477461127394662,1.05,0.048,0.945,1.5477461127394663,1.6047461127394667,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 18:00:00,1.3762602930098895,20.000000000000004,20.0,1.4486950452735678,30.0,45.0,0.0,17.625473298531233,30.0,30.0,32.62547329853123,0.0,30.0,45.0,0.14486950452735678,1.0499999999999998,0.048,0.9449999999999998,1.4486950452735678,1.5056950452735678,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 19:00:00,1.3851849194904737,20.0,19.0,1.4580893889373407,30.0,45.0,0.0,17.738250048773097,30.0,30.0,32.7382500487731,0.0,30.0,45.0,0.14580893889373409,1.05,0.048,0.945,1.4580893889373407,1.5150893889373411,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 20:00:00,1.380565794555562,20.0,19.0,1.4532271521637494,30.0,45.0,0.0,17.6799011129567,30.0,30.0,32.6799011129567,0.0,30.0,45.0,0.14532271521637494,1.05,0.048,0.945,1.4532271521637494,1.5102271521637496,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 21:00:00,1.3330631402089126,20.0,19.4,1.4032243581146449,30.0,45.0,0.0,17.07719707809637,30.0,30.0,32.07719707809637,0.0,30.0,45.0,0.14032243581146447,1.05,0.048,0.945,1.4032243581146449,1.4602243581146452,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 22:00:00,1.4598629601406337,20.0,18.0,1.5366978527796145,30.0,45.0,0.0,18.675482260686387,30.0,30.0,33.67548226068639,0.0,30.0,45.0,0.15366978527796143,1.05,0.048,0.945,1.5366978527796145,1.5936978527796146,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 23:00:00,0.0,19.529655747197864,19.0,0.0,30.0,45.0,0.0,-5.940688505604271,30.0,30.0,19.529655747197864,0.0,30.0,45.0,0.0,1.0782206551681282,0.048,0.9703985896513153,0.0,0.059822065516812795,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 00:00:00,0.0,19.39657137293545,19.4,0.0,30.0,45.0,0.0,-6.206857254129098,30.0,30.0,19.39657137293545,0.0,30.0,45.0,0.0,1.0862057176238729,0.048,0.9775851458614855,0.0,0.06062057176238733,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 01:00:00,0.0,19.349727433127768,19.0,0.0,30.0,45.0,0.0,-6.300545133744464,30.0,30.0,19.349727433127768,0.0,30.0,45.0,0.0,1.0890163540123339,0.048,0.9801147186111006,0.0,0.06090163540123328,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 02:00:00,0.0,19.315250801338713,18.0,0.0,30.0,45.0,0.0,-6.369498397322573,30.0,30.0,19.315250801338713,0.0,30.0,45.0,0.0,1.0910849519196772,0.048,0.9819764567277095,0.0,0.061108495191967704,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 03:00:00,0.0,19.30611100701165,19.4,0.0,30.0,45.0,0.0,-6.387777985976697,30.0,30.0,19.30611100701165,0.0,30.0,45.0,0.0,1.0916333395793008,0.048,0.9824700056213708,0.0,0.061163333957929944,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 04:00:00,0.0,19.279801603124696,18.0,0.0,30.0,45.0,0.0,-6.440396793750608,30.0,30.0,19.279801603124696,0.0,30.0,45.0,0.0,1.0932119038125183,0.048,0.9838907134312664,0.0,0.06132119038125183,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 05:00:00,2.159177848768564,19.999999999999996,18.0,2.2728187881774358,30.0,45.0,0.0,26.99262345238509,30.0,30.0,41.99262345238509,0.0,30.0,45.0,0.2272818788177436,1.0500000000000003,0.048,0.9450000000000003,2.2728187881774358,2.3298187881774357,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 06:00:00,1.626003499594964,20.0,19.4,1.7115826311525937,30.0,45.0,0.0,20.722078208387956,30.0,30.0,35.722078208387956,0.0,30.0,45.0,0.17115826311525936,1.05,0.048,0.945,1.7115826311525937,1.768582631152594,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 07:00:00,1.7253813818594195,20.0,18.0,1.816190928273073,30.0,45.0,0.0,21.92304842664798,30.0,30.0,36.92304842664798,0.0,30.0,45.0,0.18161909282730732,1.05,0.048,0.945,1.816190928273073,1.8731909282730732,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 08:00:00,1.7301947602239423,19.999999999999996,18.0,1.8212576423409919,30.0,45.0,0.0,21.980805624490287,30.0,30.0,36.98080562449029,0.0,30.0,45.0,0.18212576423409918,1.0500000000000003,0.048,0.9450000000000003,1.8212576423409919,1.8782576423409916,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 09:00:00,1.84503006000612,20.0,18.0,1.9421369052696,30.0,45.0,0.0,23.34803462801075,30.0,30.0,38.34803462801075,0.0,30.0,45.0,0.19421369052696,1.05,0.048,0.945,1.9421369052696,1.9991369052696002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 10:00:00,1.6239280459732333,20.0,19.0,1.7093979431297193,30.0,45.0,0.0,20.696819086407473,30.0,30.0,35.69681908640747,0.0,30.0,45.0,0.17093979431297193,1.05,0.048,0.945,1.7093979431297193,1.7663979431297192,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 11:00:00,1.5108666530099064,20.0,19.0,1.5903859505367437,30.0,45.0,0.0,19.309228579777397,30.0,30.0,34.3092285797774,0.0,30.0,45.0,0.15903859505367438,1.05,0.048,0.945,1.5903859505367437,1.6473859505367439,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 12:00:00,1.2227531127001696,20.0,20.6,1.287108539684389,30.0,45.0,0.0,15.658015248911141,30.0,30.0,30.65801524891114,0.0,30.0,45.0,0.1287108539684389,1.05,0.048,0.945,1.287108539684389,1.3441085396843895,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 13:00:00,0.9063528307237969,20.000000000000007,22.0,0.9540556112882073,30.0,45.0,0.0,11.408039193855316,30.0,30.0,26.408039193855316,0.2289729143096935,30.0,45.0,0.09540556112882073,1.0499999999999996,0.048,0.9449999999999996,0.9540556112882073,1.0110556112882072,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 14:00:00,0.7615274303600341,20.0,22.0,0.8016078214316149,30.0,45.0,0.0,9.351384648614612,30.0,30.0,24.351384648614612,0.1223381629628217,30.0,45.0,0.0801607821431615,1.05,0.048,0.945,0.8016078214316149,0.858607821431615,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 15:00:00,0.6876703079102103,19.999999999999993,21.8,0.7238634820107477,30.0,45.0,0.0,8.268224805153189,30.0,30.0,23.26822480515319,0.0926977246047079,30.0,45.0,0.07238634820107477,1.0500000000000005,0.048,0.9450000000000004,0.7238634820107477,0.7808634820107477,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 16:00:00,0.6226299595814642,20.000000000000004,21.0,0.6553999574541728,30.0,45.0,0.0,7.29193668320611,30.0,30.0,22.29193668320611,0.07329986017260301,30.0,45.0,0.06553999574541727,1.0499999999999998,0.048,0.9449999999999998,0.6553999574541728,0.7123999574541728,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 17:00:00,0.6660141201981514,19.999999999999993,20.4,0.7010674949454225,30.0,45.0,0.0,7.945622757562077,30.0,30.0,22.945622757562077,0.08567283962212667,30.0,45.0,0.07010674949454225,1.0500000000000005,0.048,0.9450000000000004,0.7010674949454225,0.7580674949454226,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 18:00:00,0.7148553302014393,20.0,19.8,0.7524792949488835,30.0,45.0,0.0,8.669890693835306,30.0,30.0,23.669890693835306,0.10247675292715554,30.0,45.0,0.07524792949488836,1.05,0.048,0.945,0.7524792949488835,0.8094792949488835,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 19:00:00,0.7330378443864914,20.0,19.0,0.7716187835647278,30.0,45.0,0.0,8.936572974939963,30.0,30.0,23.936572974939963,0.1097050568551587,30.0,45.0,0.07716187835647279,1.05,0.048,0.945,0.7716187835647278,0.8286187835647277,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 20:00:00,0.7534137220013795,20.0,19.0,0.7930670757909257,30.0,45.0,0.0,9.233618568751538,30.0,30.0,24.233618568751538,0.11856283212691428,30.0,45.0,0.07930670757909257,1.05,0.048,0.945,0.7930670757909257,0.8500670757909258,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 21:00:00,0.686201320981519,20.0,19.8,0.7223171799805463,30.0,45.0,0.0,8.246416884718442,30.0,30.0,23.246416884718442,0.09220101588920784,30.0,45.0,0.07223171799805464,1.05,0.048,0.945,0.7223171799805463,0.7793171799805464,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 22:00:00,0.8712845882485861,19.999999999999996,18.0,0.917141671840617,30.0,45.0,0.0,10.917474927126598,30.0,30.0,25.917474927126598,0.19366430289181755,30.0,45.0,0.0917141671840617,1.0500000000000003,0.048,0.9450000000000003,0.917141671840617,0.9741416718406168,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 23:00:00,0.0,19.714132827802164,17.0,0.0,30.0,45.0,0.0,-5.571734344395672,30.0,30.0,19.714132827802164,0.0,30.0,45.0,0.0,1.0671520303318702,0.048,0.9604368272986832,0.0,0.058715203033187,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 00:00:00,0.0,19.61677935866434,17.8,0.0,30.0,45.0,0.0,-5.766441282671323,30.0,30.0,19.61677935866434,0.0,30.0,45.0,0.0,1.0729932384801397,0.048,0.9656939146321257,0.0,0.05929932384801395,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 01:00:00,0.0,19.548232404322153,16.0,0.0,30.0,45.0,0.0,-5.903535191355694,30.0,30.0,19.548232404322153,0.0,30.0,45.0,0.0,1.0771060557406709,0.048,0.9693954501666038,0.0,0.059710605574067044,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 02:00:00,0.0,19.47844035046284,15.9,0.0,30.153846153846153,45.0,0.0,-6.04311929907432,30.153846153846153,30.153846153846153,19.47844035046284,0.0,30.153846153846153,45.0,0.0,1.0859089635876145,0.048,0.977318067228853,0.0,0.06059089635876147,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 03:00:00,0.0,19.424109174085295,15.8,0.0,30.307692307692307,45.0,0.0,-6.15178165182941,30.307692307692307,30.307692307692307,19.424109174085295,0.0,30.307692307692307,45.0,0.0,1.0937842187856515,0.048,0.9844057969070863,0.0,0.061378421878565126,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 04:00:00,0.0,19.35325323085418,14.0,0.0,33.07692307692308,45.0,0.0,-6.293493538291642,33.07692307692308,33.07692307692308,19.35325323085418,0.0,33.07692307692308,45.0,0.0,1.1811124984564416,0.048,1.0630012486107976,0.0,0.07011124984564399,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 05:00:00,1.862032962648193,20.0,14.0,1.9600346975244138,33.07692307692308,45.0,0.0,23.548776938974925,33.07692307692308,33.07692307692308,35.471853862051844,0.0,33.07692307692308,45.0,0.19600346975244137,1.1423076923076925,0.048,1.028076923076923,1.9600346975244138,2.0262654667551834,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 06:00:00,1.4668597303691417,19.999999999999996,15.0,1.5440628740727809,31.53846153846154,45.0,0.0,18.762719364618548,31.53846153846154,31.53846153846154,32.22425782615701,0.0,31.53846153846154,45.0,0.15440628740727808,1.0961538461538467,0.048,0.986538461538462,1.5440628740727809,1.6056782586881653,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 07:00:00,2.149785983488528,20.000000000000004,13.0,2.2629326141984505,34.61538461538461,45.0,0.0,26.885523754719387,34.61538461538461,34.61538461538461,37.27013913933477,0.0,34.61538461538461,45.0,0.22629326141984504,1.188461538461538,0.048,1.0696153846153842,2.2629326141984505,2.333778768044604,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 08:00:00,2.135168780802516,20.0,14.0,2.24754608505528,33.07692307692308,45.0,0.0,26.718622044259547,33.07692307692308,33.07692307692308,38.64169896733647,0.0,33.07692307692308,45.0,0.224754608505528,1.1423076923076925,0.048,1.028076923076923,2.24754608505528,2.3137768542860497,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 09:00:00,2.2108667067243637,20.000000000000004,14.2,2.3272281123414356,32.769230769230774,45.0,0.0,27.580147178966342,32.769230769230774,32.769230769230774,39.81091640973557,0.0,32.769230769230774,45.0,0.23272281123414357,1.133076923076923,0.048,1.0197692307692308,2.3272281123414356,2.3925358046491283,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 10:00:00,2.142894280624151,20.0,15.0,2.2556781901306855,31.53846153846154,45.0,0.0,26.806865854995834,31.53846153846154,31.53846153846154,40.268404316534294,0.0,31.53846153846154,45.0,0.22556781901306855,1.0961538461538465,0.048,0.9865384615384619,2.2556781901306855,2.3172935747460697,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 11:00:00,1.9878510864265886,20.0,16.0,2.092474827817462,30.0,45.0,0.0,25.021401004107148,30.0,30.0,40.02140100410715,0.0,30.0,45.0,0.20924748278174618,1.05,0.048,0.945,2.092474827817462,2.149474827817462,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 12:00:00,1.7911824265515859,19.999999999999996,17.2,1.8854551858437747,30.0,45.0,0.0,22.70944691185663,30.0,30.0,37.70944691185663,0.0,30.0,45.0,0.18854551858437746,1.0500000000000003,0.048,0.9450000000000003,1.8854551858437747,1.9424551858437749,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 13:00:00,1.7078574823938069,20.0,17.0,1.7977447183092703,30.0,45.0,0.0,21.712458636809046,30.0,30.0,36.712458636809046,0.0,30.0,45.0,0.17977447183092704,1.05,0.048,0.945,1.7977447183092703,1.8547447183092705,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 14:00:00,1.396974078254373,19.999999999999996,19.0,1.470499029741445,30.0,45.0,0.0,17.886968047617145,30.0,30.0,32.886968047617145,0.0,30.0,45.0,0.1470499029741445,1.0500000000000003,0.048,0.9450000000000003,1.470499029741445,1.527499029741445,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 15:00:00,1.2781510030094465,20.000000000000007,19.2,1.3454221084309963,30.0,45.0,0.0,16.374265511769977,30.0,30.0,31.374265511769977,0.0,30.0,45.0,0.13454221084309964,1.0499999999999996,0.048,0.9449999999999996,1.3454221084309963,1.402422108430996,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 16:00:00,1.3270618883521577,20.0,18.0,1.3969072508970082,30.0,45.0,0.0,17.000704787523667,30.0,30.0,32.00070478752367,0.0,30.0,45.0,0.13969072508970082,1.05,0.048,0.945,1.3969072508970082,1.4539072508970086,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 17:00:00,1.329859591030259,20.0,18.0,1.3998522010844832,30.0,45.0,0.0,17.03637437263427,30.0,30.0,32.03637437263427,0.0,30.0,45.0,0.13998522010844833,1.05,0.048,0.945,1.3998522010844832,1.4568522010844833,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 18:00:00,1.272969726131045,20.000000000000004,18.4,1.3399681327695212,30.0,45.0,0.0,16.30758392740205,30.0,30.0,31.30758392740205,0.0,30.0,45.0,0.13399681327695212,1.0499999999999998,0.048,0.9449999999999998,1.3399681327695212,1.3969681327695214,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 19:00:00,1.4520589729006035,19.999999999999996,16.7,1.5284831293690564,30.0,45.0,0.0,18.578066701717063,30.0,30.0,33.57806670171706,0.0,30.0,45.0,0.15284831293690565,1.0500000000000003,0.048,0.9450000000000003,1.5284831293690564,1.5854831293690563,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 20:00:00,1.6695461247938266,19.999999999999996,15.0,1.7574169734671858,31.53846153846154,45.0,0.0,21.250312283122412,31.53846153846154,31.53846153846154,34.71185074466087,0.0,31.53846153846154,45.0,0.17574169734671857,1.0961538461538467,0.048,0.986538461538462,1.7574169734671858,1.8190323580825707,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 21:00:00,1.2833754215092334,19.999999999999996,15.6,1.350921496325509,30.615384615384617,45.0,0.0,16.441439186691063,30.615384615384617,30.615384615384617,30.826054571306447,0.0,30.615384615384617,45.0,0.1350921496325509,1.0684615384615386,0.048,0.9616153846153846,1.350921496325509,1.4097676501716632,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 22:00:00,1.3716480221328466,20.0,14.0,1.4438400232977333,33.07692307692308,45.0,0.0,17.567123859963658,33.07692307692308,33.07692307692308,29.490200783040578,0.34702705514157145,33.07692307692308,45.0,0.14438400232977333,1.1423076923076925,0.048,1.028076923076923,1.4438400232977333,1.5100707925285028,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 23:00:00,0.0,19.434442214073663,13.0,0.0,34.61538461538461,45.0,0.0,-6.131115571852675,34.61538461538461,34.61538461538461,19.434442214073663,0.0,34.61538461538461,45.0,0.0,1.2223950056171187,0.048,1.1001555050554068,0.0,0.0742395005617118,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 00:00:00,0.0,19.232955269953194,13.0,0.0,34.61538461538461,45.0,0.0,-6.534089460093611,34.61538461538461,34.61538461538461,19.232955269953194,0.0,34.61538461538461,45.0,0.0,1.2344842222643466,0.048,1.111035800037912,0.0,0.07544842222643466,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 01:00:00,0.0,19.119417915802096,12.0,0.0,36.15384615384615,45.0,0.0,-6.761164168395808,36.15384615384615,36.15384615384615,19.119417915802096,0.0,36.15384615384615,45.0,0.0,1.287450309667259,0.048,1.1587052787005332,0.0,0.0807450309667257,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 02:00:00,0.0,19.00526650085767,11.0,0.0,37.69230769230769,45.0,0.0,-6.989466998284662,37.69230769230769,37.69230769230769,19.00526650085767,0.0,37.69230769230769,45.0,0.0,1.3404532407177707,0.048,1.2064079166459936,0.0,0.08604532407177712,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 03:00:00,0.0,18.930112392463343,12.4,0.0,35.53846153846154,45.0,0.0,-7.139775215073314,35.53846153846154,35.53846153846154,18.930112392463343,0.0,35.53846153846154,45.0,0.0,1.2803471026060458,0.048,1.1523123923454412,0.0,0.08003471026060449,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 04:00:00,0.0,18.830100111777586,10.0,0.0,39.230769230769226,45.0,0.0,-7.339799776444828,39.230769230769226,39.230769230769226,18.830100111777586,0.0,39.230769230769226,45.0,0.0,1.3971170702164215,0.048,1.2574053631947795,0.0,0.091711707021642,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 05:00:00,3.302018921319072,20.000000000000004,10.0,3.475809390862181,39.230769230769226,45.0,0.0,39.35740357233985,39.230769230769226,39.230769230769226,45.12663434157062,0.0,39.230769230769226,45.0,0.3475809390862181,1.3269230769230766,0.048,1.194230769230769,3.475809390862181,3.5605016985544893,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 06:00:00,2.56199339739873,20.0,11.2,2.696835155156558,37.38461538461539,45.0,0.0,31.491834200190368,37.38461538461539,37.38461538461539,39.10721881557498,0.0,37.38461538461539,45.0,0.2696835155156558,1.2715384615384617,0.048,1.1443846153846156,2.696835155156558,2.7759890013104043,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 07:00:00,3.495607059909886,20.000000000000007,10.0,3.6795863788525116,39.230769230769226,45.0,0.0,41.344610093212665,39.230769230769226,39.230769230769226,47.11384086244344,0.0,39.230769230769226,45.0,0.3679586378852512,1.3269230769230764,0.048,1.1942307692307688,3.6795863788525116,3.7642786865448192,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 08:00:00,3.5921748671159914,20.0,10.0,3.7812367022273596,39.230769230769226,45.0,0.0,42.326345818034355,39.230769230769226,39.230769230769226,48.09557658726513,0.0,39.230769230769226,45.0,0.37812367022273596,1.3269230769230766,0.048,1.194230769230769,3.7812367022273596,3.8659290099196673,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 09:00:00,3.5741976936107145,20.0,11.2,3.762313361695489,37.38461538461539,45.0,0.0,42.14405080580423,37.38461538461539,37.38461538461539,49.75943542118884,0.0,37.38461538461539,45.0,0.3762313361695489,1.2715384615384617,0.048,1.1443846153846156,3.762313361695489,3.841467207849335,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 10:00:00,3.1985397522884598,20.000000000000007,14.0,3.366883949777326,33.07692307692308,45.0,0.0,38.28419491836567,33.07692307692308,33.07692307692308,50.20727184144259,0.0,33.07692307692308,45.0,0.3366883949777326,1.142307692307692,0.048,1.0280769230769229,3.366883949777326,3.4331147190080955,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 11:00:00,2.972594563172694,20.0,15.0,3.129046908602836,31.53846153846154,45.0,0.0,35.91244565417048,31.53846153846154,31.53846153846154,49.37398411570894,0.0,31.53846153846154,45.0,0.3129046908602836,1.0961538461538465,0.048,0.9865384615384619,3.129046908602836,3.19066229321822,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 12:00:00,2.6187429889121594,20.0,16.8,2.7565715672759574,30.0,45.0,0.0,32.112039764485274,30.0,30.0,47.112039764485274,0.0,30.0,45.0,0.2756571567275957,1.05,0.048,0.945,2.7565715672759574,2.813571567275958,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 13:00:00,2.420794804193209,20.0,17.0,2.548205057045483,30.0,45.0,0.0,29.934715450313064,30.0,30.0,44.934715450313064,0.0,30.0,45.0,0.2548205057045483,1.05,0.048,0.945,2.548205057045483,2.605205057045483,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 14:00:00,2.2685680389707192,20.0,17.0,2.387966356811283,30.0,45.0,0.0,28.23228141258498,30.0,30.0,43.23228141258498,0.0,30.0,45.0,0.23879663568112833,1.05,0.048,0.945,2.387966356811283,2.444966356811283,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 15:00:00,2.120920240413263,20.0,17.6,2.232547621487645,30.0,45.0,0.0,26.55567581333959,30.0,30.0,41.55567581333959,0.0,30.0,45.0,0.22325476214876452,1.05,0.048,0.945,2.232547621487645,2.2895476214876456,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 16:00:00,2.109954125976268,20.000000000000007,17.0,2.221004343132914,30.0,45.0,0.0,26.43009533298863,30.0,30.0,41.43009533298863,0.0,30.0,45.0,0.22210043431329138,1.0499999999999996,0.048,0.9449999999999996,2.221004343132914,2.2780043431329142,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 17:00:00,2.2263391200963616,20.0,16.0,2.343514863259328,30.0,45.0,0.0,27.75539610220568,30.0,30.0,42.75539610220568,0.0,30.0,45.0,0.23435148632593278,1.05,0.048,0.945,2.343514863259328,2.400514863259328,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 18:00:00,2.2116028961621947,19.999999999999996,16.0,2.3280030485917838,30.0,45.0,0.0,27.58849205765887,30.0,30.0,42.58849205765887,0.0,30.0,45.0,0.23280030485917838,1.0500000000000003,0.048,0.9450000000000003,2.3280030485917838,2.3850030485917837,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 19:00:00,2.3240737442424506,20.0,15.0,2.446393414992053,31.53846153846154,45.0,0.0,28.855997556102395,31.53846153846154,31.53846153846154,42.317536017640855,0.0,31.53846153846154,45.0,0.24463934149920533,1.0961538461538465,0.048,0.9865384615384619,2.446393414992053,2.5080087996074374,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
