timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-22 20:00:00,2.4626946133913283,20.000000000000004,14.0,2.592310119359293,33.07692307692308,45.0,0.0,30.39891619811499,33.07692307692308,33.07692307692308,42.32199312119191,0.0,33.07692307692308,45.0,0.2592310119359293,1.1423076923076922,0.048,1.028076923076923,2.592310119359293,2.6585408885900623,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 21:00:00,1.9635091466787422,20.0,14.6,2.0668517333460446,32.15384615384615,45.0,0.0,24.738212753273316,32.15384615384615,32.15384615384615,37.58436659942716,0.0,32.15384615384615,45.0,0.20668517333460446,1.1146153846153848,0.048,1.0031538461538463,2.0668517333460446,2.1303132718075832,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 22:00:00,2.0043024187180953,20.000000000000007,14.0,2.1097920197032582,33.07692307692308,45.0,0.0,25.212338542988988,33.07692307692308,33.07692307692308,37.13541546606591,0.0,33.07692307692308,45.0,0.21097920197032582,1.142307692307692,0.048,1.0280769230769229,2.1097920197032582,2.176022788934027,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 23:00:00,0.0,19.217205272111293,14.0,0.0,33.07692307692308,45.0,0.0,-6.565589455777413,33.07692307692308,33.07692307692308,19.217205272111293,0.0,33.07692307692308,45.0,0.0,1.1892753759810148,0.048,1.0703478383829133,0.0,0.07092753759810155,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 00:00:00,0.0,18.965820321200287,13.4,0.0,34.0,45.0,0.0,-7.068359357599427,34.0,34.0,18.965820321200287,0.0,34.0,45.0,0.0,1.2320507807279828,0.048,1.1088457026551846,0.0,0.07520507807279819,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 01:00:00,0.0,18.831142751134713,11.0,0.0,37.69230769230769,45.0,0.0,-7.337714497730573,37.69230769230769,37.69230769230769,18.831142751134713,0.0,37.69230769230769,45.0,0.0,1.350900665701148,0.048,1.215810599131033,0.0,0.08709006657011487,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 02:00:00,0.0,18.72672520093998,10.0,0.0,39.230769230769226,45.0,0.0,-7.546549598120038,39.230769230769226,39.230769230769226,18.72672520093998,0.0,39.230769230769226,45.0,0.0,1.4033195648666779,0.048,1.26298760838001,0.0,0.09233195648666781,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 03:00:00,0.0,18.640379739923176,10.4,0.0,38.61538461538461,45.0,0.0,-7.719240520153647,38.61538461538461,38.61538461538461,18.640379739923176,0.0,38.61538461538461,45.0,0.0,1.3900387540661476,0.048,1.251034878659533,0.0,0.0910038754066147,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 04:00:00,0.0,18.553065476053224,10.0,0.0,39.230769230769226,45.0,0.0,-7.893869047893553,39.230769230769226,39.230769230769226,18.553065476053224,0.0,39.230769230769226,45.0,0.0,1.4137391483598833,0.048,1.272365233523895,0.0,0.09337391483598823,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 05:00:00,4.865059834970364,20.000000000000004,10.0,5.121115615758279,39.230769230769226,45.0,0.45218031851293233,54.763261823711304,39.230769230769226,39.230769230769226,60.53249259294208,0.0,39.230769230769226,45.0,0.5121115615758278,1.3269230769230766,0.048,1.194230769230769,5.121115615758279,5.205807923450586,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 06:00:00,3.9269220865125036,20.0,11.2,4.133602196328951,37.38461538461539,45.0,5.212094554144702,45.68368870369311,37.38461538461539,37.38461538461539,53.29907331907772,0.0,37.38461538461539,45.0,0.4133602196328951,1.2715384615384617,0.048,1.1443846153846156,4.133602196328951,4.2127560424827974,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 07:00:00,4.079844437467974,20.0,10.0,4.294573092071552,39.230769230769226,45.0,1.6864874295354275,47.195224297544954,39.230769230769226,39.230769230769226,52.96445506677573,0.0,39.230769230769226,45.0,0.4294573092071552,1.3269230769230766,0.048,1.194230769230769,4.294573092071552,4.3792653997638595,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 08:00:00,4.261150037414586,20.000000000000007,9.0,4.485421092015353,40.769230769230774,45.0,0.9738714443673944,48.97048536854332,40.769230769230774,40.769230769230774,53.20125459931255,0.0,40.769230769230774,45.0,0.4485421092015353,1.3730769230769229,0.048,1.2357692307692305,4.485421092015353,4.574728784323045,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 09:00:00,4.459604196945458,20.0,9.0,4.694320207311009,40.769230769230774,45.0,0.6866247488911098,50.89379828131575,40.769230769230774,40.769230769230774,55.12456751208498,0.0,40.769230769230774,45.0,0.46943202073110085,1.3730769230769233,0.048,1.235769230769231,4.694320207311009,4.783627899618701,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 10:00:00,4.405577226485479,19.999999999999993,9.0,4.637449712089978,40.769230769230774,45.0,0.7441660258399082,50.372190260133806,40.769230769230774,40.769230769230774,54.60295949090303,0.0,40.769230769230774,45.0,0.4637449712089978,1.3730769230769235,0.048,1.2357692307692312,4.637449712089978,4.72675740439767,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 11:00:00,3.8125687929407808,19.999999999999993,14.0,4.013230308358716,33.07692307692308,45.0,0.0,44.54449987374906,33.07692307692308,33.07692307692308,56.46757679682598,0.0,33.07692307692308,45.0,0.4013230308358716,1.142307692307693,0.048,1.0280769230769236,4.013230308358716,4.079461077589485,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 12:00:00,3.533379213729388,20.0,15.0,3.719346540767777,31.53846153846154,45.0,0.0,41.72934854647613,31.53846153846154,31.53846153846154,55.19088700801459,0.0,31.53846153846154,45.0,0.3719346540767777,1.0961538461538465,0.048,0.9865384615384619,3.719346540767777,3.7809619253831617,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 13:00:00,3.1098561260369033,20.000000000000004,17.0,3.2735327642493717,30.0,45.0,0.0,37.358045933351576,30.0,30.0,52.358045933351576,0.0,30.0,45.0,0.32735327642493717,1.0499999999999998,0.048,0.9449999999999998,3.2735327642493717,3.3305327642493716,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 14:00:00,2.9158202110891085,20.000000000000004,17.0,3.0692844327253774,30.0,45.0,0.0,35.31003563252777,30.0,30.0,50.31003563252777,0.0,30.0,45.0,0.30692844327253777,1.0499999999999998,0.048,0.9449999999999998,3.0692844327253774,3.126284432725378,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 15:00:00,2.6765420933046555,19.999999999999996,18.0,2.8174127297943743,30.0,45.0,0.0,32.74053530154275,30.0,30.0,47.74053530154275,0.0,30.0,45.0,0.2817412729794374,1.0500000000000003,0.048,0.9450000000000003,2.8174127297943743,2.8744127297943742,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 16:00:00,2.6540088874894034,20.0,17.0,2.7936935657783195,30.0,45.0,0.0,32.49589007893043,30.0,30.0,47.49589007893043,0.0,30.0,45.0,0.27936935657783196,1.05,0.048,0.945,2.7936935657783195,2.8506935657783194,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 17:00:00,2.7041821217963435,20.000000000000007,16.0,2.84650749662773,30.0,45.0,0.0,33.039977844504904,30.0,30.0,48.039977844504904,0.0,30.0,45.0,0.284650749662773,1.0499999999999996,0.048,0.9449999999999996,2.84650749662773,2.9035074966277303,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 18:00:00,2.7716013306039664,20.0,15.2,2.9174750848462803,31.230769230769234,45.0,0.0,33.767432820487215,31.230769230769234,31.230769230769234,47.53666358971798,0.0,31.230769230769234,45.0,0.29174750848462805,1.0869230769230767,0.048,0.978230769230769,2.9174750848462803,2.9781673925385883,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 19:00:00,3.054098330249941,20.0,12.0,3.2148403476315166,36.15384615384615,45.0,0.0,36.77263334717489,36.15384615384615,36.15384615384615,45.618787193328735,0.0,36.15384615384615,45.0,0.3214840347631517,1.2346153846153847,0.048,1.1111538461538462,3.2148403476315166,3.2903018860930553,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 20:00:00,3.124197957326133,20.0,12.0,3.2886294287643505,36.15384615384615,45.0,0.0,37.508230793103365,36.15384615384615,36.15384615384615,46.35438463925721,0.0,36.15384615384615,45.0,0.328862942876435,1.2346153846153847,0.048,1.1111538461538462,3.2886294287643505,3.3640909672258887,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 21:00:00,3.106704311169052,20.0,12.8,3.2702150643884758,34.92307692307692,45.0,0.0,37.32501934051524,34.92307692307692,34.92307692307692,47.40194241743832,0.0,34.92307692307692,45.0,0.3270215064388476,1.1976923076923076,0.048,1.077923076923077,3.2702150643884758,3.3419842951577063,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 22:00:00,3.23095455310282,19.999999999999993,12.0,3.4010047927398106,36.15384615384615,45.0,0.0,38.62122724998876,36.15384615384615,36.15384615384615,47.46738109614261,0.0,36.15384615384615,45.0,0.34010047927398107,1.2346153846153851,0.048,1.1111538461538466,3.4010047927398106,3.4764663312013493,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 23:00:00,0.0,19.008734102671635,12.0,0.0,36.15384615384615,45.0,0.0,-6.98253179465673,36.15384615384615,36.15384615384615,19.008734102671635,0.0,36.15384615384615,45.0,0.0,1.2940913384550867,0.048,1.1646822046095782,0.0,0.08140913384550852,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 00:00:00,0.0,18.733198716230632,14.8,0.0,31.846153846153847,45.0,0.0,-7.533602567538736,31.846153846153847,31.846153846153847,18.733198716230632,0.0,31.846153846153847,45.0,0.0,1.1813926924107774,0.048,1.0632534231696997,0.0,0.0701392692410776,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 01:00:00,0.0,18.636930927143737,15.0,0.0,31.53846153846154,45.0,0.0,-7.726138145712525,31.53846153846154,31.53846153846154,18.636930927143737,0.0,31.53846153846154,45.0,0.0,1.177937990525222,0.048,1.0601441914727,0.0,0.06979379905252214,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 02:00:00,0.0,18.587257812183733,15.0,0.0,31.53846153846154,45.0,0.0,-7.825484375632534,31.53846153846154,31.53846153846154,18.587257812183733,0.0,31.53846153846154,45.0,0.0,1.1809183774228225,0.048,1.0628265396805403,0.0,0.07009183774228211,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 03:00:00,0.0,18.537962493139197,14.0,0.0,33.07692307692308,45.0,0.0,-7.924075013721605,33.07692307692308,33.07692307692308,18.537962493139197,0.0,33.07692307692308,45.0,0.0,1.2300299427193406,0.048,1.1070269484474067,0.0,0.07500299427193391,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 04:00:00,0.0,18.445503483039857,10.0,0.0,39.230769230769226,45.0,0.0,-8.108993033920285,39.230769230769226,39.230769230769226,18.445503483039857,0.0,39.230769230769226,45.0,0.0,1.4201928679406854,0.048,1.2781735811466168,0.0,0.09401928679406857,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 05:00:00,5.154218029720291,19.999999999999996,10.0,5.425492662863465,39.230769230769226,45.0,0.3748518034393685,57.477327851652205,39.230769230769226,39.230769230769226,63.24655862088298,0.0,39.230769230769226,45.0,0.5425492662863465,1.3269230769230769,0.048,1.1942307692307692,5.425492662863465,5.510184970555772,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 06:00:00,4.19997209216332,20.0,10.6,4.421023254908758,38.30769230769231,45.0,1.129773169290946,48.37344437581113,38.30769230769231,38.30769230769231,55.065752068118826,0.0,38.30769230769231,45.0,0.4421023254908758,1.2992307692307692,0.048,1.1693076923076924,4.421023254908758,4.502946331831835,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 07:00:00,4.18427457431238,20.0,11.0,4.404499551907769,37.69230769230769,45.0,1.1792133474966529,48.21992825165597,37.69230769230769,37.69230769230769,55.52762055934828,0.0,37.69230769230769,45.0,0.4404499551907769,1.2807692307692307,0.048,1.1526923076923077,4.404499551907769,4.484576474984692,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 08:00:00,4.232288210988734,20.0,11.0,4.455040222093404,37.69230769230769,45.0,1.0410627923607838,48.68906846328517,37.69230769230769,37.69230769230769,55.996760770977474,0.0,37.69230769230769,45.0,0.4455040222093404,1.2807692307692307,0.048,1.1526923076923077,4.455040222093404,4.535117145170327,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 09:00:00,4.458888376449717,19.999999999999993,10.4,4.693566712052333,38.61538461538461,45.0,0.6873193585552533,50.88689689833586,38.61538461538461,38.61538461538461,57.27151228295125,0.0,38.61538461538461,45.0,0.46935667120523333,1.3084615384615388,0.048,1.177615384615385,4.693566712052333,4.776412865898487,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 10:00:00,4.057668243903053,19.999999999999996,14.0,4.271229730424266,33.07692307692308,45.0,1.8626080148398985,46.9768488945914,33.07692307692308,33.07692307692308,58.89992581766832,0.0,33.07692307692308,45.0,0.4271229730424266,1.1423076923076927,0.048,1.0280769230769236,4.271229730424266,4.337460499655035,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 11:00:00,3.6987829089394477,20.0,16.0,3.893455693620471,30.0,45.0,0.0,43.403109142556175,30.0,30.0,58.403109142556175,0.0,30.0,45.0,0.3893455693620471,1.05,0.048,0.945,3.893455693620471,3.9504556936204716,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 12:00:00,3.4289824358634684,20.0,16.6,3.609455195645756,30.0,45.0,0.0,40.663637525175105,30.0,30.0,55.663637525175105,0.0,30.0,45.0,0.3609455195645756,1.05,0.048,0.945,3.609455195645756,3.666455195645756,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 13:00:00,3.1262944545693387,20.0,17.3,3.290836267967725,30.0,45.0,0.0,37.53017156033623,30.0,30.0,52.53017156033623,0.0,30.0,45.0,0.3290836267967725,1.05,0.048,0.945,3.290836267967725,3.347836267967725,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 14:00:00,2.86010713737627,20.0,18.0,3.010639091975021,30.0,45.0,0.0,34.71624929525714,30.0,30.0,49.71624929525714,0.0,30.0,45.0,0.30106390919750214,1.05,0.048,0.945,3.010639091975021,3.0676390919750216,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 15:00:00,2.5762470569431146,19.999999999999993,19.2,2.7118390073085417,30.0,45.0,0.0,31.647905292104667,30.0,30.0,46.64790529210467,0.0,30.0,45.0,0.2711839007308542,1.0500000000000005,0.048,0.9450000000000004,2.7118390073085417,2.768839007308542,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 16:00:00,2.546093239821111,20.000000000000007,18.0,2.6800981471801166,30.0,45.0,0.0,31.317498053673376,30.0,30.0,46.317498053673376,0.0,30.0,45.0,0.26800981471801166,1.0499999999999996,0.048,0.9449999999999996,2.6800981471801166,2.7370981471801166,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 17:00:00,2.5588137129817943,19.999999999999993,18.0,2.6934881189282045,30.0,45.0,0.0,31.456990796489592,30.0,30.0,46.45699079648959,0.0,30.0,45.0,0.26934881189282045,1.0500000000000005,0.048,0.9450000000000004,2.6934881189282045,2.750488118928205,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 18:00:00,2.539179338821714,20.0,17.0,2.672820356654436,30.0,45.0,0.0,31.241612758334313,30.0,30.0,46.24161275833431,0.0,30.0,45.0,0.2672820356654436,1.05,0.048,0.945,2.672820356654436,2.7298203566544363,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 19:00:00,2.5547134127427658,19.999999999999996,16.0,2.6891720134134376,30.0,45.0,0.0,31.412044408173884,30.0,30.0,46.412044408173884,0.0,30.0,45.0,0.2689172013413438,1.0500000000000003,0.048,0.9450000000000003,2.6891720134134376,2.7461720134134375,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 20:00:00,2.5560876170000935,20.0,16.0,2.6906185442106247,30.0,45.0,0.0,31.427109919036823,30.0,30.0,46.42710991903682,0.0,30.0,45.0,0.26906185442106245,1.05,0.048,0.945,2.6906185442106247,2.7476185442106247,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 21:00:00,2.709617008283648,20.0,14.6,2.852228429772261,32.15384615384615,45.0,0.0,33.09877425342373,32.15384615384615,32.15384615384615,45.944928099577574,0.0,32.15384615384615,45.0,0.2852228429772261,1.1146153846153848,0.048,1.0031538461538463,2.852228429772261,2.9156899682338,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 22:00:00,2.7895797669924436,19.999999999999996,14.0,2.936399754728888,33.07692307692308,45.0,0.0,33.960727782909004,33.07692307692308,33.07692307692308,45.88380470598592,0.0,33.07692307692308,45.0,0.2936399754728888,1.1423076923076927,0.048,1.0280769230769236,2.936399754728888,3.002630523959657,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 23:00:00,0.0,19.125904797562676,14.0,0.0,33.07692307692308,45.0,0.0,-6.748190404874649,33.07692307692308,33.07692307692308,19.125904797562676,0.0,33.07692307692308,45.0,0.0,1.1947534044539319,0.048,1.0752780640085386,0.0,0.07147534044539317,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 00:00:00,0.0,18.840819290749344,12.6,0.0,35.23076923076923,45.0,0.0,-7.318361418501311,35.23076923076923,35.23076923076923,18.840819290749344,0.0,35.23076923076923,45.0,0.0,1.276473919478116,0.048,1.1488265275303045,0.0,0.07964739194781156,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 01:00:00,0.0,18.72524758884999,13.0,0.0,34.61538461538461,45.0,0.0,-7.5495048223000225,34.61538461538461,34.61538461538461,18.72524758884999,0.0,34.61538461538461,45.0,0.0,1.264946683130539,0.048,1.138452014817485,0.0,0.07849466831305385,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 02:00:00,0.0,18.651870466153127,13.0,0.0,34.61538461538461,45.0,0.0,-7.696259067693745,34.61538461538461,34.61538461538461,18.651870466153127,0.0,34.61538461538461,45.0,0.0,1.2693493104923508,0.048,1.1424143794431156,0.0,0.0789349310492351,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 03:00:00,0.0,18.60270741586467,14.0,0.0,33.07692307692308,45.0,0.0,-7.7945851682706575,33.07692307692308,33.07692307692308,18.60270741586467,0.0,33.07692307692308,45.0,0.0,1.2261452473558123,0.048,1.103530722620231,0.0,0.07461452473558117,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 04:00:00,0.0,18.543737093916143,13.0,0.0,34.61538461538461,45.0,0.0,-7.912525812167715,34.61538461538461,34.61538461538461,18.543737093916143,0.0,34.61538461538461,45.0,0.0,1.2758373128265699,0.048,1.1482535815439128,0.0,0.07958373128265706,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 05:00:00,4.698598101408417,20.0,12.0,4.94589273832465,36.15384615384615,45.0,0.5209797326816556,53.184004806751474,36.15384615384615,36.15384615384615,62.03015865290532,0.0,36.15384615384615,45.0,0.494589273832465,1.2346153846153847,0.048,1.1111538461538462,4.94589273832465,5.021354276786188,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 06:00:00,3.6754728141242983,20.0,13.6,3.8689187517097876,33.69230769230769,45.0,0.0,43.16829101937492,33.69230769230769,33.69230769230769,54.475983327067226,0.0,33.69230769230769,45.0,0.3868918751709788,1.1607692307692308,0.048,1.0446923076923078,3.8689187517097876,3.9369956747867105,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 07:00:00,3.7233777781606285,20.0,13.0,3.9193450296427668,34.61538461538461,45.0,0.0,43.65049971801298,34.61538461538461,34.61538461538461,54.03511510262837,0.0,34.61538461538461,45.0,0.3919345029642767,1.1884615384615382,0.048,1.0696153846153844,3.9193450296427668,3.9901911834889203,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 08:00:00,3.9633285589725977,20.000000000000007,11.0,4.171924798918524,37.69230769230769,45.0,3.442418149024135,46.044755965116835,37.69230769230769,37.69230769230769,53.35244827280914,0.0,37.69230769230769,45.0,0.4171924798918524,1.2807692307692304,0.048,1.1526923076923075,4.171924798918524,4.252001721995447,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 09:00:00,4.112499085515104,20.0,11.2,4.328946405805373,37.38461538461539,45.0,1.483078614889627,47.51628626585648,37.38461538461539,37.38461538461539,55.13167088124109,0.0,37.38461538461539,45.0,0.4328946405805373,1.2715384615384617,0.048,1.1443846153846156,4.328946405805373,4.408100251959218,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 10:00:00,3.6073280639466625,20.0,15.0,3.797187435733329,31.53846153846154,45.0,0.0,42.479841209707615,31.53846153846154,31.53846153846154,55.941379671246075,0.0,31.53846153846154,45.0,0.3797187435733329,1.0961538461538465,0.048,0.9865384615384619,3.797187435733329,3.8588028203487132,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 11:00:00,3.242353593375938,20.0,17.0,3.4130037825009873,30.0,45.0,0.0,38.739562842890365,30.0,30.0,53.739562842890365,0.0,30.0,45.0,0.34130037825009873,1.05,0.048,0.945,3.4130037825009873,3.4700037825009873,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 12:00:00,2.8780344824641566,20.0,18.4,3.0295099815412176,30.0,45.0,0.0,34.9076066442249,30.0,30.0,49.9076066442249,0.0,30.0,45.0,0.30295099815412174,1.05,0.048,0.945,3.0295099815412176,3.086509981541218,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 13:00:00,2.5659170953298815,20.0,19.0,2.7009653635051385,30.0,45.0,0.0,31.53481685108406,30.0,30.0,46.53481685108406,0.0,30.0,45.0,0.27009653635051384,1.05,0.048,0.945,2.7009653635051385,2.757965363505139,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 14:00:00,2.3638119487468474,19.999999999999993,19.0,2.48822310394405,30.0,45.0,0.0,29.300422980363535,30.0,30.0,44.300422980363535,0.0,30.0,45.0,0.248822310394405,1.0500000000000005,0.048,0.9450000000000004,2.48822310394405,2.54522310394405,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 15:00:00,2.1229792668737884,20.000000000000004,20.0,2.2347150177618826,30.0,45.0,0.0,26.57923840692996,30.0,30.0,41.57923840692996,0.0,30.0,45.0,0.22347150177618827,1.0499999999999998,0.048,0.9449999999999998,2.2347150177618826,2.2917150177618826,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 16:00:00,2.0858696558998595,20.0,19.0,2.195652269368273,30.0,45.0,0.0,26.153757247577218,30.0,30.0,41.15375724757722,0.0,30.0,45.0,0.21956522693682728,1.05,0.048,0.945,2.195652269368273,2.2526522693682733,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 17:00:00,2.0185710880065866,20.0,19.0,2.1248116715858805,30.0,45.0,0.0,25.377650917256247,30.0,30.0,40.37765091725625,0.0,30.0,45.0,0.21248116715858806,1.05,0.048,0.945,2.1248116715858805,2.1818116715858804,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 18:00:00,2.0579108257186483,19.999999999999996,18.0,2.1662219218091034,30.0,45.0,0.0,25.832040411834342,30.0,30.0,40.83204041183434,0.0,30.0,45.0,0.21662219218091033,1.0500000000000003,0.048,0.9450000000000003,2.1662219218091034,2.2232219218091034,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 19:00:00,2.293233481624138,20.0,15.0,2.4139299806569876,31.53846153846154,45.0,0.0,28.509876096844607,31.53846153846154,31.53846153846154,41.97141455838307,0.0,31.53846153846154,45.0,0.24139299806569875,1.0961538461538465,0.048,0.9865384615384619,2.4139299806569876,2.475545365272372,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 20:00:00,2.332478669623321,20.000000000000004,15.0,2.4552407048666534,31.53846153846154,45.0,0.0,28.950142115348157,31.53846153846154,31.53846153846154,42.41168057688662,0.0,31.53846153846154,45.0,0.24552407048666533,1.0961538461538463,0.048,0.9865384615384616,2.4552407048666534,2.516856089482038,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 21:00:00,2.3937100261167292,20.0,14.8,2.519694764333399,31.846153846153847,45.0,0.0,29.63366169738171,31.846153846153847,31.846153846153847,42.787507851227865,0.0,31.846153846153847,45.0,0.2519694764333399,1.1053846153846152,0.048,0.9948461538461537,2.519694764333399,2.5822332258718603,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 22:00:00,2.5084358433475664,20.0,14.0,2.6404587824711223,33.07692307692308,45.0,0.0,30.903599789159685,33.07692307692308,33.07692307692308,42.826676712236605,0.0,33.07692307692308,45.0,0.26404587824711223,1.1423076923076925,0.048,1.028076923076923,2.6404587824711223,2.706689551701892,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 23:00:00,0.0,19.22468870977807,14.0,0.0,33.07692307692308,45.0,0.0,-6.550622580443857,33.07692307692308,33.07692307692308,19.22468870977807,0.0,33.07692307692308,45.0,0.0,1.1888263697210082,0.048,1.0699437327489074,0.0,0.07088263697210073,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 00:00:00,0.0,18.97208767730636,13.4,0.0,34.0,45.0,0.0,-7.055824645387283,34.0,34.0,18.97208767730636,0.0,34.0,45.0,0.0,1.2316747393616185,0.048,1.1085072654254566,0.0,0.07516747393616185,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 01:00:00,0.0,18.846293926818124,12.0,0.0,36.15384615384615,45.0,0.0,-7.3074121463637525,36.15384615384615,36.15384615384615,18.846293926818124,0.0,36.15384615384615,45.0,0.0,1.3038377490062973,0.048,1.1734539741056675,0.0,0.08238377490062976,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 02:00:00,0.0,18.760780451897155,12.0,0.0,36.15384615384615,45.0,0.0,-7.47843909620569,36.15384615384615,36.15384615384615,18.760780451897155,0.0,36.15384615384615,45.0,0.0,1.3089685575015555,0.048,1.1780717017514,0.0,0.08289685575015548,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 03:00:00,0.0,18.684035908794677,11.8,0.0,36.46153846153846,45.0,0.0,-7.631928182410647,36.46153846153846,36.46153846153846,18.684035908794677,0.0,36.46153846153846,45.0,0.0,1.322803999318473,0.048,1.1905235993866257,0.0,0.08428039993184733,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 04:00:00,0.0,18.626445523387048,13.0,0.0,34.61538461538461,45.0,0.0,-7.747108953225904,34.61538461538461,34.61538461538461,18.626445523387048,0.0,34.61538461538461,45.0,0.0,1.2708748070583156,0.048,1.143787326352484,0.0,0.07908748070583149,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 05:00:00,4.482038957306097,19.999999999999996,12.0,4.717935744532733,36.15384615384615,45.0,0.6656641008818118,51.10996744646182,36.15384615384615,36.15384615384615,59.95612129261567,0.0,36.15384615384615,45.0,0.4717935744532733,1.234615384615385,0.048,1.1111538461538464,4.717935744532733,4.793397282994271,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 06:00:00,3.8055434647662927,20.0,11.0,4.005835226069782,37.69230769230769,45.0,0.0,44.47425843117898,37.69230769230769,37.69230769230769,51.78195073887129,0.0,37.69230769230769,45.0,0.40058352260697816,1.2807692307692307,0.048,1.1526923076923077,4.005835226069782,4.085912149146704,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 07:00:00,3.6279835481067257,20.0,13.0,3.8189300506386585,34.61538461538461,45.0,0.0,42.68883302959624,34.61538461538461,34.61538461538461,53.073448414211626,0.0,34.61538461538461,45.0,0.38189300506386586,1.1884615384615382,0.048,1.0696153846153844,3.8189300506386585,3.8897762044848117,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 08:00:00,3.5499738440736044,20.0,14.0,3.7368145727090574,33.07692307692308,45.0,0.0,41.8980771640841,33.07692307692308,33.07692307692308,53.82115408716102,0.0,33.07692307692308,45.0,0.37368145727090574,1.1423076923076925,0.048,1.028076923076923,3.7368145727090574,3.8030453419398267,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 09:00:00,3.6535622061190174,19.999999999999993,14.2,3.845854953809492,32.769230769230774,45.0,0.0,42.94725733842368,32.769230769230774,32.769230769230774,55.17802656919291,0.0,32.769230769230774,45.0,0.3845854953809492,1.1330769230769235,0.048,1.0197692307692312,3.845854953809492,3.911162646117184,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 10:00:00,3.4246523004214438,20.0,16.0,3.6048971583383618,30.0,45.0,0.0,40.619273935427145,30.0,30.0,55.619273935427145,0.0,30.0,45.0,0.36048971583383616,1.05,0.048,0.945,3.6048971583383618,3.661897158338362,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 11:00:00,3.2007955194630178,20.000000000000004,17.0,3.3692584415400186,30.0,45.0,0.0,38.3076746527648,30.0,30.0,53.3076746527648,0.0,30.0,45.0,0.33692584415400184,1.0499999999999998,0.048,0.9449999999999998,3.3692584415400186,3.426258441540018,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 12:00:00,2.960288449947598,20.000000000000004,18.0,3.116093105207998,30.0,45.0,0.0,35.78209744407559,30.0,30.0,50.78209744407559,0.0,30.0,45.0,0.3116093105207998,1.0499999999999998,0.048,0.9449999999999998,3.116093105207998,3.173093105207998,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 13:00:00,2.6662596177919347,20.0,19.0,2.806589071359931,30.0,45.0,0.0,32.62895665682123,30.0,30.0,47.62895665682123,0.0,30.0,45.0,0.2806589071359931,1.05,0.048,0.945,2.806589071359931,2.863589071359931,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 14:00:00,2.601789810225293,20.0,18.0,2.7387261160266245,30.0,45.0,0.0,31.92708953069335,30.0,30.0,46.92708953069335,0.0,30.0,45.0,0.27387261160266246,1.05,0.048,0.945,2.7387261160266245,2.7957261160266245,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 15:00:00,2.375239922013888,20.0,19.0,2.500252549488303,30.0,45.0,0.0,29.42791134892508,30.0,30.0,44.42791134892508,0.0,30.0,45.0,0.2500252549488303,1.05,0.048,0.945,2.500252549488303,2.5572525494883034,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 16:00:00,2.310937652053683,20.000000000000007,18.0,2.4325659495301926,30.0,45.0,0.0,28.708701083112302,30.0,30.0,43.7087010831123,0.0,30.0,45.0,0.24325659495301927,1.0499999999999996,0.048,0.9449999999999996,2.4325659495301926,2.489565949530193,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 17:00:00,2.258840022973007,20.0,18.0,2.377726339971586,30.0,45.0,0.0,28.122607211021773,30.0,30.0,43.12260721102177,0.0,30.0,45.0,0.2377726339971586,1.05,0.048,0.945,2.377726339971586,2.434726339971586,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 18:00:00,2.240462506621556,20.0,17.8,2.3583815859174275,30.0,45.0,0.0,27.915119980615685,30.0,30.0,42.915119980615685,0.0,30.0,45.0,0.23583815859174276,1.05,0.048,0.945,2.3583815859174275,2.415381585917428,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 19:00:00,2.230420616326931,20.0,17.0,2.34781117508098,30.0,45.0,0.0,27.801578425547092,30.0,30.0,42.80157842554709,0.0,30.0,45.0,0.234781117508098,1.05,0.048,0.945,2.34781117508098,2.40481117508098,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 20:00:00,2.2233522076097545,20.0,17.0,2.340370744852373,30.0,45.0,0.0,27.7215866646512,30.0,30.0,42.7215866646512,0.0,30.0,45.0,0.2340370744852373,1.05,0.048,0.945,2.340370744852373,2.3973707448523736,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 21:00:00,2.1521224540017583,20.0,17.6,2.265392056843956,30.0,45.0,0.0,26.912177659307204,30.0,30.0,41.912177659307204,0.0,30.0,45.0,0.22653920568439562,1.05,0.048,0.945,2.265392056843956,2.3223920568439564,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 22:00:00,2.295255072701614,20.0,16.0,2.416057971264857,30.0,45.0,0.0,28.532597248818945,30.0,30.0,43.532597248818945,0.0,30.0,45.0,0.2416057971264857,1.05,0.048,0.945,2.416057971264857,2.4730579712648573,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 23:00:00,0.0,19.262795650774684,16.0,0.0,30.0,45.0,0.0,-6.474408698450631,30.0,30.0,19.262795650774684,0.0,30.0,45.0,0.0,1.094232260953519,0.048,0.9848090348581673,0.0,0.06142322609535178,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 00:00:00,0.0,19.03995785592942,15.8,0.0,30.307692307692307,45.0,0.0,-6.920084288141162,30.307692307692307,30.307692307692307,19.03995785592942,0.0,30.307692307692307,45.0,0.0,1.116833297875004,0.048,1.0051499680875036,0.0,0.06368332978750035,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 01:00:00,0.0,18.946721020908313,15.0,0.0,31.53846153846154,45.0,0.0,-7.106557958183373,31.53846153846154,31.53846153846154,18.946721020908313,0.0,31.53846153846154,45.0,0.0,1.1593505848993477,0.048,1.043415526409413,0.0,0.06793505848993475,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 02:00:00,0.0,18.903384073756413,16.0,0.0,30.0,45.0,0.0,-7.193231852487173,30.0,30.0,18.903384073756413,0.0,30.0,45.0,0.0,1.1157969555746152,0.048,1.0042172600171537,0.0,0.06357969555746146,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 03:00:00,0.0,18.88063233793072,17.0,0.0,30.0,45.0,0.0,-7.23873532413856,30.0,30.0,18.88063233793072,0.0,30.0,45.0,0.0,1.1171620597241567,0.048,1.005445853751741,0.0,0.06371620597241567,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 04:00:00,0.0,18.834887521054714,15.0,0.0,31.53846153846154,45.0,0.0,-7.330224957890572,31.53846153846154,31.53846153846154,18.834887521054714,0.0,31.53846153846154,45.0,0.0,1.1660605948905636,0.048,1.0494545354015072,0.0,0.06860605948905629,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 05:00:00,3.621977007596002,20.0,15.0,3.812607376416844,31.53846153846154,45.0,0.0,42.628087341326705,31.53846153846154,31.53846153846154,56.089625802865164,0.0,31.53846153846154,45.0,0.38126073764168444,1.0961538461538465,0.048,0.9865384615384619,3.812607376416844,3.874222761032229,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 06:00:00,2.921720887801919,20.0,15.2,3.075495671370441,31.230769230769234,45.0,0.0,35.3727705849422,31.230769230769234,31.230769230769234,49.14200135417297,0.0,31.230769230769234,45.0,0.3075495671370441,1.0869230769230767,0.048,0.978230769230769,3.075495671370441,3.1361879790627487,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 07:00:00,2.923350458054176,19.999999999999996,15.0,3.07721100847808,31.53846153846154,45.0,0.0,35.3900907338199,31.53846153846154,31.53846153846154,48.85162919535836,0.0,31.53846153846154,45.0,0.307721100847808,1.0961538461538467,0.048,0.986538461538462,3.07721100847808,3.1388263930934652,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 08:00:00,3.0459446265938066,20.0,14.0,3.2062575016776913,33.07692307692308,45.0,0.0,36.68682010328325,33.07692307692308,33.07692307692308,48.60989702636017,0.0,33.07692307692308,45.0,0.3206257501677691,1.1423076923076925,0.048,1.028076923076923,3.2062575016776913,3.272488270908461,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 09:00:00,3.0871027712008576,20.000000000000007,15.0,3.2495818644219554,31.53846153846154,45.0,0.0,37.119448760007145,31.53846153846154,31.53846153846154,50.580987221545605,0.0,31.53846153846154,45.0,0.32495818644219554,1.096153846153846,0.048,0.9865384615384615,3.2495818644219554,3.3111972490373396,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 10:00:00,2.8419606233559196,20.000000000000007,17.0,2.991537498269389,30.0,45.0,0.0,34.522270420969804,30.0,30.0,49.522270420969804,0.0,30.0,45.0,0.2991537498269389,1.0499999999999996,0.048,0.9449999999999996,2.991537498269389,3.048537498269389,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 11:00:00,2.606063890580723,20.0,18.0,2.7432251479797087,30.0,45.0,0.0,31.973743642912353,30.0,30.0,46.97374364291235,0.0,30.0,45.0,0.2743225147979709,1.05,0.048,0.945,2.7432251479797087,2.800225147979709,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 12:00:00,2.34359092177127,19.999999999999996,19.0,2.4669378123908103,30.0,45.0,0.0,29.074491693285097,30.0,30.0,44.0744916932851,0.0,30.0,45.0,0.24669378123908103,1.0500000000000003,0.048,0.9450000000000003,2.4669378123908103,2.5239378123908103,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 13:00:00,2.0525510541052703,20.000000000000007,20.0,2.160580056952916,30.0,45.0,0.0,25.770251680369583,30.0,30.0,40.77025168036958,0.0,30.0,45.0,0.2160580056952916,1.0499999999999996,0.048,0.9449999999999996,2.160580056952916,2.217580056952916,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 14:00:00,1.8986759912573368,20.0,20.0,1.9986063065866704,30.0,45.0,0.0,23.97996704692619,30.0,30.0,38.97996704692619,0.0,30.0,45.0,0.19986063065866705,1.05,0.048,0.945,1.9986063065866704,2.0556063065866703,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 15:00:00,1.772666642594874,19.999999999999996,20.2,1.8659648869419727,30.0,45.0,0.0,22.488846309531624,30.0,30.0,37.488846309531624,0.0,30.0,45.0,0.18659648869419726,1.0500000000000003,0.048,0.9450000000000003,1.8659648869419727,1.9229648869419727,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 16:00:00,1.8422262459529173,20.0,18.0,1.9391855220557024,30.0,45.0,0.0,23.314890884727774,30.0,30.0,38.314890884727774,0.0,30.0,45.0,0.19391855220557025,1.05,0.048,0.945,1.9391855220557024,1.9961855220557028,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 17:00:00,1.8245601075008933,20.0,18.0,1.9205895868430456,30.0,45.0,0.0,23.105791681055862,30.0,30.0,38.10579168105586,0.0,30.0,45.0,0.19205895868430456,1.05,0.048,0.945,1.9205895868430456,1.9775895868430458,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 18:00:00,1.8099607652789758,19.999999999999996,18.0,1.9052218581883955,30.0,45.0,0.0,22.93263881430292,30.0,30.0,37.93263881430292,0.0,30.0,45.0,0.19052218581883956,1.0500000000000003,0.048,0.9450000000000003,1.9052218581883955,1.9622218581883955,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 19:00:00,1.9447146743779722,20.0,16.0,2.0470680782926025,30.0,45.0,0.0,24.51900798247948,30.0,30.0,39.51900798247948,0.0,30.0,45.0,0.20470680782926026,1.05,0.048,0.945,2.0470680782926025,2.104068078292603,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 20:00:00,2.0833787771157395,20.000000000000004,15.0,2.1930302917007785,31.53846153846154,45.0,0.0,26.125135748764393,31.53846153846154,31.53846153846154,39.58667421030285,0.0,31.53846153846154,45.0,0.21930302917007785,1.0961538461538463,0.048,0.9865384615384616,2.1930302917007785,2.254645676316163,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 21:00:00,2.023985502950301,20.0,16.0,2.130511055737159,30.0,45.0,0.0,25.44031000048028,30.0,30.0,40.44031000048028,0.0,30.0,45.0,0.21305110557371593,1.05,0.048,0.945,2.130511055737159,2.187511055737159,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 22:00:00,2.1477399700553996,20.0,15.0,2.260778915847789,31.53846153846154,45.0,0.0,26.862177825493063,31.53846153846154,31.53846153846154,40.32371628703152,0.0,31.53846153846154,45.0,0.2260778915847789,1.0961538461538465,0.048,0.9865384615384619,2.260778915847789,2.3223943004631735,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 23:00:00,0.0,19.309130661691228,13.0,0.0,34.61538461538461,45.0,0.0,-6.381738676617545,34.61538461538461,34.61538461538461,19.309130661691228,0.0,34.61538461538461,45.0,0.0,1.2299136987600647,0.048,1.1069223288840582,0.0,0.07499136987600652,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 00:00:00,0.0,19.079578547801162,13.2,0.0,34.30769230769231,45.0,0.0,-6.840842904397675,34.30769230769231,34.30769230769231,19.079578547801162,0.0,34.30769230769231,45.0,0.0,1.2344560563626994,0.048,1.1110104507264296,0.0,0.07544560563626979,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 01:00:00,0.0,18.98343991284827,14.0,0.0,33.07692307692308,45.0,0.0,-7.033120174303463,33.07692307692308,33.07692307692308,18.98343991284827,0.0,33.07692307692308,45.0,0.0,1.2033012975367963,0.048,1.0829711677831166,0.0,0.07233012975367958,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 02:00:00,0.0,18.889552525664,13.0,0.0,34.61538461538461,45.0,0.0,-7.220894948671997,34.61538461538461,34.61538461538461,18.889552525664,0.0,34.61538461538461,45.0,0.0,1.2550883869216982,0.048,1.1295795482295283,0.0,0.07750883869216985,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 03:00:00,0.0,18.81374204114594,12.6,0.0,35.23076923076923,45.0,0.0,-7.372515917708121,35.23076923076923,35.23076923076923,18.81374204114594,0.0,35.23076923076923,45.0,0.0,1.2780985544543204,0.048,1.1502886990088883,0.0,0.07980985544543207,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 04:00:00,0.0,18.737996153049238,12.0,0.0,36.15384615384615,45.0,0.0,-7.524007693901524,36.15384615384615,36.15384615384615,18.737996153049238,0.0,36.15384615384615,45.0,0.0,1.3103356154324306,0.048,1.1793020538891874,0.0,0.08303356154324315,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 05:00:00,3.519334564293817,20.000000000000007,11.0,3.7045626992566496,37.69230769230769,45.0,0.0,41.58640436215342,37.69230769230769,37.69230769230769,48.89409666984572,0.0,37.69230769230769,45.0,0.37045626992566494,1.2807692307692304,0.048,1.1526923076923075,3.7045626992566496,3.7846396223335725,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 06:00:00,2.7480437285885273,20.000000000000007,10.4,2.892677609040555,38.61538461538461,45.0,0.0,33.51371485715896,38.61538461538461,38.61538461538461,39.898330241774346,0.0,38.61538461538461,45.0,0.2892677609040555,1.308461538461538,0.048,1.177615384615384,2.892677609040555,2.9755237628867084,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 07:00:00,3.5660331798462006,20.0,11.0,3.753719136680211,37.69230769230769,45.0,0.0,42.06118986511261,37.69230769230769,37.69230769230769,49.368882172804916,0.0,37.69230769230769,45.0,0.3753719136680211,1.2807692307692307,0.048,1.1526923076923077,3.753719136680211,3.8337960597571334,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 08:00:00,3.4235533123888695,20.0,13.0,3.603740328830389,34.61538461538461,45.0,0.0,40.60801240077261,34.61538461538461,34.61538461538461,50.992627785387995,0.0,34.61538461538461,45.0,0.3603740328830389,1.1884615384615382,0.048,1.0696153846153844,3.603740328830389,3.674586482676543,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 09:00:00,3.2837494774759866,20.0,14.8,3.4565783973431436,31.846153846153847,45.0,0.0,39.16849732072595,31.846153846153847,31.846153846153847,52.3223434745721,0.0,31.846153846153847,45.0,0.34565783973431435,1.1053846153846152,0.048,0.9948461538461537,3.4565783973431436,3.5191168588816053,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 10:00:00,3.2499266303912377,20.0,14.0,3.4209754004118293,33.07692307692308,45.0,0.0,38.81812688952023,33.07692307692308,33.07692307692308,50.74120381259715,0.0,33.07692307692308,45.0,0.3420975400411829,1.1423076923076925,0.048,1.028076923076923,3.4209754004118293,3.487206169642599,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 11:00:00,2.842810550084187,20.0,17.0,2.992432157983355,30.0,45.0,0.0,34.53136216037345,30.0,30.0,49.53136216037345,0.0,30.0,45.0,0.29924321579833546,1.05,0.048,0.945,2.992432157983355,3.049432157983355,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 12:00:00,2.7072535520888903,20.0,17.2,2.8497405811462,30.0,45.0,0.0,33.073208945896596,30.0,30.0,48.073208945896596,0.0,30.0,45.0,0.28497405811462,1.05,0.048,0.945,2.8497405811462,2.9067405811462,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 13:00:00,2.5766560868837045,19.999999999999993,17.0,2.712269565140742,30.0,45.0,0.0,31.652381038173928,30.0,30.0,46.65238103817393,0.0,30.0,45.0,0.2712269565140742,1.0500000000000005,0.048,0.9450000000000004,2.712269565140742,2.7692695651407417,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 14:00:00,2.4452915619049453,19.999999999999996,17.0,2.5739911177946793,30.0,45.0,0.0,30.206333857571096,30.0,30.0,45.206333857571096,0.0,30.0,45.0,0.25739911177946795,1.0500000000000003,0.048,0.9450000000000003,2.5739911177946793,2.630991117794679,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 15:00:00,2.2416120244700948,20.0,18.0,2.359591604705363,30.0,45.0,0.0,27.928109839189815,30.0,30.0,42.928109839189815,0.0,30.0,45.0,0.2359591604705363,1.05,0.048,0.945,2.359591604705363,2.416591604705363,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 16:00:00,2.3693410488521702,20.0,16.0,2.494043209318074,30.0,45.0,0.0,29.36212232297717,30.0,30.0,44.36212232297717,0.0,30.0,45.0,0.2494043209318074,1.05,0.048,0.945,2.494043209318074,2.5510432093180744,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 17:00:00,2.461815609334884,20.000000000000004,15.0,2.5913848519314566,31.53846153846154,45.0,0.0,30.389196678059363,31.53846153846154,31.53846153846154,43.85073513959782,0.0,31.53846153846154,45.0,0.25913848519314564,1.0961538461538463,0.048,0.9865384615384616,2.5913848519314566,2.6530002365468413,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 18:00:00,2.5206968917189396,20.000000000000004,14.6,2.653365149177831,32.15384615384615,45.0,0.0,31.038519292108205,32.15384615384615,32.15384615384615,43.88467313826205,0.0,32.15384615384615,45.0,0.2653365149177831,1.1146153846153846,0.048,1.003153846153846,2.653365149177831,2.7168266876393696,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 19:00:00,2.613433623646196,20.0,14.0,2.750982761732838,33.07692307692308,45.0,0.0,32.054147189182146,33.07692307692308,33.07692307692308,43.977224112259066,0.0,33.07692307692308,45.0,0.2750982761732838,1.1423076923076925,0.048,1.028076923076923,2.750982761732838,2.817213530963608,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 20:00:00,2.658919090988392,20.000000000000004,14.0,2.7988622010404125,33.07692307692308,45.0,0.0,32.54924135156192,33.07692307692308,33.07692307692308,44.47231827463884,0.0,33.07692307692308,45.0,0.27988622010404124,1.1423076923076922,0.048,1.028076923076923,2.7988622010404125,2.8650929702711814,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 21:00:00,2.1472502234053636,19.999999999999996,14.6,2.2602633930582776,32.15384615384615,45.0,0.0,26.85658883582292,32.15384615384615,32.15384615384615,39.702742681976765,0.0,32.15384615384615,45.0,0.22602633930582777,1.114615384615385,0.048,1.0031538461538465,2.2602633930582776,2.3237249315198163,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
