timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-28 22:00:00,2.2144899159638824,20.0,13.0,2.3310420168040866,34.61538461538461,45.0,0.0,27.621210915966273,34.61538461538461,34.61538461538461,38.00582630058166,0.0,34.61538461538461,45.0,0.23310420168040866,1.1884615384615382,0.048,1.0696153846153844,2.3310420168040866,2.40188817065024,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 23:00:00,0.0,19.11969227589158,12.0,0.0,36.15384615384615,45.0,0.0,-6.760615448216839,36.15384615384615,36.15384615384615,19.11969227589158,0.0,36.15384615384615,45.0,0.0,1.2874338480618899,0.048,1.158690463255701,0.0,0.08074338480618892,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 00:00:00,0.0,18.850539473610546,13.2,0.0,34.30769230769231,45.0,0.0,-7.298921052778908,34.30769230769231,34.30769230769231,18.850539473610546,0.0,34.30769230769231,45.0,0.0,1.2481984008141365,0.048,1.1233785607327227,0.0,0.07681984008141374,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 01:00:00,0.0,18.72438514378282,12.0,0.0,36.15384615384615,45.0,0.0,-7.551229712434363,36.15384615384615,36.15384615384615,18.72438514378282,0.0,36.15384615384615,45.0,0.0,1.3111522759884158,0.048,1.1800370483895741,0.0,0.0831152275988416,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 02:00:00,0.0,18.612895183359278,11.0,0.0,37.69230769230769,45.0,0.0,-7.774209633281444,37.69230769230769,37.69230769230769,18.612895183359278,0.0,37.69230769230769,45.0,0.0,1.363995519767674,0.048,1.2275959677909067,0.0,0.0883995519767673,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 03:00:00,0.0,18.531874274454026,11.4,0.0,37.07692307692308,45.0,0.0,-7.936251451091948,37.07692307692308,37.07692307692308,18.531874274454026,0.0,37.07692307692308,45.0,0.0,1.3503952358404507,0.048,1.2153557122564056,0.0,0.0870395235840451,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 04:00:00,0.0,18.452824994472426,11.0,0.0,37.69230769230769,45.0,0.0,-8.094350011055148,37.69230769230769,37.69230769230769,18.452824994472426,0.0,37.69230769230769,45.0,0.0,1.3735997311008852,0.048,1.2362397579907967,0.0,0.08935997311008848,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 05:00:00,4.274069051223114,20.0,10.0,4.499020053919067,39.230769230769226,45.0,0.9468194769271455,49.096309442546215,39.230769230769226,39.230769230769226,54.86554021177699,0.0,39.230769230769226,45.0,0.4499020053919067,1.3269230769230766,0.048,1.194230769230769,4.499020053919067,4.583712361611375,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 06:00:00,3.2592181121330337,20.000000000000004,10.6,3.4307559075084564,38.30769230769231,45.0,0.0,38.91446070366584,38.30769230769231,38.30769230769231,45.60676839597353,0.0,38.30769230769231,45.0,0.34307559075084565,1.299230769230769,0.048,1.169307692307692,3.4307559075084564,3.512678984431533,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 07:00:00,4.285326571011408,20.0,9.0,4.510870074748851,40.769230769230774,45.0,0.9245820520436394,49.205879932804365,40.769230769230774,40.769230769230774,53.43664916357359,0.0,40.769230769230774,45.0,0.4510870074748851,1.3730769230769233,0.048,1.235769230769231,4.510870074748851,4.600177767056544,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 08:00:00,4.2623090917964515,20.0,10.0,4.486641149259422,39.230769230769226,45.0,0.9713737354699148,48.98177751050481,39.230769230769226,39.230769230769226,54.751008279735586,0.0,39.230769230769226,45.0,0.4486641149259422,1.3269230769230766,0.048,1.194230769230769,4.486641149259422,4.57133345695173,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 09:00:00,4.305533300570947,20.0,10.4,4.532140316390471,38.61538461538461,45.0,0.8874769710967289,49.402387488772234,38.61538461538461,38.61538461538461,55.78700287338762,0.0,38.61538461538461,45.0,0.4532140316390471,1.3084615384615383,0.048,1.1776153846153845,4.532140316390471,4.614986470236625,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 10:00:00,4.154669269953237,20.0,11.0,4.373336073634986,37.69230769230769,45.0,1.2867133884050093,47.930036586882125,37.69230769230769,37.69230769230769,55.23772889457443,0.0,37.69230769230769,45.0,0.43733360736349863,1.2807692307692307,0.048,1.1526923076923077,4.373336073634986,4.45341299671191,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 11:00:00,3.9454400383919253,19.999999999999996,12.0,4.153094777254658,36.15384615384615,45.0,4.12738115317872,45.86743966342087,36.15384615384615,36.15384615384615,54.713593509574714,0.0,36.15384615384615,45.0,0.41530947772546584,1.234615384615385,0.048,1.1111538461538464,4.153094777254658,4.2285563157161965,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 12:00:00,3.6929936048232155,20.0,13.0,3.8873616892875953,34.61538461538461,45.0,0.0,43.34482157858591,34.61538461538461,34.61538461538461,53.729436963201294,0.0,34.61538461538461,45.0,0.3887361689287595,1.1884615384615382,0.048,1.0696153846153844,3.8873616892875953,3.9582078431337484,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 13:00:00,3.5432450104369053,20.0,13.0,3.729731589933585,34.61538461538461,45.0,0.0,41.82968263414928,34.61538461538461,34.61538461538461,52.214298018764666,0.0,34.61538461538461,45.0,0.3729731589933585,1.1884615384615382,0.048,1.0696153846153844,3.729731589933585,3.800577743779738,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 14:00:00,3.3173332967552476,20.0,14.0,3.4919297860581553,33.07692307692308,45.0,0.0,39.51556860218635,33.07692307692308,33.07692307692308,51.43864552526327,0.0,33.07692307692308,45.0,0.34919297860581555,1.1423076923076925,0.048,1.028076923076923,3.4919297860581553,3.558160555288925,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 15:00:00,3.2475819104489876,20.0,14.0,3.418507274156829,33.07692307692308,45.0,0.0,38.79380686325422,33.07692307692308,33.07692307692308,50.71688378633114,0.0,33.07692307692308,45.0,0.3418507274156829,1.1423076923076925,0.048,1.028076923076923,3.418507274156829,3.4847380433875985,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 16:00:00,3.3383216522061345,20.000000000000004,13.0,3.5140227917959312,34.61538461538461,45.0,0.0,39.73206044385731,34.61538461538461,34.61538461538461,50.116675828472694,0.0,34.61538461538461,45.0,0.3514022791795931,1.188461538461538,0.048,1.0696153846153842,3.5140227917959312,3.5848689456420852,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 17:00:00,3.5165809260979333,19.999999999999996,12.0,3.7016641327346664,36.15384615384615,45.0,0.0,41.558362853122105,36.15384615384615,36.15384615384615,50.40451669927595,0.0,36.15384615384615,45.0,0.37016641327346667,1.234615384615385,0.048,1.1111538461538464,3.7016641327346664,3.777125671196205,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 18:00:00,3.5173024929332684,20.0,11.8,3.7024236767718612,36.46153846153846,45.0,0.0,41.56571137539174,36.46153846153846,36.46153846153846,50.10417291385328,0.0,36.46153846153846,45.0,0.3702423676771861,1.2438461538461536,0.048,1.1194615384615383,3.7024236767718612,3.778808292156476,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 19:00:00,3.760280998067843,20.0,10.0,3.9581905242819397,39.230769230769226,45.0,0.0,44.02098945176776,39.230769230769226,39.230769230769226,49.790220220998535,0.0,39.230769230769226,45.0,0.395819052428194,1.3269230769230766,0.048,1.194230769230769,3.9581905242819397,4.042882831974247,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 20:00:00,3.847731645703695,20.0,10.0,4.050243837582837,39.230769230769226,45.0,0.0,44.895621709773536,39.230769230769226,39.230769230769226,50.66485247900431,0.0,39.230769230769226,45.0,0.4050243837582837,1.3269230769230766,0.048,1.194230769230769,4.050243837582837,4.1349361452751445,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 21:00:00,3.071962797419391,20.000000000000004,9.8,3.2336450499151486,39.53846153846153,45.0,0.0,36.96046251757656,39.53846153846153,39.53846153846153,42.422000979115026,0.0,39.53846153846153,45.0,0.32336450499151487,1.3361538461538458,0.048,1.2025384615384613,3.2336450499151486,3.319260434530533,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 22:00:00,3.1659087110921806,19.999999999999996,9.0,3.3325354853601903,40.769230769230774,45.0,0.0,37.94411714877056,40.769230769230774,40.769230769230774,42.174886379539785,0.0,40.769230769230774,45.0,0.333253548536019,1.3730769230769233,0.048,1.235769230769231,3.3325354853601903,3.421843177667883,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 23:00:00,0.0,18.754365625812692,9.0,0.0,40.769230769230774,45.0,0.0,-7.491268748374615,40.769230769230774,40.769230769230774,18.754365625812692,0.0,40.769230769230774,45.0,0.0,1.4478149855281617,0.048,1.3030334869753455,0.0,0.09678149855281615,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 00:00:00,0.0,18.365996709217583,9.4,0.0,40.15384615384615,45.0,0.0,-8.268006581564833,40.15384615384615,40.15384615384615,18.365996709217583,0.0,40.15384615384615,45.0,0.0,1.45265558206233,0.048,1.307390023856097,0.0,0.09726555820623295,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 01:00:00,0.0,18.17375886371994,7.0,0.0,43.84615384615385,45.0,0.0,-8.652482272560121,43.84615384615385,43.84615384615385,18.17375886371994,0.0,43.84615384615385,45.0,0.0,1.5749590835614187,0.048,1.4174631752052766,0.0,0.10949590835614198,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 02:00:00,0.0,18.045191298767428,7.0,0.0,43.84615384615385,45.0,0.0,-8.909617402465145,43.84615384615385,43.84615384615385,18.045191298767428,0.0,43.84615384615385,45.0,0.0,1.5826731374585694,0.048,1.4244058237127124,0.0,0.11026731374585697,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 03:00:00,0.0,17.93399435610238,7.0,0.0,43.84615384615385,45.0,0.0,-9.132011287795237,43.84615384615385,43.84615384615385,17.93399435610238,0.0,43.84615384615385,45.0,0.0,1.5893449540184723,0.048,1.4304104586166249,0.0,0.11093449540184741,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 04:00:00,0.0,17.829104402242468,7.0,0.0,43.84615384615385,45.0,0.0,-9.341791195515064,43.84615384615385,43.84615384615385,17.829104402242468,0.0,43.84615384615385,45.0,0.0,1.5956383512500671,0.048,1.4360745161250605,0.0,0.11156383512500656,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 05:00:00,7.185964268781012,20.0,6.0,7.564172914506329,45.38461538461539,50.675111716323684,0.3374321560715124,70.0,45.38461538461539,45.38461538461539,75.2904963317083,0.0,45.38461538461539,50.675111716323684,0.7564172914506329,1.6817918130281722,0.048,1.513612631725355,7.564172914506329,7.684352095809146,0.0,24.0,0.0,45.38461538461539,50.675111716323684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 06:00:00,5.608759258489652,20.0,8.6,5.903957114199634,41.38461538461539,45.0,0.3052433685071245,61.67396814151408,41.38461538461539,41.38461538461539,65.2893527568987,0.0,41.38461538461539,45.0,0.5903957114199634,1.3915384615384616,0.048,1.2523846153846154,5.903957114199634,5.99511096035348,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 07:00:00,5.704779888963107,20.0,7.8,6.0050314620664285,42.61538461538461,45.0,0.29496690082722965,62.55027850882246,42.61538461538461,42.61538461538461,64.93489389343785,0.0,42.61538461538461,45.0,0.6005031462066428,1.4284615384615384,0.048,1.2856153846153844,6.0050314620664285,6.0998776159125825,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 08:00:00,5.842912832783091,20.0,7.0,6.150434560824306,43.84615384615385,45.0,0.2819519023771757,63.804976007001784,43.84615384615385,43.84615384615385,64.95882216084794,0.0,43.84615384615385,45.0,0.6150434560824306,1.4653846153846153,0.048,1.3188461538461538,6.150434560824306,6.248973022362767,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 09:00:00,5.782319741411282,20.0,9.2,6.086652359380297,40.46153846153846,45.0,0.287427337328858,63.2554455386079,40.46153846153846,40.46153846153846,67.79390707706943,0.0,40.46153846153846,45.0,0.6086652359380297,1.3638461538461535,0.048,1.2274615384615382,6.086652359380297,6.175036974764912,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 10:00:00,5.586756047289613,20.000000000000004,10.0,5.880795839252224,39.230769230769226,45.0,0.30776128343971426,61.47267495411043,39.230769230769226,39.230769230769226,67.2419057233412,0.0,39.230769230769226,45.0,0.5880795839252224,1.3269230769230766,0.048,1.194230769230769,5.880795839252224,5.965488146944532,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 11:00:00,5.240448169898083,20.0,12.0,5.516261231471666,36.15384615384615,45.0,0.3580919658202658,58.27982213296704,36.15384615384615,36.15384615384615,67.12597597912088,0.0,36.15384615384615,45.0,0.5516261231471666,1.2346153846153847,0.048,1.1111538461538462,5.516261231471666,5.591722769933204,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 12:00:00,4.901993026580306,19.999999999999996,13.4,5.159992659558217,34.0,45.0,0.43990214404753597,55.11195238371293,34.0,34.0,66.11195238371293,0.0,34.0,45.0,0.5159992659558217,1.1700000000000002,0.048,1.0530000000000002,5.159992659558217,5.228992659558217,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 13:00:00,4.61493517040933,20.000000000000007,14.0,4.857826495167716,33.07692307692308,45.0,0.5670338938678638,52.385416474464506,33.07692307692308,33.07692307692308,64.30849339754143,0.0,33.07692307692308,45.0,0.4857826495167716,1.142307692307692,0.048,1.0280769230769229,4.857826495167716,4.924057264398485,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 14:00:00,4.433210725840313,19.999999999999993,14.0,4.666537606147698,33.07692307692308,45.0,0.7133819083773042,50.63916353840497,33.07692307692308,33.07692307692308,62.56224046148189,0.0,33.07692307692308,45.0,0.4666537606147698,1.142307692307693,0.048,1.0280769230769236,4.666537606147698,4.732768375378467,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 15:00:00,4.325785577918136,20.0,14.0,4.553458503071722,33.07692307692308,45.0,0.853509230012706,49.59912455921571,33.07692307692308,33.07692307692308,61.52220148229263,0.0,33.07692307692308,45.0,0.45534585030717223,1.1423076923076925,0.048,1.028076923076923,4.553458503071722,4.619689272302492,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 16:00:00,4.199265826786071,20.0,14.0,4.420279817669549,33.07692307692308,45.0,1.1318997614431168,48.36654020039444,33.07692307692308,33.07692307692308,60.28961712347136,0.0,33.07692307692308,45.0,0.4420279817669549,1.1423076923076925,0.048,1.028076923076923,4.420279817669549,4.486510586900319,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 17:00:00,4.265087236761014,20.0,13.0,4.489565512380015,34.61538461538461,45.0,0.9654449394804139,49.00884083452989,34.61538461538461,34.61538461538461,59.39345621914528,0.0,34.61538461538461,45.0,0.4489565512380015,1.1884615384615382,0.048,1.0696153846153844,4.489565512380015,4.560411666226169,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 18:00:00,4.2259312613784195,19.999999999999996,13.2,4.44834869618781,34.30769230769231,45.0,1.0572804578781674,48.62702566779541,34.30769230769231,34.30769230769231,59.3193333601031,0.0,34.30769230769231,45.0,0.444834869618781,1.1792307692307695,0.048,1.0613076923076925,4.44834869618781,4.518271773110887,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 19:00:00,4.384824510433164,20.0,11.0,4.615604747824383,37.69230769230769,45.0,0.769412367821294,50.17143962925951,37.69230769230769,37.69230769230769,57.479131936951816,0.0,37.69230769230769,45.0,0.46156047478243833,1.2807692307692307,0.048,1.1526923076923077,4.615604747824383,4.6956816709013065,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 20:00:00,4.550173275200026,19.999999999999996,9.8,4.789656079157923,39.53846153846153,45.0,0.610354004261301,51.76494924669217,39.53846153846153,39.53846153846153,57.226487708230636,0.0,39.53846153846153,45.0,0.4789656079157923,1.3361538461538462,0.048,1.2025384615384618,4.789656079157923,4.8752714637733074,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 21:00:00,4.640509336117621,19.999999999999996,9.5,4.8847466695974955,40.0,45.0,0.551907451848008,52.629881593686804,40.0,40.0,57.629881593686804,0.0,40.0,45.0,0.48847466695974956,1.3500000000000003,0.048,1.2150000000000003,4.8847466695974955,4.971746669597495,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 22:00:00,4.721642675421261,20.0,9.2,4.970150184653959,40.46153846153846,45.0,0.5098668718345378,53.4033940325121,40.46153846153846,40.46153846153846,57.94185557097364,0.0,40.46153846153846,45.0,0.4970150184653959,1.3638461538461535,0.048,1.2274615384615382,4.970150184653959,5.058534800038574,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 23:00:00,0.0,18.53357516039025,9.1,0.0,40.61538461538461,45.0,0.0,-7.932849679219501,40.61538461538461,40.61538461538461,18.53357516039025,0.0,40.61538461538461,45.0,0.0,1.4564470288381235,0.048,1.3108023259543111,0.0,0.09764470288381233,0.0,24.0,0.0,40.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 00:00:00,0.0,18.088947628311544,9.2,0.0,40.46153846153846,45.0,0.0,-8.822104743376912,40.46153846153846,40.46153846153846,18.088947628311544,0.0,40.46153846153846,45.0,0.0,1.4785092961474608,0.048,1.3306583665327147,0.0,0.09985092961474606,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 01:00:00,0.0,17.91557390999661,9.4,0.0,40.15384615384615,45.0,0.0,-9.16885218000678,40.15384615384615,40.15384615384615,17.91557390999661,0.0,40.15384615384615,45.0,0.0,1.4796809500155883,0.048,1.3317128550140294,0.0,0.0999680950015589,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 02:00:00,0.0,17.81710774967464,9.8,0.0,39.53846153846153,45.0,0.0,-9.365784500650719,39.53846153846153,39.53846153846153,17.81710774967464,0.0,39.53846153846153,45.0,0.0,1.4671273811733676,0.048,1.3204146430560308,0.0,0.09871273811733672,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 03:00:00,0.0,17.739738728096235,10.0,0.0,39.230769230769226,45.0,0.0,-9.52052254380753,39.230769230769226,39.230769230769226,17.739738728096235,0.0,39.230769230769226,45.0,0.0,1.4625387532373026,0.048,1.3162848779135723,0.0,0.09825387532373031,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 04:00:00,0.0,17.66936762798028,10.1,0.0,39.07692307692308,45.0,0.0,-9.661264744039443,39.07692307692308,39.07692307692308,17.66936762798028,0.0,39.07692307692308,45.0,0.0,1.4621456346288757,0.048,1.3159310711659882,0.0,0.09821456346288748,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 05:00:00,7.205494341637696,20.0,9.9,7.584730885934417,39.38461538461539,50.843720024885386,0.3413272888607921,70.0,39.38461538461539,39.38461538461539,81.45910464027,0.0,39.38461538461539,50.843720024885386,0.7584730885934416,1.5068500622850232,0.048,1.356165056056521,7.584730885934417,7.687415892162918,0.0,24.0,0.0,39.38461538461539,50.843720024885386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 06:00:00,5.745987409089471,20.0,9.6,6.048407799041549,39.84615384615385,45.0,0.29088180427544347,62.925303603413965,39.84615384615385,39.84615384615385,68.07914975726013,0.0,39.84615384615385,45.0,0.6048407799041549,1.3453846153846152,0.048,1.2108461538461537,6.048407799041549,6.13494626058001,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 07:00:00,5.759754669852218,20.0,9.3,6.062899652476019,40.30769230769231,45.0,0.28955704125034987,63.050459449631944,40.30769230769231,40.30769230769231,67.74276714193964,0.0,40.30769230769231,45.0,0.6062899652476019,1.3592307692307692,0.048,1.2233076923076924,6.062899652476019,6.150822729399096,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 08:00:00,5.702156774387486,20.0,10.0,6.0022702888289325,39.230769230769226,45.0,0.29523321690703547,62.526384709871465,39.230769230769226,39.230769230769226,68.29561547910224,0.0,39.230769230769226,45.0,0.6002270288828933,1.3269230769230766,0.048,1.194230769230769,6.0022702888289325,6.08696259652124,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 09:00:00,5.775706863600039,20.0,10.4,6.079691435368462,38.61538461538461,45.0,0.28804619044624763,63.195391850982205,38.61538461538461,38.61538461538461,69.58000723559759,0.0,38.61538461538461,45.0,0.6079691435368462,1.3084615384615383,0.048,1.1776153846153845,6.079691435368462,6.162537589214615,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 10:00:00,5.459719461027066,20.0,12.0,5.747073116870596,36.15384615384615,45.0,0.32366944958897714,60.306892210259775,36.15384615384615,36.15384615384615,69.15304605641361,0.0,36.15384615384615,45.0,0.5747073116870596,1.2346153846153847,0.048,1.1111538461538462,5.747073116870596,5.822534655332134,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 11:00:00,5.186734805209334,19.999999999999996,13.0,5.459720847588773,34.61538461538461,45.0,0.3682741762577107,57.78030393257916,34.61538461538461,34.61538461538461,68.16491931719455,0.0,34.61538461538461,45.0,0.5459720847588774,1.1884615384615385,0.048,1.0696153846153846,5.459720847588773,5.530567001434927,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 12:00:00,4.636582898635244,20.000000000000004,16.2,4.8806135775107835,30.0,45.0,0.5541650608079307,52.592368764136836,30.0,30.0,67.59236876413684,0.0,30.0,45.0,0.48806135775107834,1.0499999999999998,0.048,0.9449999999999998,4.8806135775107835,4.937613577510783,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 13:00:00,4.495020720847847,20.0,15.0,4.7316007587872075,31.53846153846154,45.0,0.6542111222845947,51.23493858851555,31.53846153846154,31.53846153846154,64.696477050054,0.0,31.53846153846154,45.0,0.4731600758787208,1.0961538461538465,0.048,0.9865384615384619,4.7316007587872075,4.793216143402592,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 14:00:00,4.303016878207546,19.999999999999996,15.0,4.529491450744786,31.53846153846154,45.0,0.8919138614829063,49.37792726168723,31.53846153846154,31.53846153846154,62.83946572322569,0.0,31.53846153846154,45.0,0.4529491450744786,1.0961538461538467,0.048,0.986538461538462,4.529491450744786,4.59110683536017,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 15:00:00,3.901834648440274,20.0,17.6,4.107194366779236,30.0,45.0,8.150178593561701,45.43443033282051,30.0,30.0,60.43443033282051,0.0,30.0,45.0,0.4107194366779236,1.05,0.048,0.945,4.107194366779236,4.164194366779236,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 16:00:00,4.00416509989491,19.999999999999996,15.0,4.214910631468326,31.53846153846154,45.0,2.5078815761565423,46.44884977120256,31.53846153846154,31.53846153846154,59.91038823274102,0.0,31.53846153846154,45.0,0.4214910631468326,1.0961538461538467,0.048,0.986538461538462,4.214910631468326,4.276526016083711,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 17:00:00,3.9831487504856176,19.999999999999996,15.0,4.1927881584059135,31.53846153846154,45.0,2.912538922450078,46.24100403345318,31.53846153846154,31.53846153846154,59.70254249499164,0.0,31.53846153846154,45.0,0.41927881584059135,1.0961538461538467,0.048,0.986538461538462,4.1927881584059135,4.254403543021298,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 18:00:00,3.7824776627145535,20.0,16.0,3.9815554344363724,30.0,45.0,0.0,44.24342846195657,30.0,30.0,59.24342846195657,0.0,30.0,45.0,0.39815554344363724,1.05,0.048,0.945,3.9815554344363724,4.038555434436372,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 19:00:00,3.8820562658568885,20.0,14.0,4.086375016691462,33.07692307692308,45.0,14.822606334098243,45.237659761310056,33.07692307692308,33.07692307692308,57.160736684386976,0.0,33.07692307692308,45.0,0.4086375016691462,1.1423076923076925,0.048,1.028076923076923,4.086375016691462,4.152605785922232,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 20:00:00,3.7662433417680656,20.000000000000007,15.0,3.9644666755453324,31.53846153846154,45.0,0.0,44.080769466247304,31.53846153846154,31.53846153846154,57.542307927785764,0.0,31.53846153846154,45.0,0.3964466675545332,1.096153846153846,0.048,0.9865384615384615,3.9644666755453324,4.026082060160717,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 21:00:00,3.655450142144098,20.0,15.8,3.847842254888524,30.307692307692307,45.0,0.0,42.966314810652236,30.307692307692307,30.307692307692307,57.65862250295993,0.0,30.307692307692307,45.0,0.3847842254888524,1.0592307692307692,0.048,0.9533076923076922,3.847842254888524,3.9057653318116015,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 22:00:00,3.9069686487369357,20.0,13.0,4.1125985776178275,34.61538461538461,45.0,7.302914962946791,45.485469654156304,34.61538461538461,34.61538461538461,55.87008503877169,0.0,34.61538461538461,45.0,0.41125985776178275,1.1884615384615382,0.048,1.0696153846153844,4.1125985776178275,4.1834447314639815,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 23:00:00,0.0,18.73800506830712,12.0,0.0,36.15384615384615,45.0,0.0,-7.523989863385758,36.15384615384615,36.15384615384615,18.73800506830712,0.0,36.15384615384615,45.0,0.0,1.3103350805169576,0.048,1.1793015724652618,0.0,0.08303350805169574,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 00:00:00,0.0,18.394575364147382,14.8,0.0,31.846153846153847,45.0,0.0,-8.210849271705236,31.846153846153847,31.846153846153847,18.394575364147382,0.0,31.846153846153847,45.0,0.0,1.2017100935357723,0.048,1.081539084182195,0.0,0.07217100935357723,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 01:00:00,0.0,18.257750152144695,13.0,0.0,34.61538461538461,45.0,0.0,-8.48449969571061,34.61538461538461,34.61538461538461,18.257750152144695,0.0,34.61538461538461,45.0,0.0,1.2929965293328567,0.048,1.163696876399571,0.0,0.08129965293328567,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 02:00:00,0.0,18.184324903471655,13.0,0.0,34.61538461538461,45.0,0.0,-8.63135019305669,34.61538461538461,34.61538461538461,18.184324903471655,0.0,34.61538461538461,45.0,0.0,1.2974020442532392,0.048,1.1676618398279153,0.0,0.08174020442532393,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 03:00:00,0.0,18.12985956436695,13.2,0.0,34.30769230769231,45.0,0.0,-8.740280871266101,34.30769230769231,34.30769230769231,18.12985956436695,0.0,34.30769230769231,45.0,0.0,1.2914391953687523,0.048,1.162295275831877,0.0,0.08114391953687528,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 04:00:00,0.0,18.065578788915396,12.0,0.0,36.15384615384615,45.0,0.0,-8.868842422169209,36.15384615384615,36.15384615384615,18.065578788915396,0.0,36.15384615384615,45.0,0.0,1.350680657280461,0.048,1.215612591552415,0.0,0.08706806572804604,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 05:00:00,5.962281337726721,19.999999999999993,12.0,6.276085618659707,36.15384615384615,45.0,0.27210287031323127,64.88372496970504,36.15384615384615,36.15384615384615,73.72987881585888,0.0,36.15384615384615,45.0,0.6276085618659707,1.2346153846153851,0.048,1.1111538461538466,6.276085618659707,6.351547157121245,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 06:00:00,4.681274498225735,20.0,12.6,4.9276573665534045,35.23076923076923,45.0,0.5297449176762702,53.018916929004064,35.23076923076923,35.23076923076923,62.78814769823483,0.0,35.23076923076923,45.0,0.49276573665534046,1.2069230769230768,0.048,1.086230769230769,4.9276573665534045,5.000349674245712,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 07:00:00,4.820938759390909,20.000000000000007,11.0,5.07467237830622,37.69230769230769,45.0,0.4680891071096557,54.3459076510416,37.69230769230769,37.69230769230769,61.653599958733906,0.0,37.69230769230769,45.0,0.507467237830622,1.2807692307692304,0.048,1.1526923076923075,5.07467237830622,5.154749301383143,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 08:00:00,4.848233540601922,20.0,11.0,5.1034037269493915,37.69230769230769,45.0,0.458079358090763,54.60420043776867,37.69230769230769,37.69230769230769,61.911892745460975,0.0,37.69230769230769,45.0,0.5103403726949391,1.2807692307692307,0.048,1.1526923076923077,5.1034037269493915,5.183480650026315,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 09:00:00,4.864832589644227,20.0,12.2,5.120876410151817,35.84615384615385,45.0,0.452258667297702,54.76111448746502,35.84615384615385,35.84615384615385,63.914960641311175,0.0,35.84615384615385,45.0,0.5120876410151818,1.2253846153846153,0.048,1.1028461538461538,5.120876410151817,5.195414871690279,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 10:00:00,4.977258815701728,20.0,11.0,5.239219806001819,37.69230769230769,45.0,0.4174017077814022,55.82067637500613,37.69230769230769,37.69230769230769,63.12836868269844,0.0,37.69230769230769,45.0,0.5239219806001819,1.2807692307692307,0.048,1.1526923076923077,5.239219806001819,5.319296729078742,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 11:00:00,4.943567073620603,20.0,11.0,5.2037548143374766,37.69230769230769,45.0,0.4270858148102634,55.50373338106351,37.69230769230769,37.69230769230769,62.81142568875582,0.0,37.69230769230769,45.0,0.5203754814337477,1.2807692307692307,0.048,1.1526923076923077,5.2037548143374766,5.283831737414399,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 12:00:00,4.742225159062127,20.000000000000004,12.6,4.9918159569075025,35.23076923076923,45.0,0.5004328595660121,53.59913480053174,35.23076923076923,35.23076923076923,63.36836556976251,0.0,35.23076923076923,45.0,0.49918159569075027,1.2069230769230768,0.048,1.086230769230769,4.9918159569075025,5.06450826459981,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 13:00:00,4.814049459063897,20.000000000000004,11.0,5.067420483225154,37.69230769230769,45.0,0.4707063690079077,54.280660346750906,37.69230769230769,37.69230769230769,61.58835265444321,0.0,37.69230769230769,45.0,0.5067420483225155,1.2807692307692304,0.048,1.1526923076923075,5.067420483225154,5.147497406302078,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 14:00:00,4.76045690277499,20.0,11.0,5.011007266078937,37.69230769230769,45.0,0.49243712418883656,53.77235618087053,37.69230769230769,37.69230769230769,61.08004848856284,0.0,37.69230769230769,45.0,0.5011007266078937,1.2807692307692307,0.048,1.1526923076923077,5.011007266078937,5.091084189155859,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 15:00:00,4.519139397135867,20.0,13.0,4.756988839090386,34.61538461538461,45.0,0.6341295315756288,51.46690028345199,34.61538461538461,34.61538461538461,61.85151566806738,0.0,34.61538461538461,45.0,0.47569888390903864,1.1884615384615382,0.048,1.0696153846153844,4.756988839090386,4.82783499293654,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 16:00:00,4.3976320053897915,19.999999999999996,13.0,4.629086321462938,34.61538461538461,45.0,0.7536018216494571,50.29535829371949,34.61538461538461,34.61538461538461,60.679973678334875,0.0,34.61538461538461,45.0,0.4629086321462938,1.1884615384615385,0.048,1.0696153846153846,4.629086321462938,4.699932475309092,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 17:00:00,4.382412647266116,20.0,13.0,4.613065944490648,34.61538461538461,45.0,0.7724763208371482,50.148094354944305,34.61538461538461,34.61538461538461,60.53270973955969,0.0,34.61538461538461,45.0,0.4613065944490648,1.1884615384615382,0.048,1.0696153846153844,4.613065944490648,4.683912098336802,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 18:00:00,4.299265508073918,20.0,13.6,4.525542640077808,33.69230769230769,45.0,0.8986222681551373,49.341456917315696,33.69230769230769,33.69230769230769,60.649149225008,0.0,33.69230769230769,45.0,0.4525542640077808,1.1607692307692308,0.048,1.0446923076923078,4.525542640077808,4.593619563154731,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 19:00:00,4.495478670251002,20.0,11.0,4.732082810790528,37.69230769230769,45.0,0.6538156401404388,51.23934559375769,37.69230769230769,37.69230769230769,58.54703790145,0.0,37.69230769230769,45.0,0.47320828107905283,1.2807692307692307,0.048,1.1526923076923077,4.732082810790528,4.8121597338674515,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 20:00:00,4.5315505613599765,20.0,11.0,4.770053222484186,37.69230769230769,45.0,0.6243575833954936,51.58615344208023,37.69230769230769,37.69230769230769,58.89384574977254,0.0,37.69230769230769,45.0,0.4770053222484186,1.2807692307692307,0.048,1.1526923076923077,4.770053222484186,4.850130145561108,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 21:00:00,4.5895797223070325,20.000000000000004,10.8,4.831136549796876,38.0,45.0,0.5830783163876827,52.14273326704678,38.0,38.0,59.14273326704678,0.0,38.0,45.0,0.4831136549796876,1.2899999999999998,0.048,1.1609999999999998,4.831136549796876,4.912136549796877,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 22:00:00,4.809759745926938,20.000000000000007,9.0,5.062904995712566,40.769230769230774,45.0,0.47235527103683866,54.24002237253666,40.769230769230774,40.769230769230774,58.470791603305884,0.0,40.769230769230774,45.0,0.5062904995712566,1.3730769230769229,0.048,1.2357692307692305,5.062904995712566,5.152212688020258,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 23:00:00,0.0,18.506576028052173,9.0,0.0,40.769230769230774,45.0,0.0,-7.986847943895654,40.769230769230774,40.769230769230774,18.506576028052173,0.0,40.769230769230774,45.0,0.0,1.462682361393793,0.048,1.3164141252544135,0.0,0.0982682361393794,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 00:00:00,0.0,18.060984043570482,9.8,0.0,39.53846153846153,45.0,0.0,-8.878031912859036,39.53846153846153,39.53846153846153,18.060984043570482,0.0,39.53846153846153,45.0,0.0,1.452494803539617,0.048,1.3072453231856553,0.0,0.09724948035396164,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 01:00:00,0.0,17.86571867598076,8.0,0.0,42.30769230769231,45.0,0.0,-9.268562648038483,42.30769230769231,42.30769230769231,17.86571867598076,0.0,42.30769230769231,45.0,0.0,1.5472876486719238,0.048,1.3925588838047316,0.0,0.10672876486719218,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 02:00:00,0.0,17.74513343148204,8.0,0.0,42.30769230769231,45.0,0.0,-9.509733137035923,42.30769230769231,42.30769230769231,17.74513343148204,0.0,42.30769230769231,45.0,0.0,1.554522763341847,0.048,1.3990704870076625,0.0,0.10745227633418453,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 03:00:00,0.0,17.664203056328123,9.6,0.0,39.84615384615385,45.0,0.0,-9.671593887343754,39.84615384615385,39.84615384615385,17.664203056328123,0.0,39.84615384615385,45.0,0.0,1.485532432004928,0.048,1.3369791888044353,0.0,0.10055324320049253,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 04:00:00,0.0,17.555630989981307,7.0,0.0,43.84615384615385,45.0,0.0,-9.888738020037387,43.84615384615385,43.84615384615385,17.555630989981307,0.0,43.84615384615385,45.0,0.0,1.6120467559857368,0.048,1.450842080387163,0.0,0.11320467559857383,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 05:00:00,7.813879518879599,20.0,7.0,8.225136335662736,43.84615384615385,56.0449656671955,0.508105863663473,70.0,43.84615384615385,43.84615384615385,82.19881182104166,0.0,43.84615384615385,56.0449656671955,0.8225136335662736,1.79673358540048,0.048,1.6170602268604322,8.225136335662736,8.356809694202784,0.0,24.0,0.0,43.84615384615385,56.0449656671955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 06:00:00,6.099969561662574,20.0,8.8,6.421020591223762,41.07692307692308,45.560931571671475,0.27676812893205893,65.56093157167146,41.07692307692308,41.07692307692308,70.04494006641985,0.0,41.07692307692308,45.560931571671475,0.6421020591223762,1.3991356394578365,0.048,1.259222075512053,6.421020591223762,6.512934155169545,0.0,24.0,0.0,41.07692307692308,45.560931571671475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 07:00:00,6.285407469792395,19.999999999999996,7.0,6.616218389255153,43.84615384615385,46.389623936108094,0.28518182712306694,66.3896239361081,43.84615384615385,43.84615384615385,68.93309402606235,0.0,43.84615384615385,46.389623936108094,0.6616218389255153,1.5070733334678588,0.048,1.356366000121073,6.616218389255153,6.71892572260194,0.0,24.0,0.0,43.84615384615385,46.389623936108094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 08:00:00,6.338336338371726,20.0,7.0,6.671932987759711,43.84615384615385,46.62511403716216,0.2875833184379186,66.62511403716216,43.84615384615385,43.84615384615385,69.40407422817049,0.0,43.84615384615385,46.62511403716216,0.6671932987759711,1.5141380364994805,0.048,1.3627242328495326,6.671932987759711,6.7753467914096595,0.0,24.0,0.0,43.84615384615385,46.62511403716216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 09:00:00,6.331334444917379,20.0,8.6,6.664562573597242,41.38461538461539,46.5939874698325,0.28726562817229473,66.59398746983251,41.38461538461539,41.38461538461539,71.80335955504962,0.0,41.38461538461539,46.5939874698325,0.6664562573597241,1.4393580856334365,0.048,1.295422277070093,6.664562573597242,6.760498382160584,0.0,24.0,0.0,41.38461538461539,46.5939874698325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 10:00:00,6.401150830266104,20.0,7.0,6.7380535055432675,43.84615384615385,46.903999141199776,0.29043334075617533,66.90399914119978,43.84615384615385,43.84615384615385,69.96184443624571,0.0,43.84615384615385,46.903999141199776,0.6738053505543268,1.5225045896206089,0.048,1.3702541306585478,6.7380535055432675,6.842303964505328,0.0,24.0,0.0,43.84615384615385,46.903999141199776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 11:00:00,5.890654161496246,20.0,11.0,6.200688591048681,37.69230769230769,45.0,0.27787150614843037,64.23702531890599,37.69230769230769,37.69230769230769,71.5447176265983,0.0,37.69230769230769,45.0,0.6200688591048681,1.2807692307692307,0.048,1.1526923076923077,6.200688591048681,6.280765514125603,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 12:00:00,5.455206158523826,20.0,13.4,5.742322272130343,34.0,45.0,0.32428175307445095,60.26536036600709,34.0,34.0,71.26536036600709,0.0,34.0,45.0,0.5742322272130342,1.17,0.048,1.053,5.742322272130343,5.811322272130343,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 13:00:00,5.257218290125973,20.0,13.0,5.533913989606288,34.61538461538461,45.0,0.35507442588725663,58.43553677897391,34.61538461538461,34.61538461538461,68.8201521635893,0.0,34.61538461538461,45.0,0.5533913989606287,1.1884615384615382,0.048,1.0696153846153844,5.533913989606288,5.604760143452441,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 14:00:00,5.087768800068713,20.0,13.0,5.355546105335487,34.61538461538461,45.0,0.3893838758832635,56.85680860650372,34.61538461538461,34.61538461538461,67.2414239911191,0.0,34.61538461538461,45.0,0.5355546105335487,1.1884615384615382,0.048,1.0696153846153844,5.355546105335487,5.4263922591816405,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 15:00:00,4.801197756927533,20.000000000000004,14.6,5.053892375713193,32.15384615384615,45.0,0.47569142024872846,54.15888659477707,32.15384615384615,32.15384615384615,67.00504044093091,0.0,32.15384615384615,45.0,0.5053892375713194,1.1146153846153846,0.048,1.003153846153846,5.053892375713193,5.117353914174732,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 16:00:00,4.842745329218764,20.0,13.0,5.097626662335541,34.61538461538461,45.0,0.46004725583462147,54.55229204752055,34.61538461538461,34.61538461538461,64.93690743213594,0.0,34.61538461538461,45.0,0.5097626662335542,1.1884615384615382,0.048,1.0696153846153844,5.097626662335541,5.168472816181695,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 17:00:00,4.982497535507637,20.0,12.0,5.244734247902776,36.15384615384615,45.0,0.415948365064026,55.86991320859366,36.15384615384615,36.15384615384615,64.7160670547475,0.0,36.15384615384615,45.0,0.5244734247902776,1.2346153846153847,0.048,1.1111538461538462,5.244734247902776,5.320195786364314,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 18:00:00,4.827084023981452,19.999999999999996,12.6,5.081141077875213,35.23076923076923,45.0,0.4657860517801289,54.4040901738267,35.23076923076923,35.23076923076923,64.17332094305746,0.0,35.23076923076923,45.0,0.5081141077875213,1.206923076923077,0.048,1.0862307692307693,5.081141077875213,5.153833385567521,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 19:00:00,4.914650982434821,20.0,11.0,5.1733168236156,37.69230769230769,45.0,0.43589260943301045,55.23131795748566,37.69230769230769,37.69230769230769,62.539010265177964,0.0,37.69230769230769,45.0,0.51733168236156,1.2807692307692307,0.048,1.1526923076923077,5.1733168236156,5.253393746692524,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 20:00:00,4.934465679775165,20.0,11.0,5.194174399763332,37.69230769230769,45.0,0.4298064612492903,55.41802986978132,37.69230769230769,37.69230769230769,62.72572217747363,0.0,37.69230769230769,45.0,0.5194174399763332,1.2807692307692307,0.048,1.1526923076923077,5.194174399763332,5.274251322840255,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 21:00:00,4.932768949301301,19.999999999999996,11.2,5.19238836768558,37.38461538461539,45.0,0.43031878341108376,55.402048530654895,37.38461538461539,37.38461538461539,63.01743314603951,0.0,37.38461538461539,45.0,0.519238836768558,1.271538461538462,0.048,1.1443846153846158,5.19238836768558,5.271542213839426,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 22:00:00,5.064962715421643,20.0,10.0,5.331539700443835,39.230769230769226,45.0,0.39474304288680984,56.64340954703954,39.230769230769226,39.230769230769226,62.41264031627031,0.0,39.230769230769226,45.0,0.5331539700443835,1.3269230769230766,0.048,1.194230769230769,5.331539700443835,5.416232008136142,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 23:00:00,0.0,18.397119109737883,10.0,0.0,39.230769230769226,45.0,0.0,-8.205761780524234,39.230769230769226,39.230769230769226,18.397119109737883,0.0,39.230769230769226,45.0,0.0,1.4230959303388038,0.048,1.2807863373049233,0.0,0.09430959303388042,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 00:00:00,0.0,17.925085432327005,10.2,0.0,38.92307692307692,45.0,0.0,-9.149829135345989,38.92307692307692,38.92307692307692,17.925085432327005,0.0,38.92307692307692,45.0,0.0,1.4421871817526875,0.048,1.297968463577419,0.0,0.0962187181752685,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 01:00:00,0.0,17.722502533460073,8.0,0.0,42.30769230769231,45.0,0.0,-9.554994933079854,42.30769230769231,42.30769230769231,17.722502533460073,0.0,42.30769230769231,45.0,0.0,1.5558806172231647,0.048,1.4002925555008483,0.0,0.10758806172231639,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 02:00:00,0.0,17.601134696396056,8.0,0.0,42.30769230769231,45.0,0.0,-9.797730607207889,42.30769230769231,42.30769230769231,17.601134696396056,0.0,42.30769230769231,45.0,0.0,1.563162687447006,0.048,1.4068464187023053,0.0,0.10831626874470057,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 03:00:00,0.0,17.511200991344502,8.8,0.0,41.07692307692308,45.0,0.0,-9.977598017310996,41.07692307692308,41.07692307692308,17.511200991344502,0.0,41.07692307692308,45.0,0.0,1.5316356328270222,0.048,1.37847206954432,0.0,0.10516356328270215,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 04:00:00,0.0,17.429468503476844,9.0,0.0,40.769230769230774,45.0,0.0,-10.141062993046312,40.769230769230774,40.769230769230774,17.429468503476844,0.0,40.769230769230774,45.0,0.0,1.5273088128683125,0.048,1.3745779315814812,0.0,0.10473088128683128,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 05:00:00,7.942799860128935,20.0,9.0,8.360841958030457,40.769230769230774,57.134936415105784,0.5602477072927525,70.0,40.769230769230774,40.769230769230774,86.36570564587501,0.0,40.769230769230774,57.134936415105784,0.8360841958030457,1.7371250155300968,0.048,1.5634125139770871,8.360841958030457,8.486554459583466,0.0,24.0,0.0,40.769230769230774,57.134936415105784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 06:00:00,6.202126960118574,20.0,9.8,6.528554694861657,39.53846153846153,46.0181646360699,0.28140321960610576,66.01816463606991,39.53846153846153,39.53846153846153,72.49786773367828,0.0,39.53846153846153,46.0181646360699,0.6528554694861657,1.366698785235943,0.048,1.2300289067123487,6.528554694861657,6.617224573385251,0.0,24.0,0.0,39.53846153846153,46.0181646360699,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 07:00:00,6.252508299683539,20.0,9.0,6.58158768387741,40.769230769230774,46.24301903232093,0.28368912430506077,66.24301903232093,40.769230769230774,40.769230769230774,71.71680729541109,0.0,40.769230769230774,46.24301903232093,0.658158768387741,1.4103674940465512,0.048,1.269330744641896,6.58158768387741,6.674624433282065,0.0,24.0,0.0,40.769230769230774,46.24301903232093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 08:00:00,6.262319672706795,20.0,9.0,6.591915444954521,40.769230769230774,46.28675894740084,0.2841342864204535,66.28675894740084,40.769230769230774,40.769230769230774,71.80428712557091,0.0,40.769230769230774,46.28675894740084,0.6591915444954521,1.4116796914989485,0.048,1.2705117223490536,6.591915444954521,6.685083414104416,0.0,24.0,0.0,40.769230769230774,46.28675894740084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 09:00:00,6.282027168152507,19.999999999999993,10.0,6.612660177002639,39.230769230769226,46.3745688519093,0.2850284559052864,66.37456885190929,39.230769230769226,39.230769230769226,73.51836847304936,0.0,39.230769230769226,46.3745688519093,0.6612660177002639,1.3681601424803562,0.048,1.2313441282323205,6.612660177002639,6.701476191250674,0.0,24.0,0.0,39.230769230769226,46.3745688519093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
