timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-04 10:00:00,6.338969580227621,20.0,9.0,6.672599558134338,40.769230769230774,46.62792869079725,0.2876120499195838,66.62792869079723,40.769230769230774,40.769230769230774,72.48662661236371,0.0,40.769230769230774,46.62792869079725,0.6672599558134338,1.4219147838008408,0.048,1.2797233054207566,6.672599558134338,6.766791036514422,0.0,24.0,0.0,40.769230769230774,46.62792869079725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 11:00:00,6.248962953192076,20.0,9.0,6.577855740202185,40.769230769230774,46.22720968853396,0.28352826466388714,66.22720968853397,40.769230769230774,40.769230769230774,71.68518860783716,0.0,40.769230769230774,46.22720968853396,0.6577855740202185,1.409893213732942,0.048,1.2689038923596478,6.577855740202185,6.670845061575479,0.0,24.0,0.0,40.769230769230774,46.22720968853396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 12:00:00,5.978468175940708,20.0,10.6,6.293124395727061,38.30769230769231,45.01481098117516,0.2712553618847871,65.01481098117516,38.30769230769231,38.30769230769231,71.72192965465801,0.0,38.30769230769231,45.01481098117516,0.6293124395727061,1.299675098666024,0.048,1.1697075887994215,6.293124395727061,6.375091905593663,0.0,24.0,0.0,38.30769230769231,45.01481098117516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 13:00:00,5.988231041221323,19.999999999999996,9.0,6.303401096022445,40.769230769230774,45.058786809076906,0.2716983231044158,65.0587868090769,40.769230769230774,40.769230769230774,69.34834284892304,0.0,40.769230769230774,45.058786809076906,0.6303401096022445,1.3748405273492306,0.048,1.2373564746143075,6.303401096022445,6.392885148757369,0.0,24.0,0.0,40.769230769230774,45.058786809076906,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 14:00:00,5.679459026145197,20.0,11.0,5.978377922258102,37.69230769230769,45.0,0.2975701545846652,62.319526140333394,37.69230769230769,37.69230769230769,69.6272184480257,0.0,37.69230769230769,45.0,0.5978377922258102,1.2807692307692307,0.048,1.1526923076923077,5.978377922258102,6.058454845335024,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 15:00:00,5.665974132344465,20.0,10.4,5.964183297204699,38.61538461538461,45.0,0.29898673941461057,62.196539670097536,38.61538461538461,38.61538461538461,68.58115505471292,0.0,38.61538461538461,45.0,0.5964183297204699,1.3084615384615383,0.048,1.1776153846153845,5.964183297204699,6.047029451050854,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 16:00:00,5.589018633709252,19.999999999999996,10.0,5.883177509167633,39.230769230769226,45.0,0.3074993745419408,61.49338232585802,39.230769230769226,39.230769230769226,67.2626130950888,0.0,39.230769230769226,45.0,0.5883177509167633,1.3269230769230769,0.048,1.1942307692307692,5.883177509167633,5.967869816859941,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 17:00:00,5.595630214251555,20.0,10.0,5.890137067633216,39.230769230769226,45.0,0.3067380018994441,61.553880957710334,39.230769230769226,39.230769230769226,67.32311172694111,0.0,39.230769230769226,45.0,0.5890137067633215,1.3269230769230766,0.048,1.194230769230769,5.890137067633216,5.974829375325523,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 18:00:00,5.642244665778599,20.0,9.6,5.939204911345894,39.84615384615385,45.0,0.3015322564227748,61.97995529453465,39.84615384615385,39.84615384615385,67.13380144838081,0.0,39.84615384615385,45.0,0.5939204911345894,1.3453846153846152,0.048,1.2108461538461537,5.939204911345894,6.025743372884356,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 19:00:00,5.658769926545973,20.0,9.0,5.956599922679971,40.769230769230774,45.0,0.2997523597222782,62.13080737079902,40.769230769230774,40.769230769230774,66.36157660156825,0.0,40.769230769230774,45.0,0.5956599922679972,1.3730769230769233,0.048,1.235769230769231,5.956599922679971,6.045907614987664,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 20:00:00,5.6937232113368195,20.0,9.0,5.993392854038757,40.769230769230774,45.0,0.2960946821991327,62.449546676237986,40.769230769230774,40.769230769230774,66.68031590700721,0.0,40.769230769230774,45.0,0.5993392854038757,1.3730769230769233,0.048,1.235769230769231,5.993392854038757,6.08270054634645,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 21:00:00,5.705538414761816,20.0,9.2,6.005829910275596,40.46153846153846,45.0,0.29489003328024593,62.55718740383287,40.46153846153846,40.46153846153846,67.09564894229442,0.0,40.46153846153846,45.0,0.6005829910275595,1.3638461538461535,0.048,1.2274615384615382,6.005829910275596,6.0942145256602105,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 22:00:00,5.850577844959412,20.0,8.0,6.158502994694118,42.30769230769231,45.0,0.2812833783527539,63.87439754478764,42.30769230769231,42.30769230769231,66.56670523709533,0.0,42.30769230769231,45.0,0.6158502994694117,1.4192307692307693,0.048,1.2773076923076925,6.158502994694118,6.252426071617195,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 23:00:00,0.0,18.145380229435013,7.0,0.0,43.84615384615385,45.0,0.0,-8.709239541129975,43.84615384615385,43.84615384615385,18.145380229435013,0.0,43.84615384615385,45.0,0.0,1.5766618016185143,0.048,1.418995621456663,0.0,0.10966618016185126,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 00:00:00,0.0,17.610070334990542,8.8,0.0,41.07692307692308,45.0,0.0,-9.779859330018915,41.07692307692308,41.07692307692308,17.610070334990542,0.0,41.07692307692308,45.0,0.0,1.5257034722082599,0.048,1.373133124987434,0.0,0.10457034722082592,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 01:00:00,0.0,17.401822660167525,8.0,0.0,42.30769230769231,45.0,0.0,-10.19635467966495,42.30769230769231,42.30769230769231,17.401822660167525,0.0,42.30769230769231,45.0,0.0,1.5751214096207178,0.048,1.4176092686586461,0.0,0.10951214096207162,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 02:00:00,0.0,17.25407899824067,7.0,0.0,43.84615384615385,45.0,0.0,-10.491842003518663,43.84615384615385,43.84615384615385,17.25407899824067,0.0,43.84615384615385,45.0,0.0,1.630139875490175,0.048,1.4671258879411575,0.0,0.11501398754901748,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 03:00:00,0.0,17.156277890051506,8.0,0.0,42.30769230769231,45.0,0.0,-10.687444219896989,42.30769230769231,42.30769230769231,17.156277890051506,0.0,42.30769230769231,45.0,0.0,1.589854095827679,0.048,1.430868686244911,0.0,0.11098540958276804,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 04:00:00,0.0,17.067633863832548,8.0,0.0,42.30769230769231,45.0,0.0,-10.864732272334905,42.30769230769231,42.30769230769231,17.067633863832548,0.0,42.30769230769231,45.0,0.0,1.5951727374008164,0.048,1.4356554636607348,0.0,0.11151727374008158,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 05:00:00,7.920664648881619,20.0,7.0,8.337541735664862,43.84615384615385,56.948083961228036,0.5506881869045258,70.0,43.84615384615385,43.84615384615385,83.1019301150742,0.0,43.84615384615385,56.948083961228036,0.8337541735664862,1.8238271342214563,0.048,1.6414444207993106,8.337541735664862,8.471924449087009,0.0,24.0,0.0,43.84615384615385,56.948083961228036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 06:00:00,5.881214806768571,20.0,8.0,6.1907524281774435,42.30769230769231,45.0,0.27866273976304795,64.15166536462789,42.30769230769231,42.30769230769231,66.84397305693558,0.0,42.30769230769231,45.0,0.6190752428177444,1.4192307692307693,0.048,1.2773076923076925,6.1907524281774435,6.2846755051005205,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 07:00:00,7.068666058730162,20.000000000000007,7.0,7.440701114452803,43.84615384615385,49.830103494699344,0.32071987562296544,69.83010349469936,43.84615384615385,43.84615384615385,75.81405314324485,0.0,43.84615384615385,49.830103494699344,0.7440701114452802,1.6102877202255954,0.048,1.449258948203036,7.440701114452803,7.553729886475361,0.0,24.0,0.0,43.84615384615385,49.830103494699344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 08:00:00,7.083930539638308,19.999999999999996,7.0,7.456768989092955,43.84615384615385,49.89624963802545,0.3214124564264205,69.89624963802545,43.84615384615385,43.84615384615385,75.94634542989706,0.0,43.84615384615385,49.89624963802545,0.7456768989092956,1.6122721045253794,0.048,1.4510448940728415,7.456768989092955,7.569996199545493,0.0,24.0,0.0,43.84615384615385,49.89624963802545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 09:00:00,6.953367286417131,20.0,8.6,7.319333985702243,41.38461538461539,49.32940369999322,0.3154885338664758,69.32940369999324,41.38461538461539,41.38461538461539,77.27419201537107,0.0,41.38461538461539,49.32940369999322,0.7319333985702243,1.5214205725382584,0.048,1.3692785152844325,7.319333985702243,7.423476042956069,0.0,24.0,0.0,41.38461538461539,49.32940369999322,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 10:00:00,7.050330175428041,20.0,7.0,7.4214001846610955,43.84615384615385,49.75060433121989,0.31988793899401297,69.75060433121988,43.84615384615385,43.84615384615385,75.65505481628591,0.0,43.84615384615385,49.75060433121989,0.7421400184661096,1.6079027453212122,0.048,1.447112470789091,7.4214001846610955,7.5341904591932165,0.0,24.0,0.0,43.84615384615385,49.75060433121989,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 11:00:00,6.856305635247164,20.0,8.0,7.217163826575963,42.30769230769231,48.90641430622598,0.31108464769724004,68.90641430622597,42.30769230769231,42.30769230769231,75.50513630475965,0.0,42.30769230769231,48.90641430622598,0.7217163826575963,1.5364231984175487,0.048,1.3827808785757938,7.217163826575963,7.322806146417717,0.0,24.0,0.0,42.30769230769231,48.90641430622598,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 12:00:00,6.572249264960571,20.000000000000004,9.6,6.918157121011127,39.84615384615385,47.66046803079905,0.29819642762979,67.66046803079905,39.84615384615385,39.84615384615385,75.47478221544426,0.0,39.84615384615385,47.66046803079905,0.6918157121011127,1.4251986563085866,0.048,1.2826787906777277,6.918157121011127,7.012676986641986,0.0,24.0,0.0,39.84615384615385,47.66046803079905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 13:00:00,6.508626447828396,19.999999999999996,9.0,6.851185734556206,40.769230769230774,47.37971271154103,0.2953097299377675,67.37971271154103,40.769230769230774,40.769230769230774,73.99019465385129,0.0,40.769230769230774,47.37971271154103,0.6851185734556207,1.4444683044231545,0.048,1.3000214739808391,6.851185734556206,6.947632564998521,0.0,24.0,0.0,40.769230769230774,47.37971271154103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 14:00:00,6.298643146111908,20.0,10.0,6.630150680117797,39.230769230769226,46.448554618691546,0.2857823569016294,66.44855461869153,39.230769230769226,39.230769230769226,73.66634000661385,0.0,39.230769230769226,46.448554618691546,0.6630150680117797,1.3703797154838233,0.048,1.233341743935441,6.630150680117797,6.71918865166618,0.0,24.0,0.0,39.230769230769226,46.448554618691546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 15:00:00,6.140582333615057,20.0,10.8,6.463770877489534,38.0,45.74291502019737,0.27861081368489393,65.74291502019736,38.0,38.0,73.48583004039473,0.0,38.0,45.74291502019737,0.6463770877489534,1.312287450605921,0.048,1.1810587055453288,6.463770877489534,6.546999622550126,0.0,24.0,0.0,38.0,45.74291502019737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 16:00:00,6.249069270659397,20.0,9.0,6.577967653325681,40.769230769230774,46.22768380752595,0.2835330885054173,66.22768380752595,40.769230769230774,40.769230769230774,71.68613684582112,0.0,40.769230769230774,46.22768380752595,0.657796765332568,1.4099074373027016,0.048,1.2689166935724314,6.577967653325681,6.6709583970559505,0.0,24.0,0.0,40.769230769230774,46.22768380752595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 17:00:00,6.258696678972508,20.0,9.0,6.588101767339483,40.769230769230774,46.270609183630924,0.2839699037646327,66.27060918363094,40.769230769230774,40.769230769230774,71.77198759803109,0.0,40.769230769230774,46.270609183630924,0.6588101767339483,1.4111951985858509,0.048,1.2700756787272658,6.588101767339483,6.681221287198068,0.0,24.0,0.0,40.769230769230774,46.270609183630924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 18:00:00,6.154979813359996,20.0,9.8,6.478926119326312,39.53846153846153,45.80736252958711,0.27926405686751343,65.80736252958711,39.53846153846153,39.53846153846153,72.07626352071269,0.0,39.53846153846153,45.80736252958711,0.6478926119326311,1.3603747220414593,0.048,1.2243372498373133,6.478926119326312,6.566963591530458,0.0,24.0,0.0,39.53846153846153,45.80736252958711,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 19:00:00,6.227504836085965,20.0,9.0,6.555268248511542,40.769230769230774,46.13147981688593,0.2825546658841182,66.13147981688593,40.769230769230774,40.769230769230774,71.49372886454108,0.0,40.769230769230774,46.13147981688593,0.6555268248511542,1.4070213175835011,0.048,1.266319185825151,6.555268248511542,6.647970380269892,0.0,24.0,0.0,40.769230769230774,46.13147981688593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 20:00:00,6.235792433709438,19.999999999999996,9.0,6.563992035483619,40.769230769230774,46.168461810895934,0.28293069118463876,66.16846181089593,40.769230769230774,40.769230769230774,71.5676928525611,0.0,40.769230769230774,46.168461810895934,0.6563992035483619,1.4081307774038014,0.048,1.2673176996634212,6.563992035483619,6.656805113223999,0.0,24.0,0.0,40.769230769230774,46.168461810895934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 21:00:00,5.24403421902342,20.0,8.4,5.520036020024652,41.69230769230769,45.0,0.35744051579075437,58.313129125480216,41.69230769230769,41.69230769230769,61.62082143317252,0.0,41.69230769230769,45.0,0.5520036020024652,1.4007692307692308,0.048,1.2606923076923078,5.520036020024652,5.612112943101575,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 22:00:00,5.262889330869294,20.0,8.0,5.539883506178204,42.30769230769231,45.0,0.35407044942993776,58.488167823511304,42.30769230769231,42.30769230769231,61.180475515819,0.0,42.30769230769231,45.0,0.5539883506178204,1.4192307692307693,0.048,1.2773076923076925,5.539883506178204,5.633806583101281,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 23:00:00,0.0,17.965461031746038,7.0,0.0,43.84615384615385,45.0,0.0,-9.069077936507924,43.84615384615385,43.84615384615385,17.965461031746038,0.0,43.84615384615385,45.0,0.0,1.5874569534798528,0.048,1.4287112581318675,0.0,0.11074569534798528,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 00:00:00,0.0,17.367650773879596,7.2,0.0,43.53846153846154,45.0,0.0,-10.264698452240808,43.53846153846154,43.53846153846154,17.367650773879596,0.0,43.53846153846154,45.0,0.0,1.6140947997210706,0.048,1.4526853197489635,0.0,0.11340947997210704,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 01:00:00,0.0,17.14203312016697,7.0,0.0,43.84615384615385,45.0,0.0,-10.715933759666058,43.84615384615385,43.84615384615385,17.14203312016697,0.0,43.84615384615385,45.0,0.0,1.6368626281745968,0.048,1.4731763653571373,0.0,0.11568626281745953,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 02:00:00,0.006926102963169874,17.0,7.0,0.007290634698073551,43.84615384615385,45.0,0.0,-10.613861977770313,43.84615384615385,43.84615384615385,17.0,0.0002341128620565067,43.84615384615385,45.0,0.0007290634698073551,1.6453846153846152,0.048,1.4808461538461537,0.007290634698073551,0.12382909623653493,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 03:00:00,0.244606109716025,17.000000000000007,8.2,0.2574801154905526,42.0,45.0,0.0,-5.009057515618153,42.0,42.0,17.000000000000007,0.008878624672088024,42.0,45.0,0.02574801154905526,1.5899999999999996,0.048,1.4309999999999996,0.2574801154905526,0.3684801154905526,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 04:00:00,0.4301035608421511,17.0,7.0,0.45274059036015907,43.84615384615385,45.0,0.0,-1.75220859308007,43.84615384615385,43.84615384615385,17.0,0.014538157481182859,43.84615384615385,45.0,0.045274059036015904,1.6453846153846152,0.048,1.4808461538461537,0.45274059036015907,0.5692790518986204,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 05:00:00,8.435565670999342,20.0,7.0,8.879542811578254,43.84615384615385,61.26420305063564,0.8762541448951957,70.0,43.84615384615385,43.84615384615385,87.4180492044818,0.0,43.84615384615385,61.26420305063564,0.8879542811578254,1.9533107069036846,0.048,1.757979636213316,8.879542811578254,9.026873882268623,0.0,24.0,0.0,43.84615384615385,61.26420305063564,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 06:00:00,6.317054489391365,20.0,8.4,6.649531041464595,41.69230769230769,46.53048200567743,0.28661771730450863,66.53048200567741,41.69230769230769,41.69230769230769,71.36865631904715,0.0,41.69230769230769,46.53048200567743,0.6649531041464595,1.4466836909395535,0.048,1.3020153218455983,6.649531041464595,6.74619941055855,0.0,24.0,0.0,41.69230769230769,46.53048200567743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 07:00:00,7.397214492631088,19.999999999999996,8.0,7.786541571190619,42.30769230769231,52.493347675535915,0.38342772294924055,70.0,42.30769230769231,42.30769230769231,80.18565536784361,0.0,42.30769230769231,52.493347675535915,0.7786541571190619,1.644031199496847,0.048,1.4796280795471624,7.786541571190619,7.902944691140303,0.0,24.0,0.0,42.30769230769231,52.493347675535915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 08:00:00,7.374833778164324,20.0,8.0,7.762982924383499,42.30769230769231,52.301289373051944,0.3781194461003113,70.0,42.30769230769231,42.30769230769231,79.99359706535964,0.0,42.30769230769231,52.301289373051944,0.7762982924383499,1.6382694504223274,0.048,1.4744425053800947,7.762982924383499,7.878809869425732,0.0,24.0,0.0,42.30769230769231,52.301289373051944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 09:00:00,7.145942481954177,20.0,10.2,7.5220447178465015,38.92307692307692,50.32926211181649,0.3296531805440663,70.0,38.92307692307692,38.92307692307692,81.40618518873957,0.0,38.92307692307692,50.32926211181649,0.7522044717846501,1.477570171046802,0.048,1.329813153942122,7.5220447178465015,7.621801734951181,0.0,24.0,0.0,38.92307692307692,50.32926211181649,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 10:00:00,7.301732971571601,19.999999999999993,8.0,7.686034706917475,42.30769230769231,51.673040564342,0.36153798517337477,70.0,42.30769230769231,42.30769230769231,79.3653482566497,0.0,42.30769230769231,51.673040564342,0.7686034706917475,1.6194219861610297,0.048,1.4574797875449266,7.686034706917475,7.799976905533578,0.0,24.0,0.0,42.30769230769231,51.673040564342,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 11:00:00,7.223610323355177,19.999999999999993,8.0,7.603800340373871,42.30769230769231,51.000025846100456,0.3450004847548915,70.0,42.30769230769231,42.30769230769231,78.69233353840815,0.0,42.30769230769231,51.000025846100456,0.7603800340373871,1.5992315446137835,0.048,1.439308390152405,7.603800340373871,7.715723494835249,0.0,24.0,0.0,42.30769230769231,51.000025846100456,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 12:00:00,6.851932945010374,19.999999999999993,10.8,7.212560994747761,38.0,48.88732595731628,0.3108862497736104,68.88732595731628,38.0,38.0,79.77465191463256,0.0,38.0,48.88732595731628,0.7212560994747761,1.4066197787194887,0.048,1.2659578008475398,7.212560994747761,7.30522297261971,0.0,24.0,0.0,38.0,48.88732595731628,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 13:00:00,6.924587275622803,20.000000000000007,9.0,7.289039237497687,40.769230769230774,49.20412492315211,0.31418272575421063,69.20412492315211,40.769230769230774,40.769230769230774,77.63901907707344,0.0,40.769230769230774,49.20412492315211,0.7289039237497688,1.499200670771486,0.048,1.3492806036943374,7.289039237497687,7.390959304574835,0.0,24.0,0.0,40.769230769230774,49.20412492315211,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 14:00:00,6.736262673334806,20.0,10.0,7.090802814036637,39.230769230769226,48.38135638273171,0.30563805232916524,68.38135638273172,39.230769230769226,39.230769230769226,77.53194353469421,0.0,39.230769230769226,48.38135638273171,0.7090802814036637,1.428363768405028,0.048,1.2855273915645253,7.090802814036637,7.18563919087714,0.0,24.0,0.0,39.230769230769226,48.38135638273171,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 15:00:00,6.324320664928625,20.0,13.2,6.657179647293289,34.30769230769231,46.56280009642464,0.286947398590228,66.56280009642464,34.30769230769231,34.30769230769231,78.81790788515697,0.0,34.30769230769231,46.56280009642464,0.665717964729329,1.2261147721235084,0.048,1.1035032949111576,6.657179647293289,6.73179112450564,0.0,24.0,0.0,34.30769230769231,46.56280009642464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 16:00:00,6.331402579811963,20.0,12.0,6.664634294538908,36.15384615384615,46.59429039836195,0.28726871959219435,66.59429039836195,36.15384615384615,36.15384615384615,77.03473464287774,0.0,36.15384615384615,46.59429039836195,0.6664634294538908,1.2824440965662434,0.048,1.1541996869096192,6.664634294538908,6.744878704195532,0.0,24.0,0.0,36.15384615384615,46.59429039836195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 17:00:00,6.238624192713517,20.0,12.0,6.566972834435281,36.15384615384615,46.18109545312397,0.2830591738980723,66.18109545312399,36.15384615384615,36.15384615384615,76.20834475240181,0.0,36.15384615384615,46.18109545312397,0.6566972834435281,1.2700482482091036,0.048,1.1430434233881932,6.566972834435281,6.64597765925619,0.0,24.0,0.0,36.15384615384615,46.18109545312397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 18:00:00,6.003913140456682,20.0,13.6,6.31990856890177,33.69230769230769,45.12939060813956,0.27240985210783514,65.12939060813954,33.69230769230769,33.69230769230769,76.56647352397141,0.0,33.69230769230769,45.12939060813956,0.631990856890177,1.1646509490134176,0.048,1.0481858541120759,6.31990856890177,6.388373663803112,0.0,24.0,0.0,33.69230769230769,45.12939060813956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 19:00:00,6.078025730524478,20.0,12.0,6.397921821604713,36.15384615384615,45.46248625547402,0.275772492310548,65.46248625547402,36.15384615384615,36.15384615384615,74.77112635710188,0.0,36.15384615384615,45.46248625547402,0.6397921821604713,1.248489972279605,0.048,1.1236409750516445,6.397921821604713,6.474770818832674,0.0,24.0,0.0,36.15384615384615,45.46248625547402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 20:00:00,6.0233767979796085,19.999999999999996,12.0,6.340396629452219,36.15384615384615,45.216960548084586,0.27329295816604393,65.21696054808459,36.15384615384615,36.15384615384615,74.28007494232301,0.0,36.15384615384615,45.216960548084586,0.634039662945222,1.2411242010579226,0.048,1.1170117809521303,6.340396629452219,6.4165090495580115,0.0,24.0,0.0,36.15384615384615,45.216960548084586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 21:00:00,5.12147127610631,20.0,13.8,5.391022395901379,33.38461538461539,45.0,0.38182087245316293,57.17176282180611,33.38461538461539,33.38461538461539,68.78714743719073,0.0,33.38461538461539,45.0,0.5391022395901379,1.1515384615384616,0.048,1.0363846153846155,5.391022395901379,5.458176242055225,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 22:00:00,5.0871288186745485,20.0,12.0,5.354872440710051,36.15384615384615,45.0,0.3895315329830906,56.85082324423807,36.15384615384615,36.15384615384615,65.69697709039193,0.0,36.15384615384615,45.0,0.5354872440710051,1.2346153846153847,0.048,1.1111538461538462,5.354872440710051,5.430333979171589,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 23:00:00,0.0,18.083540244193138,13.0,0.0,34.61538461538461,45.0,0.0,-8.832919511613724,34.61538461538461,34.61538461538461,18.083540244193138,0.0,34.61538461538461,45.0,0.0,1.3034491238099501,0.048,1.1731042114289552,0.0,0.08234491238099495,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 00:00:00,0.0,17.596703109189406,16.4,0.0,30.0,45.0,0.0,-9.806593781621189,30.0,30.0,17.596703109189406,0.0,30.0,45.0,0.0,1.1941978134486357,0.048,1.074778032103772,0.0,0.0714197813448636,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 01:00:00,0.0,17.449654655744055,15.0,0.0,31.53846153846154,45.0,0.0,-10.10069068851189,31.53846153846154,31.53846153846154,17.449654655744055,0.0,31.53846153846154,45.0,0.0,1.2491745668092031,0.048,1.1242571101282828,0.0,0.07691745668092032,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 02:00:00,0.0,17.397772045425462,15.0,0.0,31.53846153846154,45.0,0.0,-10.204455909149075,31.53846153846154,31.53846153846154,17.397772045425462,0.0,31.53846153846154,45.0,0.0,1.2522875234283188,0.048,1.127058771085487,0.0,0.07722875234283189,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 03:00:00,0.0,17.374866219797372,15.4,0.0,30.923076923076923,45.0,0.0,-10.250267560405256,30.923076923076923,30.923076923076923,17.374866219797372,0.0,30.923076923076923,45.0,0.0,1.2352003345044653,0.048,1.1116803010540188,0.0,0.07552003345044644,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 04:00:00,0.0,17.328460384415067,13.0,0.0,34.61538461538461,45.0,0.0,-10.343079231169867,34.61538461538461,34.61538461538461,17.328460384415067,0.0,34.61538461538461,45.0,0.0,1.3487539153966346,0.048,1.2138785238569711,0.0,0.0868753915396634,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 05:00:00,7.813945677203482,20.0,13.0,8.225205976003666,34.61538461538461,56.04552606893195,0.5081305710216053,70.0,34.61538461538461,34.61538461538461,91.43014145354734,0.0,34.61538461538461,56.04552606893195,0.8225205976003667,1.5198273205294968,0.048,1.367844588476547,8.225205976003666,8.329188708056616,0.0,24.0,0.0,34.61538461538461,56.04552606893195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 06:00:00,5.839349265743676,20.0,14.6,6.146683437624922,32.15384615384615,45.0,0.28226449947572446,63.77269384664859,32.15384615384615,32.15384615384615,76.61884769280243,0.0,32.15384615384615,45.0,0.6146683437624922,1.1146153846153848,0.048,1.0031538461538463,6.146683437624922,6.210144976086461,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 07:00:00,5.8877795968532345,20.000000000000007,13.0,6.197662733529721,34.61538461538461,45.0,0.2781116673373725,64.21103401547498,34.61538461538461,34.61538461538461,74.59564940009037,0.0,34.61538461538461,45.0,0.6197662733529721,1.1884615384615378,0.048,1.069615384615384,6.197662733529721,6.268508887375875,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 08:00:00,5.936008962094622,20.0,12.0,6.2484304864153914,36.15384615384615,45.0,0.274171744857025,64.64672912717356,36.15384615384615,36.15384615384615,73.4928829733274,0.0,36.15384615384615,45.0,0.6248430486415392,1.2346153846153847,0.048,1.1111538461538462,6.2484304864153914,6.32389202487693,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 09:00:00,5.931124745488871,20.0,12.8,6.243289205777759,34.92307692307692,45.0,0.27456225083638963,64.60264330094303,34.92307692307692,34.92307692307692,74.67956637786611,0.0,34.92307692307692,45.0,0.6243289205777759,1.1976923076923076,0.048,1.077923076923077,6.243289205777759,6.31505843654699,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 10:00:00,5.936790696548029,20.0,12.0,6.249253364787399,36.15384615384615,45.0,0.27410941660766586,64.65378442707156,36.15384615384615,36.15384615384615,73.49993827322541,0.0,36.15384615384615,45.0,0.6249253364787399,1.2346153846153847,0.048,1.1111538461538462,6.249253364787399,6.324714903248937,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 11:00:00,5.823393840094431,20.000000000000004,12.0,6.1298882527309795,36.15384615384615,45.0,0.28367824900280825,63.628098711635005,36.15384615384615,36.15384615384615,72.47425255778884,0.0,36.15384615384615,45.0,0.612988825273098,1.2346153846153844,0.048,1.111153846153846,6.1298882527309795,6.205349791192518,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 12:00:00,5.410943432134169,20.0,14.8,5.695729928562283,31.846153846153847,45.0,0.3304774949942455,59.85762898156432,31.846153846153847,31.846153846153847,73.01147513541048,0.0,31.846153846153847,45.0,0.5695729928562283,1.1053846153846152,0.048,0.9948461538461537,5.695729928562283,5.758268390100745,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 13:00:00,5.312189758887322,20.0,14.0,5.591778693565602,33.07692307692308,45.0,0.3456754275244612,58.9451592156412,33.07692307692308,33.07692307692308,70.86823613871812,0.0,33.07692307692308,45.0,0.5591778693565602,1.1423076923076925,0.048,1.028076923076923,5.591778693565602,5.658009462796372,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 14:00:00,5.174915967610987,20.0,14.0,5.4472799659063025,33.07692307692308,45.0,0.3706270620245366,57.67023238788957,33.07692307692308,33.07692307692308,69.59330931096649,0.0,33.07692307692308,45.0,0.5447279965906302,1.1423076923076925,0.048,1.028076923076923,5.4472799659063025,5.513510735137072,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 15:00:00,4.862236412718145,20.0,16.0,5.1181435923348895,30.0,45.0,0.45315629655203826,54.73658048135752,30.0,30.0,69.73658048135752,0.0,30.0,45.0,0.511814359233489,1.05,0.048,0.945,5.1181435923348895,5.175143592334889,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 16:00:00,4.671184541709714,20.000000000000004,16.0,4.9170363596944355,30.0,45.0,0.5350228334208883,52.92269821627944,30.0,30.0,67.92269821627944,0.0,30.0,45.0,0.49170363596944355,1.0499999999999998,0.048,0.9449999999999998,4.9170363596944355,4.974036359694436,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 17:00:00,4.695982113754525,20.0,15.0,4.943139067110026,31.53846153846154,45.0,0.5222800238239844,53.159084375449,31.53846153846154,31.53846153846154,66.62062283698745,0.0,31.53846153846154,45.0,0.4943139067110026,1.0961538461538465,0.048,0.9865384615384619,4.943139067110026,5.004754451725411,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 18:00:00,4.5068672991839,20.0,16.2,4.74407084124621,30.0,45.0,0.6441604746353123,51.34890901179399,30.0,30.0,66.34890901179399,0.0,30.0,45.0,0.474407084124621,1.05,0.048,0.945,4.74407084124621,4.80107084124621,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 19:00:00,4.599464355282306,20.0,14.0,4.841541426612954,33.07692307692308,45.0,0.5766926204643477,52.23737821681928,33.07692307692308,33.07692307692308,64.1604551398962,0.0,33.07692307692308,45.0,0.4841541426612954,1.1423076923076925,0.048,1.028076923076923,4.841541426612954,4.907772195843724,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 20:00:00,4.680253212742975,20.0,13.0,4.926582329203131,34.61538461538461,45.0,0.5302732253756913,53.009180039332904,34.61538461538461,34.61538461538461,63.39379542394829,0.0,34.61538461538461,45.0,0.49265823292031313,1.1884615384615382,0.048,1.0696153846153844,4.926582329203131,4.997428483049284,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 21:00:00,4.566174697986766,20.0,14.0,4.806499682091333,33.07692307692308,45.0,0.598911348635621,51.918443302399936,33.07692307692308,33.07692307692308,63.841520225476856,0.0,33.07692307692308,45.0,0.4806499682091333,1.1423076923076925,0.048,1.028076923076923,4.806499682091333,4.872730451322103,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 22:00:00,4.5297677318699066,20.0,14.0,4.768176559863059,33.07692307692308,45.0,0.6257390324726152,51.56902769533495,33.07692307692308,33.07692307692308,63.49210461841187,0.0,33.07692307692308,45.0,0.47681765598630593,1.1423076923076925,0.048,1.028076923076923,4.768176559863059,4.834407329093829,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 23:00:00,0.0,18.495918115655137,13.0,0.0,34.61538461538461,45.0,0.0,-8.008163768689727,34.61538461538461,34.61538461538461,18.495918115655137,0.0,34.61538461538461,45.0,0.0,1.2787064515222304,0.048,1.1508358063700073,0.0,0.07987064515222309,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 00:00:00,0.0,18.083597744651904,14.6,0.0,32.15384615384615,45.0,0.0,-8.832804510696192,32.15384615384615,32.15384615384615,18.083597744651904,0.0,32.15384615384615,45.0,0.0,1.2295995199362706,0.048,1.1066395679426435,0.0,0.07495995199362704,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 01:00:00,0.0,17.930448183713743,13.0,0.0,34.61538461538461,45.0,0.0,-9.139103632572514,34.61538461538461,34.61538461538461,17.930448183713743,0.0,34.61538461538461,45.0,0.0,1.3126346474387138,0.048,1.1813711826948425,0.0,0.08326346474387125,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 02:00:00,0.0,17.835684734492187,13.0,0.0,34.61538461538461,45.0,0.0,-9.328630531015627,34.61538461538461,34.61538461538461,17.835684734492187,0.0,34.61538461538461,45.0,0.0,1.318320454392007,0.048,1.1864884089528065,0.0,0.08383204543920053,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 03:00:00,0.0,17.796777010443037,15.0,0.0,31.53846153846154,45.0,0.0,-9.406445979113926,31.53846153846154,31.53846153846154,17.796777010443037,0.0,31.53846153846154,45.0,0.0,1.228347225527264,0.048,1.1055125029745376,0.0,0.07483472255272638,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 04:00:00,0.0,17.738991607824275,13.0,0.0,34.61538461538461,45.0,0.0,-9.52201678435145,34.61538461538461,34.61538461538461,17.738991607824275,0.0,34.61538461538461,45.0,0.0,1.3241220419920818,0.048,1.1917098377928736,0.0,0.08441220419920814,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 05:00:00,6.0471918406167084,20.0,13.0,6.365465095386009,34.61538461538461,45.324019256303316,0.2743734954907763,65.32401925630332,34.61538461538461,34.61538461538461,76.03265389722202,0.0,34.61538461538461,45.324019256303316,0.6365465095386009,1.198182116150638,0.048,1.0783639045355742,6.365465095386009,6.437283307001073,0.0,24.0,0.0,34.61538461538461,45.324019256303316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 06:00:00,4.440933320937928,20.0,13.6,4.674666653618871,33.69230769230769,45.0,0.7053016232034902,50.71370448279896,33.69230769230769,33.69230769230769,62.021396790491266,0.0,33.69230769230769,45.0,0.46746666536188713,1.1607692307692308,0.048,1.0446923076923078,4.674666653618871,4.742743576695794,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 07:00:00,5.085602053554429,20.0,13.0,5.353265319530978,34.61538461538461,45.0,0.38988441582890127,56.836543623668746,34.61538461538461,34.61538461538461,67.22115900828413,0.0,34.61538461538461,45.0,0.5353265319530978,1.1884615384615382,0.048,1.0696153846153844,5.353265319530978,5.424111473377132,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 08:00:00,5.059412578754893,19.999999999999996,13.0,5.32569745132094,34.61538461538461,45.0,0.3960782602842198,56.59144278512922,34.61538461538461,34.61538461538461,66.9760581697446,0.0,34.61538461538461,45.0,0.532569745132094,1.1884615384615385,0.048,1.0696153846153846,5.32569745132094,5.396543605167094,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 09:00:00,4.999240613716353,19.999999999999996,13.6,5.262358540754056,33.69230769230769,45.0,0.41139345488296436,56.02719532740073,33.69230769230769,33.69230769230769,67.33488763509304,0.0,33.69230769230769,45.0,0.5262358540754055,1.160769230769231,0.048,1.0446923076923078,5.262358540754056,5.330435463830979,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 10:00:00,4.886816674781702,20.0,14.0,5.144017552401792,33.07692307692308,45.0,0.4448401674200176,54.96874431488669,33.07692307692308,33.07692307692308,66.89182123796361,0.0,33.07692307692308,45.0,0.5144017552401792,1.1423076923076925,0.048,1.028076923076923,5.144017552401792,5.2102483216325615,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 11:00:00,4.653616867296978,20.0,15.0,4.898544070838924,31.53846153846154,45.0,0.5445328052871101,52.755056772864535,31.53846153846154,31.53846153846154,66.216595234403,0.0,31.53846153846154,45.0,0.48985440708389244,1.0961538461538465,0.048,0.9865384615384619,4.898544070838924,4.960159455454309,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 12:00:00,4.253860191499569,20.0,17.4,4.477747569999546,30.0,45.0,0.9899164618792536,48.89944744245267,30.0,30.0,63.89944744245267,0.0,30.0,45.0,0.4477747569999546,1.05,0.048,0.945,4.477747569999546,4.534747569999546,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 13:00:00,4.111699527009335,19.999999999999996,17.0,4.328104765272983,30.0,45.0,1.487433096467844,47.50843201385615,30.0,30.0,62.50843201385615,0.0,30.0,45.0,0.4328104765272983,1.0500000000000003,0.048,0.9450000000000003,4.328104765272983,4.385104765272983,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 14:00:00,3.9464143043040276,20.0,17.0,4.154120320320029,30.0,45.0,4.082922688425832,45.87710164518279,30.0,30.0,60.87710164518279,0.0,30.0,45.0,0.4154120320320029,1.05,0.048,0.945,4.154120320320029,4.2111203203200285,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 15:00:00,3.585376472473916,20.0,19.2,3.7740804973409645,30.0,45.0,0.0,42.25743245838022,30.0,30.0,57.25743245838022,0.0,30.0,45.0,0.3774080497340965,1.05,0.048,0.945,3.7740804973409645,3.8310804973409645,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 16:00:00,3.5620463075976434,20.0,18.0,3.7495224290501508,30.0,45.0,0.0,42.02071153965744,30.0,30.0,57.02071153965744,0.0,30.0,45.0,0.37495224290501505,1.05,0.048,0.945,3.7495224290501508,3.8065224290501507,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 17:00:00,3.474897139872323,20.0,18.0,3.657786463023498,30.0,45.0,0.0,41.133256711248066,30.0,30.0,56.133256711248066,0.0,30.0,45.0,0.3657786463023498,1.05,0.048,0.945,3.657786463023498,3.7147864630234984,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 18:00:00,3.373253053736463,20.0,18.2,3.550792688143645,30.0,45.0,0.0,40.09167805986456,30.0,30.0,55.09167805986456,0.0,30.0,45.0,0.3550792688143645,1.05,0.048,0.945,3.550792688143645,3.6077926881436455,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 19:00:00,3.5312779172408635,20.0,16.0,3.7171346497272246,30.0,45.0,0.0,41.70797024159543,30.0,30.0,56.70797024159543,0.0,30.0,45.0,0.37171346497272245,1.05,0.048,0.945,3.7171346497272246,3.7741346497272246,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 20:00:00,3.504841958296124,20.0,16.0,3.689307324522236,30.0,45.0,0.0,41.438762869583485,30.0,30.0,56.438762869583485,0.0,30.0,45.0,0.36893073245222363,1.05,0.048,0.945,3.689307324522236,3.746307324522236,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 21:00:00,3.011512182252519,20.0,17.4,3.170012823423704,30.0,45.0,0.0,36.323850707217304,30.0,30.0,51.323850707217304,0.0,30.0,45.0,0.3170012823423704,1.05,0.048,0.945,3.170012823423704,3.227012823423704,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 22:00:00,3.028075622780954,20.0,15.0,3.1874480239799516,31.53846153846154,45.0,0.0,36.49857298421229,31.53846153846154,31.53846153846154,49.96011144575075,0.0,31.53846153846154,45.0,0.3187448023979952,1.0961538461538465,0.048,0.9865384615384619,3.1874480239799516,3.249063408595336,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 23:00:00,0.0,18.855285284409362,16.0,0.0,30.0,45.0,0.0,-7.289429431181276,30.0,30.0,18.855285284409362,0.0,30.0,45.0,0.0,1.1186828829354383,0.048,1.0068145946418945,0.0,0.06386828829354374,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 00:00:00,0.0,18.54351265230813,17.0,0.0,30.0,45.0,0.0,-7.912974695383738,30.0,30.0,18.54351265230813,0.0,30.0,45.0,0.0,1.1373892408615123,0.048,1.023650316775361,0.0,0.06573892408615123,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 01:00:00,0.0,18.435124894445515,16.0,0.0,30.0,45.0,0.0,-8.12975021110897,30.0,30.0,18.435124894445515,0.0,30.0,45.0,0.0,1.143892506333269,0.048,1.0295032556999422,0.0,0.06638925063332679,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 02:00:00,0.0,18.360259484618325,14.0,0.0,33.07692307692308,45.0,0.0,-8.27948103076335,33.07692307692308,33.07692307692308,18.360259484618325,0.0,33.07692307692308,45.0,0.0,1.240692123230593,0.048,1.1166229109075336,0.0,0.0760692123230593,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 03:00:00,0.0,18.321062279823202,15.4,0.0,30.923076923076923,45.0,0.0,-8.357875440353595,30.923076923076923,30.923076923076923,18.321062279823202,0.0,30.923076923076923,45.0,0.0,1.1784285709029154,0.048,1.0605857138126238,0.0,0.06984285709029159,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 04:00:00,0.0,18.25524415583905,13.0,0.0,34.61538461538461,45.0,0.0,-8.489511688321898,34.61538461538461,34.61538461538461,18.25524415583905,0.0,34.61538461538461,45.0,0.0,1.2931468891111955,0.048,1.163832200200076,0.0,0.08131468891111937,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 05:00:00,5.275145734594782,20.0,14.0,5.55278498378398,33.07692307692308,45.0,0.35192832613143665,58.60187075399706,33.07692307692308,33.07692307692308,70.52494767707398,0.0,33.07692307692308,45.0,0.555278498378398,1.1423076923076925,0.048,1.028076923076923,5.55278498378398,5.61901575301475,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 06:00:00,4.050455170676915,20.0,15.2,4.263637021765174,31.230769230769234,45.0,1.9286523244005114,46.9057603644745,31.230769230769234,31.230769230769234,60.67499113370527,0.0,31.230769230769234,45.0,0.42636370217651737,1.0869230769230767,0.048,0.978230769230769,4.263637021765174,4.324329329457481,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 07:00:00,4.233589686513544,20.0,13.0,4.456410196330046,34.61538461538461,45.0,1.037810291686829,48.70176800003253,34.61538461538461,34.61538461538461,59.08638338464792,0.0,34.61538461538461,45.0,0.4456410196330046,1.1884615384615382,0.048,1.0696153846153844,4.456410196330046,4.5272563501761995,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 08:00:00,4.2509135834934915,20.0,13.0,4.47464587736157,34.61538461538461,45.0,0.9965711622065526,48.87072543220307,34.61538461538461,34.61538461538461,59.25534081681846,0.0,34.61538461538461,45.0,0.447464587736157,1.1884615384615382,0.048,1.0696153846153844,4.47464587736157,4.545492031207723,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 09:00:00,4.277214008698727,20.0,14.0,4.502330535472344,33.07692307692308,45.0,0.9404867306696826,49.12692630375295,33.07692307692308,33.07692307692308,61.05000322682987,0.0,33.07692307692308,45.0,0.4502330535472344,1.1423076923076925,0.048,1.028076923076923,4.502330535472344,4.568561304703114,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 10:00:00,4.273174845827097,19.999999999999996,13.0,4.498078785081155,34.61538461538461,45.0,0.9486376076106627,49.08760320480718,34.61538461538461,34.61538461538461,59.47221858942257,0.0,34.61538461538461,45.0,0.44980787850811554,1.1884615384615385,0.048,1.0696153846153846,4.498078785081155,4.568924938927309,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 11:00:00,3.849142536063945,20.0,16.0,4.0517289853304685,30.0,45.0,0.0,44.90969479133801,30.0,30.0,59.90969479133801,0.0,30.0,45.0,0.40517289853304683,1.05,0.048,0.945,4.0517289853304685,4.108728985330468,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 12:00:00,3.3807912050071423,20.000000000000004,19.0,3.5587275842180444,30.0,45.0,0.0,40.16917009694379,30.0,30.0,55.16917009694379,0.0,30.0,45.0,0.35587275842180444,1.0499999999999998,0.048,0.9449999999999998,3.5587275842180444,3.6157275842180447,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 13:00:00,3.3758190874008664,20.0,17.0,3.5534937762114382,30.0,45.0,0.0,40.118061314173644,30.0,30.0,55.118061314173644,0.0,30.0,45.0,0.3553493776211438,1.05,0.048,0.945,3.5534937762114382,3.6104937762114386,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 14:00:00,3.137798645226298,20.0,18.0,3.3029459423434715,30.0,45.0,0.0,37.650507627144805,30.0,30.0,52.650507627144805,0.0,30.0,45.0,0.33029459423434715,1.05,0.048,0.945,3.3029459423434715,3.359945942343472,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 15:00:00,2.8511736625924597,20.0,19.8,3.0012354343078522,30.0,45.0,0.0,34.6207896793301,30.0,30.0,49.6207896793301,0.0,30.0,45.0,0.30012354343078523,1.05,0.048,0.945,3.0012354343078522,3.058235434307852,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 16:00:00,2.8529877812426716,20.0,18.0,3.003145032887023,30.0,45.0,0.0,34.64018021985214,30.0,30.0,49.64018021985214,0.0,30.0,45.0,0.3003145032887023,1.05,0.048,0.945,3.003145032887023,3.0601450328870228,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 17:00:00,2.802209226387546,19.999999999999996,18.0,2.949693922513206,30.0,45.0,0.0,34.096341361321095,30.0,30.0,49.096341361321095,0.0,30.0,45.0,0.29496939225132063,1.0500000000000003,0.048,0.9450000000000003,2.949693922513206,3.006693922513206,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 18:00:00,2.6710710230738823,20.0,18.8,2.8116537084988233,30.0,45.0,0.0,32.681179193035774,30.0,30.0,47.681179193035774,0.0,30.0,45.0,0.28116537084988236,1.05,0.048,0.945,2.8116537084988233,2.8686537084988237,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 19:00:00,2.74041633532734,20.0,17.0,2.8846487740287787,30.0,45.0,0.0,33.431459577985535,30.0,30.0,48.431459577985535,0.0,30.0,45.0,0.28846487740287785,1.05,0.048,0.945,2.8846487740287787,2.941648774028779,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 20:00:00,2.833024713170369,20.0,16.0,2.982131277021441,30.0,45.0,0.0,34.42664419647666,30.0,30.0,49.42664419647666,0.0,30.0,45.0,0.29821312770214414,1.05,0.048,0.945,2.982131277021441,3.039131277021441,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 21:00:00,2.7080301642190765,20.000000000000007,17.2,2.850558067599028,30.0,45.0,0.0,33.08161006213862,30.0,30.0,48.08161006213862,0.0,30.0,45.0,0.28505580675990283,1.0499999999999996,0.048,0.9449999999999996,2.850558067599028,2.9075580675990285,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 22:00:00,2.9162362121024117,20.0,15.0,3.0697223285288544,31.53846153846154,45.0,0.0,35.31445944111485,31.53846153846154,31.53846153846154,48.77599790265331,0.0,31.53846153846154,45.0,0.30697223285288544,1.0961538461538465,0.048,0.9865384615384619,3.0697223285288544,3.131337713144239,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 23:00:00,0.0,19.047292148398583,14.0,0.0,33.07692307692308,45.0,0.0,-6.905415703202834,33.07692307692308,33.07692307692308,19.047292148398583,0.0,33.07692307692308,45.0,0.0,1.1994701634037774,0.048,1.0795231470633997,0.0,0.0719470163403777,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
