timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-10 00:00:00,0.0,18.76947697116575,15.2,0.0,31.230769230769234,45.0,0.0,-7.461046057668497,31.230769230769234,31.230769230769234,18.76947697116575,0.0,31.230769230769234,45.0,0.0,1.1607544586531318,0.048,1.0446790127878185,0.0,0.06807544586531322,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 01:00:00,0.0,18.638703091678202,13.0,0.0,34.61538461538461,45.0,0.0,-7.722593816643595,34.61538461538461,34.61538461538461,18.638703091678202,0.0,34.61538461538461,45.0,0.0,1.2701393529608462,0.048,1.1431254176647616,0.0,0.07901393529608458,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 02:00:00,0.0,18.55771516889344,13.0,0.0,34.61538461538461,45.0,0.0,-7.884569662213117,34.61538461538461,34.61538461538461,18.55771516889344,0.0,34.61538461538461,45.0,0.0,1.274998628327932,0.048,1.147498765495139,0.0,0.07949986283279298,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 03:00:00,0.0,18.50700828952855,14.4,0.0,32.46153846153846,45.0,0.0,-7.985983420942901,32.46153846153846,32.46153846153846,18.50700828952855,0.0,32.46153846153846,45.0,0.0,1.2134256564744406,0.048,1.0920830908269965,0.0,0.07334256564744401,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 04:00:00,0.0,18.44143492683682,13.0,0.0,34.61538461538461,45.0,0.0,-8.11713014632636,34.61538461538461,34.61538461538461,18.44143492683682,0.0,34.61538461538461,45.0,0.0,1.2819754428513292,0.048,1.1537778985661964,0.0,0.08019754428513282,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 05:00:00,4.994455021726038,20.0,12.0,5.257321075501093,36.15384615384615,45.0,0.4126815796949356,55.98225257424747,36.15384615384615,36.15384615384615,64.82840642040131,0.0,36.15384615384615,45.0,0.5257321075501092,1.2346153846153847,0.048,1.1111538461538462,5.257321075501093,5.332782613962631,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 06:00:00,3.905271270157009,20.0,13.6,4.110811863323168,33.69230769230769,45.0,7.5625823293106835,45.468596991892056,33.69230769230769,33.69230769230769,56.77628929958436,0.0,33.69230769230769,45.0,0.4110811863323168,1.1607692307692308,0.048,1.0446923076923078,4.110811863323168,4.1788887864000905,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 07:00:00,4.065533738630226,19.999999999999996,12.0,4.279509198558133,36.15384615384615,45.0,1.795828628636176,47.054334143522524,36.15384615384615,36.15384615384615,55.90048798967637,0.0,36.15384615384615,45.0,0.42795091985581324,1.234615384615385,0.048,1.1111538461538464,4.279509198558133,4.354970737019671,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 08:00:00,4.11119794814184,20.000000000000004,12.0,4.327576787517727,36.15384615384615,45.0,1.490178802150236,47.50350470630015,36.15384615384615,36.15384615384615,56.349658552453995,0.0,36.15384615384615,45.0,0.43275767875177273,1.2346153846153844,0.048,1.111153846153846,4.327576787517727,4.403038325979265,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 09:00:00,4.188327792908076,19.999999999999996,12.8,4.408766097797975,34.92307692307692,45.0,1.165996980568977,48.2595799924641,34.92307692307692,34.92307692307692,58.33650306938718,0.0,34.92307692307692,45.0,0.4408766097797975,1.1976923076923078,0.048,1.077923076923077,4.408766097797975,4.480535328567206,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 10:00:00,3.9430840517992394,19.999999999999996,15.0,4.15061479136762,31.53846153846154,45.0,4.239109441287821,45.84407261690508,31.53846153846154,31.53846153846154,59.30561107844354,0.0,31.53846153846154,45.0,0.41506147913676206,1.0961538461538467,0.048,0.986538461538462,4.15061479136762,4.212230175983005,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 11:00:00,3.8229345608571452,19.999999999999996,15.0,4.024141643007521,31.53846153846154,45.0,0.0,44.64808556668859,31.53846153846154,31.53846153846154,58.10962402822705,0.0,31.53846153846154,45.0,0.4024141643007521,1.0961538461538467,0.048,0.986538461538462,4.024141643007521,4.085757027622906,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 12:00:00,3.533608844183185,20.000000000000004,16.6,3.719588257034932,30.0,45.0,0.0,41.73168459764821,30.0,30.0,56.73168459764821,0.0,30.0,45.0,0.3719588257034932,1.0499999999999998,0.048,0.9449999999999998,3.719588257034932,3.776588257034932,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 13:00:00,3.4104763215078346,20.0,16.0,3.589975075271405,30.0,45.0,0.0,40.473945926894984,30.0,30.0,55.473945926894984,0.0,30.0,45.0,0.3589975075271405,1.05,0.048,0.945,3.589975075271405,3.646975075271405,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 14:00:00,3.2698018834686726,19.999999999999993,16.0,3.441896719440708,30.0,45.0,0.0,39.024115765387336,30.0,30.0,54.024115765387336,0.0,30.0,45.0,0.3441896719440708,1.0500000000000005,0.048,0.9450000000000004,3.441896719440708,3.498896719440708,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 15:00:00,2.940649464956712,20.0,18.2,3.095420489428118,30.0,45.0,0.0,35.57381894633713,30.0,30.0,50.57381894633713,0.0,30.0,45.0,0.3095420489428118,1.05,0.048,0.945,3.095420489428118,3.1524204894281183,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 16:00:00,3.0502223701393913,20.0,16.0,3.210760389620412,30.0,45.0,0.0,36.73184760126286,30.0,30.0,51.73184760126286,0.0,30.0,45.0,0.3210760389620412,1.05,0.048,0.945,3.210760389620412,3.267760389620412,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 17:00:00,3.024087841905599,20.0,16.0,3.1832503599006308,30.0,45.0,0.0,36.456527398835846,30.0,30.0,51.456527398835846,0.0,30.0,45.0,0.31832503599006307,1.05,0.048,0.945,3.1832503599006308,3.240250359900631,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 18:00:00,3.0152795339425214,20.000000000000007,15.8,3.1739784567816014,30.307692307692307,45.0,0.0,36.36361070132298,30.307692307692307,30.307692307692307,51.05591839363068,0.0,30.307692307692307,45.0,0.31739784567816015,1.0592307692307688,0.048,0.953307692307692,3.1739784567816014,3.2319015337046784,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 19:00:00,3.1390039377633707,20.0,14.0,3.3042146713298637,33.07692307692308,45.0,0.0,37.663109323259164,33.07692307692308,33.07692307692308,49.586186246336084,0.0,33.07692307692308,45.0,0.33042146713298637,1.1423076923076925,0.048,1.028076923076923,3.3042146713298637,3.3704454405606334,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 20:00:00,3.282567597372319,20.0,13.0,3.4553343130234935,34.61538461538461,45.0,0.0,39.15626832720659,34.61538461538461,34.61538461538461,49.54088371182198,0.0,34.61538461538461,45.0,0.34553343130234937,1.1884615384615382,0.048,1.0696153846153844,3.4553343130234935,3.526180466869647,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 21:00:00,3.2275686269946986,20.0,14.0,3.3974406599944196,33.07692307692308,45.0,0.0,38.58605876268797,33.07692307692308,33.07692307692308,50.50913568576489,0.0,33.07692307692308,45.0,0.33974406599944196,1.1423076923076925,0.048,1.028076923076923,3.3974406599944196,3.4636714292251893,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 22:00:00,3.355414261276768,20.0,13.0,3.532015011870282,34.61538461538461,45.0,0.0,39.90813622323775,34.61538461538461,34.61538461538461,50.292751607853134,0.0,34.61538461538461,45.0,0.3532015011870282,1.1884615384615382,0.048,1.0696153846153844,3.532015011870282,3.602861165716436,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 23:00:00,0.0,18.930357522672914,12.0,0.0,36.15384615384615,45.0,0.0,-7.139284954654173,36.15384615384615,36.15384615384615,18.930357522672914,0.0,36.15384615384615,45.0,0.0,1.29879393325501,0.048,1.168914539929509,0.0,0.08187939332550087,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 00:00:00,0.0,18.615871448799634,13.6,0.0,33.69230769230769,45.0,0.0,-7.768257102400732,33.69230769230769,33.69230769230769,18.615871448799634,0.0,33.69230769230769,45.0,0.0,1.2438169438412527,0.048,1.1194352494571276,0.0,0.07638169438412512,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 01:00:00,0.0,18.474590815242053,12.0,0.0,36.15384615384615,45.0,0.0,-8.050818369515895,36.15384615384615,36.15384615384615,18.474590815242053,0.0,36.15384615384615,45.0,0.0,1.3261399357008619,0.048,1.1935259421307756,0.0,0.08461399357008625,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 02:00:00,0.0,18.387166149487214,12.0,0.0,36.15384615384615,45.0,0.0,-8.225667701025571,36.15384615384615,36.15384615384615,18.387166149487214,0.0,36.15384615384615,45.0,0.0,1.331385415646152,0.048,1.1982468740815369,0.0,0.08513854156461509,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 03:00:00,0.0,18.331307665257455,13.4,0.0,34.0,45.0,0.0,-8.33738466948509,34.0,34.0,18.331307665257455,0.0,34.0,45.0,0.0,1.2701215400845527,0.048,1.1431093860760975,0.0,0.07901215400845518,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 04:00:00,0.0,18.2609319296349,12.0,0.0,36.15384615384615,45.0,0.0,-8.4781361407302,36.15384615384615,36.15384615384615,18.2609319296349,0.0,36.15384615384615,45.0,0.0,1.3389594688372908,0.048,1.2050635219535617,0.0,0.08589594688372904,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 05:00:00,5.455474543983222,20.0,12.0,5.742604783140234,36.15384615384615,45.0,0.32424524432261453,60.267830296534555,36.15384615384615,36.15384615384615,69.1139841426884,0.0,36.15384615384615,45.0,0.5742604783140234,1.2346153846153847,0.048,1.1111538461538462,5.742604783140234,5.818066321601772,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 06:00:00,4.2656163925973285,19.999999999999996,13.2,4.490122518523504,34.30769230769231,45.0,0.9643248510180155,49.013995149562845,34.30769230769231,34.30769230769231,59.70630284187054,0.0,34.30769230769231,45.0,0.4490122518523504,1.1792307692307695,0.048,1.0613076923076925,4.490122518523504,4.560045595446581,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 07:00:00,4.370876954670117,20.0,12.0,4.600923110179071,36.15384615384615,45.0,0.7875301299093036,50.03639527604261,36.15384615384615,36.15384615384615,58.88254912219646,0.0,36.15384615384615,45.0,0.4600923110179071,1.2346153846153847,0.048,1.1111538461538462,4.600923110179071,4.676384648640609,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 08:00:00,4.398540085841761,20.0,12.0,4.630042195622906,36.15384615384615,45.0,0.7525093134481454,50.3041412439035,36.15384615384615,36.15384615384615,59.15029509005735,0.0,36.15384615384615,45.0,0.4630042195622906,1.2346153846153847,0.048,1.1111538461538462,4.630042195622906,4.705503734084444,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 09:00:00,4.436747340341913,20.0,13.0,4.670260358254645,34.61538461538461,45.0,0.7096546686054719,50.673303782596605,34.61538461538461,34.61538461538461,61.05791916721199,0.0,34.61538461538461,45.0,0.46702603582546454,1.1884615384615382,0.048,1.0696153846153844,4.670260358254645,4.7411065121007985,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 10:00:00,4.518744105666746,20.0,12.0,4.756572742807101,36.15384615384615,45.0,0.6344468122938272,51.463100868887636,36.15384615384615,36.15384615384615,60.30925471504148,0.0,36.15384615384615,45.0,0.47565727428071014,1.2346153846153847,0.048,1.1111538461538462,4.756572742807101,4.83203428126864,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 11:00:00,4.441404050073272,20.0,12.0,4.675162157971865,36.15384615384615,45.0,0.7048160222437103,50.718247142450124,36.15384615384615,36.15384615384615,59.56440098860397,0.0,36.15384615384615,45.0,0.4675162157971865,1.2346153846153847,0.048,1.1111538461538462,4.675162157971865,4.750623696433403,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 12:00:00,4.085074807617764,20.0,14.6,4.300078744860804,32.15384615384615,45.0,1.6499675456838296,47.24668930302413,32.15384615384615,32.15384615384615,60.09284314917797,0.0,32.15384615384615,45.0,0.4300078744860804,1.1146153846153848,0.048,1.0031538461538463,4.300078744860804,4.363540283322342,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 13:00:00,4.116381968651542,20.0,13.0,4.3330336512121495,34.61538461538461,45.0,1.4623156631796492,47.55442373442796,34.61538461538461,34.61538461538461,57.93903911904334,0.0,34.61538461538461,45.0,0.4333033651212149,1.1884615384615382,0.048,1.0696153846153844,4.3330336512121495,4.4038798050583035,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 14:00:00,4.046889300059002,20.0,13.0,4.259883473746318,34.61538461538461,45.0,1.9631676335391206,46.8706060943029,34.61538461538461,34.61538461538461,57.25522147891829,0.0,34.61538461538461,45.0,0.4259883473746318,1.1884615384615382,0.048,1.0696153846153844,4.259883473746318,4.330729627592471,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 15:00:00,3.8680163525300615,20.0,14.4,4.071596160557959,32.46153846153846,45.0,35.87504766676147,45.09783949899496,32.46153846153846,32.46153846153846,57.6363010374565,0.0,32.46153846153846,45.0,0.4071596160557959,1.1238461538461535,0.048,1.0114615384615382,4.071596160557959,4.135980775942575,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 16:00:00,3.906969147068832,20.0,13.0,4.112599102177718,34.61538461538461,45.0,7.3028413815103415,45.485474607538066,34.61538461538461,34.61538461538461,55.87008999215345,0.0,34.61538461538461,45.0,0.4112599102177718,1.1884615384615382,0.048,1.0696153846153844,4.112599102177718,4.183445256023872,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 17:00:00,3.8839852216217676,20.0,13.4,4.088405496443966,34.0,45.0,13.721398493096284,45.256860661739964,34.0,34.0,56.256860661739964,0.0,34.0,45.0,0.4088405496443966,1.17,0.048,1.053,4.088405496443966,4.157405496443966,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 18:00:00,3.843993808836289,20.0,13.8,4.0463092724592515,33.38461538461539,45.0,0.0,44.858332485353856,33.38461538461539,33.38461538461539,56.47371710073847,0.0,33.38461538461539,45.0,0.40463092724592514,1.1515384615384616,0.048,1.0363846153846155,4.0463092724592515,4.113463118613098,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 19:00:00,3.863031993257926,20.0,13.0,4.06634946658729,34.61538461538461,45.0,72.76804116218696,45.04817325878375,34.61538461538461,34.61538461538461,55.432788643399135,0.0,34.61538461538461,45.0,0.406634946658729,1.1884615384615382,0.048,1.0696153846153844,4.06634946658729,4.137195620433444,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 20:00:00,3.992247083720095,20.0,12.0,4.20236535128431,36.15384615384615,45.0,2.7217791433112257,46.331014957628,36.15384615384615,36.15384615384615,55.177168803781846,0.0,36.15384615384615,45.0,0.42023653512843107,1.2346153846153847,0.048,1.1111538461538462,4.20236535128431,4.277826889745849,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 21:00:00,3.879618696098856,20.0,13.4,4.08380915378827,34.0,45.0,16.49785133042543,45.21339294809158,34.0,34.0,56.21339294809158,0.0,34.0,45.0,0.408380915378827,1.17,0.048,1.053,4.08380915378827,4.15280915378827,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 22:00:00,4.029977307116667,20.0,12.0,4.242081375912281,36.15384615384615,45.0,2.1463829686863667,46.70378108507393,36.15384615384615,36.15384615384615,55.549934931227774,0.0,36.15384615384615,45.0,0.42420813759122805,1.2346153846153847,0.048,1.1111538461538462,4.242081375912281,4.317542914373819,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 23:00:00,0.0,18.724603026401947,12.0,0.0,36.15384615384615,45.0,0.0,-7.550793947196105,36.15384615384615,36.15384615384615,18.724603026401947,0.0,36.15384615384615,45.0,0.0,1.3111392030312679,0.048,1.180025282728141,0.0,0.08311392030312681,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 00:00:00,0.0,18.348202225959383,12.4,0.0,35.53846153846154,45.0,0.0,-8.303595548081233,35.53846153846154,35.53846153846154,18.348202225959383,0.0,35.53846153846154,45.0,0.0,1.3152617125962833,0.048,1.183735541336655,0.0,0.08352617125962825,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 01:00:00,0.0,18.17816658344897,10.0,0.0,39.230769230769226,45.0,0.0,-8.64366683310206,39.230769230769226,39.230769230769226,18.17816658344897,0.0,39.230769230769226,45.0,0.0,1.4362330819161386,0.048,1.2926097737245248,0.0,0.0956233081916138,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 02:00:00,0.0,18.056808880724702,10.0,0.0,39.230769230769226,45.0,0.0,-8.886382238550596,39.230769230769226,39.230769230769226,18.056808880724702,0.0,39.230769230769226,45.0,0.0,1.4435145440795945,0.048,1.299163089671635,0.0,0.09635145440795934,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 03:00:00,0.0,17.993901215602698,12.4,0.0,35.53846153846154,45.0,0.0,-9.012197568794605,35.53846153846154,35.53846153846154,17.993901215602698,0.0,35.53846153846154,45.0,0.0,1.3365197732176846,0.048,1.2028677958959162,0.0,0.08565197732176832,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 04:00:00,0.0,17.918616896487666,11.0,0.0,37.69230769230769,45.0,0.0,-9.162766207024667,37.69230769230769,37.69230769230769,17.918616896487666,0.0,37.69230769230769,45.0,0.0,1.4056522169799708,0.048,1.2650869952819737,0.0,0.09256522169799708,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 05:00:00,5.625147490009183,20.0,11.0,5.921207884220192,37.69230769230769,45.0,0.3034092839673896,61.823775095526955,37.69230769230769,37.69230769230769,69.13146740321926,0.0,37.69230769230769,45.0,0.5921207884220192,1.2807692307692307,0.048,1.1526923076923077,5.921207884220192,6.0012848072971146,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 06:00:00,4.204730369763281,20.0,11.0,4.426031968171875,37.69230769230769,45.0,1.1156718810843764,48.41995246527111,37.69230769230769,37.69230769230769,55.727644772963416,0.0,37.69230769230769,45.0,0.4426031968171875,1.2807692307692307,0.048,1.1526923076923077,4.426031968171875,4.5061088912487985,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 07:00:00,5.127973823049508,20.000000000000004,10.0,5.397867182157377,39.230769230769226,45.0,0.38040820207242043,57.23247488453468,39.230769230769226,39.230769230769226,63.001705653765455,0.0,39.230769230769226,45.0,0.5397867182157376,1.3269230769230766,0.048,1.194230769230769,5.397867182157377,5.4825594898496846,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 08:00:00,5.160653524410166,19.999999999999996,10.0,5.432266867800174,39.230769230769226,45.0,0.3735237314341427,57.53732570393257,39.230769230769226,39.230769230769226,63.30655647316334,0.0,39.230769230769226,45.0,0.5432266867800174,1.3269230769230769,0.048,1.1942307692307692,5.432266867800174,5.516959175492482,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 09:00:00,5.134509992317169,20.0,10.8,5.404747360333863,38.0,45.0,0.3790028406659933,57.2934829660318,38.0,38.0,64.2934829660318,0.0,38.0,45.0,0.5404747360333862,1.29,0.048,1.161,5.404747360333863,5.485747360333862,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 10:00:00,5.181065150990894,20.0,10.0,5.45375279051673,39.230769230769226,45.0,0.36939759834686375,57.72750837403338,39.230769230769226,39.230769230769226,63.49673914326415,0.0,39.230769230769226,45.0,0.545375279051673,1.3269230769230766,0.048,1.194230769230769,5.45375279051673,5.538445098209038,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 11:00:00,5.106712710156608,20.0,10.0,5.375487063322745,39.230769230769226,45.0,0.3850821562980117,57.03390106770803,39.230769230769226,39.230769230769226,62.8031318369388,0.0,39.230769230769226,45.0,0.5375487063322745,1.3269230769230766,0.048,1.194230769230769,5.375487063322745,5.460179371015053,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 12:00:00,4.861709756338479,20.0,11.6,5.117589217198399,36.76923076923077,45.0,0.4533389575845079,54.73160318257011,36.76923076923077,36.76923076923077,62.962372413339345,0.0,36.76923076923077,45.0,0.5117589217198399,1.2530769230769234,0.048,1.127769230769231,5.117589217198399,5.194896909506092,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 13:00:00,4.709273422716211,20.0,12.0,4.9571299186486435,36.15384615384615,45.0,0.5157566554159986,53.28566692456383,36.15384615384615,36.15384615384615,62.131820770717674,0.0,36.15384615384615,45.0,0.49571299186486434,1.2346153846153847,0.048,1.1111538461538462,4.9571299186486435,5.032591457110182,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 14:00:00,4.6028715446040955,20.0,12.0,4.845127941688522,36.15384615384615,45.0,0.5745308920777239,52.26999103109159,36.15384615384615,36.15384615384615,61.11614487724544,0.0,36.15384615384615,45.0,0.4845127941688522,1.2346153846153847,0.048,1.1111538461538462,4.845127941688522,4.92058948015006,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 15:00:00,4.455404123747217,20.000000000000004,12.8,4.689899077628649,34.92307692307692,45.0,0.6907241888134409,50.853300798943906,34.92307692307692,34.92307692307692,60.930223875866986,0.0,34.92307692307692,45.0,0.46898990776286487,1.1976923076923074,0.048,1.0779230769230765,4.689899077628649,4.76166830839788,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 16:00:00,4.489276764123095,20.0,12.0,4.725554488550626,36.15384615384615,45.0,0.6592204132727253,51.179653705224155,36.15384615384615,36.15384615384615,60.025807551378,0.0,36.15384615384615,45.0,0.4725554488550626,1.2346153846153847,0.048,1.1111538461538462,4.725554488550626,4.801016027012165,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 17:00:00,4.507965673849606,20.0,12.0,4.745227025104848,36.15384615384615,45.0,0.6432472156711762,51.359472459446664,36.15384615384615,36.15384615384615,60.20562630560051,0.0,36.15384615384615,45.0,0.4745227025104848,1.2346153846153847,0.048,1.1111538461538462,4.745227025104848,4.820688563566386,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 18:00:00,4.524882863810575,20.0,11.8,4.763034593484815,36.46153846153846,45.0,0.6295620779550478,51.52209599101913,36.46153846153846,36.46153846153846,60.06055752948067,0.0,36.46153846153846,45.0,0.4763034593484815,1.2438461538461536,0.048,1.1194615384615383,4.763034593484815,4.839419208869431,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 19:00:00,4.620346333583681,20.000000000000007,11.0,4.863522456403875,37.69230769230769,45.0,0.5637484165908565,52.437168157591174,37.69230769230769,37.69230769230769,59.74486046528348,0.0,37.69230769230769,45.0,0.48635224564038754,1.2807692307692304,0.048,1.1526923076923075,4.863522456403875,4.943599379480799,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 20:00:00,4.652456634538492,20.0,11.0,4.897322773198413,37.69230769230769,45.0,0.545175734252191,52.74397998965637,37.69230769230769,37.69230769230769,60.051672297348674,0.0,37.69230769230769,45.0,0.48973227731984126,1.2807692307692307,0.048,1.1526923076923077,4.897322773198413,4.977399696275336,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 21:00:00,3.8614387294002337,19.999999999999996,11.0,4.064672346737088,37.69230769230769,45.0,108.50334260666462,45.03229419298003,37.69230769230769,37.69230769230769,52.33998650067234,0.0,37.69230769230769,45.0,0.40646723467370877,1.2807692307692309,0.048,1.1526923076923077,4.064672346737088,4.14474926981401,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 22:00:00,3.877353080543318,20.0,11.0,4.081424295308756,37.69230769230769,45.0,18.43724765858494,45.190834840712,37.69230769230769,37.69230769230769,52.49852714840431,0.0,37.69230769230769,45.0,0.40814242953087565,1.2807692307692307,0.048,1.1526923076923077,4.081424295308756,4.161501218385679,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 23:00:00,0.0,18.494777450627744,10.0,0.0,39.230769230769226,45.0,0.0,-8.010445098744512,39.230769230769226,39.230769230769226,18.494777450627744,0.0,39.230769230769226,45.0,0.0,1.4172364298854123,0.048,1.2755127868968712,0.0,0.09372364298854108,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 00:00:00,0.0,18.049358668282927,10.4,0.0,38.61538461538461,45.0,0.0,-8.901282663434145,38.61538461538461,38.61538461538461,18.049358668282927,0.0,38.61538461538461,45.0,0.0,1.4255000183645627,0.048,1.2829500165281065,0.0,0.09455000183645623,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 01:00:00,0.0,17.875722695179366,10.0,0.0,39.230769230769226,45.0,0.0,-9.248554609641268,39.230769230769226,39.230769230769226,17.875722695179366,0.0,39.230769230769226,45.0,0.0,1.4543797152123148,0.048,1.3089417436910833,0.0,0.09743797152123146,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 02:00:00,0.0,17.757968015913324,10.0,0.0,39.230769230769226,45.0,0.0,-9.484063968173352,39.230769230769226,39.230769230769226,17.757968015913324,0.0,39.230769230769226,45.0,0.0,1.4614449959682774,0.048,1.3153004963714496,0.0,0.0981444995968277,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 03:00:00,0.0,17.666988916612247,9.6,0.0,39.84615384615385,45.0,0.0,-9.666022166775505,39.84615384615385,39.84615384615385,17.666988916612247,0.0,39.84615384615385,45.0,0.0,1.4853652803878803,0.048,1.3368287523490923,0.0,0.10053652803878799,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 04:00:00,0.0,17.57874202435132,9.0,0.0,40.769230769230774,45.0,0.0,-9.842515951297358,40.769230769230774,40.769230769230774,17.57874202435132,0.0,40.769230769230774,45.0,0.0,1.518352401615844,0.048,1.3665171614542597,0.0,0.1038352401615843,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 05:00:00,6.549583139744567,20.0,9.0,6.894298041836387,40.769230769230774,47.56051898578819,0.2971680190446721,67.56051898578818,40.769230769230774,40.769230769230774,74.3518072023456,0.0,40.769230769230774,47.56051898578819,0.6894298041836386,1.449892492650569,0.048,1.3049032433855121,6.894298041836387,6.991287291101443,0.0,24.0,0.0,40.769230769230774,47.56051898578819,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 06:00:00,4.856935705854757,20.000000000000004,10.4,5.112563900899744,38.61538461538461,45.0,0.4550035787561523,54.6864791376761,38.61538461538461,38.61538461538461,61.07109452229149,0.0,38.61538461538461,45.0,0.5112563900899744,1.3084615384615381,0.048,1.1776153846153843,5.112563900899744,5.1954100547458975,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 07:00:00,5.8704701187143975,19.999999999999996,9.0,6.179442230225682,40.769230769230774,45.0,0.2795725822044669,64.05446281205144,40.769230769230774,40.769230769230774,68.28523204282067,0.0,40.769230769230774,45.0,0.6179442230225682,1.3730769230769233,0.048,1.235769230769231,6.179442230225682,6.268749922533375,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 08:00:00,5.891107546544756,20.000000000000007,9.0,6.201165838468164,40.769230769230774,45.0,0.2778336902948546,64.24112447880519,40.769230769230774,40.769230769230774,68.47189370957442,0.0,40.769230769230774,45.0,0.6201165838468163,1.3730769230769229,0.048,1.2357692307692305,6.201165838468164,6.290473530775856,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 09:00:00,5.791180301340818,20.0,10.4,6.095979264569282,38.61538461538461,45.0,0.2866048822062586,63.335886318363066,38.61538461538461,38.61538461538461,69.72050170297845,0.0,38.61538461538461,45.0,0.6095979264569282,1.3084615384615383,0.048,1.1776153846153845,6.095979264569282,6.178825418415435,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 10:00:00,5.912897845082587,19.999999999999993,9.0,6.224102994823776,40.769230769230774,45.0,0.2760362302679845,64.43804994297814,40.769230769230774,40.769230769230774,68.66881917374737,0.0,40.769230769230774,45.0,0.6224102994823776,1.3730769230769235,0.048,1.2357692307692312,6.224102994823776,6.3134106871314675,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 11:00:00,5.7457545455749095,20.0,10.0,6.0481626795525365,39.230769230769226,45.0,0.2909043804768195,62.923186085736205,39.230769230769226,39.230769230769226,68.69241685496698,0.0,39.230769230769226,45.0,0.6048162679552537,1.3269230769230766,0.048,1.194230769230769,6.0481626795525365,6.132854987244844,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 12:00:00,5.509321344061492,20.0,11.4,5.799285625327887,37.07692307692308,45.0,0.3171631904375082,60.762813310299535,37.07692307692308,37.07692307692308,68.68589023337645,0.0,37.07692307692308,45.0,0.5799285625327887,1.2623076923076924,0.048,1.1360769230769232,5.799285625327887,5.877516394558655,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 13:00:00,5.56502544936417,20.000000000000004,10.0,5.857921525646495,39.230769230769226,45.0,0.31031256346185837,61.27369608680365,39.230769230769226,39.230769230769226,67.04292685603443,0.0,39.230769230769226,45.0,0.5857921525646496,1.3269230769230766,0.048,1.194230769230769,5.857921525646495,5.942613833338803,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 14:00:00,5.515598280064039,20.0,10.0,5.8058929263831995,39.230769230769226,45.0,0.3163679304678191,60.82044078092849,39.230769230769226,39.230769230769226,66.58967155015927,0.0,39.230769230769226,45.0,0.5805892926383199,1.3269230769230766,0.048,1.194230769230769,5.8058929263831995,5.890585234075507,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 15:00:00,5.400766294805582,20.0,11.0,5.685017152426928,37.69230769230769,45.0,0.3319528856379323,59.76377241343201,37.69230769230769,37.69230769230769,67.07146472112431,0.0,37.69230769230769,45.0,0.5685017152426928,1.2807692307692307,0.048,1.1526923076923077,5.685017152426928,5.765094075503852,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 16:00:00,5.4771007542591645,20.0,10.0,5.765369215009647,39.230769230769226,45.0,0.32134364501730595,60.4667626140254,39.230769230769226,39.230769230769226,66.23599338325617,0.0,39.230769230769226,45.0,0.5765369215009647,1.3269230769230766,0.048,1.194230769230769,5.765369215009647,5.850061522701955,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 17:00:00,5.4687888022326,20.000000000000004,10.0,5.75661979182379,39.230769230769226,45.0,0.32244953887520184,60.39032521530228,39.230769230769226,39.230769230769226,66.15955598453306,0.0,39.230769230769226,45.0,0.575661979182379,1.3269230769230766,0.048,1.194230769230769,5.75661979182379,5.841312099516098,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 18:00:00,5.443199473900626,20.0,10.4,5.729683656737501,38.61538461538461,45.0,0.32592782706643747,60.154835066285685,38.61538461538461,38.61538461538461,66.53945045090107,0.0,38.61538461538461,45.0,0.5729683656737501,1.3084615384615383,0.048,1.1776153846153845,5.729683656737501,5.812529810583655,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 19:00:00,5.485587347615796,20.0,10.0,5.774302471174522,39.230769230769226,45.0,0.32022630525434387,60.544778415237786,39.230769230769226,39.230769230769226,66.31400918446856,0.0,39.230769230769226,45.0,0.5774302471174522,1.3269230769230766,0.048,1.194230769230769,5.774302471174522,5.85899477886683,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 20:00:00,5.502434944809805,20.0,10.0,5.792036784010321,39.230769230769226,45.0,0.31804273589052323,60.69957302954508,39.230769230769226,39.230769230769226,66.46880379877585,0.0,39.230769230769226,45.0,0.5792036784010322,1.3269230769230766,0.048,1.194230769230769,5.792036784010321,5.876729091702629,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 21:00:00,4.596679271076544,20.0,10.0,4.838609759027942,39.230769230769226,45.0,0.5784745043971578,52.21071590502294,39.230769230769226,39.230769230769226,57.97994667425371,0.0,39.230769230769226,45.0,0.4838609759027942,1.3269230769230766,0.048,1.194230769230769,4.838609759027942,4.923302066720249,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 22:00:00,4.630833918530957,20.0,9.0,4.87456201950627,40.769230769230774,45.0,0.55751210573204,52.53743029846447,40.769230769230774,40.769230769230774,56.7681995292337,0.0,40.769230769230774,45.0,0.48745620195062705,1.3730769230769233,0.048,1.235769230769231,4.87456201950627,4.963869711813963,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 23:00:00,0.0,18.21674241882799,9.0,0.0,40.769230769230774,45.0,0.0,-8.566515162344018,40.769230769230774,40.769230769230774,18.21674241882799,0.0,40.769230769230774,45.0,0.0,1.4800723779472438,0.048,1.3320651401525194,0.0,0.10000723779472431,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 00:00:00,0.0,17.70184619240326,9.8,0.0,39.53846153846153,45.0,0.0,-9.596307615193481,39.53846153846153,39.53846153846153,17.70184619240326,0.0,39.53846153846153,45.0,0.0,1.4740430746096504,0.048,1.3266387671486854,0.0,0.09940430746096496,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 01:00:00,0.0,17.505796612883177,9.0,0.0,40.769230769230774,45.0,0.0,-9.988406774233646,40.769230769230774,40.769230769230774,17.505796612883177,0.0,40.769230769230774,45.0,0.0,1.5227291263039326,0.048,1.3704562136735392,0.0,0.1042729126303934,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 02:00:00,0.0,17.396914730308353,9.0,0.0,40.769230769230774,45.0,0.0,-10.206170539383294,40.769230769230774,40.769230769230774,17.396914730308353,0.0,40.769230769230774,45.0,0.0,1.529262039258422,0.048,1.3763358353325799,0.0,0.10492620392584207,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 03:00:00,0.0,17.3235739409222,10.0,0.0,39.230769230769226,45.0,0.0,-10.352852118155603,39.230769230769226,39.230769230769226,17.3235739409222,0.0,39.230769230769226,45.0,0.0,1.487508640467745,0.048,1.3387577764209704,0.0,0.10075086404677447,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 04:00:00,0.0,17.24356042837105,9.0,0.0,40.769230769230774,45.0,0.0,-10.512879143257898,40.769230769230774,40.769230769230774,17.24356042837105,0.0,40.769230769230774,45.0,0.0,1.5384632973746601,0.048,1.384616967637194,0.0,0.1058463297374661,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 05:00:00,8.431903422226423,20.0,9.0,8.875687812869918,40.769230769230774,61.233723223225724,0.872828363275824,70.0,40.769230769230774,40.769230769230774,90.46449245399495,0.0,40.769230769230774,61.233723223225724,0.8875687812869918,1.860088619773695,0.048,1.6740797577963256,8.875687812869918,9.013696674847287,0.0,24.0,0.0,40.769230769230774,61.233723223225724,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 06:00:00,6.481571439518892,20.0,10.4,6.822706778440939,38.61538461538461,47.26013243911537,0.2940821887259028,67.26013243911535,38.61538461538461,38.61538461538461,75.9048802628461,0.0,38.61538461538461,47.26013243911537,0.6822706778440939,1.3762655116349995,0.048,1.2386389604714996,6.822706778440939,6.91233332960444,0.0,24.0,0.0,38.61538461538461,47.26013243911537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 07:00:00,6.5703035846630415,20.0,9.0,6.916109036487412,40.769230769230774,47.651891440747946,0.29810814812445763,67.65189144074793,40.769230769230774,40.769230769230774,74.5345521122651,0.0,40.769230769230774,47.651891440747946,0.6916109036487412,1.4526336662993615,0.048,1.3073702996694254,6.916109036487412,7.013372403117348,0.0,24.0,0.0,40.769230769230774,47.651891440747946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 08:00:00,6.56564696302824,20.0,9.0,6.91120732950341,40.769230769230774,47.631362597214874,0.2978968676510089,67.63136259721489,40.769230769230774,40.769230769230774,74.49349442519899,0.0,40.769230769230774,47.631362597214874,0.691120732950341,1.4520178009933695,0.048,1.3068160208940327,6.91120732950341,7.008409109602747,0.0,24.0,0.0,40.769230769230774,47.631362597214874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 09:00:00,6.488480859233776,20.0,10.8,6.829979851825027,38.0,47.290682276718044,0.29439568326832016,67.29068227671804,38.0,38.0,76.58136455343609,0.0,38.0,47.290682276718044,0.6829979851825028,1.3587204683015413,0.048,1.2228484214713873,6.829979851825027,6.91785189865518,0.0,24.0,0.0,38.0,47.290682276718044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 10:00:00,6.630606924053234,20.0,9.0,6.97958623584551,40.769230769230774,47.91743815139232,0.300844234303686,67.9174381513923,40.769230769230774,40.769230769230774,75.06564553355385,0.0,40.769230769230774,47.91743815139232,0.697958623584551,1.4606000676186928,0.048,1.3145400608568236,6.97958623584551,7.077646242607378,0.0,24.0,0.0,40.769230769230774,47.91743815139232,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 11:00:00,6.4652980328366265,20.0,10.0,6.805576876670133,39.230769230769226,47.18815023619128,0.2933438308909542,67.18815023619126,39.230769230769226,39.230769230769226,75.14553124161331,0.0,39.230769230769226,47.18815023619128,0.6805576876670133,1.3925675840088152,0.048,1.2533108256079337,6.805576876670133,6.896833635071014,0.0,24.0,0.0,39.230769230769226,47.18815023619128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 12:00:00,6.223408242331596,20.0,11.6,6.550956044559574,36.76923076923077,46.113195270372685,0.28236879502411977,66.11319527037267,36.76923076923077,36.76923076923077,75.4571597715146,0.0,36.76923076923077,46.113195270372685,0.6550956044559574,1.2864727811881034,0.048,1.157825503069293,6.550956044559574,6.631603322678385,0.0,24.0,0.0,36.76923076923077,46.113195270372685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 13:00:00,6.273648340497798,20.000000000000004,10.0,6.603840358418735,39.230769230769226,46.33724342209685,0.2846482913111524,66.33724342209685,39.230769230769226,39.230769230769226,73.44371761342447,0.0,39.230769230769226,46.33724342209685,0.6603840358418734,1.367040379585982,0.048,1.2303363416273838,6.603840358418735,6.692544396377333,0.0,24.0,0.0,39.230769230769226,46.33724342209685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 14:00:00,6.209569316304146,20.0,10.0,6.5363887540043635,39.230769230769226,46.051406695339594,0.2817408945691534,66.05140669533961,39.230769230769226,39.230769230769226,72.87204415990998,0.0,39.230769230769226,46.051406695339594,0.6536388754004363,1.3584652777832646,0.048,1.2226187500049381,6.5363887540043635,6.62423528178269,0.0,24.0,0.0,39.230769230769226,46.051406695339594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 15:00:00,5.874389624113199,20.0,12.8,6.183568025382315,34.92307692307692,45.0,0.2792395419482545,64.0899256375182,34.92307692307692,34.92307692307692,74.16684871444129,0.0,34.92307692307692,45.0,0.6183568025382316,1.1976923076923076,0.048,1.077923076923077,6.183568025382315,6.255337256151546,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 16:00:00,5.797432616672912,20.000000000000004,12.0,6.102560649129382,36.15384615384615,45.0,0.28602912465219593,63.39263100286806,36.15384615384615,36.15384615384615,72.2387848490219,0.0,36.15384615384615,45.0,0.6102560649129382,1.2346153846153844,0.048,1.111153846153846,6.102560649129382,6.178022187590921,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 17:00:00,5.740607459705495,20.0,12.0,6.042744694426837,36.15384615384615,45.0,0.2914048403956516,62.87637659187996,36.15384615384615,36.15384615384615,71.7225304380338,0.0,36.15384615384615,45.0,0.6042744694426837,1.2346153846153847,0.048,1.1111538461538462,6.042744694426837,6.118206232888375,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 18:00:00,5.589877197788089,20.0,13.0,5.884081260829567,34.61538461538461,45.0,0.3074001717152463,61.50123946658533,34.61538461538461,34.61538461538461,71.88585485120072,0.0,34.61538461538461,45.0,0.5884081260829567,1.1884615384615382,0.048,1.0696153846153844,5.884081260829567,5.95492741467572,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 19:00:00,5.570113128503121,20.0,12.0,5.863276977371706,36.15384615384615,45.0,0.3097093625388007,61.32029809170088,36.15384615384615,36.15384615384615,70.16645193785473,0.0,36.15384615384615,45.0,0.5863276977371706,1.2346153846153847,0.048,1.1111538461538462,5.863276977371706,5.938738515833244,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 20:00:00,5.537234320366675,19.999999999999996,12.0,5.828667705649131,36.15384615384615,45.0,0.3136728604314095,61.01896170565081,36.15384615384615,36.15384615384615,69.86511555180465,0.0,36.15384615384615,45.0,0.5828667705649131,1.234615384615385,0.048,1.1111538461538464,5.828667705649131,5.90412924411067,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 21:00:00,5.506925170352585,20.0,12.0,5.796763337213248,36.15384615384615,45.0,0.3174683913161278,60.74081045594107,36.15384615384615,36.15384615384615,69.58696430209491,0.0,36.15384615384615,45.0,0.5796763337213248,1.2346153846153847,0.048,1.1111538461538462,5.796763337213248,5.872224875674786,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 22:00:00,5.465414380998112,20.0,12.0,5.753067769471697,36.15384615384615,45.0,0.3229018032182811,60.359286108496605,36.15384615384615,36.15384615384615,69.20543995465044,0.0,36.15384615384615,45.0,0.5753067769471697,1.2346153846153847,0.048,1.1111538461538462,5.753067769471697,5.828529307933235,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 23:00:00,0.0,18.20529603437617,11.0,0.0,37.69230769230769,45.0,0.0,-8.589407931247663,37.69230769230769,37.69230769230769,18.20529603437617,0.0,37.69230769230769,45.0,0.0,1.3884514687066607,0.048,1.2496063218359945,0.0,0.09084514687066614,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 00:00:00,0.0,17.716498622920582,13.0,0.0,34.61538461538461,45.0,0.0,-9.567002754158835,34.61538461538461,34.61538461538461,17.716498622920582,0.0,34.61538461538461,45.0,0.0,1.3254716210863036,0.048,1.1929244589776733,0.0,0.08454716210863022,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 01:00:00,0.0,17.559334633261297,13.0,0.0,34.61538461538461,45.0,0.0,-9.881330733477405,34.61538461538461,34.61538461538461,17.559334633261297,0.0,34.61538461538461,45.0,0.0,1.3349014604658604,0.048,1.2014113144192744,0.0,0.085490146046586,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 02:00:00,0.0,17.48858339612895,13.0,0.0,34.61538461538461,45.0,0.0,-10.022833207742103,34.61538461538461,34.61538461538461,17.48858339612895,0.0,34.61538461538461,45.0,0.0,1.3391465346938014,0.048,1.2052318812244212,0.0,0.08591465346938021,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 03:00:00,0.0,17.47709515600527,16.0,0.0,30.0,45.0,0.0,-10.045809687989461,30.0,30.0,17.47709515600527,0.0,30.0,45.0,0.0,1.2013742906396838,0.048,1.0812368615757153,0.0,0.07213742906396847,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 04:00:00,0.0,17.44239291424315,14.0,0.0,33.07692307692308,45.0,0.0,-10.1152141715137,33.07692307692308,33.07692307692308,17.44239291424315,0.0,33.07692307692308,45.0,0.0,1.2957641174531034,0.048,1.166187705707793,0.0,0.08157641174531038,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 05:00:00,7.402894949821328,20.0,14.0,7.7925209998119245,33.07692307692308,52.542072713312606,0.3847931318972697,70.0,33.07692307692308,33.07692307692308,89.46514963638953,0.0,33.07692307692308,52.542072713312606,0.7792520999811925,1.3685698737070706,0.048,1.2317128863363636,7.7925209998119245,7.881377987182632,0.0,24.0,0.0,33.07692307692308,52.542072713312606,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 06:00:00,5.42878028401285,19.999999999999993,16.2,5.71450556211879,30.0,45.0,0.3279382822549301,60.02202751232532,30.0,30.0,75.02202751232532,0.0,30.0,45.0,0.571450556211879,1.0500000000000005,0.048,0.9450000000000004,5.71450556211879,5.77150556211879,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 07:00:00,5.518645297658769,20.0,14.0,5.80910031332502,33.07692307692308,45.0,0.3159840807736543,60.84840946870739,33.07692307692308,33.07692307692308,72.77148639178431,0.0,33.07692307692308,45.0,0.580910031332502,1.1423076923076925,0.048,1.028076923076923,5.80910031332502,5.87533108255579,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 08:00:00,5.447073368052123,20.0,14.0,5.733761440054866,33.07692307692308,45.0,0.3253939808524457,60.190501619611,33.07692307692308,33.07692307692308,72.11357854268792,0.0,33.07692307692308,45.0,0.5733761440054865,1.1423076923076925,0.048,1.028076923076923,5.733761440054866,5.7999922092856355,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 09:00:00,5.220481481707078,20.0,16.6,5.4952436649548195,30.0,45.0,0.36178241798795263,58.09427652084112,30.0,30.0,73.09427652084112,0.0,30.0,45.0,0.549524366495482,1.05,0.048,0.945,5.4952436649548195,5.552243664954819,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 10:00:00,5.267060903451532,20.000000000000004,15.0,5.5442746352121395,31.53846153846154,45.0,0.35333713768662406,58.52687444805139,31.53846153846154,31.53846153846154,71.98841290958984,0.0,31.53846153846154,45.0,0.554427463521214,1.0961538461538463,0.048,0.9865384615384616,5.5442746352121395,5.605890019827523,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 11:00:00,5.135094433316234,20.0,15.0,5.40536256138551,31.53846153846154,45.0,0.3788778842262242,57.29893721840179,31.53846153846154,31.53846153846154,70.76047567994024,0.0,31.53846153846154,45.0,0.5405362561385509,1.0961538461538465,0.048,0.9865384615384619,5.40536256138551,5.4669779460008945,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 12:00:00,4.776192938599507,20.0,17.2,5.027571514315271,30.0,45.0,0.4857922481226847,53.921742557973374,30.0,30.0,68.92174255797337,0.0,30.0,45.0,0.5027571514315271,1.05,0.048,0.945,5.027571514315271,5.084571514315271,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 13:00:00,4.814266283578732,20.0,15.0,5.06764871955656,31.53846153846154,45.0,0.47062341944238345,54.28271418037184,31.53846153846154,31.53846153846154,67.7442526419103,0.0,31.53846153846154,45.0,0.506764871955656,1.0961538461538465,0.048,0.9865384615384619,5.06764871955656,5.129264104171945,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
