timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-21 00:00:00,0.0,17.738450993469993,9.2,0.0,40.46153846153846,45.0,0.0,-9.523098013060014,40.46153846153846,40.46153846153846,17.738450993469993,0.0,40.46153846153846,45.0,0.0,1.499539094237954,0.048,1.3495851848141587,0.0,0.10195390942379534,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 01:00:00,0.0,17.53018581840444,8.0,0.0,42.30769230769231,45.0,0.0,-9.939628363191119,42.30769230769231,42.30769230769231,17.53018581840444,0.0,42.30769230769231,45.0,0.0,1.5674196201265027,0.048,1.4106776581138525,0.0,0.10874196201265018,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 02:00:00,0.0,17.40806499891982,8.0,0.0,42.30769230769231,45.0,0.0,-10.183870002160361,42.30769230769231,42.30769230769231,17.40806499891982,0.0,42.30769230769231,45.0,0.0,1.57474686929558,0.048,1.417272182366022,0.0,0.10947468692955797,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 03:00:00,0.0,17.321405651900182,9.0,0.0,40.769230769230774,45.0,0.0,-10.357188696199636,40.769230769230774,40.769230769230774,17.321405651900182,0.0,40.769230769230774,45.0,0.0,1.5337925839629123,0.048,1.3804133255666209,0.0,0.10537925839629136,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 04:00:00,0.0,17.22836945710143,8.0,0.0,42.30769230769231,45.0,0.0,-10.543261085797141,42.30769230769231,42.30769230769231,17.22836945710143,0.0,42.30769230769231,45.0,0.0,1.5855286018046835,0.048,1.4269757416242153,0.0,0.11055286018046817,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 05:00:00,8.584091132802794,19.999999999999996,8.0,9.03588540295031,42.30769230769231,62.49778195952325,1.038300451923243,70.0,42.30769230769231,42.30769230769231,90.19008965183095,0.0,42.30769230769231,62.49778195952325,0.903588540295031,1.9441642280164673,0.048,1.7497478052148205,9.03588540295031,9.182301825751956,0.0,24.0,0.0,42.30769230769231,62.49778195952325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 06:00:00,6.732346626122069,20.000000000000004,8.6,7.086680659075862,41.38461538461539,48.36419173049056,0.30546037323602854,68.36419173049056,41.38461538461539,41.38461538461539,75.34376807636573,0.0,41.38461538461539,48.36419173049056,0.7086680659075861,1.4924642134531783,0.048,1.3432177921078605,7.086680659075862,7.18792708042118,0.0,24.0,0.0,41.38461538461539,48.36419173049056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 07:00:00,6.770507654113864,20.000000000000007,8.0,7.12685016222512,42.30769230769231,48.53135960453697,0.3071918173372897,68.53135960453697,42.30769230769231,42.30769230769231,74.75502690138164,0.0,42.30769230769231,48.53135960453697,0.712685016222512,1.525171557366878,0.048,1.3726544016301903,7.12685016222512,7.231367317961808,0.0,24.0,0.0,42.30769230769231,48.53135960453697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 08:00:00,6.785678670916261,20.0,8.0,7.142819653596065,42.30769230769231,48.59775718285556,0.307880157482589,68.59775718285556,42.30769230769231,42.30769230769231,74.88782205801881,0.0,42.30769230769231,48.59775718285556,0.7142819653596064,1.527163484716436,0.048,1.3744471362447923,7.142819653596065,7.247536002067709,0.0,24.0,0.0,42.30769230769231,48.59775718285556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 09:00:00,6.682414544022229,20.0,10.2,7.034120572654977,38.92307692307692,48.14512897636516,0.3031948522696111,68.14512897636516,38.92307692307692,38.92307692307692,77.3671810296534,0.0,38.92307692307692,48.14512897636516,0.7034120572654977,1.4120461769832622,0.048,1.270841559284936,7.034120572654977,7.127325190353304,0.0,24.0,0.0,38.92307692307692,48.14512897636516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 10:00:00,6.739675329468095,20.0,9.0,7.094395083650626,40.769230769230774,48.39631271484683,0.30579289153666495,68.39631271484683,40.769230769230774,40.769230769230774,76.02339466046288,0.0,40.769230769230774,48.39631271484683,0.7094395083650626,1.474966304522328,0.048,1.3274696740700953,7.094395083650626,7.193891714102858,0.0,24.0,0.0,40.769230769230774,48.39631271484683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 11:00:00,6.633664694179871,20.0,9.0,6.9828049412419695,40.769230769230774,47.93088820700305,0.30098297160525733,67.93088820700305,40.769230769230774,40.769230769230774,75.09254564477533,0.0,40.769230769230774,47.93088820700305,0.6982804941241969,1.4610035692870147,0.048,1.314903212358313,6.9828049412419695,7.080905298170672,0.0,24.0,0.0,40.769230769230774,47.93088820700305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 12:00:00,6.275956613534746,20.0,11.4,6.60627011951026,37.07692307692308,46.347527306781615,0.28475302239268363,66.34752730678161,37.07692307692308,37.07692307692308,75.61813153664015,0.0,37.07692307692308,46.347527306781615,0.660627011951026,1.302733511511141,0.048,1.1724601603600269,6.60627011951026,6.688543470661374,0.0,24.0,0.0,37.07692307692308,46.347527306781615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 13:00:00,6.2336223509240005,20.0,10.0,6.5617077378147375,39.230769230769226,46.15877928250559,0.2828322300782213,66.1587792825056,39.230769230769226,39.230769230769226,73.08678933424197,0.0,39.230769230769226,46.15877928250559,0.6561707737814737,1.3616864553982446,0.048,1.22551780985842,6.5617077378147375,6.649876383354561,0.0,24.0,0.0,39.230769230769226,46.15877928250559,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 14:00:00,5.985302900868483,20.000000000000004,11.0,6.300318843019456,37.69230769230769,45.04559903859173,0.27156546737152826,65.04559903859173,37.69230769230769,37.69230769230769,72.39889038487577,0.0,37.69230769230769,45.04559903859173,0.6300318843019456,1.2821372019269826,0.048,1.1539234817342843,6.300318843019456,6.380532563212154,0.0,24.0,0.0,37.69230769230769,45.04559903859173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 15:00:00,5.654400885004726,20.0,13.2,5.952000931583923,34.30769230769231,45.0,0.3002197095760074,62.09093414651103,34.30769230769231,34.30769230769231,72.78324183881873,0.0,34.30769230769231,45.0,0.5952000931583923,1.1792307692307693,0.048,1.0613076923076923,5.952000931583923,6.021924008507,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 16:00:00,5.641237146865843,20.0,12.0,5.93814436512194,36.15384615384615,45.0,0.30164185588138226,61.970754787908945,36.15384615384615,36.15384615384615,70.8169086340628,0.0,36.15384615384615,45.0,0.593814436512194,1.2346153846153847,0.048,1.1111538461538462,5.93814436512194,6.013605903583478,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 17:00:00,5.585756271368487,20.0,12.0,5.879743443545776,36.15384615384615,45.0,0.3078772353299131,61.4635243084886,36.15384615384615,36.15384615384615,70.30967815464246,0.0,36.15384615384615,45.0,0.5879743443545775,1.2346153846153847,0.048,1.1111538461538462,5.879743443545776,5.955204982007314,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 18:00:00,5.526201699194548,20.0,12.2,5.817054420204787,35.84615384615385,45.0,0.31503828373145226,60.91775458838556,35.84615384615385,35.84615384615385,70.07160074223171,0.0,35.84615384615385,45.0,0.5817054420204787,1.2253846153846153,0.048,1.1028461538461538,5.817054420204787,5.891592881743248,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 19:00:00,5.555372108774813,20.000000000000004,11.0,5.8477601144998035,37.69230769230769,45.0,0.3114671426063301,61.18524660519802,37.69230769230769,37.69230769230769,68.49293891289032,0.0,37.69230769230769,45.0,0.5847760114499804,1.2807692307692304,0.048,1.1526923076923075,5.8477601144998035,5.927837037576727,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 20:00:00,5.551988780280831,20.0,11.0,5.844198716085085,37.69230769230769,45.0,0.3118749567681808,61.154238203862974,37.69230769230769,37.69230769230769,68.46193051155528,0.0,37.69230769230769,45.0,0.5844198716085085,1.2807692307692307,0.048,1.1526923076923077,5.844198716085085,5.924275639162008,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 21:00:00,5.549660471399933,20.0,11.0,5.841747864631508,37.69230769230769,45.0,0.31215656232856887,61.132896585318846,37.69230769230769,37.69230769230769,68.44058889301115,0.0,37.69230769230769,45.0,0.5841747864631508,1.2807692307692307,0.048,1.1526923076923077,5.841747864631508,5.921824787708431,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 22:00:00,5.6428065774875265,20.0,10.0,5.939796397355291,39.230769230769226,45.0,0.3014711853020419,61.98508642051779,39.230769230769226,39.230769230769226,67.75431718974856,0.0,39.230769230769226,45.0,0.5939796397355291,1.3269230769230766,0.048,1.194230769230769,5.939796397355291,6.024488705047599,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 23:00:00,0.0,18.204108867165708,11.0,0.0,37.69230769230769,45.0,0.0,-8.591782265668584,37.69230769230769,37.69230769230769,18.204108867165708,0.0,37.69230769230769,45.0,0.0,1.3885226987392885,0.048,1.2496704288653597,0.0,0.09085226987392869,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 00:00:00,0.0,17.705911961294817,12.4,0.0,35.53846153846154,45.0,0.0,-9.588176077410367,35.53846153846154,35.53846153846154,17.705911961294817,0.0,35.53846153846154,45.0,0.0,1.3537991284761575,0.048,1.2184192156285416,0.0,0.08737991284761581,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 01:00:00,0.0,17.52394136034905,11.0,0.0,37.69230769230769,45.0,0.0,-9.952117279301902,37.69230769230769,37.69230769230769,17.52394136034905,0.0,37.69230769230769,45.0,0.0,1.429332749148288,0.048,1.2863994742334592,0.0,0.09493327491482861,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 02:00:00,0.0,17.443393980897063,12.0,0.0,36.15384615384615,45.0,0.0,-10.113212038205873,36.15384615384615,36.15384615384615,17.443393980897063,0.0,36.15384615384615,45.0,0.0,1.388011745761561,0.048,1.249210571185405,0.0,0.09080117457615611,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 03:00:00,0.0,17.394242117248957,12.8,0.0,34.92307692307692,45.0,0.0,-10.211515765502085,34.92307692307692,34.92307692307692,17.394242117248957,0.0,34.92307692307692,45.0,0.0,1.3540377806573702,0.048,1.2186340025916333,0.0,0.08740377806573685,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 04:00:00,0.0,17.340685507912326,12.0,0.0,36.15384615384615,45.0,0.0,-10.318628984175348,36.15384615384615,36.15384615384615,17.340685507912326,0.0,36.15384615384615,45.0,0.0,1.3941742541406452,0.048,1.2547568287265807,0.0,0.0914174254140645,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 05:00:00,7.880645483311499,19.999999999999993,12.0,8.29541629822263,36.15384615384615,56.609959411433394,0.5340701470949895,70.0,36.15384615384615,36.15384615384615,90.45611325758725,0.0,36.15384615384615,56.609959411433394,0.829541629822263,1.5829141669583866,0.048,1.424622750262548,8.29541629822263,8.405707714918469,0.0,24.0,0.0,36.15384615384615,56.609959411433394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 06:00:00,6.062958093379598,20.0,12.4,6.382061150925893,35.53846153846154,45.39484171009188,0.2750888427123228,65.3948417100919,35.53846153846154,35.53846153846154,75.25122188172224,0.0,35.53846153846154,45.39484171009188,0.6382061150925893,1.2279990974566024,0.048,1.1051991877109422,6.382061150925893,6.456861060671553,0.0,24.0,0.0,35.53846153846154,45.39484171009188,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 07:00:00,6.129774909699449,19.999999999999993,11.0,6.452394641788894,37.69230769230769,45.6945147825338,0.27812045869779717,65.6945147825338,37.69230769230769,37.69230769230769,73.69672187275991,0.0,37.69230769230769,45.6945147825338,0.6452394641788894,1.3016046742452452,0.048,1.1714442068207207,6.452394641788894,6.534555109213419,0.0,24.0,0.0,37.69230769230769,45.6945147825338,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 08:00:00,6.105094569722681,20.0,11.0,6.426415336550191,37.69230769230769,45.58391181234501,0.2770006610581979,65.58391181234501,37.69230769230769,37.69230769230769,73.47551593238232,0.0,37.69230769230769,45.58391181234501,0.6426415336550191,1.298286585139581,0.048,1.168457926625623,6.426415336550191,6.508243995064149,0.0,24.0,0.0,37.69230769230769,45.58391181234501,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 09:00:00,6.333631015334242,20.0,9.8,6.6669800161413075,39.53846153846153,46.604197633863166,0.28736982828195273,66.60419763386318,39.53846153846153,39.53846153846153,73.66993372926481,0.0,39.53846153846153,46.604197633863166,0.6666980016141307,1.384279775169741,0.048,1.245851797652767,6.6669800161413075,6.757407993658282,0.0,24.0,0.0,39.53846153846153,46.604197633863166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 10:00:00,6.2890112483853615,20.0,10.0,6.620011840405644,39.230769230769226,46.40567227746227,0.28534533794851896,66.40567227746229,39.230769230769226,39.230769230769226,73.58057532415533,0.0,39.230769230769226,46.40567227746227,0.6620011840405644,1.3690932452469449,0.048,1.2321839207222505,6.620011840405644,6.708921164930338,0.0,24.0,0.0,39.230769230769226,46.40567227746227,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 11:00:00,6.100755813926522,20.000000000000004,11.0,6.421848225185813,37.69230769230769,45.56445737074617,0.2768038028097333,65.56445737074617,37.69230769230769,37.69230769230769,73.43660704918464,0.0,37.69230769230769,45.56445737074617,0.6421848225185813,1.2977029518916157,0.048,1.167932656702454,6.421848225185813,6.503618520374975,0.0,24.0,0.0,37.69230769230769,45.56445737074617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 12:00:00,5.853452532028522,20.0,12.4,6.161528981082654,35.53846153846154,45.0,0.2810340017975128,63.90042799359745,35.53846153846154,35.53846153846154,73.3619664551359,0.0,35.53846153846154,45.0,0.6161528981082653,1.2161538461538464,0.048,1.0945384615384617,6.161528981082654,6.235144365698038,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 13:00:00,5.856501868568146,20.0,11.0,6.164738809019101,37.69230769230769,45.0,0.2807702720558654,63.92803667874662,37.69230769230769,37.69230769230769,71.23572898643893,0.0,37.69230769230769,45.0,0.6164738809019101,1.2807692307692307,0.048,1.1526923076923077,6.164738809019101,6.244815732096024,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 14:00:00,5.873786894498639,20.0,10.0,6.182933573156462,39.230769230769226,45.0,0.2792906701334785,64.08447262747963,39.230769230769226,39.230769230769226,69.8537033967104,0.0,39.230769230769226,45.0,0.6182933573156462,1.3269230769230766,0.048,1.194230769230769,6.182933573156462,6.26762588084877,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 15:00:00,5.622722670615131,20.0,12.0,5.91865544275277,36.15384615384615,45.0,0.30367848049911,61.8016158616212,36.15384615384615,36.15384615384615,70.64776970777504,0.0,36.15384615384615,45.0,0.5918655442752769,1.2346153846153847,0.048,1.1111538461538462,5.91865544275277,5.994116981214308,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 16:00:00,5.816038771901021,20.000000000000007,9.0,6.1221460756852855,40.769230769230774,45.0,0.2843378421925559,63.561413048346,40.769230769230774,40.769230769230774,67.79218227911522,0.0,40.769230769230774,45.0,0.6122146075685285,1.3730769230769229,0.048,1.2357692307692305,6.1221460756852855,6.211453767992977,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 17:00:00,5.854691330576753,20.000000000000004,9.0,6.162832979554477,40.769230769230774,45.0,0.28092676229304997,63.911644472654444,40.769230769230774,40.769230769230774,68.14241370342367,0.0,40.769230769230774,45.0,0.6162832979554478,1.373076923076923,0.048,1.2357692307692307,6.162832979554477,6.25214067186217,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 18:00:00,5.725925932412261,20.000000000000004,10.4,6.027290455170801,38.61538461538461,45.0,0.2928477377047742,62.74280412163938,38.61538461538461,38.61538461538461,69.12741950625477,0.0,38.61538461538461,45.0,0.6027290455170802,1.3084615384615381,0.048,1.1776153846153843,6.027290455170801,6.110136609016955,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 19:00:00,5.8133799520603935,19.999999999999993,9.0,6.119347317958309,40.769230769230774,45.0,0.28457752312375756,63.53730173109594,40.769230769230774,40.769230769230774,67.76807096186516,0.0,40.769230769230774,45.0,0.6119347317958309,1.3730769230769235,0.048,1.2357692307692312,6.119347317958309,6.208655010266002,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 20:00:00,5.847231568128889,20.0,9.0,6.154980598030409,40.769230769230774,45.0,0.2815745882174407,63.84409310695784,40.769230769230774,40.769230769230774,68.07486233772707,0.0,40.769230769230774,45.0,0.615498059803041,1.3730769230769233,0.048,1.235769230769231,6.154980598030409,6.244288290338102,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 21:00:00,5.750355994765322,20.0,10.2,6.053006310279287,38.92307692307692,45.0,0.29045931412173825,62.96502516694909,38.92307692307692,38.92307692307692,69.04194824387217,0.0,38.92307692307692,45.0,0.6053006310279286,1.3176923076923077,0.048,1.185923076923077,6.053006310279287,6.136775541048518,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 22:00:00,5.876242560224539,20.0,9.0,6.185518484446884,40.769230769230774,45.0,0.2790825561591537,64.10668869620787,40.769230769230774,40.769230769230774,68.3374579269771,0.0,40.769230769230774,45.0,0.6185518484446884,1.3730769230769233,0.048,1.235769230769231,6.185518484446884,6.274826176754576,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 23:00:00,0.0,18.14066499458543,10.0,0.0,39.230769230769226,45.0,0.0,-8.718670010829143,39.230769230769226,39.230769230769226,18.14066499458543,0.0,39.230769230769226,45.0,0.0,1.4384831772479512,0.048,1.294634859523156,0.0,0.09584831772479507,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 00:00:00,0.0,17.607604705801588,10.4,0.0,38.61538461538461,45.0,0.0,-9.784790588396824,38.61538461538461,38.61538461538461,17.607604705801588,0.0,38.61538461538461,45.0,0.0,1.452005256113443,0.048,1.3068047305020989,0.0,0.09720052561134418,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 01:00:00,0.0,17.415312238203335,10.0,0.0,39.230769230769226,45.0,0.0,-10.169375523593331,39.230769230769226,39.230769230769226,17.415312238203335,0.0,39.230769230769226,45.0,0.0,1.4820043426308767,0.048,1.333803908367789,0.0,0.10020043426308756,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 02:00:00,0.0,17.30150399481486,9.0,0.0,40.769230769230774,45.0,0.0,-10.396992010370283,40.769230769230774,40.769230769230774,17.30150399481486,0.0,40.769230769230774,45.0,0.0,1.5349866833880317,0.048,1.3814880150492286,0.0,0.10549866833880306,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 03:00:00,0.0,17.221066377752283,9.6,0.0,39.84615384615385,45.0,0.0,-10.557867244495434,39.84615384615385,39.84615384615385,17.221066377752283,0.0,39.84615384615385,45.0,0.0,1.5121206327194783,0.048,1.3609085694475305,0.0,0.10321206327194776,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 04:00:00,0.0,17.12777891702274,8.0,0.0,42.30769230769231,45.0,0.0,-10.744442165954517,42.30769230769231,42.30769230769231,17.12777891702274,0.0,42.30769230769231,45.0,0.0,1.5915640342094048,0.048,1.4324076307884643,0.0,0.11115640342094046,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 05:00:00,8.852985242027852,20.0,8.0,9.31893183371353,42.30769230769231,64.71864757758595,1.5211183202849137,70.0,42.30769230769231,42.30769230769231,92.41095526989365,0.0,42.30769230769231,64.71864757758595,0.931893183371353,2.010790196558348,0.048,1.8097111769025132,9.31893183371353,9.472010853369365,0.0,24.0,0.0,42.30769230769231,64.71864757758595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 06:00:00,6.881522933073398,20.000000000000004,9.0,7.243708350603576,40.769230769230774,49.01644203940485,0.3122288082156714,69.01644203940485,40.769230769230774,40.769230769230774,77.26365330957893,0.0,40.769230769230774,49.01644203940485,0.7243708350603576,1.4935701842590685,0.048,1.3442131658331615,7.243708350603576,7.345065369029483,0.0,24.0,0.0,40.769230769230774,49.01644203940485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 07:00:00,6.948880565553571,20.000000000000004,8.0,7.3146111216353376,42.30769230769231,49.30988098417356,0.31528496213945423,69.30988098417356,42.30769230769231,42.30769230769231,76.31206966065481,0.0,42.30769230769231,49.30988098417356,0.7314611121635337,1.5485271987559759,0.048,1.393674478880378,7.3146111216353376,7.421463841510935,0.0,24.0,0.0,42.30769230769231,49.30988098417356,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 08:00:00,6.957744660726067,20.000000000000004,8.0,7.323941748132702,42.30769230769231,49.34844782329718,0.31568714431606476,69.34844782329718,42.30769230769231,42.30769230769231,76.38920333890205,0.0,42.30769230769231,49.34844782329718,0.7323941748132702,1.5496842039296843,0.048,1.3947157835367159,7.323941748132702,7.430910168525671,0.0,24.0,0.0,42.30769230769231,49.34844782329718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 09:00:00,6.978793707444029,19.999999999999993,9.0,7.346098639414768,40.769230769230774,49.43998484142706,0.3166421827333954,69.43998484142705,40.769230769230774,40.769230769230774,78.11073891362334,0.0,40.769230769230774,49.43998484142706,0.7346098639414768,1.5062764683197356,0.048,1.355648821487762,7.346098639414768,7.448726286246741,0.0,24.0,0.0,40.769230769230774,49.43998484142706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 10:00:00,6.985858142387959,20.0,8.0,7.353534886724167,42.30769230769231,49.470692008262745,0.31696271063466236,69.47069200826274,42.30769230769231,42.30769230769231,76.63369170883318,0.0,42.30769230769231,49.470692008262745,0.7353534886724167,1.5533515294786517,0.048,1.3980163765307865,7.353534886724167,7.460870039672032,0.0,24.0,0.0,42.30769230769231,49.470692008262745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 11:00:00,6.745196776545212,20.0,9.0,7.100207133205487,40.769230769230774,48.420507349280925,0.30604341091402987,68.42050734928091,40.769230769230774,40.769230769230774,76.07178392933106,0.0,40.769230769230774,48.420507349280925,0.7100207133205487,1.475692143555351,0.048,1.3281229291998158,7.100207133205487,7.199776347561022,0.0,24.0,0.0,40.769230769230774,48.420507349280925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 12:00:00,6.342871581620341,20.0,11.4,6.676706928021411,37.07692307692308,46.64527099981983,0.2877890917250607,66.64527099981984,37.07692307692308,37.07692307692308,76.21361892271659,0.0,37.07692307692308,46.64527099981983,0.6676706928021411,1.3116658223022872,0.048,1.1804992400720584,6.676706928021411,6.75987351025164,0.0,24.0,0.0,37.07692307692308,46.64527099981983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 13:00:00,6.096390936835478,20.0,11.7,6.417253617721556,36.61538461538461,45.54488258249866,0.2766057593845497,65.54488258249867,36.61538461538461,36.61538461538461,74.47438054961272,0.0,36.61538461538461,45.54488258249866,0.6417253617721557,1.264808015936498,0.048,1.1383272143428482,6.417253617721556,6.495734419315205,0.0,24.0,0.0,36.61538461538461,45.54488258249866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 14:00:00,5.892610128184414,20.000000000000004,12.0,6.202747503352015,36.15384615384615,45.0,0.277708485863783,64.25470914922687,36.15384615384615,36.15384615384615,73.10086299538071,0.0,36.15384615384615,45.0,0.6202747503352015,1.2346153846153844,0.048,1.111153846153846,6.202747503352015,6.278209041813554,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 15:00:00,5.564324210864981,20.000000000000007,14.0,5.857183379857874,33.07692307692308,45.0,0.31039598879308583,61.267272127942306,33.07692307692308,33.07692307692308,73.19034905101923,0.0,33.07692307692308,45.0,0.5857183379857874,1.142307692307692,0.048,1.0280769230769229,5.857183379857874,5.923414149088643,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 16:00:00,5.504083373720902,19.999999999999996,13.0,5.793771972337791,34.61538461538461,45.0,0.31783151699866286,60.71471280696508,34.61538461538461,34.61538461538461,71.09932819158047,0.0,34.61538461538461,45.0,0.5793771972337791,1.1884615384615385,0.048,1.0696153846153846,5.793771972337791,5.864618126183945,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 17:00:00,5.47301476873676,20.0,13.0,5.761068177617641,34.61538461538461,45.0,0.3218858406836509,60.42919090073971,34.61538461538461,34.61538461538461,70.8138062853551,0.0,34.61538461538461,45.0,0.5761068177617641,1.1884615384615382,0.048,1.0696153846153844,5.761068177617641,5.831914331463795,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 18:00:00,5.432473353197531,20.0,12.6,5.718393003365822,35.23076923076923,45.0,0.32741981361167216,60.056050171353675,35.23076923076923,35.23076923076923,69.82528094058443,0.0,35.23076923076923,45.0,0.5718393003365823,1.2069230769230768,0.048,1.086230769230769,5.718393003365822,5.791085311058129,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 19:00:00,5.497535615741426,20.0,11.0,5.7868795955172905,37.69230769230769,45.0,0.318673041225319,60.65456960933558,37.69230769230769,37.69230769230769,67.96226191702789,0.0,37.69230769230769,45.0,0.578687959551729,1.2807692307692307,0.048,1.1526923076923077,5.7868795955172905,5.866956518594213,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 20:00:00,5.499926251632605,20.0,11.0,5.78939605435011,37.69230769230769,45.0,0.3183650071020174,60.67653025994757,37.69230769230769,37.69230769230769,67.98422256763988,0.0,37.69230769230769,45.0,0.578939605435011,1.2807692307692307,0.048,1.1526923076923077,5.78939605435011,5.8694729774270336,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 21:00:00,5.481575687497057,20.0,11.2,5.770079671049533,37.38461538461539,45.0,0.32075300508891663,60.5079033837729,37.38461538461539,37.38461538461539,68.12328799915751,0.0,37.38461538461539,45.0,0.5770079671049533,1.2715384615384617,0.048,1.1443846153846156,5.770079671049533,5.84923351720338,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 22:00:00,5.59788584173055,19.999999999999996,10.0,5.892511412347948,39.230769230769226,45.0,0.30647959101130956,61.57451708539341,39.230769230769226,39.230769230769226,67.34374785462418,0.0,39.230769230769226,45.0,0.5892511412347947,1.3269230769230769,0.048,1.1942307692307692,5.892511412347948,5.977203720040255,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 23:00:00,0.0,18.21950950427579,11.0,0.0,37.69230769230769,45.0,0.0,-8.560980991448417,37.69230769230769,37.69230769230769,18.21950950427579,0.0,37.69230769230769,45.0,0.0,1.3875986605126833,0.048,1.248838794461415,0.0,0.09075986605126829,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 00:00:00,0.0,17.699581518969516,10.4,0.0,38.61538461538461,45.0,0.0,-9.600836962060967,38.61538461538461,38.61538461538461,17.699581518969516,0.0,38.61538461538461,45.0,0.0,1.4464866473233673,0.048,1.3018379825910305,0.0,0.0966486647323368,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 01:00:00,0.0,17.508371663126432,10.0,0.0,39.230769230769226,45.0,0.0,-9.983256673747135,39.230769230769226,39.230769230769226,17.508371663126432,0.0,39.230769230769226,45.0,0.0,1.476420777135491,0.048,1.328778699421942,0.0,0.09964207771354894,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 02:00:00,0.0,17.39230456981845,9.0,0.0,40.769230769230774,45.0,0.0,-10.215390860363101,40.769230769230774,40.769230769230774,17.39230456981845,0.0,40.769230769230774,45.0,0.0,1.5295386488878162,0.048,1.3765847839990346,0.0,0.10495386488878156,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 03:00:00,0.0,17.30643193040081,9.4,0.0,40.15384615384615,45.0,0.0,-10.387136139198383,40.15384615384615,40.15384615384615,17.30643193040081,0.0,40.15384615384615,45.0,0.0,1.5162294687913362,0.048,1.3646065219122026,0.0,0.10362294687913365,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 04:00:00,0.0,17.186088735581947,6.0,0.0,45.38461538461539,45.0,0.0,-10.627822528836106,45.38461538461539,45.38461538461539,17.186088735581947,0.0,45.38461538461539,45.0,0.0,1.6803731374035447,0.048,1.51233582366319,0.0,0.12003731374035453,0.26904915148700004,24.0,0.12003731374035453,45.38461538461539,45.0,0.26904915148700004,97.5,0.1231151935798508,0.0,0.001231151935798508,0.0,0.12003731374035453,0.1231151935798508,0.0
2009-12-24 05:00:00,8.804603132235343,20.0,7.0,9.268003297089834,43.84615384615385,64.32020881111191,1.4066816453329372,70.0,43.84615384615385,43.84615384615385,90.47405496495807,0.0,43.84615384615385,64.32020881111191,0.9268003297089834,2.0449908797179726,0.048,1.8404917917461754,9.268003297089834,9.42450238506163,0.0,24.0,0.0,43.84615384615385,64.32020881111191,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 06:00:00,7.009917154858668,20.0,7.0,7.378860163009124,43.84615384615385,49.57521625642558,0.31805431737108275,69.57521625642559,43.84615384615385,43.84615384615385,75.30427866669731,0.0,43.84615384615385,49.57521625642558,0.7378860163009124,1.6026411030773828,0.048,1.4423769927696446,7.378860163009124,7.491124273316863,0.0,24.0,0.0,43.84615384615385,49.57521625642558,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 07:00:00,7.013360332650385,20.0,7.0,7.382484560684616,43.84615384615385,49.59016834626972,0.3182105414088199,69.5901683462697,43.84615384615385,43.84615384615385,75.33418284638557,0.0,43.84615384615385,49.59016834626972,0.7382484560684616,1.6030896657727072,0.048,1.4427806991954364,7.382484560684616,7.494793527261887,0.0,24.0,0.0,43.84615384615385,49.59016834626972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 08:00:00,7.154692468132869,19.999999999999996,6.0,7.531255229613547,45.38461538461539,50.40491350726833,0.3313310919677486,70.0,45.38461538461539,45.38461538461539,75.02029812265295,0.0,45.38461538461539,50.40491350726833,0.7531255229613547,1.6736858667565118,0.048,1.5063172800808606,7.531255229613547,7.6506238162891975,0.0,24.0,0.0,45.38461538461539,50.40491350726833,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 09:00:00,7.195343055621059,20.0,7.2,7.574045321706378,43.53846153846154,50.75609445558372,0.33929440155450385,70.0,43.53846153846154,43.53846153846154,77.21763291712219,0.0,43.53846153846154,50.75609445558372,0.7574045321706377,1.6288366798213576,0.048,1.4659530118392217,7.574045321706378,7.688928989688513,0.0,24.0,0.0,43.53846153846154,50.75609445558372,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 10:00:00,7.183225938095877,20.000000000000004,7.0,7.561290461153554,43.84615384615385,50.651462532286075,0.3368912951017061,70.0,43.84615384615385,43.84615384615385,76.80530868613224,0.0,43.84615384615385,50.651462532286075,0.7561290461153554,1.6349284913531972,0.048,1.4714356422178776,7.561290461153554,7.676783310288873,0.0,24.0,0.0,43.84615384615385,50.651462532286075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 11:00:00,6.971186528204602,20.0,8.0,7.338091082320634,42.30769230769231,49.406910491311606,0.3162970294103722,69.4069104913116,42.30769230769231,42.30769230769231,76.5061286749309,0.0,42.30769230769231,49.406910491311606,0.7338091082320635,1.5514380839701174,0.048,1.3962942755731058,7.338091082320634,7.4452348907176455,0.0,24.0,0.0,42.30769230769231,49.406910491311606,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 12:00:00,6.637297992678587,20.0,10.0,6.98662946597746,39.230769230769226,47.94686794973144,0.3011478218093731,67.94686794973146,39.230769230769226,39.230769230769226,76.66296666869367,0.0,39.230769230769226,47.94686794973144,0.698662946597746,1.41532911541502,0.048,1.273796203873518,6.98662946597746,7.0801623775189615,0.0,24.0,0.0,39.230769230769226,47.94686794973144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 13:00:00,6.468042027428025,20.0,10.0,6.8084652920295,39.230769230769226,47.20029068273922,0.29346833155299573,67.20029068273922,39.230769230769226,39.230769230769226,75.16981213470922,0.0,39.230769230769226,47.20029068273922,0.68084652920295,1.3929317974052535,0.048,1.2536386176647283,6.8084652920295,6.899758471770024,0.0,24.0,0.0,39.230769230769226,47.20029068273922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 14:00:00,6.355162350280199,20.000000000000004,10.0,6.689644579242314,39.230769230769226,46.69988081113192,0.2883467491052722,66.69988081113192,39.230769230769226,39.230769230769226,74.16899239149461,0.0,39.230769230769226,46.69988081113192,0.6689644579242314,1.3779195012570342,0.048,1.2401275511313308,6.689644579242314,6.779436529368017,0.0,24.0,0.0,39.230769230769226,46.69988081113192,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 15:00:00,6.394162518598339,20.0,9.2,6.7306973879982515,40.46153846153846,46.87300361506469,0.2901162667240628,66.87300361506468,40.46153846153846,40.46153846153846,73.2844687685909,0.0,40.46153846153846,46.87300361506469,0.6730697387998251,1.4200362622980947,0.048,1.2780326360682852,6.7306973879982515,6.82470101422806,0.0,24.0,0.0,40.46153846153846,46.87300361506469,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 16:00:00,6.3040315764092485,20.0,9.0,6.635822712009735,40.769230769230774,46.472537942311206,0.2860268410349024,66.4725379423112,40.769230769230774,40.769230769230774,72.17584511539164,0.0,40.769230769230774,46.472537942311206,0.6635822712009735,1.4172530613462593,0.048,1.2755277552116333,6.635822712009735,6.729548018144361,0.0,24.0,0.0,40.769230769230774,46.472537942311206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 17:00:00,6.438459740994819,20.0,8.0,6.777326043152441,42.30769230769231,47.069344921745696,0.2921261225496744,67.06934492174568,42.30769230769231,42.30769230769231,71.83099753579907,0.0,42.30769230769231,47.069344921745696,0.6777326043152441,1.48131111688314,0.048,1.3331800051948262,6.777326043152441,6.877457154840755,0.0,24.0,0.0,42.30769230769231,47.069344921745696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 18:00:00,6.467668331640312,20.0,7.8,6.808071928042434,42.61538461538461,47.198637384337985,0.29345137620872563,67.19863738433799,42.61538461538461,42.61538461538461,71.78189015329136,0.0,42.61538461538461,47.198637384337985,0.6808071928042434,1.4944206599916778,0.048,1.34497859399251,6.808071928042434,6.9095139940416015,0.0,24.0,0.0,42.61538461538461,47.198637384337985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 19:00:00,6.518754143581364,20.000000000000007,7.0,6.8618464669277515,43.84615384615385,47.424446530371355,0.29576924426412704,67.42444653037137,43.84615384615385,43.84615384615385,71.00273921458887,0.0,43.84615384615385,47.424446530371355,0.6861846466927751,1.538118011295756,0.048,1.3843062101661803,6.8618464669277515,6.967658268057328,0.0,24.0,0.0,43.84615384615385,47.424446530371355,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 20:00:00,6.6772386103404635,20.000000000000004,6.0,7.028672221411014,45.38461538461539,48.12239947808487,0.3029600095435782,68.12239947808487,45.38461538461539,45.38461538461539,70.86018357155436,0.0,45.38461538461539,48.12239947808487,0.7028672221411014,1.6052104458810077,0.048,1.444689401292907,7.028672221411014,7.1411932659991155,0.0,24.0,0.0,45.38461538461539,48.12239947808487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 21:00:00,6.765609968943057,20.000000000000004,5.8,7.1216947041505865,45.69230769230769,48.50991703281559,0.30696959931683565,68.5099170328156,45.69230769230769,45.69230769230769,71.3275263733235,0.0,45.69230769230769,48.50991703281559,0.7121694704150586,1.6260667417536983,0.048,1.4634600675783285,7.1216947041505865,7.236301378325956,0.0,24.0,0.0,45.69230769230769,48.50991703281559,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 22:00:00,6.79885089328676,19.999999999999996,6.0,7.156685150828168,45.38461538461539,48.65537904288192,0.3084778082253521,68.65537904288192,45.38461538461539,45.38461538461539,71.92614270114845,0.0,45.38461538461539,48.65537904288192,0.7156685150828168,1.6211998328249195,0.048,1.4590798495424275,7.156685150828168,7.2708051341106605,0.0,24.0,0.0,45.38461538461539,48.65537904288192,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 23:00:00,0.0,17.85900625613842,6.0,0.0,45.38461538461539,45.0,0.0,-9.281987487723157,45.38461538461539,45.38461538461539,17.85900625613842,0.0,45.38461538461539,45.0,0.0,1.6399980861701562,0.048,1.4759982775531406,0.0,0.11599980861701553,0.2599995710381368,24.0,0.11599980861701553,45.38461538461539,45.0,0.2599995710381368,97.5,0.11897416268411849,0.0,0.0011897416268411842,0.0,0.11599980861701553,0.11897416268411849,0.0
2009-12-25 00:00:00,0.0,17.22859543577454,6.4,0.0,44.769230769230774,45.0,0.0,-10.54280912845092,44.769230769230774,44.769230769230774,17.22859543577454,0.0,44.769230769230774,45.0,0.0,1.659361196930451,0.048,1.493425077237406,0.0,0.11793611969304485,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 01:00:00,0.02900371279764784,17.000000000000004,6.2,0.030530223997524045,45.07692307692308,45.0,0.0,-9.83807815748331,45.07692307692308,45.07692307692308,17.000000000000004,0.0009373946905238844,45.07692307692308,45.0,0.0030530223997524046,1.682307692307692,0.048,1.5140769230769229,0.030530223997524045,0.15076099322829317,1.689562855144593,24.0,0.15076099322829317,45.07692307692308,45.0,1.689562855144593,97.5,0.15462665972132633,0.0,0.001546266597213264,0.0,0.15076099322829317,0.15462665972132633,0.0
2009-12-25 02:00:00,0.4292346070178683,17.000000000000004,6.0,0.4518259021240719,45.38461538461539,45.0,0.0,-1.7665839834438728,45.38461538461539,45.38461538461539,17.000000000000004,0.013722401475593251,45.38461538461539,45.0,0.04518259021240719,1.6915384615384614,0.048,1.5223846153846154,0.4518259021240719,0.572979748277918,1.2842649530367054,24.0,0.572979748277918,45.38461538461539,45.0,1.2842649530367054,97.5,0.5876715366953005,0.0,0.005876715366953,0.0,0.572979748277918,0.5876715366953005,0.0
2009-12-25 03:00:00,0.622346001774029,17.0,5.8,0.6551010544989779,45.69230769230769,45.0,0.0,1.2876242377064528,45.69230769230769,45.69230769230769,17.0,0.019682707101060168,45.69230769230769,45.0,0.0655101054498978,1.7007692307692308,0.048,1.5306923076923078,0.6551010544989779,0.7771779775759007,0.967750355219032,24.0,0.7771779775759007,45.69230769230769,45.0,0.967750355219032,97.5,0.7971056180265648,0.0,0.007971056180265635,0.0,0.7771779775759007,0.7971056180265648,0.0
2009-12-25 04:00:00,0.8322995436836972,17.0,4.9,0.8761047828249444,47.07692307692308,45.0,0.0,4.366734149573347,47.07692307692308,47.07692307692308,17.0,0.02511103751813272,47.07692307692308,45.0,0.08761047828249444,1.7423076923076923,0.048,1.5680769230769231,0.8761047828249444,1.0023355520557133,0.41603966081495064,24.0,1.0023355520557133,47.07692307692308,45.0,0.41603966081495064,97.5,1.0280364636468855,0.0,0.010280364636468864,0.0,1.0023355520557133,1.0280364636468855,0.0
2009-12-25 05:00:00,8.89439134288128,20.0,4.0,9.362517203032926,48.46153846153846,65.05923824563581,1.6335812008597084,70.0,48.46153846153846,48.46153846153846,86.59769978409736,0.0,48.46153846153846,65.05923824563581,0.9362517203032926,2.205623301215228,0.048,1.9850609710937053,9.362517203032926,9.535079533154448,0.0,24.0,0.0,48.46153846153846,65.05923824563581,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 06:00:00,6.843835447588239,20.000000000000004,4.6,7.204037313250778,47.53846153846154,48.851970074382905,0.3105188497090853,68.8519700743829,47.53846153846154,47.53846153846154,70.16547861030426,0.0,47.53846153846154,48.851970074382905,0.7204037313250777,1.6917129483853335,0.048,1.5225416535468002,7.204037313250778,7.325208608089311,0.0,24.0,0.0,47.53846153846154,48.851970074382905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 07:00:00,8.308401578414593,19.999999999999996,4.0,8.745685872015361,48.46153846153846,60.204054177763766,0.7696433309495309,70.0,48.46153846153846,48.46153846153846,81.74251571622531,0.0,48.46153846153846,60.204054177763766,0.8745685872015361,2.0599677791790665,0.048,1.8539710012611599,8.745685872015361,8.903682649933268,0.0,24.0,0.0,48.46153846153846,60.204054177763766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 08:00:00,8.344595965577133,20.0,4.0,8.783785226923298,48.46153846153846,60.50618044587944,0.797595593715793,70.0,48.46153846153846,48.46153846153846,82.04464198434098,0.0,48.46153846153846,60.50618044587944,0.8783785226923297,2.0690315672225363,0.048,1.8621284105002827,8.783785226923298,8.942688383645551,0.0,24.0,0.0,48.46153846153846,60.50618044587944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 09:00:00,8.409563248777427,20.000000000000004,4.0,8.852171840818345,48.46153846153846,61.04772625913441,0.8524295438554439,70.0,48.46153846153846,48.46153846153846,82.58618779759595,0.0,48.46153846153846,61.04772625913441,0.8852171840818345,2.0852779416201854,0.048,1.876750147458167,8.852171840818345,9.012699634980365,0.0,24.0,0.0,48.46153846153846,61.04772625913441,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 10:00:00,8.342297013776456,20.000000000000004,4.0,8.781365277659427,48.46153846153846,60.48699935759336,0.7957681035986728,70.0,48.46153846153846,48.46153846153846,82.02546089605491,0.0,48.46153846153846,60.48699935759336,0.8781365277659428,2.0684561345739545,0.048,1.861610521116559,8.781365277659427,8.940210891116823,0.0,24.0,0.0,48.46153846153846,60.48699935759336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 11:00:00,8.232339332509595,20.0,4.0,8.6656203500101,48.46153846153846,59.56814569815094,0.7161106889092798,70.0,48.46153846153846,48.46153846153846,81.10660723661249,0.0,48.46153846153846,59.56814569815094,0.8665620350010099,2.0408905247906817,0.048,1.8368014723116135,8.6656203500101,8.821709402489168,0.0,24.0,0.0,48.46153846153846,59.56814569815094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 12:00:00,7.918363546218658,20.0,6.0,8.335119522335429,45.38461538461539,56.928652494099694,0.5497098031277043,70.0,45.38461538461539,45.38461538461539,81.54403710948431,0.0,45.38461538461539,56.928652494099694,0.8335119522335429,1.8693980363614524,0.048,1.682458232725307,8.335119522335429,8.474059325971574,0.0,24.0,0.0,45.38461538461539,56.928652494099694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 13:00:00,7.767069688796027,20.0,6.0,8.175862830311607,45.38461538461539,55.64818244691969,0.4910986072857968,70.0,45.38461538461539,45.38461538461539,80.2635670623043,0.0,45.38461538461539,55.64818244691969,0.8175862830311607,1.8309839349460524,0.048,1.647885541451447,8.175862830311607,8.310961223806212,0.0,24.0,0.0,45.38461538461539,55.64818244691969,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 14:00:00,7.550503092920479,20.0,7.0,7.9478979925478725,43.84615384615385,53.80520409700331,0.4230764155048398,70.0,43.84615384615385,43.84615384615385,79.95905025084946,0.0,43.84615384615385,53.80520409700331,0.7947897992547872,1.729540738294715,0.048,1.5565866644652433,7.9478979925478725,8.072852066377344,0.0,24.0,0.0,43.84615384615385,53.80520409700331,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 15:00:00,7.524514615975777,20.0,6.6,7.920541701027133,44.46153846153846,53.583228484285286,0.41591936538829083,70.0,44.46153846153846,44.46153846153846,79.12169002274683,0.0,44.46153846153846,53.583228484285286,0.7920541701027133,1.7413430083747121,0.048,1.567208707537241,7.920541701027133,8.046676001864606,0.0,24.0,0.0,44.46153846153846,53.583228484285286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 16:00:00,7.54878138007215,20.0,6.0,7.946085663233842,45.38461538461539,53.79050387498708,0.42259634690587417,70.0,45.38461538461539,45.38461538461539,78.4058884903717,0.0,45.38461538461539,53.79050387498708,0.7946085663233842,1.775253577788074,0.048,1.5977282200092666,7.946085663233842,8.07561102101265,0.0,24.0,0.0,45.38461538461539,53.79050387498708,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 17:00:00,7.561246067425191,20.0,6.0,7.959206386763359,45.38461538461539,53.89691163368576,0.4260912354259024,70.0,45.38461538461539,45.38461538461539,78.51229624907037,0.0,45.38461538461539,53.89691163368576,0.7959206386763359,1.7784458105490344,0.048,1.6006012294941308,7.959206386763359,8.089050967818261,0.0,24.0,0.0,45.38461538461539,53.89691163368576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 18:00:00,7.657413187928064,20.0,5.2,8.06043493466112,46.61538461538461,54.71651053905272,0.4546508062506077,70.0,46.61538461538461,46.61538461538461,78.1011259236681,0.0,46.61538461538461,54.71651053905272,0.806043493466112,1.83995685463312,0.048,1.655961169169808,8.06043493466112,8.196430620124433,0.0,24.0,0.0,46.61538461538461,54.71651053905272,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 19:00:00,7.820090917649007,19.999999999999993,4.0,8.23167465015685,48.46153846153846,56.09757526618611,0.5104340707470586,70.0,48.46153846153846,48.46153846153846,77.63603680464766,0.0,48.46153846153846,56.09757526618611,0.8231674650156849,1.9367734118317375,0.048,1.7430960706485639,8.23167465015685,8.377351991340023,0.0,24.0,0.0,48.46153846153846,56.09757526618611,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 20:00:00,7.881444653285453,20.0,4.0,8.296257529774161,48.46153846153846,56.61671552231738,0.5343939418072826,70.0,48.46153846153846,48.46153846153846,78.15517706077893,0.0,48.46153846153846,56.61671552231738,0.8296257529774161,1.952347619515675,0.048,1.7571128575641075,8.296257529774161,8.443492291725729,0.0,24.0,0.0,48.46153846153846,56.61671552231738,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 21:00:00,6.480971120007892,20.000000000000004,4.6,6.822074863166202,47.53846153846154,47.257477785693865,0.29405495099854323,67.25747778569387,47.53846153846154,47.53846153846154,66.97649403292618,0.0,47.53846153846154,47.257477785693865,0.6822074863166202,1.6438781797246618,0.048,1.4794903617521955,6.822074863166202,6.938462681138668,21.287470492127746,24.0,6.938462681138668,47.53846153846154,47.257477785693865,21.287470492127746,96.37126110715306,7.199721785755139,0.0,0.10450364184658874,0.0,6.938462681138668,7.199721785755139,0.0
2009-12-25 22:00:00,6.530947045264308,20.0,4.0,6.874681100278219,48.46153846153846,47.47828104931813,0.2963224612188888,67.47828104931813,48.46153846153846,48.46153846153846,66.4950236370978,0.0,48.46153846153846,47.47828104931813,0.6874681100278219,1.6781945853256974,0.048,1.5103751267931276,6.874681100278219,6.994500558810789,6.132414346542056,24.0,6.994500558810789,48.46153846153846,47.47828104931813,6.132414346542056,96.26085947534094,7.2661937540694455,0.0,0.10867727810346253,0.0,6.994500558810789,7.2661937540694455,0.0
2009-12-25 23:00:00,0.0,17.482757007394138,4.0,0.0,48.46153846153846,45.0,0.0,-10.034485985211724,48.46153846153846,48.46153846153846,17.482757007394138,0.0,48.46153846153846,45.0,0.0,1.7548807334025052,0.048,1.5793926600622548,0.0,0.12748807334025036,0.03174990332228459,24.0,0.12748807334025036,48.46153846153846,45.0,0.03174990332228459,97.5,0.1307569982976927,0.0,0.0013075699829769305,0.0,0.12748807334025036,0.1307569982976927,0.0
2009-12-26 00:00:00,0.6914506955542298,17.0,3.4,0.727842837425505,49.38461538461539,45.0,0.0,2.324297391010546,49.38461538461539,49.38461538461539,17.0,0.019374962909598586,49.38461538461539,45.0,0.0727842837425505,1.8115384615384618,0.048,1.6303846153846155,0.727842837425505,0.8609966835793514,0.16928246954826925,24.0,0.8609966835793514,49.38461538461539,45.0,0.16928246954826925,97.5,0.8830735216198476,0.0,0.008830735216198482,0.0,0.8609966835793514,0.8830735216198476,0.0
