timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-26 01:00:00,1.246356342951954,17.0,3.0,1.311954045212583,50.0,45.0,0.0,9.96408267834476,50.0,50.0,17.0,0.034272571714017326,50.0,45.0,0.1311954045212583,1.83,0.048,1.6470000000000002,1.311954045212583,1.4469540452125829,0.2494748353814798,24.0,1.4469540452125829,50.0,45.0,0.2494748353814798,97.5,1.4840554309872647,0.0,0.014840554309872724,0.0,1.4469540452125829,1.4840554309872644,0.0
2009-12-26 02:00:00,1.497564660022707,17.0,3.0,1.5763838526554812,50.0,45.0,0.0,13.144427153230708,50.0,50.0,17.0,0.04118035142778165,50.0,45.0,0.15763838526554813,1.83,0.048,1.6470000000000002,1.5763838526554812,1.711383852655481,0.29506618149232433,24.0,1.711383852655481,50.0,45.0,0.29506618149232433,97.5,1.7552654899030573,0.0,0.017552654899030528,0.0,1.711383852655481,1.7552654899030573,0.0
2009-12-26 03:00:00,1.6698047689878712,17.0,3.8,1.7576892305135488,48.769230769230774,45.0,0.0,15.253440433852411,48.769230769230774,48.769230769230774,17.0,0.047695499700835205,48.769230769230774,45.0,0.1757689230513549,1.7930769230769232,0.048,1.6137692307692308,1.7576892305135488,1.8889969228212413,0.43203659388944604,24.0,1.8889969228212413,48.769230769230774,45.0,0.43203659388944604,97.5,1.9374327413551193,0.0,0.019374327413551207,0.0,1.8889969228212413,1.9374327413551193,0.0
2009-12-26 04:00:00,1.8718724605431052,17.0,2.9,1.9703920637295844,50.15384615384615,45.0,0.0,17.664752216230205,50.15384615384615,50.15384615384615,17.0,0.05123429240036123,50.15384615384615,45.0,0.19703920637295844,1.8346153846153848,0.048,1.6511538461538464,1.9703920637295844,2.1058536021911225,0.3522400518333067,24.0,2.1058536021911225,50.15384615384615,45.0,0.3522400518333067,97.5,2.1598498484011515,0.0,0.02159849848401159,0.0,2.1058536021911225,2.1598498484011515,0.0
2009-12-26 05:00:00,9.92566729910015,20.0,2.0,10.448070841158053,51.53846153846154,73.42919879062794,0.0,70.0,51.53846153846154,51.53846153846154,91.89073725216639,0.0,51.53846153846154,73.42919879062794,1.0448070841158053,2.5490298098726845,0.048,2.294126828885416,10.448070841158053,10.654973822145323,0.0,24.0,0.0,51.53846153846154,73.42919879062794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 06:00:00,7.880083282911985,20.0,2.2,8.294824508328405,51.230769230769226,56.60520652522479,0.5338425558040738,70.0,51.230769230769226,51.230769230769226,75.37443729445556,0.0,51.230769230769226,56.60520652522479,0.8294824508328406,2.0350792726798206,0.048,1.8315713454118387,8.294824508328405,8.450332435596389,0.0,24.0,0.0,51.230769230769226,56.60520652522479,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 07:00:00,9.408350726169205,20.0,3.0,9.90352708017811,50.0,69.25707126235068,11.491712343763204,70.0,50.0,50.0,89.25707126235068,0.0,50.0,69.25707126235068,0.990352708017811,2.3777121378705206,0.048,2.1399409240834686,9.90352708017811,10.093298293965162,0.0,24.0,0.0,50.0,69.25707126235068,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 08:00:00,9.418938023270679,20.0,3.0,9.91467160344282,50.0,69.34297920885808,13.008919668688122,70.0,50.0,50.0,89.34297920885808,0.0,50.0,69.34297920885808,0.991467160344282,2.3802893762657424,0.048,2.1422604386391684,9.91467160344282,10.104700541069395,0.0,24.0,0.0,50.0,69.34297920885808,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 09:00:00,9.350867586683094,20.0,4.0,9.843018512297993,48.46153846153846,68.79024861827995,7.014136056946756,70.0,48.46153846153846,48.46153846153846,90.3287101567415,0.0,48.46153846153846,68.79024861827995,0.9843018512297993,2.317553612394552,0.048,2.0857982511550968,9.843018512297993,10.026773873537449,0.0,24.0,0.0,48.46153846153846,68.79024861827995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 10:00:00,9.197043177310059,20.000000000000004,5.0,9.681098081379009,46.92307692307692,67.53776159056741,3.389506952744111,70.0,46.92307692307692,46.92307692307692,90.6146846674905,0.0,46.92307692307692,67.53776159056741,0.9681098081379009,2.2338251554093294,0.048,2.0104426398683963,9.681098081379009,9.856480596919942,0.0,24.0,0.0,46.92307692307692,67.53776159056741,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 11:00:00,8.941206452509551,20.000000000000007,6.0,9.411796265799527,45.38461538461539,65.44388096862772,1.7808177123223798,70.0,45.38461538461539,45.38461538461539,90.05926558401234,0.0,45.38461538461539,65.44388096862772,0.9411796265799527,2.124854890597293,0.048,1.9123694015375636,9.411796265799527,9.576281754859256,0.0,24.0,0.0,45.38461538461539,65.44388096862772,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 12:00:00,8.603359556574812,20.0,7.6,9.056167954289275,42.92307692307692,62.65745347328925,1.0632607245325663,70.0,42.92307692307692,42.92307692307692,89.73437655021233,0.0,42.92307692307692,62.65745347328925,0.9056167954289276,1.967415911890985,0.048,1.7706743207018867,9.056167954289275,9.204909545478374,0.0,24.0,0.0,42.92307692307692,62.65745347328925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 13:00:00,8.480992948398177,20.000000000000004,7.0,8.92736099831387,43.84615384615385,61.642027679919096,0.9207976008875931,70.0,43.84615384615385,43.84615384615385,87.79587383376526,0.0,43.84615384615385,61.642027679919096,0.8927360998313871,1.964645445782188,0.048,1.7681809012039693,8.92736099831387,9.075825542892089,0.0,24.0,0.0,43.84615384615385,61.642027679919096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 14:00:00,8.234900011561491,19.999999999999996,8.0,8.668315801643674,42.30769230769231,59.58957591327916,0.7178080329533941,70.0,42.30769230769231,42.30769230769231,87.28188360558686,0.0,42.30769230769231,59.58957591327916,0.8668315801643673,1.8569180466291444,0.048,1.67122624196623,8.668315801643674,8.80600760630659,0.0,24.0,0.0,42.30769230769231,59.58957591327916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 15:00:00,8.17670575185111,20.0,7.6,8.607058686159062,42.92307692307692,59.10216981956293,0.6808583043478613,70.0,42.92307692307692,42.92307692307692,86.17909289648601,0.0,42.92307692307692,59.10216981956293,0.8607058686159063,1.8607574022791955,0.048,1.674681662051276,8.607058686159062,8.745134426386983,0.0,24.0,0.0,42.92307692307692,59.10216981956293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 16:00:00,8.14899711614964,20.0,7.0,8.577891701210149,43.84615384615385,58.869814983137786,0.6643855617833982,70.0,43.84615384615385,43.84615384615385,85.02366113698395,0.0,43.84615384615385,58.869814983137786,0.8577891701210149,1.881479064878749,0.048,1.6933311583908741,8.577891701210149,8.718039607698023,0.0,24.0,0.0,43.84615384615385,58.869814983137786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 17:00:00,8.12696582171307,20.0,7.0,8.554700864961125,43.84615384615385,58.684938197644954,0.6517633092760974,70.0,43.84615384615385,43.84615384615385,84.83878435149111,0.0,43.84615384615385,58.684938197644954,0.8554700864961126,1.8759327613139638,0.048,1.6883394851825673,8.554700864961125,8.694294141092522,0.0,24.0,0.0,43.84615384615385,58.684938197644954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 18:00:00,8.106355313463338,19.999999999999996,6.8,8.533005593119302,44.15384615384615,58.51187928053986,0.6403170269574667,70.0,44.15384615384615,44.15384615384615,84.3580331266937,0.0,44.15384615384615,58.51187928053986,0.8533005593119303,1.8799717630315809,0.048,1.6919745867284228,8.533005593119302,8.67300276942246,0.0,24.0,0.0,44.15384615384615,58.51187928053986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 19:00:00,8.167658601666803,20.0,6.0,8.597535370175581,45.38461538461539,59.0263236198673,0.6754043190105019,70.0,45.38461538461539,45.38461538461539,83.64170823525191,0.0,45.38461538461539,59.0263236198673,0.8597535370175582,1.9323281701344805,0.048,1.7390953531210327,8.597535370175581,8.742768187189029,0.0,24.0,0.0,45.38461538461539,59.0263236198673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 20:00:00,8.166517497465422,20.0,6.0,8.59633420785834,45.38461538461539,59.01675586992462,0.674721680593114,70.0,45.38461538461539,45.38461538461539,83.63214048530924,0.0,45.38461538461539,59.01675586992462,0.8596334207858339,1.9320411376362003,0.048,1.7388370238725803,8.59633420785834,8.74153832162196,0.0,24.0,0.0,45.38461538461539,59.01675586992462,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 21:00:00,6.843214351928602,20.0,6.6,7.203383528345897,44.46153846153846,48.84925780278293,0.31049066932525443,68.84925780278292,44.46153846153846,44.46153846153846,73.23697714402738,0.0,44.46153846153846,48.84925780278293,0.7203383528345897,1.5993238879296419,0.048,1.4393914991366776,7.203383528345897,7.315315917138861,0.0,24.0,0.0,44.46153846153846,48.84925780278293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 22:00:00,6.838484507534042,20.0,6.0,7.198404744772676,45.38461538461539,48.82860111301159,0.31027606658502915,68.82860111301159,45.38461538461539,45.38461538461539,72.27258684140779,0.0,45.38461538461539,48.82860111301159,0.7198404744772675,1.6263964949288092,0.048,1.4637568454359282,7.198404744772676,7.313044394265556,0.0,24.0,0.0,45.38461538461539,48.82860111301159,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 23:00:00,0.0,17.384951009283405,6.0,0.0,45.38461538461539,45.0,0.0,-10.23009798143319,45.38461538461539,45.38461538461539,17.384951009283405,0.0,45.38461538461539,45.0,0.0,1.6684414009814572,0.048,1.5015972608833115,0.0,0.1188441400981457,0.2663747967717044,24.0,0.1188441400981457,45.38461538461539,45.0,0.2663747967717044,97.5,0.1218914257416879,0.0,0.001218914257416881,0.0,0.1188441400981457,0.1218914257416879,0.0
2009-12-27 00:00:00,0.9644418173088167,17.0,5.6,1.0152019129566492,46.0,45.0,0.0,6.21113691997553,46.0,46.0,17.0,0.03017841596185045,46.0,45.0,0.10152019129566492,1.71,0.048,1.5390000000000001,1.0152019129566492,1.138201912956649,0.9812085456522837,24.0,1.138201912956649,46.0,45.0,0.9812085456522837,97.5,1.167386577391435,0.0,0.011673865773914383,0.0,1.138201912956649,1.167386577391435,0.0
2009-12-27 01:00:00,1.4396761187123182,16.999999999999996,4.0,1.5154485460129665,48.46153846153846,45.0,0.0,12.423245665555278,48.46153846153846,48.46153846153846,16.999999999999996,0.04152438895997084,48.46153846153846,45.0,0.15154485460129666,1.7838461538461539,0.048,1.6054615384615385,1.5154485460129665,1.645833161397582,0.40988182180399574,24.0,1.645833161397582,48.46153846153846,45.0,0.40988182180399574,97.5,1.6880340116898278,0.0,0.016880340116898297,0.0,1.645833161397582,1.6880340116898278,0.0
2009-12-27 02:00:00,1.6647641400813324,17.0,4.0,1.752383305348771,48.46153846153846,45.0,0.0,15.192456795481839,48.46153846153846,48.46153846153846,17.0,0.04801657315895377,48.46153846153846,45.0,0.17523833053487708,1.7838461538461536,0.048,1.6054615384615383,1.752383305348771,1.882767920733386,0.46888856263475154,24.0,1.882767920733386,48.46153846153846,45.0,0.46888856263475154,97.5,1.9310440212650115,0.0,0.019310440212650184,0.0,1.882767920733386,1.9310440212650115,0.0
2009-12-27 03:00:00,1.8451308623422082,17.000000000000007,3.8,1.9422430129917982,48.769230769230774,45.0,0.0,17.349225990755983,48.769230769230774,48.769230769230774,17.000000000000007,0.05270342984239246,48.769230769230774,45.0,0.19422430129917984,1.7930769230769228,0.048,1.6137692307692304,1.9422430129917982,2.0735507052994904,0.47424629079685693,24.0,2.0735507052994904,48.769230769230774,45.0,0.47424629079685693,97.5,2.1267186721020415,0.0,0.021267186721020438,0.0,2.0735507052994904,2.1267186721020415,0.0
2009-12-27 04:00:00,2.0078475019104847,17.0,4.0,2.113523686221563,48.46153846153846,45.0,0.0,19.253436060870598,48.46153846153846,48.46153846153846,17.0,0.05791208144524139,48.46153846153846,45.0,0.21135236862215628,1.7838461538461536,0.048,1.6054615384615383,2.113523686221563,2.2439083016061785,0.5588277379478991,24.0,2.2439083016061785,48.46153846153846,45.0,0.5588277379478991,97.5,2.301444411903773,0.0,0.02301444411903777,0.0,2.2439083016061785,2.301444411903773,0.0
2009-12-27 05:00:00,10.041570347898027,20.0,3.0,10.570074050418976,50.0,74.35699415539142,0.0,70.0,50.0,50.0,94.35699415539142,0.0,50.0,74.35699415539142,1.0570074050418976,2.5307098246617423,0.048,2.277638842195568,10.570074050418976,10.77514503288515,0.0,24.0,0.0,50.0,74.35699415539142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 06:00:00,8.006468493096929,20.0,2.2,8.427861571680978,51.230769230769226,57.67172135021168,0.5893278464099515,70.0,51.230769230769226,51.230769230769226,76.44095211944246,0.0,51.230769230769226,57.67172135021168,0.8427861571680978,2.0670747174294273,0.048,1.8603672456864846,8.427861571680978,8.586569043423921,0.0,24.0,0.0,51.230769230769226,57.67172135021168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 07:00:00,9.539521997623282,19.999999999999996,3.0,10.041602102761349,50.0,70.3198628211359,0.0,70.0,50.0,50.0,90.3198628211359,0.0,50.0,70.3198628211359,1.004160210276135,2.4095958846340766,0.048,2.168636296170669,10.041602102761349,10.234561691224755,0.0,24.0,0.0,50.0,70.3198628211359,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 08:00:00,9.440569338198395,20.0,4.0,9.93744140862989,48.46153846153846,69.51843181282516,17.789297680320857,70.0,48.46153846153846,48.46153846153846,91.0568933512867,0.0,48.46153846153846,69.51843181282516,0.993744140862989,2.3393991082309085,0.048,2.1054591974078174,9.93744140862989,10.123381319452982,0.0,24.0,0.0,48.46153846153846,69.51843181282516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 09:00:00,9.611718806766076,20.0,2.6,10.11759874396429,50.61538461538461,70.90338413897982,0.0,70.0,50.61538461538461,50.61538461538461,90.2879995235952,0.0,50.61538461538461,70.90338413897982,1.0117598743964291,2.445563062630933,0.048,2.2010067563678395,10.11759874396429,10.314155050227384,0.0,24.0,0.0,50.61538461538461,70.90338413897982,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 10:00:00,9.350818201177994,20.0,4.0,9.842966527555783,48.46153846153846,68.78984727260843,7.011772795257456,70.0,48.46153846153846,48.46153846153846,90.32830881106997,0.0,48.46153846153846,68.78984727260843,0.9842966527555783,2.3175415720244064,0.048,2.0857874148219655,9.842966527555783,10.026720684758224,0.0,24.0,0.0,48.46153846153846,68.78984727260843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 11:00:00,8.972353161581449,20.0,6.0,9.444582275348893,45.38461538461539,65.69953134366955,1.893254415391992,70.0,45.38461538461539,45.38461538461539,90.31491595905416,0.0,45.38461538461539,65.69953134366955,0.9444582275348893,2.1325244018485483,0.048,1.9192719616636935,9.444582275348893,9.609834715533749,0.0,24.0,0.0,45.38461538461539,65.69953134366955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 12:00:00,8.509286646242229,20.0,8.6,8.957143838149715,41.38461538461539,61.87711400470707,0.950607422905779,70.0,41.38461538461539,41.38461538461539,90.49249862009168,0.0,41.38461538461539,61.87711400470707,0.8957143838149715,1.8978518816796737,0.048,1.7080666935117064,8.957143838149715,9.098929026317684,0.0,24.0,0.0,41.38461538461539,61.87711400470707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 13:00:00,8.332808894493555,20.000000000000007,8.0,8.771377783677426,42.30769230769231,60.40782321510352,0.788302044645575,70.0,42.30769230769231,42.30769230769231,88.10013090741121,0.0,42.30769230769231,60.40782321510352,0.8771377783677426,1.8814654656838743,0.048,1.693318919115487,8.771377783677426,8.911524330245813,0.0,24.0,0.0,42.30769230769231,60.40782321510352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 14:00:00,8.027752244772783,20.0,9.0,8.450265520813456,40.769230769230774,57.850942921026345,0.5996112791733692,70.0,40.769230769230774,40.769230769230774,87.08171215179557,0.0,40.769230769230774,57.850942921026345,0.8450265520813456,1.7586052107077135,0.048,1.5827446896369421,8.450265520813456,8.578126041884229,0.0,24.0,0.0,40.769230769230774,57.850942921026345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 15:00:00,7.665139621049079,20.000000000000007,11.0,8.068568022156924,37.69230769230769,54.782256810712056,0.45707579642706386,70.0,37.69230769230769,37.69230769230769,87.08994911840436,0.0,37.69230769230769,54.782256810712056,0.8068568022156924,1.574236935090592,0.048,1.4168132415815327,8.068568022156924,8.177991715665984,0.0,24.0,0.0,37.69230769230769,54.782256810712056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 16:00:00,7.53046378783241,20.0,11.0,7.92680398719201,37.69230769230769,53.6340577933133,0.4175409901120506,70.0,37.69230769230769,37.69230769230769,85.94175010100561,0.0,37.69230769230769,53.6340577933133,0.792680398719201,1.53979096456863,0.048,1.385811868111767,7.92680398719201,8.032783083648873,0.0,24.0,0.0,37.69230769230769,53.6340577933133,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 17:00:00,7.445679148122897,20.0,11.0,7.837556998024103,37.69230769230769,52.90878444828729,0.3953208964585311,70.0,37.69230769230769,37.69230769230769,85.2164767559796,0.0,37.69230769230769,52.90878444828729,0.7837556998024102,1.5180327642178495,0.048,1.3662294877960646,7.837556998024103,7.941360274445887,0.0,24.0,0.0,37.69230769230769,52.90878444828729,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 18:00:00,7.392593822605308,20.0,10.4,7.781677708005588,38.61538461538461,52.45370676439316,0.38232250889980907,70.0,38.61538461538461,38.61538461538461,83.83832214900855,0.0,38.61538461538461,52.45370676439316,0.7781677708005588,1.5320727413933333,0.048,1.378865467254,7.781677708005588,7.88688498214492,0.0,24.0,0.0,38.61538461538461,52.45370676439316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 19:00:00,7.571159718251803,20.0,8.0,7.9696418086861085,42.30769230769231,53.98151296509731,0.4289032325329548,70.0,42.30769230769231,42.30769230769231,81.673820657405,0.0,42.30769230769231,53.98151296509731,0.7969641808686109,1.6886761581836887,0.048,1.5198085423653196,7.9696418086861085,8.090509424504477,0.0,24.0,0.0,42.30769230769231,53.98151296509731,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 20:00:00,7.663488878630829,20.0,7.0,8.066830398558768,43.84615384615385,54.76821149019371,0.4565559804228815,70.0,43.84615384615385,43.84615384615385,80.92205764403985,0.0,43.84615384615385,54.76821149019371,0.8066830398558767,1.7584309600904269,0.048,1.582587864081384,8.066830398558768,8.19467349456781,0.0,24.0,0.0,43.84615384615385,54.76821149019371,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 21:00:00,6.443788638844989,20.000000000000004,7.2,6.7829354093105145,43.53846153846154,47.09294348196765,0.2923679055737291,67.09294348196765,43.53846153846154,43.53846153846154,70.64742542547376,0.0,43.53846153846154,47.09294348196765,0.6782935409310514,1.5189421506128753,0.048,1.3670479355515877,6.7829354093105145,6.886829624371803,0.0,24.0,0.0,43.53846153846154,47.09294348196765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 22:00:00,6.439472676525748,20.0,7.0,6.778392291079735,43.84615384615385,47.07383096541149,0.29217208151205754,67.07383096541149,43.84615384615385,43.84615384615385,70.30150808466914,0.0,43.84615384615385,47.07383096541149,0.6778392291079735,1.5275995443469603,0.048,1.374839589912264,6.778392291079735,6.883152245514431,0.0,24.0,0.0,43.84615384615385,47.07383096541149,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 23:00:00,0.0,17.523344302873063,6.0,0.0,45.38461538461539,45.0,0.0,-9.953311394253873,45.38461538461539,45.38461538461539,17.523344302873063,0.0,45.38461538461539,45.0,0.0,1.6601378033660779,0.048,1.4941240230294701,0.0,0.1180137803366077,0.26451364558205026,24.0,0.1180137803366077,45.38461538461539,45.0,0.26451364558205026,97.5,0.12103977470421302,0.0,0.0012103977470421302,0.0,0.1180137803366077,0.12103977470421302,0.0
2009-12-28 00:00:00,0.516001060617302,17.0,5.8,0.5431590111761073,45.69230769230769,45.0,0.0,-0.36183028229312697,45.69230769230769,45.69230769230769,17.0,0.01631937493133354,45.69230769230769,45.0,0.05431590111761073,1.7007692307692308,0.048,1.5306923076923078,0.5431590111761073,0.6652359342530301,0.8283589219625841,24.0,0.6652359342530301,45.69230769230769,45.0,0.8283589219625841,97.5,0.6822932659005436,0.0,0.006822932659005421,0.0,0.6652359342530301,0.6822932659005436,0.0
2009-12-28 01:00:00,1.0483298812340813,17.0,6.0,1.1035051381411383,45.38461538461539,45.0,0.0,7.351542945084425,45.38461538461539,45.38461538461539,17.0,0.03351454722884496,45.38461538461539,45.0,0.11035051381411383,1.6915384615384617,0.048,1.5223846153846154,1.1035051381411383,1.2246589842949844,2.744925309626674,24.0,1.2246589842949844,45.38461538461539,45.0,2.744925309626674,97.5,1.2560604967128044,0.0,0.012560604967127987,0.0,1.2246589842949844,1.2560604967128044,0.0
2009-12-28 02:00:00,1.2451208849934428,17.000000000000007,5.0,1.3106535631509924,46.92307692307692,45.0,0.0,9.948095642647104,46.92307692307692,46.92307692307692,17.000000000000007,0.037759277371161484,46.92307692307692,45.0,0.13106535631509925,1.7376923076923072,0.048,1.5639230769230763,1.3106535631509924,1.4364227939202232,0.6439136662401012,24.0,1.4364227939202232,46.92307692307692,45.0,0.6439136662401012,97.5,1.4732541476104852,0.0,0.01473254147610481,0.0,1.4364227939202232,1.4732541476104852,0.0
2009-12-28 03:00:00,1.4259886487137616,17.0,4.8,1.5010406828565912,47.230769230769226,45.0,0.0,12.251755141968545,47.230769230769226,47.230769230769226,17.0,0.04280409071934652,47.230769230769226,45.0,0.15010406828565911,1.7469230769230766,0.048,1.5722307692307689,1.5010406828565912,1.627732990548899,0.629028801341728,24.0,1.627732990548899,47.230769230769226,45.0,0.629028801341728,97.5,1.669469733896307,0.0,0.01669469733896314,0.0,1.627732990548899,1.669469733896307,0.0
2009-12-28 04:00:00,1.621592521013916,17.0,4.0,1.706939495804122,48.46153846153846,45.0,0.0,14.66838587913324,48.46153846153846,48.46153846153846,17.0,0.04677137982769916,48.46153846153846,45.0,0.1706939495804122,1.7838461538461536,0.048,1.6054615384615383,1.706939495804122,1.8373241111887373,0.457571138801793,24.0,1.8373241111887373,48.46153846153846,45.0,0.457571138801793,97.5,1.8844349858346023,0.0,0.018844349858346023,0.0,1.8373241111887373,1.8844349858346023,0.0
2009-12-28 05:00:00,11.12209143883358,20.0,4.0,11.7074646724564,48.46153846153846,82.89214771726014,0.0,70.0,48.46153846153846,48.46153846153846,104.43060925572169,0.0,48.46153846153846,82.89214771726014,1.17074646724564,2.740610585363958,0.048,2.466549526827562,11.7074646724564,11.933525730992796,0.0,24.0,0.0,48.46153846153846,82.89214771726014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 06:00:00,9.174832189596707,20.0,4.0,9.657718094312322,48.46153846153846,67.35651485194012,3.1494858417991667,70.0,48.46153846153846,48.46153846153846,88.89497639040167,0.0,48.46153846153846,67.35651485194012,0.9657718094312322,2.274541599404357,0.048,2.047087439463921,9.657718094312322,9.837172254252758,0.0,24.0,0.0,48.46153846153846,67.35651485194012,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 07:00:00,9.156400073607836,20.0,4.0,9.638315866955617,48.46153846153846,67.2060276819883,2.97386374775101,70.0,48.46153846153846,48.46153846153846,88.74448922044985,0.0,48.46153846153846,67.2060276819883,0.9638315866955617,2.2700269843058027,0.048,2.0430242858752226,9.638315866955617,9.817318565386197,0.0,24.0,0.0,48.46153846153846,67.2060276819883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 08:00:00,9.168766764334194,20.0,4.0,9.651333436141257,48.46153846153846,67.30700200160987,3.0895362848877053,70.0,48.46153846153846,48.46153846153846,88.84546354007142,0.0,48.46153846153846,67.30700200160987,0.9651333436141257,2.2730562138944497,0.048,2.0457505925050046,9.651333436141257,9.830639057530702,0.0,24.0,0.0,48.46153846153846,67.30700200160987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 09:00:00,9.213811220238254,20.0,4.8,9.698748652882372,47.230769230769226,67.67452574372064,3.5953914327046514,70.0,47.230769230769226,47.230769230769226,90.44375651295141,0.0,47.230769230769226,67.67452574372064,0.9698748652882372,2.247158849234696,0.048,2.0224429643112263,9.698748652882372,9.875464537805842,0.0,24.0,0.0,47.230769230769226,67.67452574372064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 10:00:00,8.840736759123914,20.0,7.0,9.306038693814646,43.84615384615385,64.6178258672216,1.4905588247288535,70.0,43.84615384615385,43.84615384615385,90.77167202106776,0.0,43.84615384615385,64.6178258672216,0.9306038693814646,2.053919391401263,0.048,1.8485274522611368,9.306038693814646,9.463430632954772,0.0,24.0,0.0,43.84615384615385,64.6178258672216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 11:00:00,8.43409696610446,19.999999999999993,9.0,8.877996806425749,40.769230769230774,61.251979815388154,0.8748774421261131,70.0,40.769230769230774,40.769230769230774,90.48274904615738,0.0,40.769230769230774,61.251979815388154,0.8877996806425749,1.860636317538568,0.048,1.6745726857847112,8.877996806425749,9.016060438179604,0.0,24.0,0.0,40.769230769230774,61.251979815388154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 12:00:00,8.02662650711657,20.0,10.8,8.449080533806915,38.0,57.84146630388635,0.5990599111206103,70.0,38.0,38.0,89.84146630388635,0.0,38.0,57.84146630388635,0.8449080533806915,1.6752439891165904,0.048,1.5077195902049314,8.449080533806915,8.568604932718573,0.0,24.0,0.0,38.0,57.84146630388635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 13:00:00,7.727057747906826,20.0,11.0,8.133744997796658,37.69230769230769,55.30858389377855,0.47727523918284886,70.0,37.69230769230769,37.69230769230769,87.61627620147085,0.0,37.69230769230769,55.30858389377855,0.8133744997796658,1.590026747582587,0.048,1.4310240728243284,8.133744997796658,8.244747672554917,0.0,24.0,0.0,37.69230769230769,55.30858389377855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 14:00:00,7.501492104487484,20.0,11.0,7.896307478407878,37.69230769230769,53.386438275516795,0.4097352351173141,70.0,37.69230769230769,37.69230769230769,85.6941305832091,0.0,37.69230769230769,53.386438275516795,0.7896307478407878,1.5323623790347347,0.048,1.3791261411312612,7.896307478407878,8.001543716311351,0.0,24.0,0.0,37.69230769230769,53.386438275516795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 15:00:00,7.063325074422412,20.0,13.6,7.435079025707802,33.69230769230769,49.806951426518594,0.32047754421154323,69.8069514265186,33.69230769230769,33.69230769230769,85.9215951607295,0.0,33.69230769230769,49.806951426518594,0.7435079025707803,1.3049777735647885,0.048,1.1744799962083097,7.435079025707802,7.517576803064281,0.0,24.0,0.0,33.69230769230769,49.806951426518594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 16:00:00,6.905922903904558,20.0,13.0,7.269392530425851,34.61538461538461,49.12281508618517,0.31333588493214876,69.12281508618517,34.61538461538461,34.61538461538461,83.63024555698573,0.0,34.61538461538461,49.12281508618517,0.7269392530425851,1.3121459910470934,0.048,1.180931391942384,7.269392530425851,7.3526071295305595,0.0,24.0,0.0,34.61538461538461,49.12281508618517,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 17:00:00,6.81322146082175,20.0,13.0,7.171812064022895,34.61538461538461,48.71821368528654,0.3091298303458144,68.71821368528654,34.61538461538461,34.61538461538461,82.82104275518847,0.0,34.61538461538461,48.71821368528654,0.7171812064022894,1.3000079490201346,0.048,1.1700071541181212,7.171812064022895,7.253812858924908,0.0,24.0,0.0,34.61538461538461,48.71821368528654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 18:00:00,6.793238496342074,20.0,12.0,7.150777364570604,36.15384615384615,48.63083077663627,0.3082231622659741,68.63083077663629,36.15384615384615,36.15384615384615,81.10781539942641,0.0,36.15384615384615,48.63083077663627,0.7150777364570604,1.3435403079144725,0.048,1.2091862771230253,7.150777364570604,7.23713139536205,0.0,24.0,0.0,36.15384615384615,48.63083077663627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 19:00:00,6.8588957288468,20.0,10.0,7.2198902408913685,39.230769230769226,48.91771966155423,0.31120216555566244,68.91771966155423,39.230769230769226,39.230769230769226,78.60467009233923,0.0,39.230769230769226,48.91771966155423,0.7219890240891369,1.4444546667697036,0.048,1.3000092000927332,7.2198902408913685,7.316335707568339,0.0,24.0,0.0,39.230769230769226,48.91771966155423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 20:00:00,6.940516487257917,20.0,9.0,7.305806828692544,40.769230769230774,49.27347925946488,0.3149054667539888,69.27347925946489,40.769230769230774,40.769230769230774,77.777727749699,0.0,40.769230769230774,49.27347925946488,0.7305806828692545,1.5012813008608696,0.048,1.3511531707747826,7.305806828692544,7.407934958778631,0.0,24.0,0.0,40.769230769230774,49.27347925946488,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 21:00:00,6.891576497116799,20.0,9.4,7.25429104959663,40.15384615384615,49.06028164376416,0.31268495903433774,69.06028164376414,40.15384615384615,40.15384615384615,77.96671713368215,0.0,40.15384615384615,49.06028164376416,0.7254291049596631,1.4764238339283091,0.048,1.3287814505354782,7.25429104959663,7.353933432989461,0.0,24.0,0.0,40.15384615384615,49.06028164376416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 22:00:00,6.909859678953236,20.0,9.0,7.273536504161301,40.769230769230774,49.13996954644095,0.3135145044897111,69.13996954644097,40.769230769230774,40.769230769230774,77.51070832365114,0.0,40.769230769230774,49.13996954644095,0.7273536504161301,1.4972760094701518,0.048,1.3475484085231366,7.273536504161301,7.375264105108316,0.0,24.0,0.0,40.769230769230774,49.13996954644095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 23:00:00,0.0,17.76106539672722,9.0,0.0,40.769230769230774,45.0,0.0,-9.477869206545563,40.769230769230774,40.769230769230774,17.76106539672722,0.0,40.769230769230774,45.0,0.0,1.50741299927329,0.048,1.356671699345961,0.0,0.10274129992732894,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 00:00:00,0.0,17.132917620549442,10.0,0.0,39.230769230769226,45.0,0.0,-10.734164758901116,39.230769230769226,39.230769230769226,17.132917620549442,0.0,39.230769230769226,45.0,0.0,1.4989480196901102,0.048,1.3490532177210992,0.0,0.1018948019690109,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 01:00:00,0.24029191334072558,17.0,9.0,0.2529388561481322,40.769230769230774,45.0,0.0,-5.09050426887287,40.769230769230774,40.769230769230774,17.0,0.009173655646483982,40.769230769230774,45.0,0.025293885614813223,1.5530769230769232,0.048,1.3977692307692309,0.2529388561481322,0.3602465484558246,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 02:00:00,0.4724710987085599,17.000000000000004,9.0,0.49733799864058936,40.769230769230774,45.0,0.0,-1.0591312394086216,40.769230769230774,40.769230769230774,17.000000000000004,0.0180375906213806,40.769230769230774,45.0,0.04973379986405894,1.553076923076923,0.048,1.3977692307692309,0.49733799864058936,0.6046456909482816,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 03:00:00,0.5366381051242554,17.000000000000004,11.2,0.5648822159202688,37.38461538461539,45.0,0.0,-0.036035592021427476,37.38461538461539,37.38461538461539,17.000000000000004,0.023888968142366605,37.38461538461539,45.0,0.05648822159202688,1.4515384615384614,0.048,1.3063846153846155,0.5648822159202688,0.6620360620741146,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 04:00:00,0.6939640121304165,16.999999999999996,9.0,0.730488433821491,40.769230769230774,45.0,0.0,2.3615369929728303,40.769230769230774,40.769230769230774,16.999999999999996,0.02649355440151596,40.769230769230774,45.0,0.07304884338214909,1.5530769230769232,0.048,1.3977692307692309,0.730488433821491,0.8377961261291833,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 05:00:00,9.732080179156227,20.0,9.0,10.244294925427608,40.769230769230774,71.87394706847661,0.0,70.0,40.769230769230774,40.769230769230774,101.10471629924584,0.0,40.769230769230774,71.87394706847661,1.0244294925427608,2.1792953351312216,0.048,1.9613658016180995,10.244294925427608,10.414224458940732,0.0,24.0,0.0,40.769230769230774,71.87394706847661,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 06:00:00,7.623734434323737,20.0,10.0,8.024983615077618,39.230769230769226,54.42975000858006,0.44431459527978157,70.0,39.230769230769226,39.230769230769226,85.19898077781083,0.0,39.230769230769226,54.42975000858006,0.8024983615077618,1.6098155771804785,0.048,1.4488340194624305,8.024983615077618,8.137965172795667,0.0,24.0,0.0,39.230769230769226,54.42975000858006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 07:00:00,7.536482779477486,20.0,10.0,7.933139767871038,39.230769230769226,53.685474208125115,0.4191916872262542,70.0,39.230769230769226,39.230769230769226,84.45470497735589,0.0,39.230769230769226,53.685474208125115,0.7933139767871038,1.5874873031668304,0.048,1.4287385728501474,7.933139767871038,8.043888498187721,0.0,24.0,0.0,39.230769230769226,53.685474208125115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 08:00:00,7.482601150009053,19.999999999999996,10.0,7.8764222631674246,39.230769230769226,53.22485938458766,0.4047667526641957,70.0,39.230769230769226,39.230769230769226,83.99409015381843,0.0,39.230769230769226,53.22485938458766,0.7876422263167424,1.5736688584607068,0.048,1.4163019726146362,7.8764222631674246,7.985789149013495,0.0,24.0,0.0,39.230769230769226,53.22485938458766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 09:00:00,7.725362501657346,20.0,8.4,8.131960528060365,41.69230769230769,55.29418666156322,0.47670337156593,70.0,41.69230769230769,41.69230769230769,83.60187896925552,0.0,41.69230769230769,55.29418666156322,0.8131960528060365,1.7095948306161273,0.048,1.5386353475545147,8.131960528060365,8.254920011121978,0.0,24.0,0.0,41.69230769230769,55.29418666156322,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 10:00:00,7.582564401182242,20.0,9.0,7.98164673808657,40.769230769230774,54.07880688611283,0.43217426592386954,70.0,40.769230769230774,40.769230769230774,83.30957611688206,0.0,40.769230769230774,54.07880688611283,0.798164673808657,1.645441129660308,0.048,1.4808970166942772,7.98164673808657,8.098190851052602,0.0,24.0,0.0,40.769230769230774,54.07880688611283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 11:00:00,7.1315878933501295,20.0,12.0,7.506934624579084,36.15384615384615,50.205107632665346,0.32692753493803545,70.0,36.15384615384615,36.15384615384615,84.05126147881919,0.0,36.15384615384615,50.205107632665346,0.7506934624579084,1.3907686135953452,0.048,1.2516917522358106,7.506934624579084,7.598011485938619,0.0,24.0,0.0,36.15384615384615,50.205107632665346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 12:00:00,6.743333212493851,20.0,14.0,7.098245486835633,33.07692307692308,48.41234183975881,0.3059588571911913,68.4123418397588,33.07692307692308,33.07692307692308,83.74776060259452,0.0,33.07692307692308,48.41234183975881,0.7098245486835633,1.2446779475004566,0.048,1.120210152750411,7.098245486835633,7.174713281585679,0.0,24.0,0.0,33.07692307692308,48.41234183975881,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 13:00:00,6.363066874174006,20.0,15.0,6.69796513070948,31.53846153846154,46.73498897106295,0.2887053935650636,66.73498897106296,31.53846153846154,31.53846153846154,81.93151640366438,0.0,31.53846153846154,46.73498897106295,0.669796513070948,1.1482035152857344,0.048,1.0333831637571609,6.69796513070948,6.764785482238054,0.0,24.0,0.0,31.53846153846154,46.73498897106295,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 14:00:00,6.001179860057801,20.0,16.0,6.31703143163979,30.0,45.117087924205634,0.2722858375706806,65.11708792420563,30.0,30.0,80.23417584841127,0.0,30.0,45.117087924205634,0.631703143163979,1.053512637726169,0.048,0.9481613739535522,6.31703143163979,6.3743826954124065,0.0,24.0,0.0,30.0,45.117087924205634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 15:00:00,5.5210589152816665,20.0,18.6,5.811640963454386,30.0,45.0,0.3156810345871728,60.87056162520041,30.0,30.0,75.87056162520041,0.0,30.0,45.0,0.5811640963454386,1.05,0.048,0.945,5.811640963454386,5.868640963454386,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 16:00:00,5.42573688774809,20.0,17.0,5.711301987103252,30.0,45.0,0.3283673999051107,59.99398599617817,30.0,30.0,74.99398599617817,0.0,30.0,45.0,0.5711301987103252,1.05,0.048,0.945,5.711301987103252,5.768301987103252,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 17:00:00,5.361917798547614,20.000000000000004,17.0,5.644123998471173,30.0,45.0,0.3377703764881177,59.40512394012222,30.0,30.0,74.40512394012222,0.0,30.0,45.0,0.5644123998471173,1.0499999999999998,0.048,0.9449999999999998,5.644123998471173,5.701123998471173,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 18:00:00,5.127650045145054,20.000000000000004,17.2,5.397526363310583,30.0,45.0,0.38047819753455037,57.22945230113655,30.0,30.0,72.22945230113655,0.0,30.0,45.0,0.5397526363310583,1.0499999999999998,0.048,0.9449999999999998,5.397526363310583,5.454526363310583,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 19:00:00,5.290081180281719,20.0,14.0,5.5685065055597045,33.07692307692308,45.0,0.3493679886933381,58.74034484578243,33.07692307692308,33.07692307692308,70.66342176885935,0.0,33.07692307692308,45.0,0.5568506505559705,1.1423076923076925,0.048,1.028076923076923,5.5685065055597045,5.634737274790474,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 20:00:00,5.458711913289343,20.0,12.0,5.746012540304571,36.15384615384615,45.0,0.3238058371559745,60.297621346101366,36.15384615384615,36.15384615384615,69.14377519225522,0.0,36.15384615384615,45.0,0.5746012540304571,1.2346153846153847,0.048,1.1111538461538462,5.746012540304571,5.8214740787661095,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 21:00:00,5.4093996964591975,20.0,12.4,5.6941049436412605,35.53846153846154,45.0,0.33070003315228935,59.8433948177167,35.53846153846154,35.53846153846154,69.30493327925515,0.0,35.53846153846154,45.0,0.569410494364126,1.2161538461538464,0.048,1.0945384615384617,5.6941049436412605,5.767720328256645,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 22:00:00,5.460531275139687,20.000000000000007,11.7,5.7479276580417755,36.61538461538461,45.0,0.3235596838678378,60.31436176102828,36.61538461538461,36.61538461538461,68.69897714564367,0.0,36.61538461538461,45.0,0.5747927658041776,1.2484615384615378,0.048,1.123615384615384,5.7479276580417755,5.82477381188793,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 23:00:00,0.0,18.212246967550723,11.0,0.0,37.69230769230769,45.0,0.0,-8.575506064898555,37.69230769230769,37.69230769230769,18.212246967550723,0.0,37.69230769230769,45.0,0.0,1.3880344127161874,0.048,1.2492309714445688,0.0,0.09080344127161855,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 00:00:00,0.0,17.68098207871835,10.0,0.0,39.230769230769226,45.0,0.0,-9.638035842563298,39.230769230769226,39.230769230769226,17.68098207871835,0.0,39.230769230769226,45.0,0.0,1.4660641521999758,0.048,1.3194577369799783,0.0,0.09860641521999747,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 01:00:00,0.0,17.47169637949768,9.0,0.0,40.769230769230774,45.0,0.0,-10.056607241004642,40.769230769230774,40.769230769230774,17.47169637949768,0.0,40.769230769230774,45.0,0.0,1.5247751403070624,0.048,1.372297626276356,0.0,0.10447751403070638,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 02:00:00,0.0,17.351119431357073,9.0,0.0,40.769230769230774,45.0,0.0,-10.297761137285853,40.769230769230774,40.769230769230774,17.351119431357073,0.0,40.769230769230774,45.0,0.0,1.532009757195499,0.048,1.378808781475949,0.0,0.10520097571954978,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 03:00:00,0.0,17.25225486796335,8.8,0.0,41.07692307692308,45.0,0.0,-10.495490264073297,41.07692307692308,41.07692307692308,17.25225486796335,0.0,41.07692307692308,45.0,0.0,1.5471724002298912,0.048,1.3924551602069022,0.0,0.10671724002298899,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 04:00:00,0.0,17.151898139772467,8.0,0.0,42.30769230769231,45.0,0.0,-10.696203720455067,42.30769230769231,42.30769230769231,17.151898139772467,0.0,42.30769230769231,45.0,0.0,1.5901168808444213,0.048,1.4311051927599792,0.0,0.11101168808444206,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 05:00:00,8.816139658439836,19.999999999999996,8.0,9.280147008884038,42.30769230769231,64.41526076399217,1.4324978112165814,70.0,42.30769230769231,42.30769230769231,92.10756845629986,0.0,42.30769230769231,64.41526076399217,0.9280147008884038,2.0016885921505345,0.048,1.801519732935481,9.280147008884038,9.432315868099092,0.0,24.0,0.0,42.30769230769231,64.41526076399217,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 06:00:00,6.98486689010504,20.000000000000004,8.0,7.352491463268463,42.30769230769231,49.466383738020625,0.3169177354857096,69.46638373802062,42.30769230769231,42.30769230769231,76.62507516834894,0.0,42.30769230769231,49.466383738020625,0.7352491463268463,1.5532222813713876,0.048,1.3979000532342487,7.352491463268463,7.459813691405602,0.0,24.0,0.0,42.30769230769231,49.466383738020625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 07:00:00,6.998334320766761,20.000000000000004,7.8,7.366667706070276,42.61538461538461,49.52490504858169,0.31752878043406363,69.52490504858169,42.61538461538461,42.61538461538461,76.43442548177876,0.0,42.61538461538461,49.52490504858169,0.7366667706070276,1.5642086899189886,0.048,1.4077878209270898,7.366667706070276,7.475088575062174,0.0,24.0,0.0,42.61538461538461,49.52490504858169,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 08:00:00,7.0454798149028415,20.000000000000004,7.6,7.416294542002991,42.92307692307692,49.729566574393104,0.3196678681897841,69.7295665743931,42.92307692307692,42.92307692307692,76.53605622570929,0.0,42.92307692307692,49.729566574393104,0.741629454200299,1.5795793049241007,0.048,1.4216213744316906,7.416294542002991,7.5262524724954005,0.0,24.0,0.0,42.92307692307692,49.729566574393104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 09:00:00,7.2148594871459855,19.999999999999996,7.4,7.59458893383788,43.230769230769226,50.92453439357351,0.3432188529918042,70.0,43.230769230769226,43.230769230769226,77.69376516280428,0.0,43.230769230769226,50.92453439357351,0.759458893383788,1.6246591087302822,0.048,1.462193197857254,7.59458893383788,7.709054844710908,0.0,24.0,0.0,43.230769230769226,50.92453439357351,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 10:00:00,6.945892867583978,20.0,9.0,7.311466176404187,40.769230769230774,49.2968792354052,0.31514940415535286,69.2968792354052,40.769230769230774,40.769230769230774,77.82452770157963,0.0,40.769230769230774,49.2968792354052,0.7311466176404187,1.5019833001390792,0.048,1.3517849701251714,7.311466176404187,7.413664506418094,0.0,24.0,0.0,40.769230769230774,49.2968792354052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 11:00:00,6.473548353713244,19.999999999999993,12.0,6.814261424961309,36.15384615384615,47.224649121180136,0.29371816486902197,67.22464912118014,36.15384615384615,36.15384615384615,78.29545208851411,0.0,36.15384615384615,47.224649121180136,0.6814261424961309,1.3013548582507892,0.048,1.1712193724257103,6.814261424961309,6.896396910786388,0.0,24.0,0.0,36.15384615384615,47.224649121180136,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 12:00:00,5.958089428377375,20.000000000000004,15.0,6.2716730825025,31.53846153846154,45.0,0.27242943601018477,64.84592709758843,31.53846153846154,31.53846153846154,78.30746555912688,0.0,31.53846153846154,45.0,0.62716730825025,1.0961538461538463,0.048,0.9865384615384616,6.2716730825025,6.3332884671178835,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 13:00:00,5.786518778882457,20.0,14.0,6.0910723988236395,33.07692307692308,45.0,0.28703661690203286,63.293570131983145,33.07692307692308,33.07692307692308,75.21664705506006,0.0,33.07692307692308,45.0,0.6091072398823639,1.1423076923076925,0.048,1.028076923076923,6.0910723988236395,6.157303168054409,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 14:00:00,5.579288628175004,20.0,14.0,5.872935398078951,33.07692307692308,45.0,0.3086306359666299,61.40431879782318,33.07692307692308,33.07692307692308,73.3273957209001,0.0,33.07692307692308,45.0,0.5872935398078951,1.1423076923076925,0.048,1.028076923076923,5.872935398078951,5.939166167309721,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 15:00:00,5.181445370019069,20.0,16.4,5.454153021072704,30.0,45.0,0.3693219557074716,57.73104937301122,30.0,30.0,72.73104937301122,0.0,30.0,45.0,0.5454153021072704,1.05,0.048,0.945,5.454153021072704,5.511153021072704,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 16:00:00,5.131431648757147,20.0,15.0,5.401506998691733,31.53846153846154,45.0,0.3796629136444464,57.26475218740248,31.53846153846154,31.53846153846154,70.72629064894093,0.0,31.53846153846154,45.0,0.5401506998691733,1.0961538461538465,0.048,0.9865384615384619,5.401506998691733,5.463122383307118,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 17:00:00,5.080393937060831,19.999999999999993,15.0,5.347783091642979,31.53846153846154,45.0,0.39109485285907364,56.787825393049786,31.53846153846154,31.53846153846154,70.24936385458824,0.0,31.53846153846154,45.0,0.5347783091642979,1.096153846153847,0.048,0.9865384615384621,5.347783091642979,5.409398476258364,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 18:00:00,5.026205352484132,20.0,14.6,5.290742476299086,32.15384615384615,45.0,0.40433391960267834,56.28024306702531,32.15384615384615,32.15384615384615,69.12639691317915,0.0,32.15384615384615,45.0,0.5290742476299086,1.1146153846153848,0.048,1.0031538461538463,5.290742476299086,5.354204014760624,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 19:00:00,5.176242109784725,19.999999999999996,12.0,5.448675905036552,36.15384615384615,45.0,0.3703609360611124,57.68258594129516,36.15384615384615,36.15384615384615,66.52873978744901,0.0,36.15384615384615,45.0,0.5448675905036552,1.234615384615385,0.048,1.1111538461538464,5.448675905036552,5.52413744349809,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 20:00:00,5.179907215592519,20.0,12.0,5.45253391115002,36.15384615384615,45.0,0.3696282339335051,57.71672409385906,36.15384615384615,36.15384615384615,66.5628779400129,0.0,36.15384615384615,45.0,0.545253391115002,1.2346153846153847,0.048,1.1111538461538462,5.45253391115002,5.527995449611558,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 21:00:00,5.184692076041449,20.0,12.0,5.45757060635942,36.15384615384615,45.0,0.3686778202841682,57.76128366831294,36.15384615384615,36.15384615384615,66.6074375144668,0.0,36.15384615384615,45.0,0.545757060635942,1.2346153846153847,0.048,1.1111538461538462,5.45757060635942,5.533032144820958,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 22:00:00,5.284193586874523,20.000000000000004,11.0,5.562309038815288,37.69230769230769,45.0,0.35037081806268905,58.68576876776521,37.69230769230769,37.69230769230769,65.99346107545752,0.0,37.69230769230769,45.0,0.5562309038815287,1.2807692307692304,0.048,1.1526923076923075,5.562309038815288,5.642385961892211,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 23:00:00,0.0,18.284695575978812,10.0,0.0,39.230769230769226,45.0,0.0,-8.430608848042375,39.230769230769226,39.230769230769226,18.284695575978812,0.0,39.230769230769226,45.0,0.0,1.4298413423643481,0.048,1.2868572081279133,0.0,0.09498413423643481,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 00:00:00,0.0,17.778994553876302,10.2,0.0,38.92307692307692,45.0,0.0,-9.442010892247396,38.92307692307692,38.92307692307692,17.778994553876302,0.0,38.92307692307692,45.0,0.0,1.4509526344597297,0.048,1.3058573710137567,0.0,0.09709526344597297,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 01:00:00,0.0,17.575011248956688,9.0,0.0,40.769230769230774,45.0,0.0,-9.849977502086624,40.769230769230774,40.769230769230774,17.575011248956688,0.0,40.769230769230774,45.0,0.0,1.518576248139522,0.048,1.3667186233255697,0.0,0.10385762481395222,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 02:00:00,0.0,17.46805068701235,10.0,0.0,39.230769230769226,45.0,0.0,-10.063898625975298,39.230769230769226,39.230769230769226,17.46805068701235,0.0,39.230769230769226,45.0,0.0,1.4788400357023357,0.048,1.3309560321321021,0.0,0.09988400357023353,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 03:00:00,0.0,17.377505558933848,9.6,0.0,39.84615384615385,45.0,0.0,-10.244988882132304,39.84615384615385,39.84615384615385,17.377505558933848,0.0,39.84615384615385,45.0,0.0,1.5027342818485843,0.048,1.352460853663726,0.0,0.1022734281848583,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 04:00:00,0.0,17.311982793702676,11.0,0.0,37.69230769230769,45.0,0.0,-10.376034412594649,37.69230769230769,37.69230769230769,17.311982793702676,0.0,37.69230769230769,45.0,0.0,1.4420502631470704,0.048,1.2978452368323632,0.0,0.09620502631470718,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 05:00:00,8.18476204165056,20.0,10.0,8.615538991211116,39.230769230769226,59.16969290559172,0.6857782259342861,70.0,39.230769230769226,39.230769230769226,89.93892367482249,0.0,39.230769230769226,59.16969290559172,0.8615538991211116,1.7520138640908283,0.048,1.5768124776817456,8.615538991211116,8.7427403776202,0.0,24.0,0.0,39.230769230769226,59.16969290559172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 06:00:00,6.3265158651020155,20.0,11.0,6.659490384317911,37.69230769230769,46.572562099730206,0.2870469993240477,66.57256209973022,37.69230769230769,37.69230769230769,75.45281650715273,0.0,37.69230769230769,46.572562099730206,0.6659490384317911,1.327946093761137,0.048,1.1951514843850233,6.659490384317911,6.7442849936940235,0.0,24.0,0.0,37.69230769230769,46.572562099730206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 07:00:00,6.381373508605304,20.000000000000004,10.0,6.717235272216109,39.230769230769226,46.816259775636894,0.28953600311276334,66.8162597756369,39.230769230769226,39.230769230769226,74.40175032050456,0.0,39.230769230769226,46.816259775636894,0.6717235272216109,1.3814108701921834,0.048,1.243269783172965,6.717235272216109,6.8073763592353265,0.0,24.0,0.0,39.230769230769226,46.816259775636894,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 08:00:00,6.594715168364743,20.000000000000004,8.0,6.94180544038394,42.30769230769231,47.75945570801336,0.2992157517406871,67.75945570801336,42.30769230769231,42.30769230769231,73.21121910833442,0.0,42.30769230769231,47.75945570801336,0.694180544038394,1.5020144404711697,0.048,1.3518129964240526,6.94180544038394,7.044006884431057,0.0,24.0,0.0,42.30769230769231,47.75945570801336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 09:00:00,6.684703660780076,20.0,8.6,7.0365301692421856,41.38461538461539,48.15518006499558,0.30329871419147353,68.15518006499558,41.38461538461539,41.38461538461539,74.92574474537577,0.0,41.38461538461539,48.15518006499558,0.7036530169242186,1.4861938634883287,0.048,1.3375744771394957,7.0365301692421856,7.137149555591018,0.0,24.0,0.0,41.38461538461539,48.15518006499558,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 10:00:00,6.432594099707073,20.0,10.0,6.771151683902182,39.230769230769226,47.0433642280838,0.291859986375094,67.0433642280838,39.230769230769226,39.230769230769226,74.85595922539838,0.0,39.230769230769226,47.0433642280838,0.6771151683902181,1.3882240037655909,0.048,1.2494016033890318,6.771151683902182,6.8619740842787404,0.0,24.0,0.0,39.230769230769226,47.0433642280838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 11:00:00,6.065014505374436,20.000000000000004,12.0,6.384225795130986,36.15384615384615,45.404076035821646,0.27518214634185284,65.40407603582165,36.15384615384615,36.15384615384615,74.65430591779713,0.0,36.15384615384615,45.404076035821646,0.6384225795130986,1.246737665690034,0.048,1.1220638991210306,6.384225795130986,6.460899561699989,0.0,24.0,0.0,36.15384615384615,45.404076035821646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 12:00:00,5.654646417111243,20.0,14.2,5.952259386432887,32.769230769230774,45.0,0.3001933842390014,62.09317513695504,32.769230769230774,32.769230769230774,74.32394436772427,0.0,32.769230769230774,45.0,0.5952259386432888,1.1330769230769233,0.048,1.019769230769231,5.952259386432887,6.01756707874058,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 13:00:00,5.53330976800083,20.0,13.0,5.8245365978956105,34.61538461538461,45.0,0.31415648586001094,60.982965386882455,34.61538461538461,34.61538461538461,71.36758077149784,0.0,34.61538461538461,45.0,0.5824536597895611,1.1884615384615382,0.048,1.0696153846153844,5.8245365978956105,5.8953827517417645,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 14:00:00,5.154694957460055,19.999999999999996,14.9,5.425994692063216,31.692307692307693,45.0,0.3747529255825334,57.48177482221901,31.692307692307693,31.692307692307693,70.78946712991132,0.0,31.692307692307693,45.0,0.5425994692063216,1.100769230769231,0.048,0.9906923076923079,5.425994692063216,5.4880716151401385,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 15:00:00,4.806824509315182,20.0,16.8,5.059815272963349,30.0,45.0,0.4734921628226142,54.21221101542491,30.0,30.0,69.21221101542491,0.0,30.0,45.0,0.5059815272963349,1.05,0.048,0.945,5.059815272963349,5.116815272963349,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 16:00:00,4.803354740542253,20.0,15.0,5.056162884781319,31.53846153846154,45.0,0.4748452391453406,54.179329912658076,31.53846153846154,31.53846153846154,67.64086837419654,0.0,31.53846153846154,45.0,0.5056162884781319,1.0961538461538465,0.048,0.9865384615384619,5.056162884781319,5.1177782693967035,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 17:00:00,4.763128870678809,20.000000000000004,15.0,5.01381986387243,31.53846153846154,45.0,0.49129247540036297,53.79772990582853,31.53846153846154,31.53846153846154,67.25926836736699,0.0,31.53846153846154,45.0,0.5013819863872431,1.0961538461538463,0.048,0.9865384615384616,5.01381986387243,5.075435248487814,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 18:00:00,4.65836018538319,20.0,15.2,4.903537037245463,31.230769230769234,45.0,0.5419238051345933,52.80033477219884,31.230769230769234,31.230769230769234,66.5695655414296,0.0,31.230769230769234,45.0,0.4903537037245463,1.0869230769230767,0.048,0.978230769230769,4.903537037245463,4.96422934493777,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 19:00:00,4.872814246824322,20.0,12.0,5.129278154551918,36.15384615384615,45.0,0.44952791463976166,54.83652264640395,36.15384615384615,36.15384615384615,63.682676492557796,0.0,36.15384615384615,45.0,0.5129278154551918,1.2346153846153847,0.048,1.1111538461538462,5.129278154551918,5.204739693013456,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 20:00:00,4.909133768811634,19.999999999999996,11.8,5.167509230328036,36.46153846153846,45.0,0.4376283058982183,55.1792989083429,36.46153846153846,36.46153846153846,63.71776044680444,0.0,36.46153846153846,45.0,0.5167509230328036,1.2438461538461538,0.048,1.1194615384615385,5.167509230328036,5.243893845712651,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 21:00:00,4.961138851582319,20.0,11.5,5.222251422718231,36.92307692307692,45.0,0.42196087323328063,55.669095566035466,36.92307692307692,36.92307692307692,63.746018642958546,0.0,36.92307692307692,45.0,0.5222251422718232,1.2576923076923077,0.048,1.131923076923077,5.222251422718231,5.300020653487461,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 22:00:00,5.015438552547607,19.999999999999996,11.1,5.2794090026816916,37.53846153846154,45.0,0.40711303426420886,56.17924083592608,37.53846153846154,37.53846153846154,63.64077929746454,0.0,37.53846153846154,45.0,0.5279409002681692,1.2761538461538466,0.048,1.148538461538462,5.2794090026816916,5.359024387297076,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 23:00:00,0.0,18.385274299613016,10.7,0.0,38.15384615384615,45.0,0.0,-8.229451400773968,38.15384615384615,38.15384615384615,18.385274299613016,0.0,38.15384615384615,45.0,0.0,1.3914989266386038,0.048,1.2523490339747434,0.0,0.09114989266386031,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
