timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-05 03:00:00,0.0,17.534438443633647,8.0,0.0,17.534438443633647,17.534438443633647,1.3793103448275863,19.534438443633647,33.23076923076923,33.23076923076923,17.534438443633647,0.0,17.534438443633647,17.534438443633647,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.534438443633647,17.534438443633647,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 04:00:00,0.0,17.457120649842086,8.0,0.0,17.457120649842086,17.457120649842086,1.3793103448275863,19.457120649842086,33.23076923076923,33.23076923076923,17.457120649842086,0.0,17.457120649842086,17.457120649842086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.457120649842086,17.457120649842086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 05:00:00,7.697730321860629,20.000000000000007,7.0,8.553033690956255,38.612603876750654,33.266957819903,1.3793103448275863,40.612603876750654,33.88461538461539,33.88461538461539,33.266957819903,11.937528700761797,38.612603876750654,33.266957819903,1.0691292113695319,0.7651094807196873,0.024,0.6885985326477185,8.553033690956255,8.605544639028224,1.3877785558167426,27.0,8.605544639028224,44.09090909090909,33.266957819903006,1.163793103448276,103.3665210900485,8.325272581759274,0.0,0.0,0.0,8.605544639028224,8.325272581759274,0.0
2009-12-05 06:00:00,6.275916439048473,20.0,8.0,6.973240487831636,35.41825794443758,31.059982639542802,1.3793103448275863,37.41825794443758,33.23076923076923,33.23076923076923,31.059982639542802,2.769233160893853,35.41825794443758,31.059982639542802,0.8716550609789545,0.6354777740155291,0.024,0.5719299966139761,6.973240487831636,7.012788265233189,1.387132914346031,27.0,7.012788265233189,42.95454545454545,31.059982639542802,1.163793103448276,104.4700086802286,6.712728709249538,0.0,0.0,0.0,7.012788265233189,6.712728709249538,0.0
2009-12-05 07:00:00,6.372933635874816,20.0,7.0,7.081037373194239,35.63786803876944,31.212219680523038,1.3793103448275863,37.63786803876944,33.88461538461539,33.88461538461539,31.212219680523038,2.284221065671769,35.63786803876944,31.212219680523038,0.8851296716492799,0.6444021052630194,0.024,0.5799618947367174,7.081037373194239,7.121477583720541,1.387187665308493,27.0,7.121477583720541,44.09090909090909,31.212219680523038,1.1637931034482756,104.39389015973848,6.8217379128449,0.0,0.0,0.0,7.121477583720541,6.8217379128449,0.0
2009-12-05 08:00:00,6.388065615325417,19.999999999999996,7.0,7.097850683694908,35.67209780514669,31.235941127837375,1.3793103448275863,37.67209780514669,33.88461538461539,33.88461538461539,31.235941127837375,2.3101507407452937,35.67209780514669,31.235941127837375,0.8872313354618635,0.6457929343916178,0.024,0.581213640952456,7.097850683694908,7.13842997713407,1.3871960332874758,27.0,7.13842997713407,44.09090909090909,31.235941127837368,1.1637931034482758,104.38202943608131,6.83875377370902,0.0,0.0,0.0,7.13842997713407,6.83875377370902,0.0
2009-12-05 09:00:00,6.316309860837684,20.0,8.6,7.018122067597427,35.50972483121238,31.123398538963986,1.3793103448275863,37.50972483121238,32.83846153846154,32.83846153846154,31.123398538963986,3.5276285666823264,35.50972483121238,31.123398538963986,0.8772652584496784,0.6391949608842328,0.024,0.5752754647958095,7.018122067597427,7.05804156368585,1.3871559441752064,27.0,7.05804156368585,42.27272727272727,31.123398538963983,1.1637931034482758,104.43830073051801,6.758096899620862,0.0,0.0,0.0,7.05804156368585,6.758096899620862,0.0
2009-12-05 10:00:00,6.450122894382036,20.0,7.0,7.166803215980041,35.81241132331241,31.333159313324888,1.3793103448275863,37.81241132331241,33.88461538461539,33.88461538461539,31.333159313324888,2.421471685907038,35.81241132331241,31.333159313324888,0.8958504019975051,0.6514936952792952,0.024,0.5863443257513657,7.166803215980041,7.20795258550797,1.3872298801298055,27.0,7.20795258550797,44.09090909090909,31.33315931332489,1.163793103448276,104.33342034333755,6.908574991396082,0.0,0.0,0.0,7.20795258550797,6.908574991396081,0.0
2009-12-05 11:00:00,6.27029012773296,20.0,8.0,6.966989030814401,35.40551413287241,31.051145988613413,1.3793103448275863,37.40551413287241,33.23076923076923,33.23076923076923,31.051145988613413,2.7555335758962194,35.40551413287241,31.051145988613413,0.8708736288518001,0.6349598429156598,0.024,0.5714638586240938,6.966989030814401,7.006485015105967,1.3871296796179184,27.0,7.006485015105967,42.95454545454545,31.051145988613413,1.1637931034482758,104.47442700569329,6.7064115266448425,0.0,0.0,0.0,7.006485015105967,6.7064115266448425,0.0
2009-12-05 12:00:00,6.010187706382948,20.0,9.6,6.677986340425497,34.81539670317664,30.641655240410707,1.3793103448275863,36.81539670317664,32.184615384615384,32.184615384615384,30.641655240410707,3.7310651204126066,34.81539670317664,30.641655240410707,0.8347482925531872,0.6109692466460963,0.024,0.5498723219814867,6.677986340425497,6.715083265090107,1.3869725605529235,27.0,6.715083265090107,41.13636363636364,30.641655240410707,1.163793103448276,104.67917237979465,6.414918185182617,0.0,0.0,0.0,6.715083265090107,6.414918185182617,0.0
2009-12-05 13:00:00,5.97128150025625,20.0,9.0,6.634757222506945,34.72695956817356,30.580236304106723,1.3793103448275863,36.72695956817356,32.57692307692308,32.57692307692308,30.580236304106723,2.864554607729984,34.72695956817356,30.580236304106723,0.8293446528133681,0.607372700934727,0.024,0.5466354308412542,6.634757222506945,6.671494492600417,1.386947714965074,27.0,6.671494492600417,41.81818181818182,30.58023630410673,1.1637931034482758,104.70988184794663,6.371408672094921,0.0,0.0,0.0,6.671494492600417,6.371408672094922,0.0
2009-12-05 14:00:00,5.779926664211916,19.999999999999993,10.0,6.4221407380132405,34.291341413492404,30.27750345223413,1.3793103448275863,36.291341413492404,31.923076923076923,31.923076923076923,30.27750345223413,3.3643762010758045,34.291341413492404,30.27750345223413,0.8027675922516551,0.5896522767774371,0.024,0.5306870490996934,6.4221407380132405,6.457105965690984,1.3868199747489145,27.0,6.457105965690984,40.68181818181818,30.27750345223413,1.163793103448276,104.86124827388294,6.157761872933198,0.0,0.0,0.0,6.457105965690984,6.157761872933198,0.0
2009-12-05 15:00:00,5.640236390543941,19.999999999999996,10.8,6.266929322826601,33.97263683309745,30.05580600633082,1.3793103448275863,35.97263683309745,31.4,31.4,30.05580600633082,4.0191559430732084,33.97263683309745,30.05580600633082,0.7833661653533252,0.5766826281462786,0.024,0.5190143653316508,6.266929322826601,6.3005975856412295,1.3867205102850835,27.0,6.3005975856412295,39.77272727272727,30.055806006330812,1.1637931034482758,104.9720969968346,6.002164161616418,0.0,0.0,0.0,6.3005975856412295,6.002164161616418,0.0
2009-12-05 16:00:00,5.722673842991345,20.000000000000007,9.0,6.358526492212605,34.160791218808214,30.186712161175336,1.3793103448275863,36.160791218808214,32.57692307692308,32.57692307692308,30.186712161175336,2.293307389419602,34.160791218808214,30.186712161175336,0.7948158115265757,0.5843400811196049,0.024,0.5259060730076444,6.358526492212605,6.392960500324566,1.3867798715584845,27.0,6.392960500324566,41.81818181818182,30.186712161175336,1.163793103448276,104.90664391941233,6.093951976230924,0.0,0.0,0.0,6.392960500324566,6.093951976230924,0.0
2009-12-05 17:00:00,5.715035167265073,20.0,9.0,6.35003907473897,34.14336561179059,30.174591190078736,1.3793103448275863,36.14336561179059,32.57692307692308,32.57692307692308,30.174591190078736,2.278690819587401,34.14336561179059,30.174591190078736,0.7937548843423713,0.5836309632448639,0.024,0.5252678669203774,6.35003907473897,6.384402171063456,1.386774452320912,27.0,6.384402171063456,41.81818181818182,30.174591190078743,1.1637931034482758,104.91270440496064,6.08544237542463,0.0,0.0,0.0,6.384402171063456,6.08544237542463,0.0
2009-12-05 18:00:00,5.611975527423609,20.0,9.8,6.2355283638040095,33.90808587987356,30.010880652496052,1.3793103448275863,35.90808587987356,32.05384615384615,32.05384615384615,30.010880652496052,2.6312022804523885,33.90808587987356,30.010880652496052,0.7794410454755012,0.5740551967768707,0.024,0.5166496770991835,6.2355283638040095,6.268933883481697,1.3866997072324205,27.0,6.268933883481697,40.90909090909091,30.01088065249606,1.1637931034482758,104.99455967375197,5.970722581209029,0.0,0.0,0.0,6.268933883481697,5.970722581209028,0.0
2009-12-05 19:00:00,5.6450837389465285,20.0,9.0,6.272315265496143,33.98370620742803,30.06350916649294,1.3793103448275863,35.98370620742803,32.57692307692308,32.57692307692308,30.06350916649294,2.151324264533448,33.98370620742803,30.06350916649294,0.7840394081870179,0.5771331689741032,0.024,0.5194198520766928,6.272315265496143,6.306028582393553,1.386724054883082,27.0,6.306028582393553,41.81818181818182,30.063509166492942,1.163793103448276,104.96824541675353,6.007558340483678,0.0,0.0,0.0,6.306028582393553,6.007558340483678,0.0
2009-12-05 20:00:00,5.650260184913617,19.999999999999996,9.0,6.278066872126241,33.995526297915696,30.071734502836797,1.3793103448275863,35.995526297915696,32.57692307692308,32.57692307692308,30.071734502836797,2.1603669559589527,33.995526297915696,30.071734502836797,0.7847583590157802,0.57761425921806,0.024,0.519852833296254,6.278066872126241,6.311828298048047,1.3867278325636339,27.0,6.311828298048047,41.81818181818182,30.071734502836794,1.163793103448276,104.9641327485816,6.013319152711563,0.0,0.0,0.0,6.311828298048047,6.0133191527115635,0.0
2009-12-05 21:00:00,5.7270843891138785,20.0,8.4,6.3634270990154205,34.17085189022624,30.193709953341603,1.3793103448275863,36.17085189022624,32.96923076923077,32.96923076923077,30.193709953341603,1.9764625741548258,34.17085189022624,30.193709953341603,0.7954283873769276,0.5847494842456282,0.024,0.5262745358210654,6.3634270990154205,6.397902047439983,1.3867829931756377,27.0,6.397902047439983,42.5,30.193709953341596,1.163793103448276,104.9031450233292,6.098865811904082,0.0,0.0,0.0,6.397902047439983,6.098865811904082,0.0
2009-12-05 22:00:00,5.777775822640654,20.0,8.0,6.419750914045172,34.28643878528107,30.274094464002836,1.3793103448275863,36.28643878528107,33.23076923076923,33.23076923076923,30.274094464002836,1.8717878921129714,34.28643878528107,30.274094464002836,0.8024688642556465,0.5894527979828138,0.024,0.5305075181845325,6.419750914045172,6.454696193843453,1.386818484407146,27.0,6.454696193843453,42.95454545454545,30.274094464002836,1.1637931034482758,104.86295276799858,6.155363761426768,0.0,0.0,0.0,6.454696193843453,6.155363761426768,0.0
2009-12-05 23:00:00,0.0,18.054413490586985,7.0,0.0,18.054413490586985,18.054413490586985,1.3793103448275863,20.054413490586985,33.88461538461539,33.88461538461539,18.054413490586985,0.0,18.054413490586985,18.054413490586985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.054413490586985,18.054413490586985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 00:00:00,0.0,17.57674825329822,7.2,0.0,17.57674825329822,17.57674825329822,1.3793103448275863,19.57674825329822,33.753846153846155,33.753846153846155,17.57674825329822,0.0,17.57674825329822,17.57674825329822,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.57674825329822,17.57674825329822,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 01:00:00,0.0,17.40451922281057,7.0,0.0,17.40451922281057,17.40451922281057,1.3793103448275863,19.40451922281057,33.88461538461539,33.88461538461539,17.40451922281057,0.0,17.40451922281057,17.40451922281057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.40451922281057,17.40451922281057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 02:00:00,0.0,17.287160196576885,7.0,0.0,17.287160196576885,17.287160196576885,1.3793103448275863,19.287160196576885,33.88461538461539,33.88461538461539,17.287160196576885,0.0,17.287160196576885,17.287160196576885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.287160196576885,17.287160196576885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 03:00:00,0.0,17.21966234942786,8.2,0.0,17.21966234942786,17.21966234942786,1.3793103448275863,19.21966234942786,33.1,33.1,17.21966234942786,0.0,17.21966234942786,17.21966234942786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.21966234942786,17.21966234942786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 04:00:00,0.0,17.120614325321156,7.0,0.0,17.120614325321156,17.120614325321156,1.3793103448275863,19.120614325321156,33.88461538461539,33.88461538461539,17.120614325321156,0.0,17.120614325321156,17.120614325321156,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.120614325321156,17.120614325321156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 05:00:00,7.591938782525486,20.0,7.0,8.435487536139428,38.37659677360785,33.10441706352071,1.3793103448275863,40.37659677360785,33.88461538461539,33.88461538461539,33.10441706352071,9.320671189999674,38.37659677360785,33.10441706352071,1.0544359420174285,0.7555443320910854,0.024,0.6799898988819768,8.435487536139428,8.487041969348539,1.387740155522273,27.0,8.487041969348539,44.09090909090909,33.10441706352071,1.1637931034482758,103.44779146823964,8.20417898622245,0.0,0.0,0.0,8.487041969348539,8.20417898622245,0.0
2009-12-06 06:00:00,5.918010864410296,20.0,8.4,6.575567627122551,34.60579878489534,30.49606901794375,1.3793103448275863,36.60579878489534,32.96923076923077,32.96923076923077,30.49606901794375,2.2920428795457055,34.60579878489534,30.49606901794375,0.8219459533903188,0.6024448272681383,0.024,0.5422003445413245,6.575567627122551,6.611812109849365,1.386913093792074,27.0,6.611812109849365,42.5,30.49606901794375,1.163793103448276,104.75196549102813,6.311874033920306,0.0,0.0,0.0,6.611812109849365,6.311874033920306,0.0
2009-12-06 07:00:00,6.785507743342316,20.0,8.0,7.539453048158128,36.56895731474005,31.856799159641216,1.3793103448275863,38.56895731474005,33.23076923076923,33.23076923076923,31.856799159641216,4.730473120462832,36.56895731474005,31.856799159641216,0.942431631019766,0.6822181553851502,0.024,0.6139963398466352,7.539453048158128,7.583674863696644,1.3874005348254181,27.0,7.583674863696644,42.95454545454545,31.85679915964122,1.1637931034482758,104.0716004201794,7.286978227564738,0.0,0.0,0.0,7.583674863696644,7.286978227564738,0.0
2009-12-06 08:00:00,6.764715617663543,20.0,8.0,7.516350686292826,36.52214044732977,31.824421268396755,1.3793103448275863,38.52214044732977,33.23076923076923,33.23076923076923,31.824421268396755,4.607403597091503,36.52214044732977,31.824421268396755,0.9395438357866033,0.6803174811774365,0.024,0.6122857330596928,7.516350686292826,7.56038243441057,1.3873905220591263,27.0,7.56038243441057,42.95454545454545,31.824421268396755,1.163793103448276,104.08778936580163,7.263467194831748,0.0,0.0,0.0,7.56038243441057,7.263467194831748,0.0
2009-12-06 09:00:00,6.519152476712017,20.0,10.2,7.24350275190224,35.96836750399376,31.44117828405486,1.3793103448275863,37.96836750399376,31.79230769230769,31.79230769230769,31.44117828405486,17.783753730924676,35.96836750399376,31.44117828405486,0.90543784398778,0.6578290989131669,0.024,0.5920461890218501,7.24350275190224,7.285285661793557,1.3872666612430051,27.0,7.285285661793557,40.45454545454545,31.44117828405486,1.163793103448276,104.27941085797256,6.986312640101159,0.0,0.0,0.0,7.285285661793557,6.986312640101159,0.0
2009-12-06 10:00:00,6.710234560836886,20.0,8.0,7.455816178707651,36.39941486693504,31.73952975524276,1.3793103448275863,38.39941486693504,33.23076923076923,33.23076923076923,31.73952975524276,4.310124460724895,36.39941486693504,31.73952975524276,0.9319770223384564,0.6753346709322673,0.024,0.6078012038390406,7.455816178707651,7.499349645800878,1.3873639448719899,27.0,7.499349645800878,42.95454545454545,31.739529755242764,1.163793103448276,104.13023512237862,7.201894470887633,0.0,0.0,0.0,7.499349645800878,7.201894470887633,0.0
2009-12-06 11:00:00,6.638604558460034,20.0,8.0,7.376227287177815,36.2379423361856,31.627800281699464,1.3793103448275863,38.2379423361856,33.23076923076923,33.23076923076923,31.627800281699464,3.966899440296432,36.2379423361856,31.627800281699464,0.9220284108972269,0.6687778228292415,0.024,0.6019000405463174,7.376227287177815,7.419105069460739,1.3873282334261268,27.0,7.419105069460739,42.95454545454545,31.627800281699464,1.1637931034482758,104.18609985915026,7.121012380241383,0.0,0.0,0.0,7.419105069460739,7.121012380241382,0.0
2009-12-06 12:00:00,6.262220232950936,20.000000000000004,10.8,6.958022481056595,35.38723397385975,31.038469923199376,1.3793103448275863,37.38723397385975,31.4,31.4,31.038469923199376,16.59141417879353,35.38723397385975,31.038469923199376,0.8697528101320744,0.6342168935294187,0.024,0.5707952041764768,6.958022481056595,6.997444170409537,1.3871250283936605,27.0,6.997444170409537,39.77272727272727,31.038469923199372,1.163793103448276,104.4807650384003,6.697351582214902,0.0,0.0,0.0,6.997444170409537,6.697351582214902,0.0
2009-12-06 13:00:00,6.3779321267927305,20.0,9.0,7.086591251991923,35.64917572221886,31.220056189723906,1.3793103448275863,37.64917572221886,32.57692307692308,32.57692307692308,31.220056189723906,4.502380039842073,35.64917572221886,31.220056189723906,0.8858239064989903,0.6448615658866262,0.024,0.5803754092979636,7.086591251991923,7.127077408580585,1.387190434509541,27.0,7.127077408580585,41.81818181818182,31.220056189723902,1.163793103448276,104.38997190513805,6.827358297459022,0.0,0.0,0.0,7.127077408580585,6.827358297459022,0.0
2009-12-06 14:00:00,6.1923368402175,20.0,10.0,6.880374266908333,35.228855971951496,30.92862205513379,1.3793103448275863,37.228855971951496,31.923076923076923,31.923076923076923,30.92862205513379,5.9644306824231785,35.228855971951496,30.92862205513379,0.8600467833635417,0.627779472650047,0.024,0.5650015253850422,6.880374266908333,6.919152214173339,1.387084169584628,27.0,6.919152214173339,40.68181818181818,30.92862205513379,1.163793103448276,104.5356889724331,6.618937783055101,0.0,0.0,0.0,6.919152214173339,6.618937783055101,0.0
2009-12-06 15:00:00,5.776155669368978,20.0,13.2,6.417950743743309,34.28274571509495,30.271526500255376,1.3793103448275863,36.28274571509495,29.83076923076923,29.83076923076923,30.271526500255376,0.0,34.28274571509495,30.271526500255376,0.8022438429679136,0.5893025331684077,0.024,0.530372279851567,6.417950743743309,6.45288099706015,1.3868173609564232,27.0,6.45288099706015,37.04545454545455,30.27152650025537,1.1637931034482758,104.86423674987232,6.1535573967432775,0.0,0.0,0.0,6.45288099706015,6.1535573967432775,0.0
2009-12-06 16:00:00,5.821864700102501,20.0,12.0,6.468738555669446,34.3869069460892,30.343945348795796,1.3793103448275863,36.3869069460892,30.615384615384617,30.615384615384617,30.343945348795796,20.544185905625756,34.3869069460892,30.343945348795796,0.8085923194586807,0.59354045507724,0.024,0.534186409569516,6.468738555669446,6.504092601177169,1.386848785325784,27.0,6.504092601177169,38.40909090909091,30.3439453487958,1.1637931034482758,104.82802732560211,6.2045359119227435,0.0,0.0,0.0,6.504092601177169,6.2045359119227435,0.0
2009-12-06 17:00:00,5.737219636667534,19.999999999999996,12.0,6.374688485186149,34.19396862376327,30.209788320521923,1.3793103448275863,36.19396862376327,30.615384615384617,30.615384615384617,30.209788320521923,13.548992378688911,34.19396862376327,30.209788320521923,0.7968360606482686,0.5856901666628448,0.024,0.5271211499965603,6.374688485186149,6.409257501852434,1.386790145983223,27.0,6.409257501852434,38.40909090909091,30.209788320521923,1.1637931034482758,104.89510583973905,6.110158763407544,0.0,0.0,0.0,6.409257501852434,6.110158763407544,0.0
2009-12-06 18:00:00,5.5034706087936565,20.000000000000007,13.6,6.1149673431040625,33.660014499926895,29.83815991048686,1.3793103448275863,35.660014499926895,29.56923076923077,29.56923076923077,29.83815991048686,0.0,33.660014499926895,29.83815991048686,0.7643709178880078,0.5639561858499298,0.024,0.5075605672649368,6.1149673431040625,6.147362961689056,1.38661759756243,27.0,6.147362961689056,36.59090909090909,29.838159910486866,1.1637931034482758,105.08092004475657,5.850122894880195,0.0,0.0,0.0,6.147362961689056,5.850122894880195,0.0
2009-12-06 19:00:00,5.610056239709917,20.0,12.0,6.233395821899908,33.90370110598618,30.00782871729874,1.3793103448275863,35.90370110598618,30.615384615384617,30.615384615384617,30.00782871729874,8.844646401712973,33.90370110598618,30.00782871729874,0.7791744777374885,0.5738767157588381,0.024,0.5164890441829543,6.233395821899908,6.266783493475792,1.3866982858648829,27.0,6.266783493475792,38.40909090909091,30.007828717298743,1.163793103448276,104.99608564135063,5.968587738482075,0.0,0.0,0.0,6.266783493475792,5.968587738482075,0.0
2009-12-06 20:00:00,5.5581646350774125,20.0,12.0,6.175738483419347,33.78510640437839,29.925269852241296,1.3793103448275863,35.78510640437839,30.615384615384617,30.615384615384617,29.925269852241296,7.714532089499271,33.78510640437839,29.925269852241296,0.7719673104274184,0.5690490301588723,0.024,0.5121441271429851,6.175738483419347,6.208643386435234,1.3866594372878989,27.0,6.208643386435234,38.40909090909091,29.9252698522413,1.163793103448276,105.03736507387936,5.910890264686578,0.0,0.0,0.0,6.208643386435234,5.910890264686578,0.0
2009-12-06 21:00:00,4.7944421565979,19.999999999999993,13.8,5.327157951775445,32.029297183317226,28.699823463457577,1.3793103448275863,34.029297183317226,29.43846153846154,29.43846153846154,28.699823463457577,6.217358270637986,32.029297183317226,28.699823463457577,0.6658947439719306,0.49749889552259563,0.024,0.44774900597033607,5.327157951775445,5.3529078413277045,1.3859775188365286,27.0,5.3529078413277045,36.36363636363636,28.699823463457577,1.163793103448276,105.65008826827122,5.066638304868588,0.0,0.0,0.0,5.3529078413277045,5.066638304868588,0.0
2009-12-06 22:00:00,4.818397686015499,20.000000000000004,12.0,5.3537752066838875,32.08468325716428,28.738573752986852,1.3793103448275863,34.08468325716428,30.615384615384617,30.615384615384617,28.738573752986852,2.459130830126067,32.08468325716428,28.738573752986852,0.6692219008354859,0.499758168243627,0.024,0.4497823514192643,5.3537752066838875,5.37975102350825,1.3860025781541678,27.0,5.37975102350825,38.40909090909091,28.738573752986852,1.1637931034482758,105.63071312350658,5.092979933987651,0.0,0.0,0.0,5.37975102350825,5.092979933987651,0.0
2009-12-06 23:00:00,0.0,18.15682818662914,13.0,0.0,18.15682818662914,18.15682818662914,1.3793103448275863,20.15682818662914,29.96153846153846,29.96153846153846,18.15682818662914,0.0,18.15682818662914,18.15682818662914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.15682818662914,18.15682818662914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 00:00:00,0.0,17.800010887763587,16.4,0.0,17.800010887763587,17.800010887763587,1.3793103448275863,19.800010887763587,28.0,28.0,17.800010887763587,0.0,17.800010887763587,17.800010887763587,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.800010887763587,17.800010887763587,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 01:00:00,0.0,17.68089462202905,15.0,0.0,17.68089462202905,17.68089462202905,1.3793103448275863,19.68089462202905,28.653846153846153,28.653846153846153,17.68089462202905,0.0,17.68089462202905,17.68089462202905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.68089462202905,17.68089462202905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 02:00:00,0.0,17.62498416538145,15.0,0.0,17.62498416538145,17.62498416538145,1.3793103448275863,19.62498416538145,28.653846153846153,28.653846153846153,17.62498416538145,0.0,17.62498416538145,17.62498416538145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.62498416538145,17.62498416538145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 03:00:00,0.0,17.601670864609314,15.4,0.0,17.601670864609314,17.601670864609314,1.3793103448275863,19.601670864609314,28.392307692307693,28.392307692307693,17.601670864609314,0.0,17.601670864609314,17.601670864609314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.601670864609314,17.601670864609314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 04:00:00,0.0,17.530248063526678,13.0,0.0,17.530248063526678,17.530248063526678,1.3793103448275863,19.530248063526678,29.96153846153846,29.96153846153846,17.530248063526678,0.0,17.530248063526678,17.530248063526678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.530248063526678,17.530248063526678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 05:00:00,6.437999004855715,19.999999999999996,13.0,7.153332227617462,35.785007011810265,31.31417436954935,1.3793103448275863,37.785007011810265,29.96153846153846,29.96153846153846,31.31417436954935,0.0,35.785007011810265,31.31417436954935,0.8941665284521827,0.650380353152631,0.024,0.5853423178373679,7.153332227617462,7.194370262932725,1.387223326475943,27.0,7.194370262932725,37.27272727272727,31.314174369549345,1.163793103448276,104.34291281522533,6.894929486655991,0.0,0.0,0.0,7.194370262932725,6.894929486655991,0.0
2009-12-07 06:00:00,4.923122457169391,20.0,14.6,5.4701360635215455,32.32656259851508,28.907727558814116,1.3793103448275863,34.32656259851508,28.915384615384614,28.915384615384614,28.907727558814116,615.8547340093762,32.32656259851508,28.907727558814116,0.6837670079401932,0.5096229637759008,0.024,0.4586606673983107,5.4701360635215455,5.497098359899136,1.3861089644381515,27.0,5.497098359899136,35.45454545454545,28.90772755881412,1.163793103448276,105.54613622059294,5.2082421552695415,0.0,0.0,0.0,5.497098359899136,5.2082421552695415,0.0
2009-12-07 07:00:00,5.47067385051029,20.0,13.0,6.078526500566989,33.58495838742314,29.78587932456877,1.3793103448275863,35.58495838742314,29.96153846153846,29.96153846153846,29.78587932456877,29.831121469742552,33.58495838742314,29.78587932456877,0.7598158125708736,0.5609001050878059,0.024,0.5048100945790253,6.078526500566989,6.1106165110757695,1.386592057501908,27.0,6.1106165110757695,37.27272727272727,29.785879324568775,1.1637931034482758,105.10706033771561,5.813706987372659,0.0,0.0,0.0,6.1106165110757695,5.813706987372659,0.0
2009-12-07 08:00:00,5.520824929351796,20.0,12.0,6.134249921501995,33.69971628418022,29.865810083241474,1.3793103448275863,35.69971628418022,30.615384615384617,30.615384615384617,29.865810083241474,7.054864135970392,33.69971628418022,29.865810083241474,0.7667812401877494,0.5655726328181208,0.024,0.5090153695363087,6.134249921501995,6.166807184783807,1.3866309741821998,27.0,6.166807184783807,38.40909090909091,29.86581008324147,1.1637931034482758,105.06709495837927,5.869399156059939,0.0,0.0,0.0,6.166807184783807,5.869399156059939,0.0
2009-12-07 09:00:00,5.408722703612992,20.0,12.8,6.009691892903325,33.44308691779311,29.68702948472853,1.3793103448275863,35.44308691779311,30.092307692307692,30.092307692307692,29.68702948472853,12.783240688263694,33.44308691779311,29.68702948472853,0.7512114866129156,0.5551227936605193,0.024,0.4996105142944674,6.009691892903325,6.041204172269377,1.3865428641802031,27.0,6.041204172269377,37.5,29.687029484728527,1.1637931034482758,105.15648525763574,5.744965854904994,0.0,0.0,0.0,6.041204172269377,5.744965854904994,0.0
2009-12-07 10:00:00,5.425029849513532,20.000000000000007,12.0,6.0278109439039245,33.480443257549155,29.713061417609204,1.3793103448275863,35.480443257549155,30.615384615384617,30.615384615384617,29.713061417609204,5.758899646552297,33.480443257549155,29.713061417609204,0.7534763679879906,0.5566441122038002,0.024,0.5009797009834202,6.0278109439039245,6.059475355124305,1.3865559353687626,27.0,6.059475355124305,38.40909090909091,29.713061417609204,1.1637931034482758,105.1434692911954,5.763054420757751,0.0,0.0,0.0,6.059475355124305,5.76305442075775,0.0
2009-12-07 11:00:00,5.318633736068723,19.999999999999993,12.0,5.909593040076358,33.23655413275764,29.543058482709913,1.3793103448275863,35.23655413275764,30.615384615384617,30.615384615384617,29.543058482709913,4.750865061899928,33.23655413275764,29.543058482709913,0.7386991300095448,0.5467107027712217,0.024,0.49203963249409954,5.909593040076358,5.94026411035348,1.3864690314297379,27.0,5.94026411035348,38.40909090909091,29.543058482709917,1.1637931034482758,105.22847075864505,5.645111125845624,0.0,0.0,0.0,5.94026411035348,5.645111125845625,0.0
2009-12-07 12:00:00,4.899140616803254,20.0,14.8,5.443489574225838,32.27120792269522,28.869026938804073,1.3793103448275863,34.27120792269522,28.784615384615385,28.784615384615385,28.869026938804073,0.0,32.27120792269522,28.869026938804073,0.6804361967782298,0.5073656366759831,0.024,0.45662907300838484,5.443489574225838,5.4702261378934365,1.3860850466707713,27.0,5.4702261378934365,35.22727272727273,28.869026938804073,1.1637931034482758,105.56548653059797,5.181831977166042,0.0,0.0,0.0,5.4702261378934365,5.181831977166042,0.0
2009-12-07 13:00:00,4.857989877458815,20.0,14.0,5.397766530509794,32.17617530522206,28.80257122365344,1.3793103448275863,34.17617530522206,29.307692307692307,29.307692307692307,28.80257122365344,9.212141714326327,32.17617530522206,28.80257122365344,0.6747208163137243,0.5034899166930121,0.024,0.4531409250237109,5.397766530509794,5.424115522179095,1.38604339572555,27.0,5.424115522179095,36.13636363636363,28.802571223653437,1.1637931034482758,105.59871438817328,5.136535566371042,0.0,0.0,0.0,5.424115522179095,5.136535566371042,0.0
2009-12-07 14:00:00,4.734775242374532,20.0,14.0,5.260861380416147,31.891251843190084,28.603213480429993,1.3793103448275863,33.89125184319008,29.307692307692307,29.307692307692307,28.603213480429993,6.437702812970782,31.891251843190084,28.603213480429993,0.6576076725520184,0.49186716776688183,0.024,0.44268045099019365,5.260861380416147,5.286048097192835,1.3859138830108302,27.0,5.286048097192835,36.13636363636363,28.603213480429993,1.163793103448276,105.698393259785,5.001067598256495,0.0,0.0,0.0,5.286048097192835,5.001067598256495,0.0
2009-12-07 15:00:00,4.418214575084601,19.999999999999996,16.0,4.909127305649557,31.156561611343662,28.08835704531269,1.3793103448275863,33.15656161134366,28.0,28.0,28.08835704531269,0.0,31.156561611343662,28.08835704531269,0.6136409132061946,0.4618780477597526,0.024,0.4156902429837773,4.909127305649557,4.9313151104255315,1.3855444200004385,27.0,4.9313151104255315,35.0,28.08835704531269,1.163793103448276,105.95582147734365,4.654123805250272,0.0,0.0,0.0,4.9313151104255315,4.654123805250272,0.0
2009-12-07 16:00:00,4.309233624023999,19.999999999999996,16.0,4.7880373600266655,30.90270383725087,27.9101804872342,1.3793103448275863,32.90270383725087,28.0,28.0,27.9101804872342,45.95458477467651,30.90270383725087,27.9101804872342,0.5985046700033332,0.4515092237876418,0.024,0.40635830140887763,4.7880373600266655,4.8091882824054295,1.3854033812527462,27.0,4.8091882824054295,35.0,27.9101804872342,1.1637931034482758,106.0449097563829,4.535048682160778,0.0,0.0,0.0,4.8091882824054295,4.535048682160778,0.0
2009-12-07 17:00:00,4.335235003914213,20.0,15.0,4.816927782126903,30.963315521272595,27.95273565744328,1.3793103448275863,32.96331552127259,28.653846153846153,28.653846153846153,27.95273565744328,5.9227810329675545,30.963315521272595,27.95273565744328,0.6021159727658629,0.45398522828918103,0.024,0.408586705460263,4.816927782126903,4.838326304955821,1.3854377366501236,27.0,4.838326304955821,35.0,27.952735657443284,1.1637931034482758,106.02363217127836,4.563441381766315,0.0,0.0,0.0,4.838326304955821,4.563441381766315,0.0
2009-12-07 18:00:00,4.139375462256976,20.0,16.2,4.599306069174418,30.506043334170055,27.631477040936044,1.3793103448275863,32.50604333417006,28.0,28.0,27.631477040936044,10.758947109350283,30.506043334170055,27.631477040936044,0.5749132586468022,0.43530048900254636,0.024,0.39177044010229173,4.599306069174418,4.618836118074673,1.385167315004817,27.0,4.618836118074673,35.0,27.631477040936048,1.1637931034482758,106.18426147953198,4.349831183753156,0.0,0.0,0.0,4.618836118074673,4.349831183753156,0.0
2009-12-07 19:00:00,4.323959601423378,20.0,14.0,4.804399557137087,30.93703495171629,27.934285228505612,1.3793103448275863,32.937034951716285,29.307692307692307,29.307692307692307,27.934285228505612,3.015656333011848,30.93703495171629,27.934285228505612,0.6005499446421358,0.45291168432532564,0.024,0.4076205158927931,4.804399557137087,4.825690725569619,1.3854228940698403,27.0,4.825690725569619,36.13636363636363,27.934285228505615,1.1637931034482762,106.03285738574719,4.551127683010344,0.0,0.0,0.0,4.825690725569619,4.551127683010344,0.0
2009-12-07 20:00:00,4.4020427769695365,20.000000000000007,13.0,4.891158641077263,31.11892228014393,28.06194812947064,1.3793103448275863,33.118922280143934,29.96153846153846,29.96153846153846,28.06194812947064,2.2196975835859605,31.11892228014393,28.06194812947064,0.6113948301346579,0.46034088983074933,0.024,0.4143068008476744,4.891158641077263,4.913192730060338,1.3855239741746217,27.0,4.913192730060338,37.27272727272727,28.061948129470633,1.163793103448276,105.96902593526468,4.636442287448932,0.0,0.0,0.0,4.913192730060338,4.636442287448932,0.0
2009-12-07 21:00:00,3.7952137349964965,20.0,14.0,4.2169041499961075,29.69840892702819,27.062843833280624,1.3793103448275863,31.69840892702819,29.307692307692307,29.307692307692307,27.062843833280624,1.6193797664785443,29.69840892702819,27.062843833280624,0.5271130187495134,0.4022700662474115,0.024,0.36204305962267036,4.2169041499961075,4.233131156620849,1.3846180486090716,27.0,4.233131156620849,36.13636363636363,27.062843833280624,1.163793103448276,106.46857808335969,3.9759441074779023,0.0,0.0,0.0,4.233131156620849,3.9759441074779027,0.0
2009-12-07 22:00:00,3.7642946533616404,20.0,14.0,4.182549614846267,29.625581168324807,27.01148765904589,1.3793103448275863,31.625581168324807,29.307692307692307,29.307692307692307,27.01148765904589,1.5702634439924774,29.625581168324807,27.01148765904589,0.5228187018557834,0.39928965185689674,0.024,0.3593606866712071,4.182549614846267,4.198478580031957,1.384563357579673,27.0,4.198478580031957,36.13636363636363,27.01148765904589,1.1637931034482758,106.49425617047706,3.9424460351279333,0.0,0.0,0.0,4.198478580031957,3.942446035127933,0.0
2009-12-07 23:00:00,0.0,18.519495877342038,13.0,0.0,18.519495877342038,18.519495877342038,1.3793103448275863,20.519495877342038,29.96153846153846,29.96153846153846,18.519495877342038,0.0,18.519495877342038,18.519495877342038,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.519495877342038,18.519495877342038,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 00:00:00,0.0,18.198833700520296,14.6,0.0,18.198833700520296,18.198833700520296,1.3793103448275863,20.198833700520296,28.915384615384614,28.915384615384614,18.198833700520296,0.0,18.198833700520296,18.198833700520296,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.198833700520296,18.198833700520296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 01:00:00,0.0,18.068151051374805,13.0,0.0,18.068151051374805,18.068151051374805,1.3793103448275863,20.068151051374805,29.96153846153846,29.96153846153846,18.068151051374805,0.0,18.068151051374805,18.068151051374805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.068151051374805,18.068151051374805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 02:00:00,0.0,17.991345190117944,13.0,0.0,17.991345190117944,17.991345190117944,1.3793103448275863,19.991345190117944,29.96153846153846,29.96153846153846,17.991345190117944,0.0,17.991345190117944,17.991345190117944,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.991345190117944,17.991345190117944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 03:00:00,0.0,17.977988786823097,15.0,0.0,17.977988786823097,17.977988786823097,1.3793103448275863,19.977988786823097,28.653846153846153,28.653846153846153,17.977988786823097,0.0,17.977988786823097,17.977988786823097,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.977988786823097,17.977988786823097,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 04:00:00,0.0,17.906792521267736,13.0,0.0,17.906792521267736,17.906792521267736,1.3793103448275863,19.906792521267736,29.96153846153846,29.96153846153846,17.906792521267736,0.0,17.906792521267736,17.906792521267736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.906792521267736,17.906792521267736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 05:00:00,5.48714079371659,20.0,13.0,6.096823104129545,33.62264767842969,29.81213323834873,1.3793103448275863,35.62264767842969,29.96153846153846,29.96153846153846,29.81213323834873,35.178703087535766,33.62264767842969,29.81213323834873,0.7621028880161931,0.5624347420026822,0.024,0.506191267802414,6.096823104129545,6.129066578329812,1.3866049237842053,27.0,6.129066578329812,37.27272727272727,29.81213323834872,1.163793103448276,105.09393338082563,5.8319889466122685,0.0,0.0,0.0,6.129066578329812,5.8319889466122685,0.0
2009-12-08 06:00:00,4.266245898786965,20.0,13.6,4.740273220874406,30.802433202763545,27.839762439717042,1.3793103448275863,32.802433202763545,29.56923076923077,29.56923076923077,27.839762439717042,2.362831606715376,30.802433202763545,27.839762439717042,0.5925341526093008,0.4474126954195341,0.024,0.40267142587758065,4.740273220874406,4.761014490416359,1.3853455766193092,27.0,4.761014490416359,36.59090909090909,27.83976243971705,1.1637931034482758,106.08011878014148,4.4881308063803145,0.0,0.0,0.0,4.761014490416359,4.4881308063803145,0.0
2009-12-08 07:00:00,4.786522344091174,19.999999999999993,13.0,5.318358160101305,32.01098158473563,28.687007734672317,1.3793103448275863,34.01098158473563,29.96153846153846,29.96153846153846,28.687007734672317,3.597238905806488,32.01098158473563,28.687007734672317,0.6647947700126631,0.4967517436657912,0.024,0.4470765692992121,5.318358160101305,5.344033334467883,1.385969173086795,27.0,5.344033334467883,37.27272727272727,28.687007734672317,1.163793103448276,105.65649613266385,5.057931627562054,0.0,0.0,0.0,5.344033334467883,5.057931627562054,0.0
2009-12-08 08:00:00,4.756197258611698,20.0,13.0,5.284663620679664,31.940829187407697,28.637914424482904,1.3793103448275863,33.9408291874077,29.96153846153846,29.96153846153846,28.637914424482904,3.4418719916271074,31.940829187407697,28.637914424482904,0.660582952584958,0.49388984668537445,0.024,0.44450086201683703,5.284663620679664,5.310052605348202,1.3859369329534492,27.0,5.310052605348202,37.27272727272727,28.6379144244829,1.163793103448276,105.68104278775854,5.024602771958347,0.0,0.0,0.0,5.310052605348202,5.024602771958347,0.0
2009-12-08 09:00:00,4.684114192563172,20.0,13.6,5.204571325070191,31.773936963432256,28.521079885263383,1.3793103448275863,33.773936963432256,29.56923076923077,29.56923076923077,28.521079885263383,4.280585445085173,31.773936963432256,28.521079885263383,0.6505714156337739,0.4870804043686953,0.024,0.43837236393182577,5.204571325070191,5.229279365507061,1.3858584452659113,27.0,5.229279365507061,36.59090909090909,28.521079885263383,1.163793103448276,105.7394600573683,4.945437930806482,0.0,0.0,0.0,5.229279365507061,4.945437930806482,0.0
2009-12-08 10:00:00,4.577817083108048,20.0,14.0,5.086463425675609,31.527466406541855,28.3484267654946,1.3793103448275863,33.527466406541855,29.307692307692307,29.307692307692307,28.3484267654946,4.571082844764299,31.527466406541855,28.3484267654946,0.6358079282094511,0.47702143612887493,0.024,0.42931929251598744,5.086463425675609,5.110165569288496,1.385737720617771,27.0,5.110165569288496,36.13636363636363,28.348426765494604,1.163793103448276,105.8257866172527,4.828847233397639,0.0,0.0,0.0,5.110165569288496,4.828847233397639,0.0
2009-12-08 11:00:00,4.357768379741292,19.999999999999996,15.0,4.841964866379213,31.01582020942222,27.98959216793521,1.3793103448275863,33.015820209422216,28.653846153846153,28.653846153846153,27.98959216793521,6.283903043059773,31.01582020942222,27.98959216793521,0.6052456082974016,0.4561298970565785,0.024,0.41051690735092067,4.841964866379213,4.86357785608487,1.385467147098222,27.0,4.86357785608487,35.0,27.989592167935214,1.1637931034482762,106.0052039160324,4.588055752373582,0.0,0.0,0.0,4.86357785608487,4.588055752373582,0.0
2009-12-08 12:00:00,3.968163850297452,20.000000000000007,17.4,4.409070944774947,30.104944485780404,27.349275145296065,1.3793103448275863,32.10494448578041,28.0,28.0,27.349275145296065,5.841060473990348,30.104944485780404,27.349275145296065,0.5511338680968684,0.4189012711458349,0.024,0.37701114403125147,4.409070944774947,4.42696107188953,1.3849069972082142,27.0,4.42696107188953,35.0,27.349275145296062,1.1637931034482758,106.32536242735196,4.163598384077273,0.0,0.0,0.0,4.42696107188953,4.163598384077273,0.0
2009-12-08 13:00:00,3.866885504889663,20.0,17.0,4.296539449877403,29.86705072117793,27.181713565004554,1.3793103448275863,31.86705072117793,28.0,28.0,27.181713565004554,4.526426396009414,29.86705072117793,27.181713565004554,0.5370674312346754,0.40917034286837956,0.024,0.3682533085815416,4.296539449877403,4.313456484164241,1.3847411899688564,27.0,4.313456484164241,35.0,27.181713565004557,1.1637931034482758,106.40914321749773,4.053652114600378,0.0,0.0,0.0,4.313456484164241,4.053652114600378,0.0
2009-12-08 14:00:00,3.7265889167259747,20.0,17.0,4.14065435191775,29.536705100789877,26.948796130841284,1.3793103448275863,31.536705100789877,28.0,28.0,26.948796130841284,3.3956587475071913,29.536705100789877,26.948796130841284,0.5175817939897187,0.39565202955914786,0.024,0.35608682660323304,4.14065435191775,4.1562195548736645,1.3844953333902013,27.0,4.1562195548736645,35.0,26.948796130841288,1.1637931034482758,106.52560193457936,3.9016156486270095,0.0,0.0,0.0,4.1562195548736645,3.9016156486270095,0.0
2009-12-08 15:00:00,3.369410025152794,20.0,19.2,3.7437889168364378,28.69122694331937,26.3513588702966,1.3793103448275863,30.69122694331937,28.0,28.0,26.3513588702966,1.9576147777125583,28.69122694331937,26.3513588702966,0.4679736146045547,0.36102205952678335,0.024,0.32491985357410497,3.7437889168364378,3.755891122789116,1.383769115937971,27.0,3.755891122789116,35.0,26.351358870296608,1.1637931034482758,106.82432056485169,3.515951332926065,0.0,0.0,0.0,3.755891122789116,3.515951332926065,0.0
2009-12-08 16:00:00,3.3776221033348373,20.0,18.0,3.752913448149819,28.710741273461256,26.365170368367618,1.3793103448275863,30.710741273461256,28.0,28.0,26.365170368367618,1.978964750407559,28.710741273461256,26.365170368367618,0.46911418101872737,0.361821879403893,0.024,0.3256396914635037,3.752913448149819,3.765095636090208,1.3837876710651777,27.0,3.765095636090208,35.0,26.36517036836762,1.163793103448276,106.81741481581619,3.524795692333793,0.0,0.0,0.0,3.765095636090208,3.524795692333793,0.0
2009-12-08 17:00:00,3.283626729675768,20.000000000000004,18.0,3.648474144084187,28.48715781266399,26.206861472611376,1.3793103448275863,30.48715781266399,28.0,28.0,26.206861472611376,1.7540397928360363,28.48715781266399,26.206861472611376,0.4560592680105234,0.3526564628466086,0.024,0.3173908165619478,3.648474144084187,3.6597397903688473,1.3835693369015192,27.0,3.6597397903688473,35.0,26.206861472611383,1.163793103448276,106.8965692636943,3.4236269840811615,0.0,0.0,0.0,3.6597397903688473,3.4236269840811615,0.0
2009-12-08 18:00:00,3.189542995797176,19.999999999999996,18.2,3.543936661996862,28.262865845158807,26.04790543141077,1.3793103448275863,30.262865845158807,28.0,28.0,26.04790543141077,1.565046008131757,28.262865845158807,26.04790543141077,0.4429920827496078,0.34345851063766997,0.024,0.309112659573903,3.543936661996862,3.5542825130606293,1.3833369798268305,27.0,3.5542825130606293,35.0,26.04790543141077,1.1637931034482758,106.97604728429462,3.322503124101166,0.0,0.0,0.0,3.5542825130606293,3.3225031241011664,0.0
2009-12-08 19:00:00,3.3698723080517943,20.0,16.0,3.744302564501994,28.692325562398917,26.35213645958517,1.3793103448275863,30.692325562398917,28.0,28.0,26.35213645958517,1.958807242953636,28.692325562398917,26.35213645958517,0.46803782056274923,0.36106708852761815,0.024,0.32496037967485636,3.744302564501994,3.756409273354756,1.383770163037991,27.0,3.756409273354756,35.0,26.352136459585168,1.163793103448276,106.82393177020742,3.516449180540644,0.0,0.0,0.0,3.756409273354756,3.516449180540644,0.0
2009-12-08 20:00:00,3.333470114663235,19.999999999999996,16.0,3.70385568295915,28.60577949929395,26.29086969744448,1.3793103448275863,30.60577949929395,28.0,28.0,26.29086969744448,1.8681893547025397,28.60577949929395,26.29086969744448,0.46298196036989375,0.3575195807217225,0.024,0.3217676226495502,3.70385568295915,3.7156076410313226,1.383686756526214,27.0,3.7156076410313226,35.0,26.290869697444485,1.1637931034482758,106.85456515127775,3.4772568076721915,0.0,0.0,0.0,3.7156076410313226,3.4772568076721915,0.0
2009-12-08 21:00:00,2.89850033336966,20.000000000000007,17.4,3.220555925966289,27.5656962557554,25.55284880202647,1.3793103448275863,29.5656962557554,28.0,28.0,25.55284880202647,1.1345197296298046,27.5656962557554,25.55284880202647,0.40256949074578613,0.3148450813867646,0.024,0.2833605732480881,3.220555925966289,3.2280404341049653,1.3825158347302418,27.0,3.2280404341049653,35.0,25.552848802026475,1.163793103448276,107.22357559898677,3.010569658838601,0.0,0.0,0.0,3.2280404341049653,3.010569658838601,0.0
2009-12-08 22:00:00,2.9738606753609456,20.0,15.0,3.3042896392899395,27.74671750670688,25.68153648215067,1.3793103448275863,29.74671750670688,28.653846153846153,28.653846153846153,25.68153648215067,0.9583542314711584,27.74671750670688,25.68153648215067,0.41303620491124243,0.32227809573258115,0.024,0.29005028615932305,3.3042896392899395,3.312517448863198,1.3827448811723209,27.0,3.312517448863198,35.0,25.681536482150676,1.1637931034482758,107.15923175892466,3.0912105233409513,0.0,0.0,0.0,3.312517448863198,3.091210523340951,0.0
2009-12-08 23:00:00,0.0,18.86632495204072,16.0,0.0,18.86632495204072,18.86632495204072,1.3793103448275863,20.86632495204072,28.0,28.0,18.86632495204072,0.0,18.86632495204072,18.86632495204072,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.86632495204072,18.86632495204072,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 00:00:00,0.0,18.618752390915194,17.0,0.0,18.618752390915194,18.618752390915194,1.3793103448275863,20.618752390915194,28.0,28.0,18.618752390915194,0.0,18.618752390915194,18.618752390915194,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.618752390915194,18.618752390915194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 01:00:00,0.0,18.52805787293812,16.0,0.0,18.52805787293812,18.52805787293812,1.3793103448275863,20.52805787293812,28.0,28.0,18.52805787293812,0.0,18.52805787293812,18.52805787293812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.52805787293812,18.52805787293812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 02:00:00,0.0,18.446812865779833,14.0,0.0,18.446812865779833,18.446812865779833,1.3793103448275863,20.446812865779833,29.307692307692307,29.307692307692307,18.446812865779833,0.0,18.446812865779833,18.446812865779833,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.446812865779833,18.446812865779833,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 03:00:00,0.0,18.426098461134508,15.4,0.0,18.426098461134508,18.426098461134508,1.3793103448275863,20.426098461134508,28.392307692307693,28.392307692307693,18.426098461134508,0.0,18.426098461134508,18.426098461134508,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.426098461134508,18.426098461134508,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 04:00:00,0.0,18.34494272835205,13.0,0.0,18.34494272835205,18.34494272835205,1.3793103448275863,20.34494272835205,29.96153846153846,29.96153846153846,18.34494272835205,0.0,18.34494272835205,18.34494272835205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.34494272835205,18.34494272835205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 05:00:00,4.792336319105842,20.0,14.0,5.324818132339824,32.024427387961325,28.696416055248935,1.3793103448275863,34.024427387961325,29.307692307692307,29.307692307692307,28.696416055248935,7.5094696392428455,32.024427387961325,28.696416055248935,0.665602266542478,0.49730024263704614,0.024,0.4475702183733415,5.324818132339824,5.350548156603529,1.3859753027205237,27.0,5.350548156603529,36.13636363636363,28.696416055248932,1.1637931034482756,105.65179197237553,5.064323147498077,0.0,0.0,0.0,5.350548156603529,5.064323147498077,0.0
2009-12-09 06:00:00,3.819512479878975,20.0,15.2,4.243902755421083,29.75561066044711,27.103171438308934,1.3793103448275863,31.75561066044711,28.523076923076925,28.523076923076925,27.103171438308934,2.576605906075093,29.75561066044711,27.103171438308934,0.5304878444276354,0.4046107703701451,0.024,0.3641496933331306,4.243902755421083,4.260363832458098,1.384660357575912,27.0,4.260363832458098,35.0,27.10317143830894,1.163793103448276,106.44841428084553,4.002280222998788,0.0,0.0,0.0,4.260363832458098,4.002280222998788,0.0
