timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-09 07:00:00,4.023782403151231,20.0,13.0,4.470869336834701,30.235386778454057,27.44109344293237,1.3793103448275863,32.23538677845406,29.96153846153846,29.96153846153846,27.44109344293237,1.5291734894893192,30.235386778454057,27.44109344293237,0.5588586671043376,0.42423552531327424,0.024,0.3818119727819468,4.470869336834701,4.489292889366029,1.3849942050973496,27.0,4.489292889366029,37.27272727272727,27.44109344293237,1.1637931034482758,106.27945327853382,4.224045900575563,0.0,0.0,0.0,4.489292889366029,4.224045900575563,0.0
2009-12-09 08:00:00,4.0231318627884445,20.0,13.0,4.470146514209382,30.233861875709387,27.44002030432852,1.3793103448275863,32.23386187570939,29.96153846153846,29.96153846153846,27.44002030432852,1.5282755629564715,30.233861875709387,27.44002030432852,0.5587683142761728,0.4241731723209098,0.024,0.3817558550888188,4.470146514209382,4.488563831441474,1.384993200210836,27.0,4.488563831441474,37.27272727272727,27.44002030432852,1.1637931034482758,106.27998984783574,4.223338596350908,0.0,0.0,0.0,4.488563831441474,4.223338596350908,0.0
2009-12-09 09:00:00,4.008463337380974,20.0,14.0,4.453848152645526,30.199472961318353,27.4158178659149,1.3793103448275863,32.19947296131835,29.307692307692307,29.307692307692307,27.4158178659149,2.029481547366743,30.199472961318353,27.4158178659149,0.5567310190806908,0.42276697985359807,0.024,0.38049028186823824,4.453848152645526,4.472124850630887,1.384970447672701,27.0,4.472124850630887,36.13636363636363,27.415817865914903,1.1637931034482758,106.29209106704255,4.2073919195080505,0.0,0.0,0.0,4.472124850630887,4.2073919195080505,0.0
2009-12-09 10:00:00,4.025934103977562,20.0,13.0,4.473260115530625,30.24043034871638,27.44464277650974,1.3793103448275863,32.24043034871638,29.96153846153846,29.96153846153846,27.44464277650974,1.5321488066522773,30.24043034871638,27.44464277650974,0.5591575144413281,0.42444175500542686,0.024,0.38199757950488417,4.473260115530625,4.4917042910311675,1.384997526304332,27.0,4.4917042910311675,37.27272727272727,27.44464277650974,1.163793103448276,106.27767861174513,4.226385398800735,0.0,0.0,0.0,4.4917042910311675,4.226385398800735,0.0
2009-12-09 11:00:00,3.594838751847171,20.0,16.0,3.99426527983019,29.22560451816495,26.729188718271082,1.3793103448275863,31.22560451816495,28.0,28.0,26.729188718271082,2.709554272370049,29.22560451816495,26.729188718271082,0.49928315997877376,0.3829150376744648,0.024,0.3446235339070183,3.99426527983019,4.008556783597636,1.3842455250443648,27.0,4.008556783597636,35.0,26.72918871827108,1.163793103448276,106.63540564086446,3.759123678957048,0.0,0.0,0.0,4.008556783597636,3.759123678957048,0.0
2009-12-09 12:00:00,3.1424786607972397,20.0,19.0,3.4916429564413773,28.150474234133068,25.968197386357208,1.3793103448275863,30.150474234133068,28.0,28.0,25.968197386357208,1.4814613443273037,28.150474234133068,25.968197386357208,0.43645536955517217,0.3388481188917666,0.024,0.3049633070025899,3.4916429564413773,3.501527768330554,1.3832151608312573,27.0,3.501527768330554,35.0,25.96819738635721,1.1637931034482758,107.01590130682139,3.2719696097231865,0.0,0.0,0.0,3.501527768330554,3.2719696097231865,0.0
2009-12-09 13:00:00,3.1975202522913917,20.0,17.0,3.5528002803237686,28.281903050176886,26.061402874974533,1.3793103448275863,30.281903050176886,28.0,28.0,26.061402874974533,1.5798841455043642,28.281903050176886,26.061402874974533,0.4441000350404711,0.34423934220363406,0.024,0.3098154079832706,3.5528002803237686,3.5632242145441317,1.383357248444314,27.0,3.5632242145441317,35.0,26.061402874974533,1.1637931034482758,106.96929856251273,3.3310718705533886,0.0,0.0,0.0,3.5632242145441317,3.3310718705533886,0.0
2009-12-09 14:00:00,2.9659227444160168,20.000000000000007,18.0,3.2954697160177964,27.727666958278608,25.667998385767486,1.3793103448275863,29.727666958278608,28.0,28.0,25.667998385767486,1.2182333629798265,27.727666958278608,25.667998385767486,0.41193371450222455,0.3214959682571059,0.024,0.2893463714313953,3.2954697160177964,3.303619312843507,1.3827213375468466,27.0,3.303619312843507,35.0,25.66799838576749,1.163793103448276,107.16600080711626,3.0827121362768377,0.0,0.0,0.0,3.303619312843507,3.0827121362768377,0.0
2009-12-09 15:00:00,2.68269871655892,20.0,19.8,2.9807763517321333,27.045259843363446,25.182274623530866,1.3793103448275863,29.045259843363446,28.0,28.0,25.182274623530866,0.9119535947097737,27.045259843363446,25.182274623530866,0.37259704396651666,0.2934608272054635,0.024,0.2641147444849172,2.9807763517321333,2.9861224344526796,1.3817841658495742,27.0,2.9861224344526796,35.0,25.182274623530866,1.163793103448276,107.40886268823456,2.7801452875636636,0.0,0.0,0.0,2.9861224344526796,2.780145287563664,0.0
2009-12-09 16:00:00,2.727442645131609,20.0,18.0,3.03049182792401,27.153425795324218,25.259368402871708,1.3793103448275863,29.153425795324218,28.0,28.0,25.259368402871708,0.9532448497800091,27.153425795324218,25.259368402871708,0.37881147849050123,0.2979070607567022,0.024,0.26811635468103195,3.03049182792401,3.03628253399968,1.3819459502829197,27.0,3.03628253399968,35.0,25.259368402871708,1.1637931034482758,107.37031579856415,2.827860299578521,0.0,0.0,0.0,3.03628253399968,2.827860299578521,0.0
2009-12-09 17:00:00,2.661179013276331,20.0,18.0,2.956865570307034,26.99318725985089,25.145146278408994,1.3793103448275863,28.99318725985089,28.0,28.0,25.145146278408994,0.8928730828098493,26.99318725985089,25.145146278408994,0.36960819628837926,0.2913200049182373,0.024,0.26218800442641355,2.956865570307034,2.9619975707988577,1.3817043060002256,27.0,2.9619975707988577,35.0,25.145146278409,1.1637931034482758,107.42742686079549,2.757207965743251,0.0,0.0,0.0,2.9619975707988577,2.757207965743251,0.0
2009-12-09 18:00:00,2.527520600484712,20.0,18.8,2.8083562227607914,26.669019497047294,24.9137968578218,1.3793103448275863,28.669019497047294,28.0,28.0,24.9137968578218,0.7844579997577856,26.669019497047294,24.9137968578218,0.35104452784509893,0.2779875925168583,0.024,0.25018883326517244,2.8083562227607914,2.812154982012477,1.3811760867483924,27.0,2.812154982012477,35.0,24.913796857821808,1.163793103448276,107.5431015710891,2.6149096882365455,0.0,0.0,0.0,2.812154982012477,2.6149096882365455,0.0
2009-12-09 19:00:00,2.6293800598587915,20.0,17.0,2.921533399843102,26.916181198417014,25.090222823515077,1.3793103448275863,28.916181198417014,28.0,28.0,25.090222823515077,0.8655519385059217,26.916181198417014,25.090222823515077,0.36519167498038774,0.2881536965263702,0.024,0.2593383268737332,2.921533399843102,2.926348769495739,1.3815837705486174,27.0,2.926348769495739,35.0,25.090222823515077,1.163793103448276,107.45488858824245,2.723327721932919,0.0,0.0,0.0,2.926348769495739,2.723327721932919,0.0
2009-12-09 20:00:00,2.717824975731909,20.0,16.0,3.01980552859101,27.130187348117097,25.242808892747718,1.3793103448275863,29.130187348117097,28.0,28.0,25.242808892747718,0.9441785232979496,27.130187348117097,25.242808892747718,0.37747569107387624,0.29695190978075553,0.024,0.26725671880268,3.01980552859101,3.0255007195690853,1.38191165003001,27.0,3.0255007195690853,35.0,25.242808892747725,1.163793103448276,107.37859555362614,2.8176013142750733,0.0,0.0,0.0,3.0255007195690853,2.8176013142750733,0.0
2009-12-09 21:00:00,2.5745488123173486,20.0,17.2,2.8606097914637205,26.78322790227373,24.995346782608905,1.3793103448275863,28.78322790227373,28.0,28.0,24.995346782608905,0.82074127869467,26.78322790227373,24.995346782608905,0.35757622393296506,0.2826857924371832,0.024,0.25441721319346494,2.8606097914637205,2.864878370707439,1.3813685407850176,27.0,2.864878370707439,35.0,24.995346782608905,1.1637931034482758,107.50232660869554,2.6649454584694614,0.0,0.0,0.0,2.864878370707439,2.6649454584694614,0.0
2009-12-09 22:00:00,2.7995772478817607,20.0,15.0,3.1106413865352898,27.3275175427237,25.383366676139143,1.3793103448275863,29.3275175427237,28.653846153846153,28.653846153846153,25.383366676139143,0.8199370827624647,27.3275175427237,25.383366676139143,0.3888301733169112,0.3050612212527083,0.024,0.2745550991274375,3.1106413865352898,3.117147508660561,1.3821952680434026,27.0,3.117147508660561,35.0,25.383366676139143,1.163793103448276,107.30831666193043,2.904851744605202,0.0,0.0,0.0,3.117147508660561,2.904851744605202,0.0
2009-12-09 23:00:00,0.0,19.033308897261175,14.0,0.0,19.033308897261175,19.033308897261175,1.3793103448275863,21.033308897261175,29.307692307692307,29.307692307692307,19.033308897261175,0.0,19.033308897261175,19.033308897261175,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.033308897261175,19.033308897261175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 00:00:00,0.0,18.812934274856183,15.2,0.0,18.812934274856183,18.812934274856183,1.3793103448275863,20.812934274856183,28.523076923076925,28.523076923076925,18.812934274856183,0.0,18.812934274856183,18.812934274856183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.812934274856183,18.812934274856183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 01:00:00,0.0,18.689603951645342,13.0,0.0,18.689603951645342,18.689603951645342,1.3793103448275863,20.689603951645342,29.96153846153846,29.96153846153846,18.689603951645342,0.0,18.689603951645342,18.689603951645342,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.689603951645342,18.689603951645342,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 02:00:00,0.0,18.623187722920207,13.0,0.0,18.623187722920207,18.623187722920207,1.3793103448275863,20.623187722920207,29.96153846153846,29.96153846153846,18.623187722920207,0.0,18.623187722920207,18.623187722920207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.623187722920207,18.623187722920207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 03:00:00,0.0,18.594817062289806,14.4,0.0,18.594817062289806,18.594817062289806,1.3793103448275863,20.594817062289806,29.046153846153846,29.046153846153846,18.594817062289806,0.0,18.594817062289806,18.594817062289806,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.594817062289806,18.594817062289806,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 04:00:00,0.0,18.52495157213263,13.0,0.0,18.52495157213263,18.52495157213263,1.3793103448275863,20.52495157213263,29.96153846153846,29.96153846153846,18.52495157213263,0.0,18.52495157213263,18.52495157213263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.52495157213263,18.52495157213263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 05:00:00,4.549120409228455,19.999999999999996,12.0,5.054578232476061,31.46085212740625,28.301740732108712,1.3793103448275863,33.46085212740625,30.615384615384617,30.615384615384617,28.301740732108712,1.8833473290742297,31.46085212740625,28.301740732108712,0.6318222790595076,0.4743022286283592,0.024,0.4268720057655233,5.054578232476061,5.078008455338897,1.3857040630153248,27.0,5.078008455338897,38.40909090909091,28.301740732108723,1.1637931034482758,105.84912963394564,4.7974021826159525,0.0,0.0,0.0,5.078008455338897,4.7974021826159525,0.0
2009-12-10 06:00:00,3.6664879409743385,19.999999999999996,13.6,4.0738754899714875,29.394896795372933,26.848724614140753,1.3793103448275863,31.394896795372933,29.56923076923077,29.56923076923077,26.848724614140753,1.2909221406152487,29.394896795372933,26.848724614140753,0.5092344362464359,0.38984691382832865,0.024,0.35086222244549575,4.0738754899714875,4.08886018135432,1.3843837791751183,27.0,4.08886018135432,36.59090909090909,26.84872461414076,1.1637931034482758,106.57563769292962,3.836580544922774,0.0,0.0,0.0,4.08886018135432,3.836580544922774,0.0
2009-12-10 07:00:00,3.839857652835911,20.0,12.0,4.266508503151012,29.80348358597774,27.13691577150836,1.3793103448275863,31.80348358597774,30.615384615384617,30.615384615384617,27.13691577150836,1.0573688415111042,29.80348358597774,27.13691577150836,0.5333135628938765,0.4065695845796664,0.024,0.3659126261216998,4.266508503151012,4.283165461608979,1.3846953370519006,27.0,4.283165461608979,38.40909090909091,27.136915771508363,1.163793103448276,106.43154211424581,4.024338440019351,0.0,0.0,0.0,4.283165461608979,4.024338440019351,0.0
2009-12-10 08:00:00,3.8666308523452457,20.000000000000004,12.0,4.296256502605829,29.866451961773738,27.181291647645093,1.3793103448275863,31.866451961773738,30.615384615384617,30.615384615384617,27.181291647645093,1.0785000387558092,29.866451961773738,27.181291647645093,0.5370320628257286,0.40914584662605175,0.024,0.3682312619634466,4.296256502605829,4.313171087268434,1.3847407611887694,27.0,4.313171087268434,38.40909090909091,27.181291647645093,1.163793103448276,106.40935417617746,4.053375871567925,0.0,0.0,0.0,4.313171087268434,4.053375871567925,0.0
2009-12-10 09:00:00,3.901003199256684,20.0,12.8,4.334447999174093,29.947243431348323,27.238213431864512,1.3793103448275863,31.947243431348323,30.092307692307692,30.092307692307692,27.238213431864512,1.3092045187589822,29.947243431348323,27.238213431864512,0.5418059998967616,0.412450964717108,0.024,0.3712058682453972,4.334447999174093,4.351693095645803,1.384798088587693,27.0,4.351693095645803,37.5,27.23821343186451,1.163793103448276,106.38089328406775,4.090671699875206,0.0,0.0,0.0,4.351693095645803,4.090671699875206,0.0
2009-12-10 10:00:00,3.6429445218227734,20.0,15.0,4.0477161353586375,29.339297089866577,26.80947450526743,1.3793103448275863,31.339297089866577,28.653846153846153,28.653846153846153,26.80947450526743,1.8919237151606707,29.339297089866577,26.80947450526743,0.5059645169198297,0.3875705182832162,0.024,0.3488134664548946,4.0477161353586375,4.062473187186959,1.3843389964338986,27.0,4.062473187186959,35.0,26.80947450526743,1.163793103448276,106.59526274736629,3.811119821351848,0.0,0.0,0.0,4.062473187186959,3.811119821351848,0.0
2009-12-10 11:00:00,3.5495962912951815,20.0,15.0,3.9439958792168683,29.118571353031747,26.653573928521205,1.3793103448275863,31.118571353031747,28.653846153846153,28.653846153846153,26.653573928521205,1.6997668640069288,29.118571353031747,26.653573928521205,0.49299948490210854,0.37853148675727083,0.024,0.34067833808154374,3.9439958792168683,3.9578490278925953,1.3841551245540444,27.0,3.9578490278925953,35.0,26.653573928521205,1.1637931034482758,106.6732130357394,3.7102557570536217,0.0,0.0,0.0,3.9578490278925953,3.7102557570536217,0.0
2009-12-10 12:00:00,3.270999941478768,20.0,16.6,3.634444379420853,28.457085348223153,26.185557611085116,1.3793103448275863,30.457085348223153,28.0,28.0,26.185557611085116,1.7267793816650434,28.457085348223153,26.185557611085116,0.45430554742760665,0.35142343102339846,0.024,0.31628108792105863,3.634444379420853,3.645586722523193,1.3835389826886277,27.0,3.645586722523193,35.0,26.185557611085123,1.1637931034482762,106.90722119445743,3.410047218318492,0.0,0.0,0.0,3.645586722523193,3.410047218318492,0.0
2009-12-10 13:00:00,3.1914406550358816,20.0,16.0,3.5460451722620907,28.267394820740737,26.051116588076933,1.3793103448275863,30.267394820740737,28.0,28.0,26.051116588076933,1.568557397855292,28.267394820740737,26.051116588076933,0.44325564653276134,0.3436442738116241,0.024,0.3092798464304617,3.5460451722620907,3.5564095996432528,1.3833418112107227,27.0,3.5564095996432528,35.0,26.05111658807693,1.1637931034482758,106.97444170596154,3.3245413978590164,0.0,0.0,0.0,3.5564095996432528,3.3245413978590164,0.0
2009-12-10 14:00:00,3.0723636637048166,20.0,16.0,3.4137374041164628,27.98279330960077,25.849207432027978,1.3793103448275863,29.98279330960077,28.0,28.0,25.849207432027978,1.368275637705511,27.98279330960077,25.849207432027978,0.42671717551455784,0.3319680177990899,0.024,0.2987712160191809,3.4137374041164628,3.4229342058963717,1.3830262849637711,27.0,3.4229342058963717,35.0,25.849207432027978,1.163793103448276,107.07539628398601,3.196751377709633,0.0,0.0,0.0,3.4229342058963717,3.196751377709633,0.0
2009-12-10 15:00:00,2.7418635357762726,20.0,18.2,3.046515039751414,27.188257959118648,25.284186059274017,1.3793103448275863,29.188257959118648,28.0,28.0,25.284186059274017,0.9670419719729265,27.188257959118648,25.284186059274017,0.38081437996892675,0.29933865644142393,0.024,0.2694047907972815,3.046515039751414,3.0524489053955564,1.3819969037846223,27.0,3.0524489053955564,35.0,25.28418605927402,1.1637931034482758,107.35790697036299,2.84324554337503,0.0,0.0,0.0,3.0524489053955564,2.84324554337503,0.0
2009-12-10 16:00:00,2.8970811883618044,20.0,16.0,3.2189790981797826,27.562283878776043,25.550421942413678,1.3793103448275863,29.562283878776043,28.0,28.0,25.550421942413678,1.1328408060299906,27.562283878776043,25.550421942413678,0.4023723872724728,0.3147049397085533,0.024,0.28323444573769796,3.2189790981797826,3.226449592150638,1.382511399976033,27.0,3.226449592150638,35.0,25.55042194241368,1.1637931034482758,107.22478902879315,3.0090519378725356,0.0,0.0,0.0,3.226449592150638,3.009051937872535,0.0
2009-12-10 17:00:00,2.86989841988554,20.0,16.0,3.1887760220950447,27.49689691388656,25.503911900077156,1.3793103448275863,29.49689691388656,28.0,28.0,25.503911900077156,1.1013012107700173,27.49689691388656,25.503911900077156,0.3985970027618806,0.3120194115351292,0.024,0.28081747038161625,3.1887760220950447,3.195977963248558,1.382425556390597,27.0,3.195977963248558,35.0,25.503911900077156,1.163793103448276,107.24804404996142,2.979987179775245,0.0,0.0,0.0,3.195977963248558,2.9799871797752453,0.0
2009-12-10 18:00:00,2.859015838943714,20.0,15.8,3.1766842654930154,27.470705857496267,25.48527819156313,1.3793103448275863,29.470705857496267,28.130769230769232,28.130769230769232,25.48527819156313,1.0351654486610078,27.470705857496267,25.48527819156313,0.3970855331866269,0.31094361717742547,0.024,0.2798492554596829,3.1766842654930154,3.183778627210758,1.382390703367942,27.0,3.183778627210758,35.0,25.48527819156313,1.163793103448276,107.25736090421843,2.9683544330853846,0.0,0.0,0.0,3.183778627210758,2.9683544330853846,0.0
2009-12-10 19:00:00,3.003153116278482,20.0,14.0,3.33683679586498,27.81698344831777,25.731460450902155,1.3793103448275863,29.81698344831777,29.307692307692307,29.307692307692307,25.731460450902155,0.8043615626457363,27.81698344831777,25.731460450902155,0.4171045994831225,0.3251626535812782,0.024,0.29264638822315037,3.33683679586498,3.3453530612231077,1.3828306167576703,27.0,3.3453530612231077,36.13636363636363,25.73146045090215,1.163793103448276,107.13426977454893,3.1225797947407465,0.0,0.0,0.0,3.3453530612231077,3.1225797947407465,0.0
2009-12-10 20:00:00,3.1347021247522937,20.000000000000004,13.0,3.483002360835882,28.131890998080618,25.95501452255819,1.3793103448275863,30.131890998080618,29.96153846153846,29.96153846153846,25.95501452255819,0.7494247601735559,28.131890998080618,25.95501452255819,0.43537529510448525,0.33808573249533125,0.024,0.3042771592457981,3.483002360835882,3.492810934085415,1.383194656449997,27.0,3.492810934085415,37.27272727272727,25.955014522558194,1.163793103448276,107.0224927387209,3.2636232297565524,0.0,0.0,0.0,3.492810934085415,3.2636232297565524,0.0
2009-12-10 21:00:00,3.055460727294821,19.999999999999996,14.0,3.394956363660912,27.94232546365476,25.82047773636669,1.3793103448275863,29.94232546365476,29.307692307692307,29.307692307692307,25.82047773636669,0.8392619555053072,27.94232546365476,25.82047773636669,0.424369545457614,0.330307276800515,0.024,0.29727654912046353,3.394956363660912,3.4039870913409636,1.3829793687489962,27.0,3.4039870913409636,36.13636363636363,25.820477736366694,1.1637931034482762,107.08976113181666,3.1786298291869377,0.0,0.0,0.0,3.4039870913409636,3.1786298291869377,0.0
2009-12-10 22:00:00,3.185101835566975,20.0,13.0,3.539002039518861,28.252265702116766,26.04038942741748,1.3793103448275863,30.252265702116766,29.96153846153846,29.96153846153846,26.04038942741748,0.778053524776407,28.252265702116766,26.04038942741748,0.44237525493985763,0.3430237231088219,0.024,0.3087213507979397,3.539002039518861,3.549304411829743,1.3833256487313395,27.0,3.549304411829743,37.27272727272727,26.04038942741748,1.163793103448276,106.97980528629125,3.3177331014310254,0.0,0.0,0.0,3.549304411829743,3.3177331014310254,0.0
2009-12-10 23:00:00,0.0,18.92208584534612,12.0,0.0,18.92208584534612,18.92208584534612,1.3793103448275863,20.92208584534612,30.615384615384617,30.615384615384617,18.92208584534612,0.0,18.92208584534612,18.92208584534612,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.92208584534612,18.92208584534612,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 00:00:00,0.0,18.675430801352274,13.6,0.0,18.675430801352274,18.675430801352274,1.3793103448275863,20.675430801352274,29.56923076923077,29.56923076923077,18.675430801352274,0.0,18.675430801352274,18.675430801352274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.675430801352274,18.675430801352274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 01:00:00,0.0,18.54990790138723,12.0,0.0,18.54990790138723,18.54990790138723,1.3793103448275863,20.54990790138723,30.615384615384617,30.615384615384617,18.54990790138723,0.0,18.54990790138723,18.54990790138723,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.54990790138723,18.54990790138723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 02:00:00,0.0,18.477801536266846,12.0,0.0,18.477801536266846,18.477801536266846,1.3793103448275863,20.477801536266846,30.615384615384617,30.615384615384617,18.477801536266846,0.0,18.477801536266846,18.477801536266846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.477801536266846,18.477801536266846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 03:00:00,0.0,18.443974945159407,13.4,0.0,18.443974945159407,18.443974945159407,1.3793103448275863,20.443974945159407,29.7,29.7,18.443974945159407,0.0,18.443974945159407,18.443974945159407,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.443974945159407,18.443974945159407,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 04:00:00,0.0,18.36874334523967,12.0,0.0,18.36874334523967,18.36874334523967,1.3793103448275863,20.36874334523967,30.615384615384617,30.615384615384617,18.36874334523967,0.0,18.36874334523967,18.36874334523967,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.36874334523967,18.36874334523967,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 05:00:00,4.916732345618306,20.0,12.0,5.463035939575896,32.31181503789283,28.897417575657894,1.3793103448275863,34.31181503789283,30.615384615384617,30.615384615384617,28.897417575657894,2.741329508721451,32.31181503789283,28.897417575657894,0.682879492446987,0.5090215827252174,0.024,0.45811942445269566,5.463035939575896,5.489938097848417,1.3861026166731125,27.0,5.489938097848417,38.40909090909091,28.897417575657897,1.1637931034482758,105.55129121217105,5.201204111101746,0.0,0.0,0.0,5.489938097848417,5.201204111101746,0.0
2009-12-11 06:00:00,3.9830634025812963,20.0,13.2,4.425626002868107,30.139902238223765,27.3738859864312,1.3793103448275863,32.13990223822377,29.83076923076923,29.83076923076923,27.3738859864312,1.5528596398917032,30.139902238223765,27.3738859864312,0.5532032503585134,0.4203309173917192,0.024,0.37829782565254727,4.425626002868107,4.443659094607279,1.3849306186530181,27.0,4.443659094607279,37.04545454545455,27.3738859864312,1.1637931034482758,106.3130570067844,4.179786772873727,0.0,0.0,0.0,4.443659094607279,4.179786772873727,0.0
2009-12-11 07:00:00,4.101899652754221,19.999999999999996,12.0,4.557666280838023,30.418360116454096,27.569818690930333,1.3793103448275863,32.418360116454096,30.615384615384617,30.615384615384617,27.569818690930333,1.2900796611713028,30.418360116454096,27.569818690930333,0.5697082851047529,0.43171629137722645,0.024,0.38854466223950385,4.557666280838023,4.576837909975746,1.3851123550598932,27.0,4.576837909975746,38.40909090909091,27.569818690930333,1.163793103448276,106.21509065453483,4.309027918511068,0.0,0.0,0.0,4.576837909975746,4.309027918511068,0.0
2009-12-11 08:00:00,4.117245071087825,20.0,12.0,4.574716745653139,30.454271694734263,27.59507372870105,1.3793103448275863,32.45427169473426,30.615384615384617,30.615384615384617,27.59507372870105,1.30573357525787,30.454271694734263,27.59507372870105,0.5718395932066423,0.43318429016244747,0.024,0.38986586114620275,4.574716745653139,4.594035174669384,1.3851349915695375,27.0,4.594035174669384,38.40909090909091,27.595073728701045,1.1637931034482758,106.20246313564948,4.325733169485485,0.0,0.0,0.0,4.594035174669384,4.325733169485485,0.0
2009-12-11 09:00:00,4.1164050893696125,20.0,13.0,4.5737834326329025,30.452306225337498,27.593691579941936,1.3793103448275863,32.452306225337495,29.96153846153846,29.96153846153846,27.593691579941936,1.6651907616641273,30.452306225337498,27.593691579941936,0.5717229290791128,0.43310394732670643,0.024,0.38979355259403575,4.5737834326329025,4.593093827365574,1.3851337572409173,27.0,4.593093827365574,37.27272727272727,27.593691579941932,1.1637931034482758,106.20315421002903,4.324818656781322,0.0,0.0,0.0,4.593093827365574,4.324818656781322,0.0
2009-12-11 10:00:00,4.21037669315759,20.0,12.0,4.678196325730656,30.6719989749588,27.748126271377142,1.3793103448275863,32.6719989749588,30.615384615384617,30.615384615384617,27.748126271377142,1.4065449928632845,30.6719989749588,27.748126271377142,0.584774540716332,0.4420830059120626,0.024,0.39787470532085634,4.678196325730656,4.698404626321862,1.3852685210382623,27.0,4.698404626321862,38.40909090909091,27.748126271377142,1.1637931034482758,106.12593686431143,4.427197314007285,0.0,0.0,0.0,4.698404626321862,4.427197314007285,0.0
2009-12-11 11:00:00,4.14179669991558,20.0,12.0,4.6019963332395335,30.51170625355342,27.63545854527871,1.3793103448275863,32.51170625355342,30.615384615384617,30.615384615384617,27.63545854527871,1.3313210210510176,30.51170625355342,27.63545854527871,0.5752495416549417,0.43553195517197113,0.024,0.391978759654774,4.6019963332395335,4.621549528756731,1.3851708286042683,27.0,4.621549528756731,38.40909090909091,27.635458545278713,1.163793103448276,106.18227072736065,4.352468163563079,0.0,0.0,0.0,4.621549528756731,4.352468163563079,0.0
2009-12-11 12:00:00,3.783127425627742,19.999999999999996,14.6,4.203474917364158,29.669945956385064,27.042774133032466,1.3793103448275863,31.669945956385064,28.915384615384614,28.915384615384614,27.042774133032466,1.9350982533421233,29.669945956385064,27.042774133032466,0.5254343646705197,0.4011052821460209,0.024,0.3609947539314188,4.203474917364158,4.21958544557876,1.3845967848953613,27.0,4.21958544557876,35.45454545454545,27.04277413303246,1.163793103448276,106.47861293348377,3.962847870881542,0.0,0.0,0.0,4.21958544557876,3.9628478708815416,0.0
2009-12-11 13:00:00,3.859106641361079,20.000000000000007,13.0,4.287896268178977,29.848759056025223,27.168823888413364,1.3793103448275863,31.848759056025223,29.96153846153846,29.96153846153846,27.168823888413364,1.3236090561227263,29.848759056025223,27.168823888413364,0.5359870335223721,0.40842199066652574,0.024,0.36757979159987314,4.287896268178977,4.304738467245629,1.3847280643686768,27.0,4.304738467245629,37.27272727272727,27.168823888413364,1.163793103448276,106.41558805579332,4.045214188910623,0.0,0.0,0.0,4.304738467245629,4.045214188910623,0.0
2009-12-11 14:00:00,3.7957665730685033,20.0,13.0,4.217518414520559,29.69971067933399,27.063761670258643,1.3793103448275863,31.69971067933399,29.96153846153846,29.96153846153846,27.063761670258643,1.254683158342879,29.69971067933399,27.063761670258643,0.5271898018150699,0.40232333639022316,0.024,0.3620910027512009,4.217518414520559,4.233750748159582,1.384619017726777,27.0,4.233750748159582,37.27272727272727,27.06376167025864,1.163793103448276,106.46811916487069,3.976543195624061,0.0,0.0,0.0,4.233750748159582,3.9765431956240604,0.0
2009-12-11 15:00:00,3.611356557885921,20.000000000000004,14.4,4.012618397651023,29.264655716330502,26.756769217798613,1.3793103448275863,31.264655716330502,29.046153846153846,29.046153846153846,26.756769217798613,1.510953532331365,29.264655716330502,26.756769217798613,0.5015772997063779,0.3845141984190986,0.024,0.3460627785771887,4.012618397651023,4.027069817492933,1.384277922331857,27.0,4.027069817492933,35.68181818181818,26.756769217798617,1.163793103448276,106.62161539110069,3.7769731800828232,0.0,0.0,0.0,4.027069817492933,3.7769731800828232,0.0
2009-12-11 16:00:00,3.677569359172461,20.0,13.0,4.086188176858291,29.42105687781553,26.8671892672791,1.3793103448275863,31.42105687781553,29.96153846153846,29.96153846153846,26.8671892672791,1.1383899467675136,29.42105687781553,26.8671892672791,0.5107735221072863,0.3909179074822712,0.024,0.35182611673404407,4.086188176858291,4.101279967606518,1.3844046435235937,27.0,4.101279967606518,37.27272727272727,26.8671892672791,1.163793103448276,106.56640536636044,3.848567429394742,0.0,0.0,0.0,4.101279967606518,3.848567429394742,0.0
2009-12-11 17:00:00,3.626667923326905,20.000000000000004,13.4,4.029631025918784,29.300842291050376,26.782322899851135,1.3793103448275863,31.300842291050376,29.7,29.7,26.782322899851135,1.1906114798490712,29.300842291050376,26.782322899851135,0.503703878239848,0.3859959645816361,0.024,0.3473963681234725,4.029631025918784,4.044230622376947,1.3843076694698488,27.0,4.044230622376947,36.81818181818182,26.782322899851142,1.1637931034482758,106.60883855007442,3.7935228236046883,0.0,0.0,0.0,4.044230622376947,3.7935228236046883,0.0
2009-12-11 18:00:00,3.583432947038248,20.0,13.8,3.981592163375831,29.198630931662073,26.71013582955218,1.3793103448275863,31.198630931662073,29.43846153846154,29.43846153846154,26.71013582955218,1.2580635171909345,29.198630931662073,26.71013582955218,0.4976990204219789,0.38181040226914204,0.024,0.3436293620422278,3.981592163375831,3.9957732036027456,1.384222966382682,27.0,3.9957732036027456,36.36363636363636,26.71013582955218,1.1637931034482758,106.64493208522391,3.746800832888688,0.0,0.0,0.0,3.9957732036027456,3.746800832888688,0.0
2009-12-11 19:00:00,3.621449171501934,20.0,13.0,4.023832412779927,29.288509730856664,26.77361447286921,1.3793103448275863,31.288509730856664,29.96153846153846,29.96153846153846,26.77361447286921,1.0881128464257839,29.288509730856664,26.77361447286921,0.5029790515974909,0.38549098088942096,0.024,0.3469418828004789,4.023832412779927,4.038381510868869,1.3842975608553345,27.0,4.038381510868869,37.27272727272727,26.773614472869205,1.163793103448276,106.6131927635654,3.7878815990669485,0.0,0.0,0.0,4.038381510868869,3.7878815990669485,0.0
2009-12-11 20:00:00,3.747927866779681,20.0,12.0,4.164364296421868,29.58701158642859,26.984283901164925,1.3793103448275863,31.58701158642859,30.615384615384617,30.615384615384617,26.984283901164925,0.9886724449681933,29.58701158642859,26.984283901164925,0.5205455370527335,0.3977110917022444,0.024,0.35793998253202,4.164364296421868,4.180135405592092,1.3845340122302172,27.0,4.180135405592092,38.40909090909091,26.984283901164925,1.1637931034482758,106.50785804941754,3.924720186986196,0.0,0.0,0.0,4.180135405592092,3.924720186986196,0.0
2009-12-11 21:00:00,3.614421563360222,20.0,13.4,4.016023959289136,29.271900439876063,26.761885465320354,1.3793103448275863,31.271900439876063,29.7,29.7,26.761885465320354,1.1783371884290166,29.271900439876063,26.761885465320354,0.502002994911142,0.384810861724714,0.024,0.3463297755522426,4.016023959289136,4.030505045461607,1.384283898811454,27.0,4.030505045461607,36.81818181818182,26.76188546532035,1.1637931034482758,106.61905726733983,3.780285765757051,0.0,0.0,0.0,4.030505045461607,3.780285765757051,0.0
2009-12-11 22:00:00,3.777083438129984,20.0,12.0,4.196759375699982,29.655709867541237,27.03273525772875,1.3793103448275863,31.655709867541237,30.615384615384617,30.615384615384617,27.03273525772875,1.0098381539357963,29.655709867541237,27.03273525772875,0.5245949219624978,0.40052268300647964,0.024,0.3604704147058317,4.196759375699982,4.21281164400063,1.384586096364173,27.0,4.21281164400063,38.40909090909091,27.03273525772876,1.1637931034482758,106.48363237113563,3.956299714980977,0.0,0.0,0.0,4.21281164400063,3.956299714980977,0.0
2009-12-11 23:00:00,0.0,18.743440468036546,12.0,0.0,18.743440468036546,18.743440468036546,1.3793103448275863,20.743440468036546,30.615384615384617,30.615384615384617,18.743440468036546,0.0,18.743440468036546,18.743440468036546,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.743440468036546,18.743440468036546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 00:00:00,0.0,18.436620706125588,12.4,0.0,18.436620706125588,18.436620706125588,1.3793103448275863,20.436620706125588,30.353846153846153,30.353846153846153,18.436620706125588,0.0,18.436620706125588,18.436620706125588,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.436620706125588,18.436620706125588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 01:00:00,0.0,18.27947472925851,10.0,0.0,18.27947472925851,18.27947472925851,1.3793103448275863,20.27947472925851,31.923076923076923,31.923076923076923,18.27947472925851,0.0,18.27947472925851,18.27947472925851,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.27947472925851,18.27947472925851,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 02:00:00,0.0,18.192308890833708,10.0,0.0,18.192308890833708,18.192308890833708,1.3793103448275863,20.192308890833708,31.923076923076923,31.923076923076923,18.192308890833708,0.0,18.192308890833708,18.192308890833708,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.192308890833708,18.192308890833708,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 03:00:00,0.0,18.166250697098846,12.4,0.0,18.166250697098846,18.166250697098846,1.3793103448275863,20.166250697098846,30.353846153846153,30.353846153846153,18.166250697098846,0.0,18.166250697098846,18.166250697098846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.166250697098846,18.166250697098846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 04:00:00,0.0,18.088226147086864,11.0,0.0,18.088226147086864,18.088226147086864,1.3793103448275863,20.088226147086864,31.26923076923077,31.26923076923077,18.088226147086864,0.0,18.088226147086864,18.088226147086864,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.088226147086864,18.088226147086864,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 05:00:00,5.719184743717723,20.0,11.0,6.354649715241915,34.152831989362106,30.18117591733591,1.3793103448275863,36.152831989362106,31.26923076923077,31.26923076923077,30.18117591733591,5.034807111702848,34.152831989362106,30.18117591733591,0.7943312144052393,0.5840161897607524,0.024,0.5256145707846772,6.354649715241915,6.3890513342179895,1.3867773982544191,27.0,6.3890513342179895,39.54545454545455,30.181175917335914,1.163793103448276,104.90941204133205,6.0900649521330275,0.0,0.0,0.0,6.3890513342179895,6.0900649521330275,0.0
2009-12-12 06:00:00,4.758139589150116,20.0,11.0,5.286821765722351,31.94532350246847,28.641059898891996,1.3793103448275863,33.94532350246847,31.26923076923077,31.26923076923077,28.641059898891996,1.7341357146473595,31.94532350246847,28.641059898891996,0.6608527207152939,0.49407320163265117,0.024,0.44466588146938607,5.286821765722351,5.312229085885616,1.385939011555628,27.0,5.312229085885616,39.54545454545455,28.641059898891996,1.1637931034482758,105.679470050554,5.026737060040516,0.0,0.0,0.0,5.312229085885616,5.026737060040516,0.0
2009-12-12 07:00:00,4.859604195798217,19.999999999999996,10.0,5.399560217553574,32.17990454516961,28.805179409198626,1.3793103448275863,34.17990454516961,31.923076923076923,31.923076923076923,28.805179409198626,1.4929269709075352,32.17990454516961,28.805179409198626,0.6749450271941968,0.5036420149048378,0.024,0.453277813414354,5.399560217553574,5.425924419044058,1.386045044392695,27.0,5.425924419044058,40.68181818181818,28.805179409198626,1.163793103448276,105.59741029540069,5.138312013396398,0.0,0.0,0.0,5.425924419044058,5.138312013396398,0.0
2009-12-12 08:00:00,4.88264018681496,19.999999999999996,10.0,5.425155763127734,32.233109624259,28.842387272304165,1.3793103448275863,34.233109624259,31.923076923076923,31.923076923076923,28.842387272304165,1.5181205985212716,32.233109624259,28.842387272304165,0.6781444703909667,0.5058119255175162,0.024,0.45523073296576455,5.425155763127734,5.451736955679485,1.3860684390584777,27.0,5.451736955679485,40.68181818181818,28.842387272304165,1.163793103448276,105.57880636384792,5.163666026770177,0.0,0.0,0.0,5.451736955679485,5.163666026770177,0.0
2009-12-12 09:00:00,4.910746288929785,19.999999999999996,10.8,5.456384765477538,32.29799864135307,28.887758162929604,1.3793103448275863,34.29799864135307,31.4,31.4,28.887758162929604,1.8723436178916935,32.29799864135307,28.887758162929604,0.6820480956846923,0.5084581633027844,0.024,0.4576123469725059,5.456384765477538,5.483230581807817,1.3860966536696548,27.0,5.483230581807817,39.77272727272727,28.8877581629296,1.1637931034482756,105.5561209185352,5.194611675849283,0.0,0.0,0.0,5.483230581807817,5.194611675849283,0.0
2009-12-12 10:00:00,4.974083688137502,20.0,10.0,5.526759653486113,32.444121873772026,28.989897090343202,1.3793103448275863,34.444121873772026,31.923076923076923,31.923076923076923,28.989897090343202,1.6243286292824195,32.444121873772026,28.989897090343202,0.6908449566857642,0.5144164551387654,0.024,0.4629748096248889,5.526759653486113,5.55420129899999,1.3861589410954736,27.0,5.55420129899999,40.68181818181818,28.9898970903432,1.1637931034482758,105.5050514548284,5.264393716141639,0.0,0.0,0.0,5.55420129899999,5.264393716141639,0.0
2009-12-12 11:00:00,4.914338135878764,20.0,10.0,5.46037570653196,32.30628912673591,28.89355431015344,1.3793103448275863,34.30628912673591,31.923076923076923,31.923076923076923,28.89355431015344,1.553782901829218,32.30628912673591,28.89355431015344,0.682546963316495,0.5087962424853445,0.024,0.45791661823681,5.46037570653196,5.487255330780495,1.3861002336161434,27.0,5.487255330780495,40.68181818181818,28.89355431015344,1.163793103448276,105.55322284492328,5.198567303664675,0.0,0.0,0.0,5.487255330780495,5.198567303664675,0.0
2009-12-12 12:00:00,4.6774446570022565,19.999999999999993,11.6,5.197160730002508,31.758485157444106,28.51025970119254,1.3793103448275863,33.758485157444106,30.876923076923077,30.876923076923077,28.51025970119254,1.8930917764158646,31.758485157444106,28.51025970119254,0.6496450912503134,0.4864498766072798,0.024,0.4378048889465518,5.197160730002508,5.221805717663235,1.3858510481451403,27.0,5.221805717663235,38.86363636363637,28.510259701192542,1.163793103448276,105.74487014940372,4.938117291444496,0.0,0.0,0.0,5.221805717663235,4.938117291444496,0.0
2009-12-12 13:00:00,4.53471192550955,19.999999999999996,12.0,5.038568806121722,31.427393127224246,28.278287623398167,1.3793103448275863,33.42739312722425,30.615384615384617,30.615384615384617,28.278287623398167,1.8585423768351585,31.427393127224246,28.278287623398167,0.6298211007652152,0.47293633801493806,0.024,0.42564270421344425,5.038568806121722,5.061862439923216,1.3856869869470678,27.0,5.061862439923216,38.40909090909091,28.27828762339817,1.163793103448276,105.86085618830091,4.78161864751914,0.0,0.0,0.0,5.061862439923216,4.78161864751914,0.0
2009-12-12 14:00:00,4.452040653949584,20.0,12.0,4.946711837721759,31.235256304063956,28.143561405487855,1.3793103448275863,33.23525630406395,30.615384615384617,30.615384615384617,28.143561405487855,1.7252070211100559,31.235256304063956,28.143561405487855,0.6183389797152199,0.46509162502924345,0.024,0.4185824625263191,4.946711837721759,4.9692210002246835,1.3855866596225843,27.0,4.9692210002246835,38.40909090909091,28.14356140548786,1.1637931034482758,105.92821929725608,4.691121056495853,0.0,0.0,0.0,4.9692210002246835,4.691121056495853,0.0
2009-12-12 15:00:00,4.312388973697407,19.999999999999996,12.8,4.791543304108229,30.910060762004324,27.915346196936678,1.3793103448275863,32.91006076200432,30.092307692307692,30.092307692307692,27.915346196936678,1.8974340098283051,30.910060762004324,27.915346196936678,0.5989429130135286,0.45180976701458425,0.024,0.4066287903131258,4.791543304108229,4.812724280809688,1.3854075745558074,27.0,4.812724280809688,37.5,27.915346196936675,1.163793103448276,106.04232690153167,4.538493657611519,0.0,0.0,0.0,4.812724280809688,4.538493657611519,0.0
2009-12-12 16:00:00,4.305232231974371,20.000000000000004,12.0,4.783591368860413,30.893373704364574,27.903629098826816,1.3793103448275863,32.89337370436458,30.615384615384617,30.615384615384617,27.903629098826816,1.5207070245201444,30.893373704364574,27.903629098826816,0.5979489211075516,0.45112806727659316,0.024,0.40601526054893383,4.783591368860413,4.804704175588072,1.385398053931958,27.0,4.804704175588072,38.40909090909091,27.903629098826812,1.163793103448276,106.0481854505866,4.530680232927545,0.0,0.0,0.0,4.804704175588072,4.530680232927545,0.0
2009-12-12 17:00:00,4.297523685959325,20.0,12.0,4.775026317732583,30.875397627967686,27.891006179384824,1.3793103448275863,32.875397627967686,30.615384615384617,30.615384615384617,27.891006179384824,1.510950880997813,30.875397627967686,27.891006179384824,0.5968782897165729,0.45039369137646024,0.024,0.40535432223881424,4.775026317732583,4.796065686870229,1.3853877604414937,27.0,4.796065686870229,38.40909090909091,27.891006179384824,1.1637931034482758,106.05449691030759,4.5222652754897865,0.0,0.0,0.0,4.796065686870229,4.5222652754897865,0.0
2009-12-12 18:00:00,4.316577991793498,20.0,11.8,4.796197768659442,30.91982711562918,27.922203510217027,1.3793103448275863,32.919827115629175,30.746153846153845,30.746153846153845,27.922203510217027,1.4641380891965,30.91982711562918,27.922203510217027,0.5995247210824303,0.45220873502030895,0.024,0.40698786151827804,4.796197768659442,4.817418642161473,1.3854131311928388,27.0,4.817418642161473,38.63636363636363,27.922203510217024,1.163793103448276,106.03889824489148,4.543067423273192,0.0,0.0,0.0,4.817418642161473,4.543067423273192,0.0
2009-12-12 19:00:00,4.361022463395624,20.0,11.0,4.845580514884027,31.023400763999582,27.994912942197068,1.3793103448275863,33.02340076399958,31.26923076923077,31.26923076923077,27.994912942197068,1.2757541577998988,31.023400763999582,27.994912942197068,0.6056975643605034,0.4564395289487196,0.024,0.41079557605384764,4.845580514884027,4.867224467778899,1.3854713668226113,27.0,4.867224467778899,39.54545454545455,27.994912942197065,1.163793103448276,106.00254352890147,4.591611017760019,0.0,0.0,0.0,4.867224467778899,4.591611017760019,0.0
2009-12-12 20:00:00,4.381806410540734,20.0,11.0,4.868673789489704,31.071807726361378,28.02888660793031,1.3793103448275863,33.07180772636138,31.26923076923077,31.26923076923077,28.02888660793031,1.2952737018717932,31.071807726361378,28.02888660793031,0.608584223686213,0.4584166640230005,0.024,0.4125749976207005,4.868673789489704,4.890515455892004,1.3854981564821678,27.0,4.890515455892004,39.54545454545455,28.02888660793031,1.163793103448276,105.98555669603485,4.614322562760071,0.0,0.0,0.0,4.890515455892004,4.614322562760071,0.0
2009-12-12 21:00:00,4.404845699921961,19.999999999999996,11.0,4.89427299991329,31.125446756782946,28.06652613183714,1.3793103448275863,33.12544675678295,31.26923076923077,31.26923076923077,28.06652613183714,1.3173868151100607,31.125446756782946,28.06652613183714,0.6117841249891612,0.46060734932688224,0.024,0.41454661439419405,4.89427299991329,4.916333734845979,1.3855275296694813,27.0,4.916333734845979,39.54545454545455,28.066526131837144,1.1637931034482758,105.96673693408142,4.639506582055344,0.0,0.0,0.0,4.916333734845979,4.639506582055344,0.0
2009-12-12 22:00:00,4.416827812281211,20.0,11.0,4.907586458090234,31.153334384518388,28.08609284821199,1.3793103448275863,33.15333438451839,31.26923076923077,31.26923076923077,28.08609284821199,1.3290903775096936,31.153334384518388,28.08609284821199,0.6134483072612793,0.46174625358552907,0.024,0.41557162822697613,4.907586458090234,4.9297610834487875,1.3855426731647276,27.0,4.9297610834487875,39.54545454545455,28.086092848211987,1.163793103448276,105.956953575894,4.652607419406162,0.0,0.0,0.0,4.9297610834487875,4.652607419406162,0.0
2009-12-12 23:00:00,0.0,18.503399165949613,10.0,0.0,18.503399165949613,18.503399165949613,1.3793103448275863,20.503399165949613,31.923076923076923,31.923076923076923,18.503399165949613,0.0,18.503399165949613,18.503399165949613,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.503399165949613,18.503399165949613,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 00:00:00,0.0,18.137686282924307,10.4,0.0,18.137686282924307,18.137686282924307,1.3793103448275863,20.137686282924307,31.661538461538463,31.661538461538463,18.137686282924307,0.0,18.137686282924307,18.137686282924307,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.137686282924307,18.137686282924307,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 01:00:00,0.0,17.999214916202234,10.0,0.0,17.999214916202234,17.999214916202234,1.3793103448275863,19.999214916202234,31.923076923076923,31.923076923076923,17.999214916202234,0.0,17.999214916202234,17.999214916202234,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.999214916202234,17.999214916202234,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 02:00:00,0.0,17.90236513242506,10.0,0.0,17.90236513242506,17.90236513242506,1.3793103448275863,19.90236513242506,31.923076923076923,31.923076923076923,17.90236513242506,0.0,17.90236513242506,17.90236513242506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.90236513242506,17.90236513242506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 03:00:00,0.0,17.81935650066739,9.6,0.0,17.81935650066739,17.81935650066739,1.3793103448275863,19.81935650066739,32.184615384615384,32.184615384615384,17.81935650066739,0.0,17.81935650066739,17.81935650066739,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.81935650066739,17.81935650066739,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 04:00:00,0.0,17.734084299678162,9.0,0.0,17.734084299678162,17.734084299678162,1.3793103448275863,19.734084299678162,32.57692307692308,32.57692307692308,17.734084299678162,0.0,17.734084299678162,17.734084299678162,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.734084299678162,17.734084299678162,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 05:00:00,5.999527718823676,20.000000000000004,9.0,6.666141909804084,34.79117003700861,30.62483134338106,1.3793103448275863,36.79117003700861,32.57692307692308,32.57692307692308,30.62483134338106,2.943854513306475,34.79117003700861,30.62483134338106,0.8332677387255105,0.6099840331293519,0.024,0.5489856298164166,6.666141909804084,6.703140313117019,1.3869657894793994,27.0,6.703140313117019,41.81818181818182,30.62483134338106,1.163793103448276,104.68758432830947,6.40299454431519,0.0,0.0,0.0,6.703140313117019,6.402994544315189,0.0
2009-12-13 06:00:00,4.685292303161701,20.0,10.4,5.2058803368463344,31.776666202565128,28.522990992036167,1.3793103448275863,33.776666202565124,31.661538461538463,31.661538461538463,28.522990992036167,1.4299060059471835,31.776666202565128,28.522990992036167,0.6507350421057918,0.48719177267043107,0.024,0.43847259540338795,5.2058803368463344,5.230599514113377,1.385859749484227,27.0,5.230599514113377,40.22727272727273,28.52299099203617,1.1637931034482758,105.73850450398191,4.946731125667095,0.0,0.0,0.0,5.230599514113377,4.946731125667095,0.0
2009-12-13 07:00:00,5.533097509671616,20.0,9.0,6.147886121857351,33.72778667173515,29.885357845574312,1.3793103448275863,35.72778667173515,32.57692307692308,32.57692307692308,29.885357845574312,1.9690779801504352,33.72778667173515,29.885357845574312,0.7684857652321688,0.5667154684154272,0.024,0.5100439215738845,6.147886121857351,6.180557668698894,1.3866403769145261,27.0,6.180557668698894,41.81818181818182,29.88535784557432,1.1637931034482762,105.05732107721283,5.883033762260544,0.0,0.0,0.0,6.180557668698894,5.883033762260544,0.0
2009-12-13 08:00:00,5.542009438119307,20.000000000000007,9.0,6.157788264577008,33.74816741870272,29.89954975334209,1.3793103448275863,35.74816741870272,32.57692307692308,32.57692307692308,29.89954975334209,1.9827037613185998,33.74816741870272,29.89954975334209,0.769723533072126,0.567545212129075,0.024,0.5107906909161675,6.157788264577008,6.190542785789916,1.3866471755219325,27.0,6.190542785789916,41.81818181818182,29.899549753342093,1.163793103448276,105.05022512332896,5.892936239329538,0.0,0.0,0.0,6.190542785789916,5.892936239329538,0.0
2009-12-13 09:00:00,5.420512759398057,20.0,10.4,6.0227919548867295,33.470096395279555,29.70585142347535,1.3793103448275863,35.470096395279555,31.661538461538463,31.661538461538463,29.70585142347535,2.6548532198776154,33.470096395279555,29.70585142347535,0.7528489943608412,0.5562227476501177,0.024,0.500600472885106,6.0227919548867295,6.054414229651742,1.3865523234708927,27.0,6.054414229651742,40.22727272727273,29.705851423475355,1.1637931034482758,105.14707428826232,5.758043455449338,0.0,0.0,0.0,6.054414229651742,5.758043455449338,0.0
