timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-13 10:00:00,5.558559722915059,20.0,9.0,6.176177469905621,33.78600967205008,29.925898753359068,1.3793103448275863,35.78600967205008,32.57692307692308,32.57692307692308,29.925898753359068,2.0083900683244225,33.78600967205008,29.925898753359068,0.7720221837382026,0.5690858022098195,0.024,0.5121772219888375,6.176177469905621,6.209086050126603,1.386659736154758,27.0,6.209086050126603,41.81818181818182,29.92589875335907,1.1637931034482758,105.03705062332047,5.911329395941792,0.0,0.0,0.0,6.209086050126603,5.911329395941792,0.0
2009-12-13 11:00:00,5.389653794402802,20.0,10.0,5.988504216003114,33.39939292053001,29.656577785528068,1.3793103448275863,35.39939292053001,31.923076923076923,31.923076923076923,29.656577785528068,2.2777434806653054,33.39939292053001,29.656577785528068,0.7485630270003892,0.5533432969453939,0.024,0.4980089672508544,5.988504216003114,6.019838545697653,1.3865274667560346,27.0,6.019838545697653,40.68181818181818,29.656577785528068,1.163793103448276,105.17171110723596,5.72381915471515,0.0,0.0,0.0,6.019838545697653,5.72381915471515,0.0
2009-12-13 12:00:00,5.162591078517669,20.000000000000007,11.4,5.736212309464077,32.87817773431759,29.29304504090254,1.3793103448275863,34.87817773431759,31.007692307692306,31.007692307692306,29.29304504090254,2.883981275557171,32.87817773431759,29.29304504090254,0.7170265386830096,0.5321093466052828,0.024,0.47889841194475447,5.736212309464077,5.765423244124604,1.386334308060759,27.0,5.765423244124604,39.09090909090909,29.29304504090254,1.1637931034482758,105.35347747954873,5.472456516913541,0.0,0.0,0.0,5.765423244124604,5.472456516913541,0.0
2009-12-13 13:00:00,5.2486629468207875,20.0,10.0,5.8318477186897635,33.075957036749095,29.431052212567995,1.3793103448275863,35.075957036749095,31.923076923076923,31.923076923076923,29.431052212567995,2.017417768252485,33.075957036749095,29.431052212567995,0.7289809648362204,0.5401682219836103,0.024,0.48615139978524924,5.8318477186897635,5.861864540888125,1.3864097265971698,27.0,5.861864540888125,40.68181818181818,29.431052212567995,1.1637931034482758,105.284473893716,5.567643854881813,0.0,0.0,0.0,5.861864540888125,5.567643854881813,0.0
2009-12-13 14:00:00,5.202860965254394,20.0,10.0,5.780956628060438,32.97074287541773,29.357644982879954,1.3793103448275863,34.97074287541773,31.923076923076923,31.923076923076923,29.357644982879954,1.942590338089215,32.97074287541773,29.357644982879954,0.7226195785075548,0.5358813085991444,0.024,0.4822931777392299,5.780956628060438,5.8105447589203525,1.3863699402552874,27.0,5.8105447589203525,40.68181818181818,29.35764498287995,1.1637931034482758,105.32117750856003,5.516976638860782,0.0,0.0,0.0,5.8105447589203525,5.516976638860782,0.0
2009-12-13 15:00:00,5.081601320142674,20.0,11.0,5.646223689047416,32.69184382470388,29.16295401904925,1.3793103448275863,34.69184382470388,31.26923076923077,31.26923076923077,29.16295401904925,2.3109186455562245,32.69184382470388,29.16295401904925,0.705777961130927,0.5245151482500752,0.024,0.47206363342506763,5.646223689047416,5.6746752038724235,1.3862607369631794,27.0,5.6746752038724235,39.54545454545455,29.162954019049256,1.1637931034482758,105.41852299047537,5.382996311174966,0.0,0.0,0.0,5.6746752038724235,5.382996311174966,0.0
2009-12-13 16:00:00,5.16960077640903,19.999999999999996,10.0,5.7440008626767005,32.894294355402934,29.304293816229997,1.3793103448275863,34.894294355402934,31.923076923076923,31.923076923076923,29.304293816229997,1.8908495585874743,32.894294355402934,29.304293816229997,0.7180001078345876,0.5327661161191907,0.024,0.4794895045072716,5.7440008626767005,5.773277474288619,1.3863405549935024,27.0,5.773277474288619,40.68181818181818,29.304293816229993,1.163793103448276,105.347853091885,5.480204204306977,0.0,0.0,0.0,5.773277474288619,5.480204204306977,0.0
2009-12-13 17:00:00,5.153027475002388,20.0,10.0,5.725586083335987,32.85618647652891,29.277695174443917,1.3793103448275863,34.85618647652891,31.923076923076923,31.923076923076923,29.277695174443917,1.8658365940537522,32.85618647652891,29.277695174443917,0.7156982604169984,0.5312131596233478,0.024,0.47809184366101304,5.725586083335987,5.754707399298321,1.3863257545650696,27.0,5.754707399298321,40.68181818181818,29.27769517444392,1.1637931034482758,105.36115241277804,5.461887296707661,0.0,0.0,0.0,5.754707399298321,5.461887296707661,0.0
2009-12-13 18:00:00,5.120161867248676,20.0,10.4,5.689068741387418,32.78058881019321,29.22492084682607,1.3793103448275863,34.78058881019321,31.661538461538463,31.661538461538463,29.22492084682607,2.012777702595413,32.78058881019321,29.22492084682607,0.7111335926734272,0.5281322317684626,0.024,0.4753190085916163,5.689068741387418,5.717881964564264,1.3862960886465214,27.0,5.717881964564264,40.22727272727273,29.224920846826073,1.1637931034482758,105.38753957658696,5.425576863770484,0.0,0.0,0.0,5.717881964564264,5.425576863770484,0.0
2009-12-13 19:00:00,5.1651613548182445,19.999999999999996,10.0,5.739068172020271,32.884087481592914,29.297169874080243,1.3793103448275863,34.884087481592914,31.923076923076923,31.923076923076923,29.297169874080243,1.8841004155028247,32.884087481592914,29.297169874080243,0.7173835215025339,0.5323501765361559,0.024,0.4791151588825403,5.739068172020271,5.768303189673887,1.3863366008454951,27.0,5.768303189673887,40.68181818181818,29.29716987408024,1.163793103448276,105.35141506295989,5.475297304954704,0.0,0.0,0.0,5.768303189673887,5.475297304954704,0.0
2009-12-13 20:00:00,5.175793782425687,20.000000000000004,10.0,5.750881980472986,32.908531844104445,29.31423060630883,1.3793103448275863,34.908531844104445,31.923076923076923,31.923076923076923,29.31423060630883,1.9003253843866756,32.908531844104445,29.31423060630883,0.7188602475591233,0.5333462988099184,0.024,0.4800116689289265,5.750881980472986,5.780216610353977,1.3863460584092469,27.0,5.780216610353977,40.68181818181818,29.314230606308822,1.163793103448276,105.34288469684559,5.4870498629197515,0.0,0.0,0.0,5.780216610353977,5.4870498629197515,0.0
2009-12-13 21:00:00,4.452774587475615,20.0,10.0,4.9475273194173495,31.236963250193128,28.144758675557284,1.3793103448275863,33.23696325019313,31.923076923076923,31.923076923076923,28.144758675557284,1.128838144038907,31.236963250193128,28.144758675557284,0.6184409149271687,0.4651613262180099,0.024,0.41864519359620883,4.9475273194173495,4.9700434520391505,1.3855875683062466,27.0,4.9700434520391505,40.68181818181818,28.144758675557284,1.1637931034482758,105.92762066222136,4.691923995807919,0.0,0.0,0.0,4.9700434520391505,4.691923995807919,0.0
2009-12-13 22:00:00,4.506252213363629,20.0,9.0,5.006946903737365,31.361280553008967,28.231938738173113,1.3793103448275863,33.36128055300897,32.57692307692308,32.57692307692308,28.231938738173113,0.99340600591127,31.361280553008967,28.231938738173113,0.6258683629671706,0.47023726298836993,0.024,0.42321353668953293,5.006946903737365,5.0299706300362015,1.3856529053681739,27.0,5.0299706300362015,41.81818181818182,28.231938738173113,1.163793103448276,105.88403063091344,4.750452547060173,0.0,0.0,0.0,5.0299706300362015,4.750452547060173,0.0
2009-12-13 23:00:00,0.0,18.23239366879023,9.0,0.0,18.23239366879023,18.23239366879023,1.3793103448275863,20.23239366879023,32.57692307692308,32.57692307692308,18.23239366879023,0.0,18.23239366879023,18.23239366879023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.23239366879023,18.23239366879023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 00:00:00,0.0,17.812582152872274,9.8,0.0,17.812582152872274,17.812582152872274,1.3793103448275863,19.812582152872274,32.05384615384615,32.05384615384615,17.812582152872274,0.0,17.812582152872274,17.812582152872274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.812582152872274,17.812582152872274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 01:00:00,0.0,17.65280962136373,9.0,0.0,17.65280962136373,17.65280962136373,1.3793103448275863,19.65280962136373,32.57692307692308,32.57692307692308,17.65280962136373,0.0,17.65280962136373,17.65280962136373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.65280962136373,17.65280962136373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 02:00:00,0.0,17.548375746345716,9.0,0.0,17.548375746345716,17.548375746345716,1.3793103448275863,19.548375746345716,32.57692307692308,32.57692307692308,17.548375746345716,0.0,17.548375746345716,17.548375746345716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.548375746345716,17.548375746345716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 03:00:00,0.0,17.48874593796782,10.0,0.0,17.48874593796782,17.48874593796782,1.3793103448275863,19.48874593796782,31.923076923076923,31.923076923076923,17.48874593796782,0.0,17.48874593796782,17.48874593796782,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.48874593796782,17.48874593796782,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 04:00:00,0.0,17.403558282665976,9.0,0.0,17.403558282665976,17.403558282665976,1.3793103448275863,19.403558282665976,32.57692307692308,32.57692307692308,17.403558282665976,0.0,17.403558282665976,17.403558282665976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.403558282665976,17.403558282665976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 05:00:00,6.83739946892833,20.0,9.0,7.597110521031478,36.685751981020445,31.93755790537577,1.3793103448275863,38.685751981020445,32.57692307692308,32.57692307692308,31.93755790537577,10.243337452892728,36.685751981020445,31.93755790537577,0.9496388151289348,0.6869594372735092,0.024,0.6182634935461582,7.597110521031478,7.64180646475883,1.3874252165784047,27.0,7.64180646475883,41.81818181818182,31.93755790537577,1.163793103448276,104.03122104731212,7.345685639201938,0.0,0.0,0.0,7.64180646475883,7.345685639201938,0.0
2009-12-14 06:00:00,5.31443359777813,19.999999999999996,10.4,5.904926219753478,33.22691858656219,29.53633969921627,1.3793103448275863,35.22691858656219,31.661538461538463,31.661538461538463,29.53633969921627,2.395283550869476,33.22691858656219,29.53633969921627,0.7381157774691848,0.5463181988586833,0.024,0.4916863789728149,5.904926219753478,5.935558039639347,1.3864655207734162,27.0,5.935558039639347,40.22727272727273,29.536339699216274,1.1637931034482758,105.23183015039186,5.640458814748881,0.0,0.0,0.0,5.935558039639347,5.640458814748881,0.0
2009-12-14 07:00:00,6.154769763706617,20.0,9.0,6.83863307078513,35.14366023847245,30.86951456923174,1.3793103448275863,37.14366023847245,32.57692307692308,32.57692307692308,30.86951456923174,3.452819468994633,35.14366023847245,30.86951456923174,0.8548291338481413,0.6243161953849006,0.024,0.5618845758464105,6.83863307078513,6.87706469032362,1.387061766763699,27.0,6.87706469032362,41.81818181818182,30.869514569231733,1.163793103448276,104.56524271538413,6.576817029959263,0.0,0.0,0.0,6.87706469032362,6.576817029959263,0.0
2009-12-14 08:00:00,6.1399197865992345,20.0,9.0,6.822133096221371,35.10997198955739,30.84613880441903,1.3793103448275863,37.10997198955739,32.57692307692308,32.57692307692308,30.84613880441903,3.3979677966288735,35.10997198955739,30.84613880441903,0.8527666370276714,0.6229466590554341,0.024,0.5606519931498908,6.822133096221371,6.860427762126914,1.387052824795397,27.0,6.860427762126914,41.81818181818182,30.846138804419034,1.1637931034482758,104.57693059779048,6.560173188207784,0.0,0.0,0.0,6.860427762126914,6.560173188207784,0.0
2009-12-14 09:00:00,5.950080008496827,19.999999999999996,10.8,6.611200009440919,34.67874809574241,30.54674808984183,1.3793103448275863,36.67874809574241,31.4,31.4,30.54674808984183,6.679516664556691,34.67874809574241,30.54674808984183,0.8264000011801149,0.6054119084540218,0.024,0.5448707176086196,6.611200009440919,6.647741200286321,1.3869340201775084,27.0,6.647741200286321,39.77272727272727,30.546748089841824,1.1637931034482758,104.72662595507909,6.347708750912847,0.0,0.0,0.0,6.647741200286321,6.347708750912847,0.0
2009-12-14 10:00:00,6.1110869410797575,20.0,9.0,6.79009660119973,35.04454465865544,30.80073428290561,1.3793103448275863,37.04454465865544,32.57692307692308,32.57692307692308,30.80073428290561,3.295557078433414,35.04454465865544,30.80073428290561,0.8487620751499663,0.6202866945974651,0.024,0.5582580251377186,6.79009660119973,6.828125270659476,1.3870353214025277,27.0,6.828125270659476,41.81818181818182,30.80073428290561,1.163793103448276,104.5996328585472,6.527867339547289,0.0,0.0,0.0,6.828125270659476,6.527867339547289,0.0
2009-12-14 11:00:00,5.936756054248516,19.999999999999996,10.0,6.5963956158316845,34.648443107336476,30.52569584744167,1.3793103448275863,36.648443107336476,31.923076923076923,31.923076923076923,30.52569584744167,4.069432486122206,34.648443107336476,30.52569584744167,0.8245494519789606,0.6041793349146756,0.024,0.543761401423208,6.5963956158316845,6.632813549323153,1.3869253569232014,27.0,6.632813549323153,40.68181818181818,30.525695847441675,1.163793103448276,104.73715207627916,6.332818315025915,0.0,0.0,0.0,6.632813549323153,6.332818315025915,0.0
2009-12-14 12:00:00,5.694218023232646,20.0,11.6,6.3269089147029405,34.09586771426855,30.14154964257921,1.3793103448275863,36.09586771426855,30.876923076923077,30.876923076923077,30.14154964257921,7.416955207100034,34.09586771426855,30.14154964257921,0.7908636143378676,0.5816980165643462,0.024,0.5235282149079116,6.3269089147029405,6.3610787163593745,1.3867596003077618,27.0,6.3610787163593745,38.86363636363637,30.14154964257921,1.1637931034482758,104.9292251787104,6.062256445261549,0.0,0.0,0.0,6.3610787163593745,6.062256445261549,0.0
2009-12-14 13:00:00,5.794262566761532,20.0,10.0,6.438069518623924,34.32401508074771,30.30022163160775,1.3793103448275863,36.32401508074771,31.923076923076923,31.923076923076923,30.30022163160775,3.4199351963314846,34.32401508074771,30.30022163160775,0.8047586898279905,0.5909816810965309,0.024,0.5318835129868779,6.438069518623924,6.473167686733577,1.386829876298642,27.0,6.473167686733577,40.68181818181818,30.300221631607755,1.1637931034482758,104.84988918419612,6.17374776177567,0.0,0.0,0.0,6.473167686733577,6.17374776177567,0.0
2009-12-14 14:00:00,5.730905151230421,20.0,10.0,6.367672390256024,34.17956675277686,30.199771508866842,1.3793103448275863,36.17956675277686,31.923076923076923,31.923076923076923,30.199771508866842,3.1853742841845,34.17956675277686,30.199771508866842,0.795959048782003,0.5851041182794487,0.024,0.5265937064515039,6.367672390256024,6.402182802083969,1.3867856929801365,27.0,6.402182802083969,40.68181818181818,30.19977150886684,1.163793103448276,104.90011424556658,6.10312281176047,0.0,0.0,0.0,6.402182802083969,6.103122811760471,0.0
2009-12-14 15:00:00,5.378727862052018,20.0,12.8,5.976364291168909,33.37435215502181,29.639124473041246,1.3793103448275863,35.37435215502181,30.092307692307692,30.092307692307692,29.639124473041246,11.36855462208334,33.37435215502181,29.639124473041246,0.7470455363961136,0.5523234390735134,0.024,0.49709109516616207,5.976364291168909,6.00759663507626,1.3865185893297307,27.0,6.00759663507626,37.5,29.639124473041242,1.163793103448276,105.18043776347938,5.711705296935178,0.0,0.0,0.0,6.00759663507626,5.711705296935178,0.0
2009-12-14 16:00:00,5.392628488193843,20.0,12.0,5.991809431326492,33.406209839622,29.661328945042946,1.3793103448275863,35.406209839622,30.615384615384617,30.615384615384617,29.661328945042946,5.414100160622955,33.406209839622,29.661328945042946,0.7489761789158115,0.5536209308319587,0.024,0.4982588377487629,5.991809431326492,6.023171524409688,1.3865298767437622,27.0,6.023171524409688,38.40909090909091,29.661328945042943,1.1637931034482758,105.16933552747852,5.727117599631463,0.0,0.0,0.0,6.023171524409688,5.727117599631463,0.0
2009-12-14 17:00:00,5.329708465253392,20.0,12.0,5.921898294725992,33.261957879316235,29.560771445112486,1.3793103448275863,35.261957879316235,30.615384615384617,30.615384615384617,29.560771445112486,4.840717791828301,33.261957879316235,29.560771445112486,0.740237286840749,0.5477455037862893,0.024,0.49297095340766034,5.921898294725992,5.952672845104621,1.386478258490078,27.0,5.952672845104621,38.40909090909091,29.560771445112486,1.163793103448276,105.21961427744375,5.657379459126865,0.0,0.0,0.0,5.952672845104621,5.657379459126866,0.0
2009-12-14 18:00:00,5.177346449695175,20.0,13.0,5.752607166327973,32.91210116176385,29.31672168280887,1.3793103448275863,34.91210116176385,29.96153846153846,29.96153846153846,29.31672168280887,7.690780191349638,32.91210116176385,29.31672168280887,0.7190758957909966,0.5334917482697452,0.024,0.48014257344277067,5.752607166327973,5.781956341154948,1.3863474358856993,27.0,5.781956341154948,37.27272727272727,29.316721682808865,1.163793103448276,105.34163915859557,5.488766253627408,0.0,0.0,0.0,5.781956341154948,5.488766253627408,0.0
2009-12-14 19:00:00,5.242334958813893,20.0,12.0,5.8248166209043255,33.06142491163921,29.420914523574005,1.3793103448275863,35.06142491163921,30.615384615384617,30.615384615384617,29.420914523574005,4.203867198632873,33.06142491163921,29.420914523574005,0.7281020776130407,0.5395761464451171,0.024,0.4856185318006054,5.8248166209043255,5.854774235548837,1.3864042759287376,27.0,5.854774235548837,38.40909090909091,29.420914523574005,1.1637931034482758,105.289542738213,5.5606417154891385,0.0,0.0,0.0,5.854774235548837,5.5606417154891385,0.0
2009-12-14 20:00:00,5.209763244770464,20.0,12.0,5.788625827522738,32.986603026828284,29.36871188462657,1.3793103448275863,34.986603026828284,30.615384615384617,30.615384615384617,29.36871188462657,4.002810485687448,32.986603026828284,29.36871188462657,0.7235782284403423,0.5365275578749165,0.024,0.4828748020874248,5.788625827522738,5.81827858331023,1.3863759859709233,27.0,5.81827858331023,38.40909090909091,29.36871188462657,1.1637931034482758,105.31564405768671,5.524609981137526,0.0,0.0,0.0,5.81827858331023,5.524609981137526,0.0
2009-12-14 21:00:00,4.564375480585422,20.000000000000004,12.0,5.07152831176158,31.496268123064226,28.326562928213242,1.3793103448275863,33.496268123064226,30.615384615384617,30.615384615384617,28.326562928213242,1.910156299993305,31.496268123064226,28.326562928213242,0.6339410389701975,0.47574794523065905,0.024,0.42817315070759315,5.07152831176158,5.095103106284646,1.3857220132564987,27.0,5.095103106284646,38.40909090909091,28.326562928213242,1.1637931034482758,105.83671853589338,4.814116666473079,0.0,0.0,0.0,5.095103106284646,4.814116666473079,0.0
2009-12-14 22:00:00,4.529198762746323,19.999999999999996,12.0,5.032443069718137,31.41458843330908,28.269311514735247,1.3793103448275863,33.41458843330908,30.615384615384617,30.615384615384617,28.269311514735247,1.849180654232608,31.41458843330908,28.269311514735247,0.6290553837147671,0.47241359875306405,0.024,0.4251722388777576,5.032443069718137,5.055684429593444,1.385680421480171,27.0,5.055684429593444,38.40909090909091,28.26931151473525,1.1637931034482758,105.86534424263237,4.775580210655472,0.0,0.0,0.0,5.055684429593444,4.775580210655472,0.0
2009-12-14 23:00:00,0.0,18.220890903965028,11.0,0.0,18.220890903965028,18.220890903965028,1.3793103448275863,20.220890903965028,31.26923076923077,31.26923076923077,18.220890903965028,0.0,18.220890903965028,18.220890903965028,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.220890903965028,18.220890903965028,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 00:00:00,0.0,17.83711671076812,13.0,0.0,17.83711671076812,17.83711671076812,1.3793103448275863,19.83711671076812,29.96153846153846,29.96153846153846,17.83711671076812,0.0,17.83711671076812,17.83711671076812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.83711671076812,17.83711671076812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 01:00:00,0.0,17.719414258006918,13.0,0.0,17.719414258006918,17.719414258006918,1.3793103448275863,19.719414258006918,29.96153846153846,29.96153846153846,17.719414258006918,0.0,17.719414258006918,17.719414258006918,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.719414258006918,17.719414258006918,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 02:00:00,0.0,17.66129289116698,13.0,0.0,17.66129289116698,17.66129289116698,1.3793103448275863,19.66129289116698,29.96153846153846,29.96153846153846,17.66129289116698,0.0,17.66129289116698,17.66129289116698,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.66129289116698,17.66129289116698,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 03:00:00,0.0,17.67763995788792,16.0,0.0,17.67763995788792,17.67763995788792,1.3793103448275863,19.67763995788792,28.0,28.0,17.67763995788792,0.0,17.67763995788792,17.67763995788792,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.67763995788792,17.67763995788792,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 04:00:00,0.0,17.622838338325288,14.0,0.0,17.622838338325288,17.622838338325288,1.3793103448275863,19.622838338325288,29.307692307692307,29.307692307692307,17.622838338325288,0.0,17.622838338325288,17.622838338325288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.622838338325288,17.622838338325288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 05:00:00,6.681311022553286,20.0,14.0,7.423678913948096,36.334229775738265,31.694430454520703,1.3793103448275863,38.334229775738265,29.307692307692307,29.307692307692307,31.694430454520703,0.0,36.334229775738265,31.694430454520703,0.927959864243512,0.6726878455262152,0.024,0.6054190609735937,7.423678913948096,7.466947698500718,1.3873496313906688,27.0,7.466947698500718,36.334229775738265,31.694430454520703,1.163793103448276,104.15278477273965,7.169225205829613,0.0,0.0,0.0,7.466947698500718,7.169225205829612,0.0
2009-12-15 06:00:00,5.126520053433844,20.0,16.2,5.696133392704271,32.79521686267709,29.23513349223692,1.3793103448275863,34.79521686267709,28.0,28.0,29.23513349223692,0.0,32.79521686267709,29.23513349223692,0.7120166740880339,0.5287284085179361,0.024,0.4758555676661425,5.696133392704271,5.725006233556065,1.3863018608834516,27.0,5.725006233556065,35.0,29.23513349223692,1.163793103448276,105.38243325388154,5.432600156198419,0.0,0.0,0.0,5.725006233556065,5.432600156198419,0.0
2009-12-15 07:00:00,5.258841990609875,20.0,14.0,5.843157767344306,33.09933021546473,29.447356610874543,1.3793103448275863,35.09933021546473,29.307692307692307,29.307692307692307,29.447356610874543,0.0,33.09933021546473,29.447356610874543,0.7303947209180383,0.5411204838321425,0.024,0.48700843544892825,5.843157767344306,5.873269815727521,1.3864184636723387,27.0,5.873269815727521,36.13636363636363,29.447356610874543,1.163793103448276,105.27632169456272,5.578908648392549,0.0,0.0,0.0,5.873269815727521,5.578908648392549,0.0
2009-12-15 08:00:00,5.185889422385069,20.0,14.0,5.7620993582056315,32.93173852423303,29.33042642535451,1.3793103448275863,34.93173852423303,29.307692307692307,29.307692307692307,29.33042642535451,0.0,32.93173852423303,29.33042642535451,0.7202624197757039,0.534291958790101,0.024,0.4808627629110909,5.7620993582056315,5.791528554084642,1.3863549984846015,27.0,5.791528554084642,36.13636363636363,29.330426425354506,1.1637931034482758,105.33478678732274,5.498210734292447,0.0,0.0,0.0,5.791528554084642,5.498210734292447,0.0
2009-12-15 09:00:00,4.9231578981244075,20.0,16.6,5.4701754423604525,32.326644387584786,28.9077847361095,1.3793103448275863,34.326644387584786,28.0,28.0,28.9077847361095,0.0,32.326644387584786,28.9077847361095,0.6837719302950566,0.5096262989686628,0.024,0.4586636690717965,5.4701754423604525,5.497138072257319,1.3861089995933018,27.0,5.497138072257319,35.0,28.907784736109505,1.163793103448276,105.54610763194525,5.208281191596989,0.0,0.0,0.0,5.497138072257319,5.208281191596989,0.0
2009-12-15 10:00:00,5.004896125629332,20.0,15.0,5.560995695143703,32.515155991389754,29.039533681924944,1.3793103448275863,34.515155991389754,28.653846153846153,28.653846153846153,29.039533681924944,0.0,32.515155991389754,29.039533681924944,0.6951244618929628,0.5173125521595527,0.024,0.4655812969435975,5.560995695143703,5.588726950359657,1.3861886107517678,27.0,5.588726950359657,35.0,29.039533681924944,1.163793103448276,105.48023315903752,5.2983642365800145,0.0,0.0,0.0,5.588726950359657,5.2983642365800145,0.0
2009-12-15 11:00:00,4.885171762503647,20.0,15.0,5.427968625004052,32.23895549427268,28.84647510364515,1.3793103448275863,34.23895549427268,28.653846153846153,28.653846153846153,28.84647510364515,0.0,32.23895549427268,28.84647510364515,0.6784960781255065,0.506050334350028,0.024,0.4554453009150252,5.427968625004052,5.454573658439054,1.386070995151235,27.0,5.454573658439054,35.0,28.846475103645155,1.1637931034482758,105.57676244817742,5.1664528556806655,0.0,0.0,0.0,5.454573658439054,5.1664528556806655,0.0
2009-12-15 12:00:00,4.528393307744035,20.0,17.2,5.031548119715595,31.412717608653328,28.268000033831083,1.3793103448275863,33.412717608653324,28.0,28.0,28.268000033831083,0.0,31.412717608653328,28.268000033831083,0.6289435149644493,0.47233722341962586,0.024,0.42510350107766326,5.031548119715595,5.054781842057557,1.3856794608158751,27.0,5.054781842057557,35.0,28.268000033831083,1.163793103448276,105.86599998308446,4.774698054961199,0.0,0.0,0.0,5.054781842057557,4.774698054961199,0.0
2009-12-15 13:00:00,4.618149018802842,20.0,15.0,5.131276687558713,31.62103539249162,28.413987462767423,1.3793103448275863,33.62103539249162,28.653846153846153,28.653846153846153,28.413987462767423,18.442168453151954,31.62103539249162,28.413987462767423,0.6414095859448391,0.48084054852621705,0.024,0.43275649367359537,5.131276687558713,5.155360742411334,1.3857842475278939,27.0,5.155360742411334,35.0,28.413987462767423,1.1637931034482758,105.7930062686163,4.8730638482108075,0.0,0.0,0.0,5.155360742411334,4.8730638482108075,0.0
2009-12-15 14:00:00,4.490879342878834,20.0,15.0,4.989865936532038,31.325555597647124,28.206889387314604,1.3793103448275863,33.325555597647124,28.653846153846153,28.653846153846153,28.206889387314604,9.624216228690333,31.325555597647124,28.206889387314604,0.6237332420665047,0.4687786796390815,0.024,0.42190081167517335,4.989865936532038,5.012743804495946,1.3856342982867762,27.0,5.012743804495946,35.0,28.206889387314604,1.1637931034482758,105.89655530634269,4.733623100387767,0.0,0.0,0.0,5.012743804495946,4.733623100387767,0.0
2009-12-15 15:00:00,4.168925480259462,20.0,17.0,4.632139422510513,30.575139003846264,27.680051864777194,1.3793103448275863,32.57513900384626,28.0,28.0,27.680051864777194,12.48084673884556,30.575139003846264,27.680051864777194,0.5790174278138142,0.438124580846963,0.024,0.3943121227622667,4.632139422510513,4.65195188059521,1.3852098927254508,27.0,4.65195188059521,35.0,27.680051864777194,1.1637931034482758,106.1599740676114,4.382020551015267,0.0,0.0,0.0,4.65195188059521,4.382020551015267,0.0
2009-12-15 16:00:00,4.351215233931997,20.0,14.0,4.8346835932577745,31.000552991256793,27.978875745470685,1.3793103448275863,33.0005529912568,29.307692307692307,29.307692307692307,27.978875745470685,3.1364981460456787,31.000552991256793,27.978875745470685,0.6043354491572218,0.45550628968145945,0.024,0.4099556607133135,4.8346835932577745,4.856234222225921,1.3854586283501649,27.0,4.856234222225921,36.13636363636363,27.97887574547068,1.1637931034482758,106.01056212726466,4.580896586885426,0.0,0.0,0.0,4.856234222225921,4.580896586885426,0.0
2009-12-15 17:00:00,4.184324390157512,20.000000000000004,15.0,4.649249322397235,30.61113064237604,27.705349815877767,1.3793103448275863,32.61113064237604,28.653846153846153,28.653846153846153,27.705349815877767,4.225607831418226,30.61113064237604,27.705349815877767,0.5811561652996544,0.4395955309980912,0.024,0.3956359778982821,4.649249322397235,4.669208875497045,1.3852318207820111,27.0,4.669208875497045,35.0,27.705349815877764,1.1637931034482758,106.14732509206112,4.398800319694783,0.0,0.0,0.0,4.669208875497045,4.398800319694783,0.0
2009-12-15 18:00:00,4.048749494802904,20.0,15.8,4.498610549781005,30.29389663227544,27.482265038662312,1.3793103448275863,32.29389663227544,28.130769230769232,28.130769230769232,27.482265038662312,5.980088625664999,30.29389663227544,27.482265038662312,0.5623263187226256,0.4266278801025061,0.024,0.3839650920922555,4.498610549781005,4.517273337791256,1.3850325064330438,27.0,4.517273337791256,35.0,27.482265038662312,1.163793103448276,106.25886748066884,4.251196577653212,0.0,0.0,0.0,4.517273337791256,4.251196577653212,0.0
2009-12-15 19:00:00,4.263922602157025,19.999999999999996,13.0,4.737691780174472,30.797011797884405,27.835954435275358,1.3793103448275863,32.79701179788441,29.96153846153846,29.96153846153846,27.835954435275358,1.9214564098201434,30.797011797884405,27.835954435275358,0.592211472521809,0.4471911895958345,0.024,0.40247207063625107,4.737691780174472,4.758410899134055,1.3853424162333814,27.0,4.758410899134055,37.27272727272727,27.835954435275355,1.1637931034482758,106.08202278236232,4.485595932589259,0.0,0.0,0.0,4.758410899134055,4.485595932589259,0.0
2009-12-15 20:00:00,4.248800057444502,19.999999999999996,13.0,4.720888952716113,30.76171779806786,27.81116220262029,1.3793103448275863,32.76171779806786,29.96153846153846,29.96153846153846,27.81116220262029,1.89256733044346,30.76171779806786,27.81116220262029,0.5901111190895141,0.4457491200165158,0.024,0.4011742080148642,4.720888952716113,4.7414638647177645,1.3853217526899706,27.0,4.7414638647177645,37.27272727272727,27.81116220262028,1.163793103448276,106.09441889868987,4.46909829370517,0.0,0.0,0.0,4.7414638647177645,4.46909829370517,0.0
2009-12-15 21:00:00,3.902478617781983,20.0,16.0,4.336087353091092,29.950710133304412,27.24065553762248,1.3793103448275863,31.950710133304412,28.0,28.0,27.24065553762248,4.922675444511537,29.950710133304412,27.24065553762248,0.5420109191363865,0.41259277610224543,0.024,0.3713334984920209,4.336087353091092,4.353346630701317,1.3848005248478448,27.0,4.353346630701317,35.0,27.24065553762248,1.1637931034482758,106.37967223118876,4.092273024906903,0.0,0.0,0.0,4.353346630701317,4.092273024906903,0.0
2009-12-15 22:00:00,4.196664947060743,20.0,13.0,4.662961052289714,30.63996663775931,27.725615980078242,1.3793103448275863,32.639966637759315,29.96153846153846,29.96153846153846,27.725615980078242,1.7978235130805462,30.63996663775931,27.725615980078242,0.5828701315362143,0.44077398282810126,0.024,0.3966965845452911,4.662961052289714,4.683038450572525,1.3852492670785261,27.0,4.683038450572525,37.27272727272727,27.725615980078242,1.1637931034482762,106.13719200996088,4.412250184773143,0.0,0.0,0.0,4.683038450572525,4.412250184773143,0.0
2009-12-15 23:00:00,0.0,18.576182607528818,13.0,0.0,18.576182607528818,18.576182607528818,1.3793103448275863,20.576182607528818,29.96153846153846,29.96153846153846,18.576182607528818,0.0,18.576182607528818,18.576182607528818,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.576182607528818,18.576182607528818,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 00:00:00,0.0,18.26088765803273,14.4,0.0,18.26088765803273,18.26088765803273,1.3793103448275863,20.26088765803273,29.046153846153846,29.046153846153846,18.26088765803273,0.0,18.26088765803273,18.26088765803273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.26088765803273,18.26088765803273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 01:00:00,0.0,18.15399029254325,14.0,0.0,18.15399029254325,18.15399029254325,1.3793103448275863,20.15399029254325,29.307692307692307,29.307692307692307,18.15399029254325,0.0,18.15399029254325,18.15399029254325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.15399029254325,18.15399029254325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 02:00:00,0.0,18.058904117284662,12.0,0.0,18.058904117284662,18.058904117284662,1.3793103448275863,20.058904117284662,30.615384615384617,30.615384615384617,18.058904117284662,0.0,18.058904117284662,18.058904117284662,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.058904117284662,18.058904117284662,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 03:00:00,0.0,18.013634526958484,12.8,0.0,18.013634526958484,18.013634526958484,1.3793103448275863,20.013634526958484,30.092307692307692,30.092307692307692,18.013634526958484,0.0,18.013634526958484,18.013634526958484,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.013634526958484,18.013634526958484,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 04:00:00,0.0,17.94782384055015,12.0,0.0,17.94782384055015,17.94782384055015,1.3793103448275863,19.94782384055015,30.615384615384617,30.615384615384617,17.94782384055015,0.0,17.94782384055015,17.94782384055015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.94782384055015,17.94782384055015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 05:00:00,6.1248690908090975,20.0,11.0,6.805410100898997,35.07582199382219,30.822440680760312,1.3793103448275863,37.07582199382219,31.26923076923077,31.26923076923077,30.822440680760312,13.130848237226505,35.07582199382219,30.822440680760312,0.8506762626123746,0.6215583041899799,0.024,0.559402473770982,6.805410100898997,6.843565931317995,1.387043711492066,27.0,6.843565931317995,39.54545454545455,30.822440680760316,1.1637931034482758,104.58877965961985,6.543307947171883,0.0,0.0,0.0,6.843565931317995,6.543307947171883,0.0
2009-12-16 06:00:00,4.984319915677811,20.0,11.8,5.538133239642012,32.46772394049291,29.006390665716655,1.3793103448275863,34.46772394049291,30.746153846153845,30.746153846153845,29.006390665716655,2.744196938111486,32.46772394049291,29.006390665716655,0.6922666549552515,0.5153787505490296,0.024,0.4638408754941266,5.538133239642012,5.565671114696915,1.3861688428618912,27.0,5.565671114696915,38.63636363636363,29.00639066571666,1.163793103448276,105.49680466714167,5.27567743142311,0.0,0.0,0.0,5.565671114696915,5.27567743142311,0.0
2009-12-16 07:00:00,5.138937027403558,20.0,10.2,5.7099300304483975,32.82378011647699,29.25507384744674,1.3793103448275863,34.82378011647699,31.79230769230769,31.79230769230769,29.25507384744674,1.940047222881912,32.82378011647699,29.25507384744674,0.7137412538060497,0.5298924951341696,0.024,0.4769032456207526,5.7099300304483975,5.738919279961815,1.3863130876859793,27.0,5.738919279961815,40.45454545454545,29.25507384744674,1.163793103448276,105.37246307627663,5.4463178637169625,0.0,0.0,0.0,5.738919279961815,5.4463178637169625,0.0
2009-12-16 08:00:00,5.173854767181716,20.0,10.0,5.748727519090796,32.90407426219524,29.31111956276349,1.3793103448275863,34.90407426219524,31.923076923076923,31.923076923076923,29.31111956276349,1.8973508759072575,32.90407426219524,29.31111956276349,0.7185909398863495,0.5331646517990095,0.024,0.47984818661910855,5.748727519090796,5.778043984270697,1.3863443368827206,27.0,5.778043984270697,40.68181818181818,29.311119562763494,1.1637931034482758,105.34444021861825,5.484906438611939,0.0,0.0,0.0,5.778043984270697,5.484906438611939,0.0
2009-12-16 09:00:00,5.26455321216181,20.0,10.2,5.849503569068678,33.11244282598515,29.456503095317228,1.3793103448275863,35.11244282598515,31.79230769230769,31.79230769230769,29.456503095317228,2.1588601619645815,33.11244282598515,29.456503095317228,0.7311879461335847,0.541654702111257,0.024,0.4874892319001313,5.849503569068678,5.879669039279803,1.386423349312072,27.0,5.879669039279803,40.45454545454545,29.456503095317228,1.163793103448276,105.27174845234138,5.585229775053699,0.0,0.0,0.0,5.879669039279803,5.5852297750536986,0.0
2009-12-16 10:00:00,5.323484067458069,19.999999999999996,9.0,5.914982297175632,33.24768055798702,29.55081662225225,1.3793103448275863,35.24768055798702,32.57692307692308,32.57692307692308,29.55081662225225,1.6850440479740683,33.24768055798702,29.55081662225225,0.739372787146954,0.5471639323257425,0.024,0.4924475390931682,5.914982297175632,5.945698690408205,1.3864730778355472,27.0,5.945698690408205,41.81818181818182,29.55081662225225,1.163793103448276,105.22459168887387,5.650483974305491,0.0,0.0,0.0,5.945698690408205,5.65048397430549,0.0
2009-12-16 11:00:00,4.792027652868065,20.0,13.0,5.324475169853406,32.02371357663041,28.69591659547204,1.3793103448275863,34.02371357663041,29.96153846153846,29.96153846153846,28.69591659547204,3.626726848409927,32.02371357663041,28.69591659547204,0.6655593962316757,0.49727112413045893,0.024,0.4475440117174131,5.324475169853406,5.3502022822664514,1.3859749777091104,27.0,5.3502022822664514,37.27272727272727,28.69591659547203,1.1637931034482758,105.65204170226399,5.06398380576852,0.0,0.0,0.0,5.3502022822664514,5.06398380576852,0.0
2009-12-16 12:00:00,4.312524504348825,20.0,16.2,4.791693893720916,30.910376752137026,27.915568068561456,1.3793103448275863,32.910376752137026,28.0,28.0,27.915568068561456,48.9242698544915,30.910376752137026,27.915568068561456,0.5989617367151145,0.45182267569676354,0.024,0.4066404081270872,4.791693893720916,4.812876161290593,1.3854077545189798,27.0,4.812876161290593,35.0,27.915568068561456,1.163793103448276,106.04221596571927,4.5386416319765255,0.0,0.0,0.0,4.812876161290593,4.5386416319765255,0.0
2009-12-16 13:00:00,4.26581342044315,20.0,15.0,4.739792689381278,30.801424033310642,27.839053602447347,1.3793103448275863,32.80142403331064,28.653846153846153,28.653846153846153,27.839053602447347,5.0148079698155765,30.801424033310642,27.839053602447347,0.5924740861726597,0.4473714632581917,0.024,0.4026343169323725,4.739792689381278,4.760529835707096,1.3853449886029339,27.0,4.760529835707096,35.0,27.839053602447354,1.1637931034482758,106.08047319877632,4.48765893680234,0.0,0.0,0.0,4.760529835707096,4.48765893680234,0.0
2009-12-16 14:00:00,4.137606264441358,20.0,15.0,4.597340293823731,30.501905278109362,27.62856759446953,1.3793103448275863,32.50190527810936,28.653846153846153,28.653846153846153,27.62856759446953,3.865509870446352,30.501905278109362,27.62856759446953,0.5746675367279663,0.4351313489418934,0.024,0.3916182140477041,4.597340293823731,4.61685342871792,1.3851647447848243,27.0,4.61685342871792,35.0,27.628567594469537,1.163793103448276,106.18571620276524,4.347904401663479,0.0,0.0,0.0,4.61685342871792,4.347904401663479,0.0
2009-12-16 15:00:00,3.822200888472887,20.0,17.2,4.246889876080985,29.761937713692227,27.107631541141608,1.3793103448275863,31.761937713692227,28.0,28.0,27.107631541141608,4.102690907321448,29.761937713692227,27.107631541141608,0.5308612345101231,0.404869662116012,0.024,0.3643826959044108,4.246889876080985,4.263376842292587,1.384665002874774,27.0,4.263376842292587,35.0,27.107631541141608,1.163793103448276,106.44618422942919,4.005194618440715,0.0,0.0,0.0,4.263376842292587,4.005194618440715,0.0
2009-12-16 16:00:00,3.922125542970733,20.000000000000004,15.0,4.357917269967482,29.996863666474173,27.273165372744497,1.3793103448275863,31.996863666474173,28.653846153846153,28.653846153846153,27.273165372744497,2.7209948049924964,29.996863666474173,27.273165372744497,0.5447396587459352,0.4144806969412479,0.024,0.3730326272471231,4.357917269967482,4.375365339661607,1.3848327771124378,27.0,4.375365339661607,35.0,27.273165372744504,1.163793103448276,106.36341731362775,4.11359981671162,0.0,0.0,0.0,4.375365339661607,4.11359981671162,0.0
2009-12-16 17:00:00,3.869641715883152,20.0,15.0,4.299601906536836,29.873531149187425,27.1862799576019,1.3793103448275863,31.873531149187425,28.653846153846153,28.653846153846153,27.1862799576019,2.5256464595531427,29.873531149187425,27.1862799576019,0.5374502383171045,0.40943546656294383,0.024,0.3684919199066494,4.299601906536836,4.316545453193131,1.3847458269231638,27.0,4.316545453193131,35.0,27.186279957601904,1.1637931034482758,106.40686002119905,4.056642073953842,0.0,0.0,0.0,4.316545453193131,4.056642073953842,0.0
2009-12-16 18:00:00,3.8335973025512144,20.0,15.0,4.259552558390238,29.788754854463864,27.126534505469966,1.3793103448275863,31.788754854463864,28.653846153846153,28.653846153846153,27.126534505469966,2.4042428220080896,29.788754854463864,27.126534505469966,0.5324440697987798,0.40596694463841193,0.024,0.36537025017457075,4.259552558390238,4.27614925285408,1.384684616432436,27.0,4.27614925285408,35.0,27.12653450546997,1.163793103448276,106.43673274726501,4.01755027844366,0.0,0.0,0.0,4.27614925285408,4.01755027844366,0.0
2009-12-16 19:00:00,3.864685981363276,20.0,14.0,4.2940955348480845,29.861878924967453,27.178069215687398,1.3793103448275863,31.861878924967453,29.307692307692307,29.307692307692307,27.178069215687398,1.738244907963348,29.861878924967453,27.178069215687398,0.5367619418560106,0.4089587553757164,0.024,0.3680628798381448,4.2940955348480845,4.310991410385657,1.3847374844253808,27.0,4.310991410385657,36.13636363636363,27.17806921568739,1.1637931034482758,106.4109653921563,4.051266140193693,0.0,0.0,0.0,4.310991410385657,4.051266140193693,0.0
2009-12-16 20:00:00,3.8521373313673095,20.0,14.0,4.280152590408122,29.83236859494717,27.15727322594209,1.3793103448275863,31.83236859494717,29.307692307692307,29.307692307692307,27.15727322594209,1.7158454122653957,29.83236859494717,27.15727322594209,0.5350190738010152,0.4077514037013423,0.024,0.36697626333120803,4.280152590408122,4.296927730778256,1.38471625598606,27.0,4.296927730778256,36.13636363636363,27.157273225942095,1.163793103448276,106.42136338702895,4.037655216980599,0.0,0.0,0.0,4.296927730778256,4.037655216980599,0.0
2009-12-16 21:00:00,3.7982583804888415,20.0,14.4,4.220287089432046,29.705577886049433,27.067898455154406,1.3793103448275863,31.705577886049433,29.046153846153846,29.046153846153846,27.067898455154406,1.8390843477162973,29.705577886049433,27.067898455154406,0.5275358861790057,0.4025634321888921,0.024,0.3623070889700029,4.220287089432046,4.236543432650935,1.3846233820441856,27.0,4.236543432650935,35.68181818181818,27.067898455154406,1.163793103448276,106.46605077242279,3.9792435259074144,0.0,0.0,0.0,4.236543432650935,3.9792435259074144,0.0
2009-12-16 22:00:00,3.9355176049533984,20.0,13.0,4.37279733883711,30.028313331741842,27.29531499496865,1.3793103448275863,32.02831333174184,29.96153846153846,29.96153846153846,27.29531499496865,1.4138548120865664,30.028313331741842,27.29531499496865,0.5465996673546387,0.41576707984105177,0.024,0.37419037185694665,4.37279733883711,4.390374046821215,1.3848545613260668,27.0,4.390374046821215,37.27272727272727,27.29531499496865,1.163793103448276,106.35234250251568,4.128140427858807,0.0,0.0,0.0,4.390374046821215,4.128140427858807,0.0
2009-12-16 23:00:00,0.0,18.64864804877017,12.0,0.0,18.64864804877017,18.64864804877017,1.3793103448275863,20.64864804877017,30.615384615384617,30.615384615384617,18.64864804877017,0.0,18.64864804877017,18.64864804877017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.64864804877017,18.64864804877017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 00:00:00,0.0,18.326377027099326,12.6,0.0,18.326377027099326,18.326377027099326,1.3793103448275863,20.326377027099326,30.223076923076924,30.223076923076924,18.326377027099326,0.0,18.326377027099326,18.326377027099326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.326377027099326,18.326377027099326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 01:00:00,0.0,18.202694554027115,12.0,0.0,18.202694554027115,18.202694554027115,1.3793103448275863,20.202694554027115,30.615384615384617,30.615384615384617,18.202694554027115,0.0,18.202694554027115,18.202694554027115,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.202694554027115,18.202694554027115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 02:00:00,0.0,18.111296349807404,11.0,0.0,18.111296349807404,18.111296349807404,1.3793103448275863,20.111296349807404,31.26923076923077,31.26923076923077,18.111296349807404,0.0,18.111296349807404,18.111296349807404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.111296349807404,18.111296349807404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 03:00:00,0.0,18.050275831659633,11.4,0.0,18.050275831659633,18.050275831659633,1.3793103448275863,20.050275831659633,31.007692307692306,31.007692307692306,18.050275831659633,0.0,18.050275831659633,18.050275831659633,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.050275831659633,18.050275831659633,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 04:00:00,0.0,17.93975322203096,9.0,0.0,17.93975322203096,17.93975322203096,1.3793103448275863,19.93975322203096,32.57692307692308,32.57692307692308,17.93975322203096,0.0,17.93975322203096,17.93975322203096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.93975322203096,17.93975322203096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 05:00:00,6.282064136987986,20.0,9.0,6.980071263319985,35.432181711422245,31.06963717184726,1.3793103448275863,37.432181711422245,32.57692307692308,32.57692307692308,31.06963717184726,3.9921442859270897,35.432181711422245,31.06963717184726,0.8725089079149981,0.6360436531984682,0.024,0.5724392878786214,6.980071263319985,7.019675628639832,1.3871364412562954,27.0,7.019675628639832,41.81818181818182,31.069637171847255,1.1637931034482758,104.46518141407637,6.719631875060288,0.0,0.0,0.0,7.019675628639832,6.719631875060289,0.0
2009-12-17 06:00:00,5.219148896526875,20.0,9.4,5.7990543294743055,33.008166903540705,29.383757947619266,1.3793103448275863,35.008166903540705,32.315384615384616,32.315384615384616,29.383757947619266,1.7052596845828438,33.008166903540705,29.383757947619266,0.7248817911842882,0.5374061964278393,0.024,0.48366557678505534,5.7990543294743055,5.828794949117089,1.386384178250112,27.0,5.828794949117089,41.36363636363636,29.383757947619266,1.163793103448276,105.30812102619036,5.534990931675113,0.0,0.0,0.0,5.828794949117089,5.534990931675112,0.0
2009-12-17 07:00:00,5.272222591982865,20.000000000000007,9.0,5.858025102203183,33.13004952014724,29.468783831270247,1.3793103448275863,35.13004952014724,32.57692307692308,32.57692307692308,29.468783831270247,1.62477329382636,33.13004952014724,29.468783831270247,0.7322531377753979,0.5423720004340192,0.024,0.4881348003906173,5.858025102203183,5.888262302246585,1.3864298914479645,27.0,5.888262302246585,41.81818181818182,29.46878383127025,1.163793103448276,105.26560808436487,5.593718983248024,0.0,0.0,0.0,5.888262302246585,5.593718983248025,0.0
2009-12-17 08:00:00,5.077401282035813,19.999999999999996,11.0,5.641556980039793,32.68217453442681,29.156201421901937,1.3793103448275863,34.68217453442681,31.26923076923077,31.26923076923077,29.156201421901937,2.301629741128543,32.68217453442681,29.156201421901937,0.7051946225049741,0.5241210229518901,0.024,0.4717089206567011,5.641556980039793,5.6699690823349815,1.3862568503317776,27.0,5.6699690823349815,39.54545454545455,29.156201421901933,1.163793103448276,105.42189928904904,5.378359829003729,0.0,0.0,0.0,5.6699690823349815,5.378359829003729,0.0
2009-12-17 09:00:00,5.251054208816694,19.999999999999996,10.4,5.834504676462993,33.081448180334064,29.434882757544695,1.3793103448275863,35.081448180334064,31.661538461538463,31.661538461538463,29.434882757544695,2.258878820700714,33.081448180334064,29.434882757544695,0.7293130845578741,0.5403919425090905,0.024,0.4863527482581814,5.834504676462993,5.864543870713902,1.3864117825122138,27.0,5.864543870713902,40.22727272727273,29.434882757544692,1.1637931034482758,105.28255862122765,5.570290034280626,0.0,0.0,0.0,5.864543870713902,5.570290034280627,0.0
2009-12-17 10:00:00,5.15136257169271,20.0,11.0,5.723736190769678,32.852357752850054,29.275022633619002,1.3793103448275863,34.852357752850054,31.26923076923077,31.26923076923077,29.275022633619002,2.474293053346069,32.852357752850054,29.275022633619002,0.7154670238462097,0.5310571292752574,0.024,0.47795141634773164,5.723736190769678,5.752841903697204,1.3863242618909293,27.0,5.752841903697204,39.54545454545455,29.275022633619006,1.163793103448276,105.36248868319049,5.460047475715152,0.0,0.0,0.0,5.752841903697204,5.460047475715152,0.0
2009-12-17 11:00:00,4.959564906979916,20.0,12.0,5.510627674422129,32.41063892193506,28.966496625421232,1.3793103448275863,34.41063892193506,30.615384615384617,30.615384615384617,28.966496625421232,2.881057493023076,32.41063892193506,28.966496625421232,0.6888284593027661,0.513051253136551,0.024,0.46174612782289587,5.510627674422129,5.537932799735784,1.3861448188724859,27.0,5.537932799735784,38.40909090909091,28.96649662542124,1.163793103448276,105.51675168728939,5.248392043140281,0.0,0.0,0.0,5.537932799735784,5.248392043140281,0.0
2009-12-17 12:00:00,4.577436639733625,20.000000000000004,14.6,5.086040710815139,31.526583485778414,28.34780804151895,1.3793103448275863,33.52658348577842,28.915384615384614,28.915384615384614,28.34780804151895,7.724980304047427,31.526583485778414,28.34780804151895,0.6357550888518924,0.4769853966551365,0.024,0.4292868569896228,5.086040710815139,5.1097392504806525,1.3857372774410897,27.0,5.1097392504806525,35.45454545454545,28.34780804151895,1.163793103448276,105.82609597924052,4.828430268733536,0.0,0.0,0.0,5.1097392504806525,4.828430268733536,0.0
