timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-17 13:00:00,4.511435011966577,20.0,14.0,5.012705568851752,31.373322713399947,28.2403817328676,1.3793103448275863,33.37332271339994,29.307692307692307,29.307692307692307,28.2403817328676,4.048772687267968,31.373322713399947,28.2403817328676,0.626588196106469,0.47072890671042117,0.024,0.423656016039379,5.012705568851752,5.035778459522794,1.3856591471560922,27.0,5.035778459522794,36.13636363636363,28.240381732867597,1.163793103448276,105.8798091335662,4.756127254791529,0.0,0.0,0.0,5.035778459522794,4.756127254791529,0.0
2009-12-17 14:00:00,4.40841124724376,20.0,14.0,4.898234719159733,31.133745960849,28.072349261374168,1.3793103448275863,33.133745960849,29.307692307692307,29.307692307692307,28.072349261374168,3.4181729113964776,31.133745960849,28.072349261374168,0.6122793398949666,0.4609462853333561,0.024,0.41485165680002045,4.898234719159733,4.920329347693069,1.3855320453887996,27.0,4.920329347693069,36.13636363636363,28.07234926137417,1.163793103448276,105.96382536931291,4.643404794555477,0.0,0.0,0.0,4.920329347693069,4.643404794555477,0.0
2009-12-17 15:00:00,4.045041269869478,20.0,16.6,4.494490299854975,30.285208256021843,27.476151818612482,1.3793103448275863,32.285208256021846,28.0,28.0,27.476151818612482,7.396342568300419,30.285208256021843,27.476151818612482,0.5618112874818719,0.4262726417912238,0.024,0.38364537761210143,4.494490299854975,4.513117564034098,1.385026850251778,27.0,4.513117564034098,35.0,27.476151818612486,1.163793103448276,106.26192409069375,4.247163414980314,0.0,0.0,0.0,4.513117564034098,4.247163414980314,0.0
2009-12-17 16:00:00,4.074032711109168,20.0,15.0,4.5267030123435195,30.353118852471706,27.523929469757004,1.3793103448275863,32.35311885247171,28.653846153846153,28.653846153846153,27.523929469757004,3.4536441828014177,30.353118852471706,27.523929469757004,0.5658378765429399,0.42904915973348906,0.024,0.3861442437601401,4.5267030123435195,4.545607928316868,1.385070772692862,27.0,4.545607928316868,35.0,27.523929469757007,1.163793103448276,106.2380352651215,4.2787010480503636,0.0,0.0,0.0,4.545607928316868,4.2787010480503636,0.0
2009-12-17 17:00:00,4.131590113580844,20.000000000000004,14.0,4.590655681756494,30.48783280799981,27.618673006902,1.3793103448275863,32.48783280799981,29.307692307692307,29.307692307692307,27.618673006902,2.343053032470344,30.48783280799981,27.618673006902,0.5738319602195617,0.4345561395576432,0.024,0.3911005256018789,4.590655681756494,4.610111295712258,1.3851559868130663,27.0,4.610111295712258,36.13636363636363,27.618673006902,1.1637931034482758,106.190663496549,4.341352755425695,0.0,0.0,0.0,4.610111295712258,4.341352755425695,0.0
2009-12-17 18:00:00,4.094747069255652,20.0,14.0,4.549718965839613,30.401617981282016,27.55804362763226,1.3793103448275863,32.401617981282016,29.307692307692307,29.307692307692307,27.55804362763226,2.241690898850002,30.401617981282016,27.55804362763226,0.5687148707299516,0.4310318786139426,0.024,0.3879286907525483,4.549718965839613,4.568822153701007,1.385101740919135,27.0,4.568822153701007,36.13636363636363,27.55804362763226,1.163793103448276,106.22097818618387,4.30124277870308,0.0,0.0,0.0,4.568822153701007,4.30124277870308,0.0
2009-12-17 19:00:00,4.133721835510285,20.0,13.0,4.593024261678095,30.492819332576317,27.62217916902751,1.3793103448275863,32.49281933257632,29.96153846153846,29.96153846153846,27.62217916902751,1.6925590209832615,30.492819332576317,27.62217916902751,0.5741280327097619,0.4347599640384919,0.024,0.3912839676346427,4.593024261678095,4.612500258081944,1.3851590932306366,27.0,4.612500258081944,37.27272727272727,27.622179169027504,1.1637931034482758,106.18891041548625,4.343674155836589,0.0,0.0,0.0,4.612500258081944,4.343674155836589,0.0
2009-12-17 20:00:00,4.128158641399876,20.0,13.0,4.586842934888751,30.479805488828276,27.613028654522807,1.3793103448275863,32.479805488828276,29.96153846153846,29.96153846153846,27.613028654522807,1.6836953084280901,30.479805488828276,27.613028654522807,0.5733553668610939,0.434228019440426,0.024,0.39080521749638336,4.586842934888751,4.606265736832794,1.3851509790126344,27.0,4.606265736832794,37.27272727272727,27.613028654522807,1.1637931034482758,106.1934856727386,4.337616104841061,0.0,0.0,0.0,4.606265736832794,4.337616104841061,0.0
2009-12-17 21:00:00,4.103869349067367,20.0,13.2,4.559854832297074,30.422970210388236,27.573060940202566,1.3793103448275863,32.422970210388236,29.83076923076923,29.83076923076923,27.573060940202566,1.7411059500519035,30.422970210388236,27.573060940202566,0.5699818540371342,0.43190474761417924,0.024,0.38871427285276133,4.559854832297074,4.579045307058491,1.3851152709346846,27.0,4.579045307058491,37.04545454545455,27.573060940202566,1.163793103448276,106.21346952989872,4.311171951472224,0.0,0.0,0.0,4.579045307058491,4.311171951472224,0.0
2009-12-17 22:00:00,4.227114874853176,20.0,12.0,4.696794305392418,30.711090501319763,27.775594060449503,1.3793103448275863,32.71109050131976,30.615384615384617,30.615384615384617,27.775594060449503,1.4257955049045603,30.711090501319763,27.775594060449503,0.5870992881740522,0.4436804294824624,0.024,0.39931238653421613,4.696794305392418,4.717162348340664,1.3852918399742136,27.0,4.717162348340664,38.40909090909091,27.775594060449507,1.1637931034482758,106.11220296977524,4.445447569950357,0.0,0.0,0.0,4.717162348340664,4.445447569950357,0.0
2009-12-17 23:00:00,0.0,18.57827585910706,12.0,0.0,18.57827585910706,18.57827585910706,1.3793103448275863,20.57827585910706,30.615384615384617,30.615384615384617,18.57827585910706,0.0,18.57827585910706,18.57827585910706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.57827585910706,18.57827585910706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 00:00:00,0.0,18.24136569666741,12.6,0.0,18.24136569666741,18.24136569666741,1.3793103448275863,20.24136569666741,30.223076923076924,30.223076923076924,18.24136569666741,0.0,18.24136569666741,18.24136569666741,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.24136569666741,18.24136569666741,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 01:00:00,0.0,18.116239800176913,12.0,0.0,18.116239800176913,18.116239800176913,1.3793103448275863,20.116239800176913,30.615384615384617,30.615384615384617,18.116239800176913,0.0,18.116239800176913,18.116239800176913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.116239800176913,18.116239800176913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 02:00:00,0.0,18.026114880512967,11.0,0.0,18.026114880512967,18.026114880512967,1.3793103448275863,20.026114880512967,31.26923076923077,31.26923076923077,18.026114880512967,0.0,18.026114880512967,18.026114880512967,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.026114880512967,18.026114880512967,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 03:00:00,0.0,17.970976315357568,11.6,0.0,17.970976315357568,17.970976315357568,1.3793103448275863,19.970976315357568,30.876923076923077,30.876923076923077,17.970976315357568,0.0,17.970976315357568,17.970976315357568,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.970976315357568,17.970976315357568,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 04:00:00,0.0,17.900975692184975,11.0,0.0,17.900975692184975,17.900975692184975,1.3793103448275863,19.900975692184975,31.26923076923077,31.26923076923077,17.900975692184975,0.0,17.900975692184975,17.900975692184975,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.900975692184975,17.900975692184975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 05:00:00,6.437387296572339,20.0,9.0,7.152652551747043,35.78362422789632,31.313216383054417,1.3793103448275863,37.78362422789632,32.57692307692308,32.57692307692308,31.313216383054417,4.879359914690514,35.78362422789632,31.313216383054417,0.8940815689683804,0.6503241746628177,0.024,0.5852917571965359,7.152652551747043,7.193684969213326,1.3872229950611987,27.0,7.193684969213326,41.81818181818182,31.313216383054417,1.163793103448276,104.34339180847279,6.89424106743403,0.0,0.0,0.0,7.193684969213326,6.89424106743403,0.0
2009-12-18 06:00:00,5.2012792616644425,20.0,10.6,5.779199179627159,32.96710818686595,29.35510869959898,1.3793103448275863,34.96710818686595,31.53076923076923,31.53076923076923,29.35510869959898,2.289910667092675,32.96710818686595,29.35510869959898,0.7223998974533948,0.5357332052751583,0.024,0.48215988474764254,5.779199179627159,5.808772500154674,1.3863685523173555,27.0,5.808772500154674,40.0,29.35510869959898,1.1637931034482758,105.3224456502005,5.515227513275672,0.0,0.0,0.0,5.808772500154674,5.515227513275673,0.0
2009-12-18 07:00:00,5.3713712701355725,20.0,9.0,5.968190300150636,33.35748962712341,29.62737068952926,1.3793103448275863,35.35748962712341,32.57692307692308,32.57692307692308,29.62737068952926,1.7443296345744623,33.35748962712341,29.62737068952926,0.7460237875188295,0.5516366475996641,0.024,0.49647298283969776,5.968190300150636,5.999353964910602,1.3865125892307313,27.0,5.999353964910602,41.81818181818182,29.627370689529258,1.163793103448276,105.18631465523538,5.70354991956361,0.0,0.0,0.0,5.999353964910602,5.70354991956361,0.0
2009-12-18 08:00:00,5.3951883019858,19.999999999999996,9.0,5.994653668873111,33.41207577205894,29.665417229013244,1.3793103448275863,35.41207577205894,32.57692307692308,32.57692307692308,29.665417229013244,1.7749594735210765,33.41207577205894,29.665417229013244,0.7493317086091389,0.5538598320257326,0.024,0.49847384882315937,5.994653668873111,6.026039652075685,1.3865319482270746,27.0,6.026039652075685,41.81818181818182,29.665417229013244,1.163793103448276,105.16729138549337,5.729956122942336,0.0,0.0,0.0,6.026039652075685,5.729956122942335,0.0
2009-12-18 09:00:00,5.357790080300743,19.999999999999996,10.4,5.953100089223049,33.32635460667575,29.605667050911343,1.3793103448275863,35.32635460667575,31.661538461538463,31.661538461538463,29.605667050911343,2.4962567254980503,33.32635460667575,29.605667050911343,0.7441375111528811,0.5503685197820904,0.024,0.49533166780388144,5.953100089223049,5.984136941201258,1.3865014638013662,27.0,5.984136941201258,40.22727272727273,29.60566705091134,1.163793103448276,105.19716647454433,5.688496317673445,0.0,0.0,0.0,5.984136941201258,5.688496317673445,0.0
2009-12-18 10:00:00,5.432152777049916,20.0,9.0,6.03572530783324,33.496757710294474,29.7244293928987,1.3793103448275863,35.496757710294474,32.57692307692308,32.57692307692308,29.7244293928987,1.8240921974379949,33.496757710294474,29.7244293928987,0.754465663479155,0.5573084904766362,0.024,0.5015776414289725,6.03572530783324,6.067456156880904,1.3865616172280721,27.0,6.067456156880904,41.81818181818182,29.724429392898696,1.163793103448276,105.13778530355066,5.770956787194183,0.0,0.0,0.0,6.067456156880904,5.770956787194183,0.0
2009-12-18 11:00:00,5.124640207057354,20.000000000000004,11.0,5.694044674508171,32.79089211296647,29.23211419139886,1.3793103448275863,34.79089211296647,31.26923076923077,31.26923076923077,29.23211419139886,2.409611337700895,32.79089211296647,29.23211419139886,0.7117555843135214,0.5285521513047676,0.024,0.4756969361742909,5.694044674508171,5.722899889638647,1.3863001559384602,27.0,5.722899889638647,39.54545454545455,29.232114191398864,1.163793103448276,105.38394290430057,5.43052359963,0.0,0.0,0.0,5.722899889638647,5.43052359963,0.0
2009-12-18 12:00:00,4.8794748104581895,19.999999999999993,12.4,5.421638678286877,32.2257998635094,28.837275689580103,1.3793103448275863,34.2257998635094,30.353846153846153,30.353846153846153,28.837275689580103,3.081839292617999,32.2257998635094,28.837275689580103,0.6777048347858596,0.5055138132741485,0.024,0.45496243194673364,5.421638678286877,5.448190059614292,1.3860652388932928,27.0,5.448190059614292,37.95454545454545,28.837275689580103,1.1637931034482758,105.58136215520994,5.160181634714257,0.0,0.0,0.0,5.448190059614292,5.160181634714257,0.0
2009-12-18 13:00:00,4.7814691408022965,20.0,12.0,5.312743489780329,31.99929417020025,28.678829489087548,1.3793103448275863,33.99929417020025,30.615384615384617,30.615384615384617,28.678829489087548,2.3649991792646854,31.99929417020025,28.678829489087548,0.6640929362225412,0.4962749678229072,0.024,0.4466474710406165,5.312743489780329,5.338370986562619,1.385963832143857,27.0,5.338370986562619,38.40909090909091,28.678829489087555,1.1637931034482758,105.66058525545623,5.052376885530217,0.0,0.0,0.0,5.338370986562619,5.052376885530217,0.0
2009-12-18 14:00:00,4.556450344353804,20.0,13.0,5.06272260483756,31.477870363372624,28.313668735349147,1.3793103448275863,33.477870363372624,29.96153846153846,29.96153846153846,28.313668735349147,2.6485200676304372,31.477870363372624,28.313668735349147,0.632840325604695,0.4749969383693225,0.024,0.42749724453239024,5.06272260483756,5.0862222986744925,1.3857127044549113,27.0,5.0862222986744925,37.27272727272727,28.313668735349143,1.1637931034482758,105.84316563232542,4.80543289525452,0.0,0.0,0.0,5.0862222986744925,4.80543289525452,0.0
2009-12-18 15:00:00,4.421333644292014,20.000000000000004,13.6,4.912592938102238,31.163819915978216,28.093449329664317,1.3793103448275863,33.163819915978216,29.56923076923077,29.56923076923077,28.093449329664317,2.869661996427623,31.163819915978216,28.093449329664317,0.6140741172627797,0.4621744618954206,0.024,0.41595701570587856,4.912592938102238,4.934810384291779,1.3855483445460652,27.0,4.934810384291779,36.59090909090909,28.093449329664317,1.1637931034482758,105.95327533516785,4.657534529896524,0.0,0.0,0.0,4.934810384291779,4.657534529896524,0.0
2009-12-18 16:00:00,4.394302787550296,19.999999999999993,13.0,4.882558652833662,31.100903925534592,28.04930476751355,1.3793103448275863,33.100903925534595,29.96153846153846,29.96153846153846,28.04930476751355,2.2011442953220666,31.100903925534592,28.04930476751355,0.6103198316042078,0.4596050086331558,0.024,0.41364450776984024,4.882558652833662,4.904519153696978,1.3855141302139191,27.0,4.904519153696978,37.27272727272727,28.049304767513547,1.1637931034482762,105.97534761624323,4.627981189981249,0.0,0.0,0.0,4.904519153696978,4.627981189981249,0.0
2009-12-18 17:00:00,4.402009740829965,20.0,13.0,4.891121934255517,31.118845378675772,28.061894169766077,1.3793103448275863,33.11884537867577,29.96153846153846,29.96153846153846,28.061894169766077,2.21961787495928,31.118845378675772,28.061894169766077,0.6113902417819396,0.4603377491626044,0.024,0.4143039742463439,4.891121934255517,4.913155709171777,1.3855239322388424,27.0,4.913155709171777,37.27272727272727,28.06189416976608,1.1637931034482758,105.96905291511696,4.636406171438844,0.0,0.0,0.0,4.913155709171777,4.636406171438844,0.0
2009-12-18 18:00:00,4.485704542569612,20.0,11.8,4.9841161584106795,31.313527772934183,28.19845517392751,1.3793103448275863,33.31352777293418,30.746153846153845,30.746153846153845,28.19845517392751,1.6864835341552318,31.313527772934183,28.19845517392751,0.6230145198013349,0.4682875907246806,0.024,0.42145883165221254,4.9841161584106795,5.006944917483148,1.3856280032744304,27.0,5.006944917483148,38.63636363636363,28.198455173927506,1.163793103448276,105.90077241303625,4.7279588273019995,0.0,0.0,0.0,5.006944917483148,4.7279588273019995,0.0
2009-12-18 19:00:00,4.520934820752254,20.0,11.0,5.023260911946949,31.395392610634175,28.25585454066733,1.3793103448275863,33.395392610634175,31.26923076923077,31.26923076923077,28.25585454066733,1.4370583058424538,31.395392610634175,28.25585454066733,0.6279076139933686,0.4716299316312361,0.024,0.4244669384681125,5.023260911946949,5.046423905110072,1.3856705472234192,27.0,5.046423905110072,39.54545454545455,28.255854540667336,1.1637931034482758,105.87207272966633,4.76652980809737,0.0,0.0,0.0,5.046423905110072,4.76652980809737,0.0
2009-12-18 20:00:00,4.655052875030087,19.999999999999996,10.0,5.172280972255653,31.706595990175693,28.473920382515907,1.3793103448275863,33.70659599017569,31.923076923076923,31.923076923076923,28.473920382515907,1.2927400814321095,31.706595990175693,28.473920382515907,0.6465351215319566,0.48433239294459857,0.024,0.4358991536501387,5.172280972255653,5.196714211550113,1.3858260426207385,27.0,5.196714211550113,40.68181818181818,28.473920382515907,1.163793103448276,105.76303980874205,4.913544675859976,0.0,0.0,0.0,5.196714211550113,4.913544675859976,0.0
2009-12-18 21:00:00,4.665853380365861,20.000000000000004,10.2,5.184281533739846,31.73162673708307,28.49145077849567,1.3793103448275863,33.73162673708307,31.79230769230769,31.79230769230769,28.49145077849567,1.353953938457739,31.73162673708307,28.49145077849567,0.6480351917174807,0.4853538603738895,0.024,0.43681847433650056,5.184281533739846,5.2088169197772345,1.3858381368765846,27.0,5.2088169197772345,40.45454545454545,28.491450778495665,1.1637931034482758,105.75427461075216,4.92539610237906,0.0,0.0,0.0,5.2088169197772345,4.92539610237906,0.0
2009-12-18 22:00:00,4.712251228977955,20.0,10.0,5.2358346988643945,31.839105429752028,28.566708742961783,1.3793103448275863,33.839105429752024,31.923076923076923,31.923076923076923,28.566708742961783,1.3448019884142939,31.839105429752028,28.566708742961783,0.6544793373580493,0.48973954014513144,0.024,0.4407655861306183,5.2358346988643945,5.260808652878907,1.3858893976634103,27.0,5.260808652878907,40.68181818181818,28.566708742961783,1.1637931034482758,105.7166456285191,4.976329528431142,0.0,0.0,0.0,5.260808652878907,4.976329528431142,0.0
2009-12-18 23:00:00,0.0,18.41012896938739,9.0,0.0,18.41012896938739,18.41012896938739,1.3793103448275863,20.41012896938739,32.57692307692308,32.57692307692308,18.41012896938739,0.0,18.41012896938739,18.41012896938739,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.41012896938739,18.41012896938739,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 00:00:00,0.0,18.02554167550025,9.8,0.0,18.02554167550025,18.02554167550025,1.3793103448275863,20.02554167550025,32.05384615384615,32.05384615384615,18.02554167550025,0.0,18.02554167550025,18.02554167550025,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.02554167550025,18.02554167550025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 01:00:00,0.0,17.86962063906578,9.0,0.0,17.86962063906578,17.86962063906578,1.3793103448275863,19.86962063906578,32.57692307692308,32.57692307692308,17.86962063906578,0.0,17.86962063906578,17.86962063906578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.86962063906578,17.86962063906578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 02:00:00,0.0,17.735475347483266,7.0,0.0,17.735475347483266,17.735475347483266,1.3793103448275863,19.735475347483266,33.88461538461539,33.88461538461539,17.735475347483266,0.0,17.735475347483266,17.735475347483266,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.735475347483266,17.735475347483266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 03:00:00,0.0,17.624459557079568,6.4,0.0,17.624459557079568,17.624459557079568,1.3793103448275863,19.624459557079568,34.276923076923076,34.276923076923076,17.624459557079568,0.0,17.624459557079568,17.624459557079568,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.624459557079568,17.624459557079568,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 04:00:00,0.0,17.521709291108056,6.2,0.0,17.521709291108056,17.521709291108056,1.3793103448275863,19.521709291108056,34.40769230769231,34.40769230769231,17.521709291108056,0.0,17.521709291108056,17.521709291108056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.521709291108056,17.521709291108056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 05:00:00,7.606428630651135,20.0,6.0,8.45158736739015,38.40893657571343,33.12669447109459,1.3793103448275863,40.40893657571343,34.53846153846154,34.53846153846154,33.12669447109459,5.160802619070334,38.40893657571343,33.12669447109459,1.0564484209237688,0.7568551451233925,0.024,0.6811696306110533,8.45158736739015,8.50327288190249,1.3877454898181796,27.0,8.50327288190249,45.22727272727273,33.12669447109458,1.1637931034482756,103.4366527644527,8.22075410857141,0.0,0.0,0.0,8.50327288190249,8.22075410857141,0.0
2009-12-19 06:00:00,6.232291001674495,20.0,7.2,6.924767779638328,35.31942155946062,30.99144169718667,1.3793103448275863,37.31942155946062,33.753846153846155,33.753846153846155,30.99144169718667,2.1610258345220297,35.31942155946062,30.99144169718667,0.865595972454791,0.6314607181595351,0.024,0.5683146463435815,6.924767779638328,6.963913851454282,1.3871076578254142,27.0,6.963913851454282,43.86363636363636,30.991441697186673,1.163793103448276,104.50427915140666,6.663759520665088,0.0,0.0,0.0,6.963913851454282,6.663759520665088,0.0
2009-12-19 07:00:00,6.265446398304948,20.0,7.0,6.96160710922772,35.39454219433219,31.04353775106486,1.3793103448275863,37.39454219433219,33.88461538461539,33.88461538461539,31.04353775106486,2.112362354382206,35.39454219433219,31.04353775106486,0.870200888653465,0.6345139186895292,0.024,0.5710625268205763,6.96160710922772,7.001058501096673,1.3871268894944861,27.0,7.001058501096673,44.09090909090909,31.04353775106486,1.1637931034482758,104.47823112446757,6.700973423598773,0.0,0.0,0.0,7.001058501096673,6.700973423598773,0.0
2009-12-19 08:00:00,6.2966024387310116,19.999999999999996,7.0,6.996224931923346,35.46510497600617,31.092464393554074,1.3793103448275863,37.46510497600617,33.88461538461539,33.88461538461539,31.092464393554074,2.16006527186289,35.46510497600617,31.092464393554074,0.8745281164904183,0.637381664869446,0.024,0.5736434983825014,6.996224931923346,7.035963098410291,1.3871447504753838,27.0,7.035963098410291,44.09090909090909,31.092464393554067,1.1637931034482762,104.45376780322297,6.735959119890353,0.0,0.0,0.0,7.035963098410291,6.735959119890353,0.0
2009-12-19 09:00:00,6.397949547751694,20.0,7.2,7.108832830835216,35.69445269339652,31.25143217412451,1.3793103448275863,37.69445269339652,33.753846153846155,33.753846153846155,31.25143217412451,2.448956972816623,35.69445269339652,31.25143217412451,0.888604103854402,0.6467012368205047,0.024,0.5820311131384542,7.108832830835216,7.149502954517267,1.387201474588965,27.0,7.149502954517267,43.86363636363636,31.251432174124513,1.163793103448276,104.37428391293774,6.8498701849594665,0.0,0.0,0.0,7.149502954517267,6.8498701849594665,0.0
2009-12-19 10:00:00,6.33733179250229,20.0,7.0,7.0414797694469895,35.557309077650096,31.15638422174573,1.3793103448275863,37.557309077650096,33.88461538461539,33.88461538461539,31.15638422174573,2.2249731852534214,35.557309077650096,31.15638422174573,0.8801849711808737,0.6411286391854999,0.024,0.5770157752669499,7.0414797694469895,7.08159263336554,1.3871677966665577,27.0,7.08159263336554,44.09090909090909,31.15638422174573,1.1637931034482756,104.42180788912714,6.781718087934873,0.0,0.0,0.0,7.08159263336554,6.781718087934873,0.0
2009-12-19 11:00:00,6.025782755595222,20.0,9.0,6.69531417288358,34.85083319069334,30.666261832641105,1.3793103448275863,36.85083319069334,32.57692307692308,32.57692307692308,30.666261832641105,3.0208508075955236,34.85083319069334,30.666261832641105,0.8369142716104475,0.6124102805600268,0.024,0.5511692525040242,6.69531417288358,6.732555200939583,1.3869824172536565,27.0,6.732555200939583,41.81818181818182,30.666261832641105,1.1637931034482756,104.66686908367944,6.432365140832688,0.0,0.0,0.0,6.732555200939583,6.432365140832687,0.0
2009-12-19 12:00:00,5.5610713309213065,20.0,12.2,6.178968145468119,33.791751708052985,29.929896617135412,1.3793103448275863,35.791751708052985,30.484615384615385,30.484615384615385,29.929896617135412,9.602517508694179,33.791751708052985,29.929896617135412,0.7723710181835148,0.5693195598045215,0.024,0.5123876038240693,6.178968145468119,6.21190010144857,1.3866616349604806,27.0,6.21190010144857,38.18181818181818,29.929896617135412,1.1637931034482758,105.0350516914323,5.914121049511774,0.0,0.0,0.0,6.21190010144857,5.914121049511774,0.0
2009-12-19 13:00:00,5.413214100037755,20.0,12.0,6.0146823333752835,33.453376655146194,29.694200196786642,1.3793103448275863,35.453376655146194,30.615384615384617,30.615384615384617,29.694200196786642,5.628700260626684,33.453376655146194,29.694200196786642,0.7518352916719104,0.5555418444463881,0.024,0.4999876600017493,6.0146823333752835,6.046236517819922,1.3865464731241022,27.0,6.046236517819922,38.40909090909091,29.694200196786653,1.163793103448276,105.15289990160667,5.74994747979132,0.0,0.0,0.0,6.046236517819922,5.749947479791319,0.0
2009-12-19 14:00:00,5.1583583754708515,20.0,13.0,5.731509306078724,32.86844513183595,29.286251815536748,1.3793103448275863,34.86844513183595,29.96153846153846,29.96153846153846,29.286251815536748,7.316828087151599,32.86844513183595,29.286251815536748,0.7164386632598405,0.5317127267369448,0.024,0.4785414540632503,5.731509306078724,5.760680578752419,1.3863305267765094,27.0,5.760680578752419,37.27272727272727,29.286251815536748,1.1637931034482758,105.35687409223162,5.46777856536385,0.0,0.0,0.0,5.760680578752419,5.46777856536385,0.0
2009-12-19 15:00:00,4.828872221968021,20.0,15.0,5.365413579964468,32.108894083555015,28.75551059607722,1.3793103448275863,34.108894083555015,28.653846153846153,28.653846153846153,28.75551059607722,0.0,32.108894083555015,28.75551059607722,0.6706766974955585,0.5007457123111735,0.024,0.4506711410800561,5.365413579964468,5.391488151195586,1.3860134489406257,27.0,5.391488151195586,35.0,28.755510596077222,1.1637931034482758,105.62224470196139,5.104500634699601,0.0,0.0,0.0,5.391488151195586,5.104500634699601,0.0
2009-12-19 16:00:00,4.914441439300921,20.0,13.0,5.460490488112135,32.306527558565065,28.893721003494978,1.3793103448275863,34.306527558565065,29.96153846153846,29.96153846153846,28.893721003494978,4.408355895331204,32.306527558565065,28.893721003494978,0.6825613110140168,0.5088059654894409,0.024,0.45792536894049685,5.460490488112135,5.487371084661079,1.3861003364914866,27.0,5.487371084661079,37.27272727272727,28.893721003494974,1.163793103448276,105.5531394982525,5.198681072628754,0.0,0.0,0.0,5.487371084661079,5.198681072628754,0.0
2009-12-19 17:00:00,4.904082173052075,20.000000000000004,12.9,5.448980192280083,32.28261568850884,28.877003068333792,1.3793103448275863,34.28261568850884,30.026923076923076,30.026923076923076,28.877003068333792,4.0849769396095414,32.28261568850884,28.877003068333792,0.6811225240350104,0.507830850164223,0.024,0.4570477651478007,5.448980192280083,5.4757632772965055,1.3860899962349988,27.0,5.4757632772965055,37.38636363636363,28.877003068333796,1.163793103448276,105.5614984658331,5.18727316008008,0.0,0.0,0.0,5.4757632772965055,5.18727316008008,0.0
2009-12-19 18:00:00,4.846285969379819,19.999999999999996,12.8,5.384762188199799,32.149135219306025,28.78365885168115,1.3793103448275863,34.149135219306025,30.092307692307692,30.092307692307692,28.78365885168115,3.5471978616626356,32.149135219306025,28.78365885168115,0.6730952735249749,0.5023870577036923,0.024,0.45214835193332303,5.384762188199799,5.411000893970169,1.3860314064156478,27.0,5.411000893970169,37.5,28.783658851681153,1.1637931034482758,105.60817057415943,5.123657444828564,0.0,0.0,0.0,5.411000893970169,5.123657444828564,0.0
2009-12-19 19:00:00,4.738196538624572,20.0,13.0,5.264662820693969,31.89917096955566,28.60875670662193,1.3793103448275863,33.899170969555655,29.96153846153846,29.96153846153846,28.60875670662193,3.3549405993524544,31.89917096955566,28.60875670662193,0.6580828525867461,0.4921902642282621,0.024,0.44297123780543596,5.264662820693969,5.289881847116796,1.3859175797476948,27.0,5.289881847116796,37.27272727272727,28.608756706621925,1.1637931034482762,105.69562164668903,5.004825899789297,0.0,0.0,0.0,5.289881847116796,5.004825899789297,0.0
2009-12-19 20:00:00,4.9413997261053755,20.000000000000004,11.0,5.490444140117084,32.36873604497578,28.937208457402605,1.3793103448275863,34.36873604497578,31.26923076923077,31.26923076923077,28.937208457402605,2.0296295949203147,32.36873604497578,28.937208457402605,0.6863055175146355,0.5113426680570812,0.024,0.460208401251373,5.490444140117084,5.517578406922792,1.3861270201181983,27.0,5.517578406922792,39.54545454545455,28.937208457402605,1.163793103448276,105.53139577129869,5.228376225479057,0.0,0.0,0.0,5.517578406922792,5.228376225479057,0.0
2009-12-19 21:00:00,4.825522949922873,20.0,12.0,5.36169216658097,32.10115302291377,28.750095418800665,1.3793103448275863,34.10115302291377,30.615384615384617,30.615384615384617,28.750095418800665,2.477979515418441,32.10115302291377,28.750095418800665,0.6702115208226213,0.5004299626011464,0.024,0.45038696634103176,5.36169216658097,5.387735162841085,1.386009978643899,27.0,5.387735162841085,38.40909090909091,28.750095418800665,1.163793103448276,105.62495229059967,5.100816659323195,0.0,0.0,0.0,5.387735162841085,5.100816659323195,0.0
2009-12-19 22:00:00,4.924263098314317,20.0,11.0,5.4714034425714635,32.329194896922324,28.90956774531516,1.3793103448275863,34.329194896922324,31.26923076923077,31.26923076923077,28.90956774531516,1.9988985960538344,32.329194896922324,28.90956774531516,0.6839254303214329,0.5097303034136997,0.024,0.4587572730723298,5.4714034425714635,5.498376472912834,1.3861100955993408,27.0,5.498376472912834,39.54545454545455,28.909567745315165,1.163793103448276,105.54521612734241,5.209498520784621,0.0,0.0,0.0,5.498376472912834,5.209498520784621,0.0
2009-12-19 23:00:00,0.0,18.359487150303636,12.0,0.0,18.359487150303636,18.359487150303636,1.3793103448275863,20.359487150303636,30.615384615384617,30.615384615384617,18.359487150303636,0.0,18.359487150303636,18.359487150303636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.359487150303636,18.359487150303636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 00:00:00,0.0,17.965336134962314,12.0,0.0,17.965336134962314,17.965336134962314,1.3793103448275863,19.965336134962314,30.615384615384617,30.615384615384617,17.965336134962314,0.0,17.965336134962314,17.965336134962314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.965336134962314,17.965336134962314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 01:00:00,0.0,17.819502825299388,11.0,0.0,17.819502825299388,17.819502825299388,1.3793103448275863,19.819502825299388,31.26923076923077,31.26923076923077,17.819502825299388,0.0,17.819502825299388,17.819502825299388,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.819502825299388,17.819502825299388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 02:00:00,0.0,17.748705360623156,12.0,0.0,17.748705360623156,17.748705360623156,1.3793103448275863,19.748705360623156,30.615384615384617,30.615384615384617,17.748705360623156,0.0,17.748705360623156,17.748705360623156,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.748705360623156,17.748705360623156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 03:00:00,0.0,17.698655044229398,12.4,0.0,17.698655044229398,17.698655044229398,1.3793103448275863,19.698655044229398,30.353846153846153,30.353846153846153,17.698655044229398,0.0,17.698655044229398,17.698655044229398,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.698655044229398,17.698655044229398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 04:00:00,0.0,17.64086033599022,12.0,0.0,17.64086033599022,17.64086033599022,1.3793103448275863,19.64086033599022,30.615384615384617,30.615384615384617,17.64086033599022,0.0,17.64086033599022,17.64086033599022,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.64086033599022,17.64086033599022,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 05:00:00,6.176354856169469,20.0,12.0,6.862616506854966,35.192616430638495,30.90348111385414,1.3793103448275863,37.192616430638495,30.615384615384617,30.615384615384617,30.90348111385414,0.0,35.192616430638495,30.90348111385414,0.8578270633568708,0.6263063410678232,0.024,0.5636757069610409,6.862616506854966,6.901247140961749,1.3870746768717142,27.0,6.901247140961749,38.40909090909091,30.90348111385415,1.1637931034482758,104.54825944307292,6.60101581578172,0.0,0.0,0.0,6.901247140961749,6.60101581578172,0.0
2009-12-20 06:00:00,4.864475290098951,20.0,11.4,5.40497254455439,32.19115668976543,28.813048849418937,1.3793103448275863,34.19115668976543,31.007692307692306,31.007692307692306,28.813048849418937,2.1231052691351127,32.19115668976543,28.813048849418937,0.6756215680692987,0.5041009329404249,0.024,0.4536908396463824,5.40497254455439,5.431382637848432,1.3860500117894548,27.0,5.431382637848432,39.09090909090909,28.813048849418934,1.1637931034482758,105.59347557529054,5.143672569026988,0.0,0.0,0.0,5.431382637848432,5.143672569026988,0.0
2009-12-20 07:00:00,5.63276492921077,20.0,10.0,6.258627699123078,33.955573614387504,30.043931302435578,1.3793103448275863,35.955573614387504,31.923076923076923,31.923076923076923,30.043931302435578,2.8711818003221934,33.955573614387504,30.043931302435578,0.7823284623903848,0.575988118003754,0.024,0.5183893062033786,6.258627699123078,6.292226510923454,1.3867150333500657,27.0,6.292226510923454,40.68181818181818,30.043931302435574,1.163793103448276,104.97803434878222,5.993850570699361,0.0,0.0,0.0,6.292226510923454,5.993850570699361,0.0
2009-12-20 08:00:00,5.5097353078202715,20.0,11.0,6.121928119800302,33.67434747390534,29.848142399030152,1.3793103448275863,35.67434747390534,31.26923076923077,31.26923076923077,29.848142399030152,3.7137199570932515,33.67434747390534,29.848142399030152,0.7652410149750377,0.5645397569504519,0.024,0.5080857812554067,6.121928119800302,6.154382095495347,1.3866224372812976,27.0,6.154382095495347,39.54545454545455,29.848142399030152,1.163793103448276,105.07592880048492,5.857080842160441,0.0,0.0,0.0,6.154382095495347,5.857080842160441,0.0
2009-12-20 09:00:00,5.428131473755051,20.0,11.8,6.031257193061167,33.487547463988946,29.71801171832572,1.3793103448275863,35.487547463988946,30.746153846153845,30.746153846153845,29.71801171832572,5.057043679528943,33.487547463988946,29.71801171832572,0.7539071491326459,0.556933420375552,0.024,0.5012400783379968,6.031257193061167,6.0629505350987225,1.3865584115465546,27.0,6.0629505350987225,38.63636363636363,29.718011718325723,1.163793103448276,105.14099414083714,5.766495347169112,0.0,0.0,0.0,6.0629505350987225,5.766495347169112,0.0
2009-12-20 10:00:00,5.4726717614858735,20.0,11.0,6.080746401650971,33.58953164173441,29.789065140702554,1.3793103448275863,35.58953164173441,31.26923076923077,31.26923076923077,29.789065140702554,3.541510935675679,33.58953164173441,29.789065140702554,0.7600933002063713,0.5610863227784871,0.024,0.5049776905006385,6.080746401650971,6.1128550339288195,1.386593623184184,27.0,6.1128550339288195,39.54545454545455,29.789065140702554,1.163793103448276,105.10546742964873,5.815924883280117,0.0,0.0,0.0,6.1128550339288195,5.8159248832801165,0.0
2009-12-20 11:00:00,5.28780686557299,20.000000000000007,12.0,5.875340961747766,33.16582045393624,29.49373235284389,1.3793103448275863,35.16582045393624,30.615384615384617,30.615384615384617,29.49373235284389,4.515614396820298,33.16582045393624,29.49373235284389,0.7344176202184708,0.5438292673627227,0.024,0.4894463406264505,5.875340961747766,5.905723888484038,1.38644311983185,27.0,5.905723888484038,38.40909090909091,29.493732352843892,1.163793103448276,105.25313382357805,5.610972019496374,0.0,0.0,0.0,5.905723888484038,5.610972019496374,0.0
2009-12-20 12:00:00,4.971922021487952,20.0,14.2,5.52435780165328,32.4391371557495,28.986413529716202,1.3793103448275863,34.4391371557495,29.176923076923078,29.176923076923078,28.986413529716202,24.99810369108085,32.4391371557495,28.986413529716202,0.69054472520666,0.5142132164511768,0.024,0.4627918948060591,5.52435780165328,5.551779123298398,1.3861568442709504,27.0,5.551779123298398,35.90909090909091,28.986413529716202,1.163793103448276,105.5067932351419,5.262011054515898,0.0,0.0,0.0,5.551779123298398,5.262011054515898,0.0
2009-12-20 13:00:00,5.125068690790239,20.0,12.0,5.69452076754471,32.79187788774832,29.232802408032875,1.3793103448275863,34.79187788774832,30.615384615384617,30.615384615384617,29.232802408032875,3.55065297462258,32.79187788774832,29.232802408032875,0.7118150959430888,0.5285923270987487,0.024,0.47573309438887385,5.69452076754471,5.723380000254585,1.3863005446785346,27.0,5.723380000254585,38.40909090909091,29.23280240803287,1.1637931034482758,105.38359879598356,5.430996915691513,0.0,0.0,0.0,5.723380000254585,5.430996915691513,0.0
2009-12-20 14:00:00,5.050949443987153,20.0,12.0,5.612166048874615,32.621263135332796,29.113659354786165,1.3793103448275863,34.621263135332796,30.615384615384617,30.615384615384617,29.113659354786165,3.221677298107315,32.621263135332796,29.113659354786165,0.7015207561093268,0.5216381397628551,0.024,0.46947432578656956,5.612166048874615,5.6403298628509,1.3862322070157314,27.0,5.6403298628509,38.40909090909091,29.11365935478617,1.163793103448276,105.44317032260692,5.349165664873431,0.0,0.0,0.0,5.6403298628509,5.349165664873431,0.0
2009-12-20 15:00:00,4.964021606723424,20.000000000000004,12.4,5.5155795630260265,32.420917686792535,28.97368045990127,1.3793103448275863,34.420917686792535,30.353846153846153,30.353846153846153,28.97368045990127,3.445100823028987,32.420917686792535,28.97368045990127,0.6894474453782533,0.5134703555206513,0.024,0.46212331996858624,5.5155795630260265,5.542926598578092,1.3861491635965502,27.0,5.542926598578092,37.95454545454545,28.973680459901267,1.1637931034482758,105.51315977004937,5.253303579058856,0.0,0.0,0.0,5.542926598578092,5.253303579058856,0.0
2009-12-20 16:00:00,5.06625105346645,19.999999999999996,11.0,5.629167837184944,32.65650158049561,29.138271682255017,1.3793103448275863,34.65650158049561,31.26923076923077,31.26923076923077,29.138271682255017,2.277252024116485,32.65650158049561,29.138271682255017,0.703645979648118,0.5230745583060152,0.024,0.4707671024754137,5.629167837184944,5.657475293015546,1.3862464973446558,27.0,5.657475293015546,39.54545454545455,29.138271682255024,1.163793103448276,105.43086415887248,5.366052282840407,0.0,0.0,0.0,5.657475293015546,5.366052282840407,0.0
2009-12-20 17:00:00,5.03859542837932,20.0,11.0,5.598439364865912,32.59280676245707,29.093782159415877,1.3793103448275863,34.59280676245707,31.26923076923077,31.26923076923077,29.093782159415877,2.2185037191899553,32.59280676245707,29.093782159415877,0.699804920608239,0.5204781341249509,0.024,0.4684303207124558,5.598439364865912,5.626487178278406,1.3862205990374346,27.0,5.626487178278406,39.54545454545455,29.093782159415877,1.163793103448276,105.45310892029207,5.335534661696177,0.0,0.0,0.0,5.626487178278406,5.335534661696177,0.0
2009-12-20 18:00:00,5.080539041032689,20.0,10.6,5.645043378925211,32.68939831351661,29.161246201688353,1.3793103448275863,34.68939831351661,31.53076923076923,31.53076923076923,29.161246201688353,2.0537537074951584,32.68939831351661,29.161246201688353,0.7056304223656513,0.5244154683649191,0.024,0.47197392152842726,5.645043378925211,5.673484925761703,1.386259754626796,27.0,5.673484925761703,40.0,29.161246201688353,1.163793103448276,105.41937689915582,5.381823619759164,0.0,0.0,0.0,5.673484925761703,5.381823619759164,0.0
2009-12-20 19:00:00,5.150233644150609,20.000000000000004,10.0,5.72248182683401,32.849761540774715,29.273210399003457,1.3793103448275863,34.849761540774715,31.923076923076923,31.923076923076923,29.273210399003457,1.8616688591041042,32.849761540774715,29.273210399003457,0.7153102283542513,0.5309513265546759,0.024,0.4778561938992083,5.72248182683401,5.751576959489478,1.386323249135579,27.0,5.751576959489478,40.68181818181818,29.273210399003453,1.163793103448276,105.36339480049827,5.458799965946312,0.0,0.0,0.0,5.751576959489478,5.458799965946312,0.0
2009-12-20 20:00:00,5.166112638592262,20.000000000000007,10.0,5.740125153991402,32.88627467787345,29.298696456628825,1.3793103448275863,34.88627467787345,31.923076923076923,31.923076923076923,29.298696456628825,1.885543585125875,32.88627467787345,29.298696456628825,0.7175156442489252,0.5324393072280543,0.024,0.47919537650524885,5.740125153991402,5.769369084714207,1.3863374487821643,27.0,5.769369084714207,40.68181818181818,29.298696456628825,1.1637931034482758,105.35065177168559,5.476348734146896,0.0,0.0,0.0,5.769369084714207,5.476348734146896,0.0
2009-12-20 21:00:00,4.415196186248724,20.0,10.6,4.90577354027636,31.149537220033004,28.08342875736028,1.3793103448275863,33.149537220033004,31.53076923076923,31.53076923076923,28.08342875736028,1.2267761636975412,31.149537220033004,28.08342875736028,0.613221692534545,0.4615911834574388,0.024,0.41543206511169495,4.90577354027636,4.927932658622104,1.385540616346566,27.0,4.927932658622104,40.0,28.08342875736028,1.163793103448276,105.95828562131986,4.650823321390692,0.0,0.0,0.0,4.927932658622104,4.650823321390692,0.0
2009-12-20 22:00:00,4.446192547609059,20.0,10.0,4.940213941787844,31.22165429100689,28.13402057738949,1.3793103448275863,33.221654291006885,31.923076923076923,31.923076923076923,28.13402057738949,1.12397513620459,31.22165429100689,28.13402057738949,0.6175267427234805,0.46453619684151304,0.024,0.41808257715736175,4.940213941787844,4.962667561471995,1.3855794073164005,27.0,4.962667561471995,40.68181818181818,28.134020577389492,1.163793103448276,105.93298971130525,4.684723403914631,0.0,0.0,0.0,4.962667561471995,4.684723403914631,0.0
2009-12-20 23:00:00,0.0,18.23866270199769,9.0,0.0,18.23866270199769,18.23866270199769,1.3793103448275863,20.23866270199769,32.57692307692308,32.57692307692308,18.23866270199769,0.0,18.23866270199769,18.23866270199769,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.23866270199769,18.23866270199769,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 00:00:00,0.0,17.80746133658824,9.2,0.0,17.80746133658824,17.80746133658824,1.3793103448275863,19.80746133658824,32.44615384615385,32.44615384615385,17.80746133658824,0.0,17.80746133658824,17.80746133658824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.80746133658824,17.80746133658824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 01:00:00,0.0,17.632230678290746,8.0,0.0,17.632230678290746,17.632230678290746,1.3793103448275863,19.632230678290746,33.23076923076923,33.23076923076923,17.632230678290746,0.0,17.632230678290746,17.632230678290746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.632230678290746,17.632230678290746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 02:00:00,0.0,17.516896224996067,8.0,0.0,17.516896224996067,17.516896224996067,1.3793103448275863,19.516896224996067,33.23076923076923,33.23076923076923,17.516896224996067,0.0,17.516896224996067,17.516896224996067,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.516896224996067,17.516896224996067,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 03:00:00,0.0,17.44689298284448,9.0,0.0,17.44689298284448,17.44689298284448,1.3793103448275863,19.44689298284448,32.57692307692308,32.57692307692308,17.44689298284448,0.0,17.44689298284448,17.44689298284448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.44689298284448,17.44689298284448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 04:00:00,0.0,17.35162468565452,8.0,0.0,17.35162468565452,17.35162468565452,1.3793103448275863,19.35162468565452,33.23076923076923,33.23076923076923,17.35162468565452,0.0,17.35162468565452,17.35162468565452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.35162468565452,17.35162468565452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 05:00:00,6.995650050035924,20.0,8.0,7.772944500039916,37.04151420678073,32.18342389425578,1.3793103448275863,39.04151420678073,33.23076923076923,33.23076923076923,32.18342389425578,6.3979033376698276,37.04151420678073,32.18342389425578,0.9716180625049895,0.7013985144248763,0.024,0.6312586629823886,7.772944500039916,7.819084351482405,1.3874978694397972,27.0,7.819084351482405,42.95454545454545,32.18342389425578,1.1637931034482758,103.90828805287211,7.524986214289072,0.0,0.0,0.0,7.819084351482405,7.524986214289072,0.0
2009-12-21 06:00:00,5.501512721584669,20.0,8.6,6.112791912871855,33.65553480146501,29.8350398559201,1.3793103448275863,35.65553480146501,32.83846153846154,32.83846153846154,29.8350398559201,1.75454823123356,33.65553480146501,29.8350398559201,0.7640989891089819,0.5637737917772426,0.024,0.5073964125995184,6.112791912871855,6.145169292049579,1.3866160824798373,27.0,6.145169292049579,42.27272727272727,29.8350398559201,1.163793103448276,105.08248007203994,5.847948476127248,0.0,0.0,0.0,6.145169292049579,5.847948476127248,0.0
2009-12-21 07:00:00,6.390323318022485,20.0,8.0,7.1003592422472055,35.67720437672183,31.239479850317327,1.3793103448275863,37.67720437672183,33.23076923076923,33.23076923076923,31.239479850317327,3.0738874052427896,35.67720437672183,31.239479850317327,0.8875449052809007,0.6460004214489398,0.024,0.5814003793040459,7.1003592422472055,7.1409592843921,1.3871972778996038,27.0,7.1409592843921,42.95454545454545,31.239479850317323,1.163793103448276,104.38026007484135,6.841292864447726,0.0,0.0,0.0,7.1409592843921,6.841292864447726,0.0
2009-12-21 08:00:00,6.392594088053112,20.000000000000004,8.0,7.102882320059013,35.68234036452758,31.243038914490704,1.3793103448275863,37.68234036452758,33.23076923076923,33.23076923076923,31.243038914490704,3.0804854983083985,35.68234036452758,31.243038914490704,0.8878602900073767,0.6462091026964388,0.024,0.5815881924267949,7.102882320059013,7.1435032303286565,1.3871985286980992,27.0,7.1435032303286565,42.95454545454545,31.243038914490707,1.163793103448276,104.37848054275464,6.84384673275886,0.0,0.0,0.0,7.1435032303286565,6.84384673275886,0.0
2009-12-21 09:00:00,6.169641654120249,20.000000000000007,10.2,6.855157393466944,35.17739192788053,30.892918556963686,1.3793103448275863,37.17739192788053,31.79230769230769,31.79230769230769,30.892918556963686,6.570702502853295,35.17739192788053,30.892918556963686,0.856894674183368,0.6256874516362608,0.024,0.5631187064726347,6.855157393466944,6.89372613863057,1.3870706727293063,27.0,6.89372613863057,40.45454545454545,30.892918556963693,1.163793103448276,104.55354072151815,6.593488935006267,0.0,0.0,0.0,6.89372613863057,6.593488935006267,0.0
2009-12-21 10:00:00,6.2450622709013786,20.0,9.0,6.93895807877931,35.34836123231616,31.011512433079087,1.3793103448275863,37.34836123231616,32.57692307692308,32.57692307692308,31.011512433079087,3.821272351931784,35.34836123231616,31.011512433079087,0.8673697598474137,0.6326369679694858,0.024,0.5693732711725371,6.93895807877931,6.978221775576258,1.3871150934012693,27.0,6.978221775576258,41.81818181818182,31.011512433079094,1.1637931034482758,104.49424378346045,6.678092039248562,0.0,0.0,0.0,6.978221775576258,6.678092039248562,0.0
2009-12-21 11:00:00,6.146232587142887,20.0,9.0,6.829147319047652,35.12429380064334,30.85607672623856,1.3793103448275863,37.12429380064334,32.57692307692308,32.57692307692308,30.85607672623856,3.4211049477801625,35.12429380064334,30.85607672623856,0.8536434148809565,0.6235288926451655,0.024,0.561176003380649,6.829147319047652,6.867500208312168,1.38705663209379,27.0,6.867500208312168,41.81818181818182,30.85607672623856,1.1637931034482762,104.57196163688072,6.56724814263226,0.0,0.0,0.0,6.867500208312168,6.567248142632261,0.0
2009-12-21 12:00:00,5.7849874150865706,20.0,11.4,6.427763794540634,34.30287633443163,30.285523962843737,1.3793103448275863,36.30287633443163,31.007692307692306,31.007692307692306,30.285523962843737,7.672969501468175,34.30287633443163,30.285523962843737,0.8034704743175792,0.5901216071346089,0.024,0.531109446421148,6.427763794540634,6.462775955254095,1.3868234764563288,27.0,6.462775955254095,39.09090909090909,30.285523962843726,1.1637931034482758,104.85723801857813,6.163404718050127,0.0,0.0,0.0,6.462775955254095,6.163404718050126,0.0
2009-12-21 13:00:00,5.807275301352291,20.0,10.0,6.452528112613657,34.353667656824385,30.32083758644085,1.3793103448275863,36.353667656824385,31.923076923076923,31.923076923076923,30.32083758644085,3.471718680113282,34.353667656824385,30.32083758644085,0.8065660140767071,0.5921881258383656,0.024,0.532969313254529,6.452528112613657,6.487746925197493,1.386838816099872,27.0,6.487746925197493,40.68181818181818,30.320837586440845,1.163793103448276,104.83958120677957,6.188261008408107,0.0,0.0,0.0,6.487746925197493,6.188261008408107,0.0
2009-12-21 14:00:00,5.566872792292759,20.000000000000004,11.0,6.185414213658621,33.80501423974373,29.939130356207087,1.3793103448275863,35.80501423974373,31.26923076923077,31.26923076923077,29.939130356207087,4.008910590699431,33.80501423974373,29.939130356207087,0.7731767767073277,0.5698594703028194,0.024,0.5128735232725374,6.185414213658621,6.218400160688903,1.3866660135671725,27.0,6.218400160688903,39.54545454545455,29.939130356207087,1.1637931034482758,105.03043482189645,5.9205697579312595,0.0,0.0,0.0,6.218400160688903,5.9205697579312595,0.0
