timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-21 15:00:00,5.23401371009173,20.0,13.2,5.8155707889908115,33.04231323391156,29.407581490792303,1.3793103448275863,35.04231323391156,29.83076923076923,29.83076923076923,29.407581490792303,11.846806087130322,33.04231323391156,29.407581490792303,0.7269463486238514,0.5387974733928927,0.024,0.48491772605360345,5.8155707889908115,5.845450536330101,1.3863970859405899,27.0,5.845450536330101,37.04545454545455,29.4075814907923,1.163793103448276,105.29620925460385,5.551434926015174,0.0,0.0,0.0,5.845450536330101,5.551434926015175,0.0
2009-12-21 16:00:00,5.311685001732986,20.0,12.0,5.901872224147763,33.220612708506934,29.531942568414582,1.3793103448275863,35.220612708506934,30.615384615384617,30.615384615384617,29.531942568414582,4.695978799341095,33.220612708506934,29.531942568414582,0.7377340280184703,0.5460613266461163,0.024,0.49145519398150467,5.901872224147763,5.932478356812374,1.3864632200163676,27.0,5.932478356812374,38.40909090909091,29.531942568414586,1.1637931034482758,105.2340287157927,5.637414464891691,0.0,0.0,0.0,5.932478356812374,5.637414464891691,0.0
2009-12-21 17:00:00,5.25018941899285,20.0,12.0,5.833543798880944,33.0794623536737,29.433497479373106,1.3793103448275863,35.0794623536737,30.615384615384617,30.615384615384617,29.433497479373106,4.254989258087529,33.0794623536737,29.433497479373106,0.729192974860118,0.5403110359931234,0.024,0.48627993239381107,5.833543798880944,5.863574902480257,1.3864110392406568,27.0,5.863574902480257,38.40909090909091,29.433497479373106,1.1637931034482758,105.28325126031345,5.569333044229926,0.0,0.0,0.0,5.863574902480257,5.569333044229925,0.0
2009-12-21 18:00:00,5.188816688696241,20.0,12.2,5.765351876329156,32.93846673042573,29.335121807720007,1.3793103448275863,34.93846673042573,30.484615384615385,30.484615384615385,29.335121807720007,4.323757024631313,32.93846673042573,29.335121807720007,0.7206689845411445,0.5345661249154978,0.024,0.48110951242394806,5.765351876329156,5.794808488820706,1.3863575834358637,27.0,5.794808488820706,38.18181818181818,29.335121807720007,1.163793103448276,105.33243909613999,5.50144716912101,0.0,0.0,0.0,5.794808488820706,5.50144716912101,0.0
2009-12-21 19:00:00,5.293646083189517,19.999999999999996,11.0,5.881828981321686,33.179221245503484,29.503078132177432,1.3793103448275863,35.179221245503484,31.26923076923077,31.26923076923077,29.503078132177432,2.870953573829862,33.179221245503484,29.503078132177432,0.7352286226652107,0.5443751850643423,0.024,0.48993766655790816,5.881828981321686,5.91226649982812,1.3864480539109563,27.0,5.91226649982812,39.54545454545455,29.503078132177436,1.1637931034482758,105.24846093391128,5.617437487794347,0.0,0.0,0.0,5.91226649982812,5.617437487794347,0.0
2009-12-21 20:00:00,5.282107226141038,20.0,11.0,5.869008029045598,33.152738888027834,29.484608869874332,1.3793103448275863,35.152738888027834,31.26923076923077,31.26923076923077,29.484608869874332,2.83504852318368,33.152738888027834,29.484608869874332,0.7336260036306997,0.543296346189652,0.024,0.4889667115706867,5.869008029045598,5.899337663664563,1.3864382919317202,27.0,5.899337663664563,39.54545454545455,29.48460886987433,1.1637931034482758,105.25769556506283,5.604661618321305,0.0,0.0,0.0,5.899337663664563,5.604661618321305,0.0
2009-12-21 21:00:00,4.594831284449931,20.0,11.0,5.105368093833257,31.566946626651273,28.376091568005485,1.3793103448275863,33.56694662665127,31.26923076923077,31.26923076923077,28.376091568005485,1.5212470210115039,31.566946626651273,28.376091568005485,0.6381710117291571,0.47863291667176217,0.024,0.43076962500458593,5.105368093833257,5.129231385500433,1.3857574578375036,27.0,5.129231385500433,39.54545454545455,28.37609156800549,1.163793103448276,105.81195421599726,4.847497074886238,0.0,0.0,0.0,5.129231385500433,4.847497074886238,0.0
2009-12-21 22:00:00,4.631344187746332,20.0,10.0,5.145937986384813,31.651634084788373,28.435422843297868,1.3793103448275863,33.65163408478837,31.923076923076923,31.923076923076923,28.435422843297868,1.2719591264107435,31.651634084788373,28.435422843297868,0.6432422482981016,0.4820893662740698,0.024,0.43388042964666285,5.145937986384813,5.17014692301222,1.3857992758671387,27.0,5.17014692301222,40.68181818181818,28.435422843297864,1.163793103448276,105.78228857835107,4.8875355151564746,0.0,0.0,0.0,5.17014692301222,4.8875355151564746,0.0
2009-12-21 23:00:00,0.0,18.210382954220222,11.0,0.0,18.210382954220222,18.210382954220222,1.3793103448275863,20.210382954220222,31.26923076923077,31.26923076923077,18.210382954220222,0.0,18.210382954220222,18.210382954220222,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.210382954220222,18.210382954220222,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 00:00:00,0.0,17.808107880228352,12.4,0.0,17.808107880228352,17.808107880228352,1.3793103448275863,19.808107880228352,30.353846153846153,30.353846153846153,17.808107880228352,0.0,17.808107880228352,17.808107880228352,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.808107880228352,17.808107880228352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 01:00:00,0.0,17.654008717163563,11.0,0.0,17.654008717163563,17.654008717163563,1.3793103448275863,19.654008717163563,31.26923076923077,31.26923076923077,17.654008717163563,0.0,17.654008717163563,17.654008717163563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.654008717163563,17.654008717163563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 02:00:00,0.0,17.59704335662807,12.0,0.0,17.59704335662807,17.59704335662807,1.3793103448275863,19.59704335662807,30.615384615384617,30.615384615384617,17.59704335662807,0.0,17.59704335662807,17.59704335662807,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.59704335662807,17.59704335662807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 03:00:00,0.0,17.56005258764475,12.8,0.0,17.56005258764475,17.56005258764475,1.3793103448275863,19.56005258764475,30.092307692307692,30.092307692307692,17.56005258764475,0.0,17.56005258764475,17.56005258764475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.56005258764475,17.56005258764475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 04:00:00,0.0,17.50076468296297,12.0,0.0,17.50076468296297,17.50076468296297,1.3793103448275863,19.50076468296297,30.615384615384617,30.615384615384617,17.50076468296297,0.0,17.50076468296297,17.50076468296297,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.50076468296297,17.50076468296297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 05:00:00,7.1638048386693125,20.0,12.0,7.959783154077014,37.41886510069044,32.444000629392306,1.3793103448275863,39.41886510069044,30.615384615384617,30.615384615384617,32.444000629392306,0.0,37.41886510069044,32.444000629392306,0.9949728942596268,0.7167087775219859,0.024,0.6450378997697874,7.959783154077014,8.007454031829212,1.387570988812208,27.0,8.007454031829212,38.40909090909091,32.44400062939231,1.1637931034482758,103.77799968530384,7.715945630201967,0.0,0.0,0.0,8.007454031829212,7.715945630201967,0.0
2009-12-22 06:00:00,5.772198463449279,20.0,12.4,6.413553848276977,34.27372509756421,30.265253942391098,1.3793103448275863,36.27372509756421,30.353846153846153,30.353846153846153,30.265253942391098,62.40871110975983,34.27372509756421,30.265253942391098,0.8016942310346221,0.5889354969589274,0.024,0.5300419472630347,6.413553848276977,6.44844739797287,1.3868146139429423,27.0,6.44844739797287,37.95454545454545,30.265253942391094,1.1637931034482758,104.86737302880445,6.14914554615728,0.0,0.0,0.0,6.44844739797287,6.14914554615728,0.0
2009-12-22 07:00:00,5.858079709590287,20.0,11.0,6.508977455100319,34.46938855310215,30.401277643664447,1.3793103448275863,36.46938855310215,31.26923076923077,31.26923076923077,30.401277643664447,6.464850803587097,34.46938855310215,30.401277643664447,0.8136221818875399,0.5968959887223982,0.024,0.5372063898501583,6.508977455100319,6.544667053972558,1.3868732889715465,27.0,6.544667053972558,39.54545454545455,30.40127764366445,1.1637931034482758,104.79936117816777,6.244949377931866,0.0,0.0,0.0,6.544667053972558,6.244949377931866,0.0
2009-12-22 08:00:00,5.825703358285689,20.0,11.0,6.473003731428543,34.39565156285014,30.350024230707298,1.3793103448275863,36.39565156285014,31.26923076923077,31.26923076923077,30.350024230707298,6.07064397029347,34.39565156285014,30.350024230707298,0.8091254664285679,0.5938962190453785,0.024,0.5345065971408406,6.473003731428543,6.508393353333081,1.3868513989684104,27.0,6.508393353333081,39.54545454545455,30.350024230707298,1.1637931034482758,104.82498788464635,6.208818607730421,0.0,0.0,0.0,6.508393353333081,6.208818607730421,0.0
2009-12-22 09:00:00,6.032638443217517,20.000000000000007,9.8,6.702931603575019,34.86640907090751,30.677076818673125,1.3793103448275863,36.86640907090751,32.05384615384615,32.05384615384615,30.677076818673125,4.197064218241422,34.86640907090751,30.677076818673125,0.8378664504468774,0.6130436613499349,0.024,0.5517392952149415,6.702931603575019,6.740235969710012,1.386986731990749,27.0,6.740235969710012,40.90909090909091,30.67707681867312,1.163793103448276,104.66146159066344,6.4400361577898035,0.0,0.0,0.0,6.740235969710012,6.4400361577898035,0.0
2009-12-22 10:00:00,5.979830340753637,20.000000000000007,10.0,6.644255934170707,34.74639560873217,30.593735649875484,1.3793103448275863,36.74639560873217,31.923076923076923,31.923076923076923,30.593735649875484,4.308755738854112,34.74639560873217,30.593735649875484,0.8305319917713384,0.6081631502065834,0.024,0.5473468351859251,6.644255934170707,6.681072249191366,1.3869532057693619,27.0,6.681072249191366,40.68181818181818,30.593735649875477,1.1637931034482758,104.70313217506227,6.3809669399581095,0.0,0.0,0.0,6.681072249191366,6.3809669399581095,0.0
2009-12-22 11:00:00,5.794501987287356,19.999999999999996,11.0,6.438335541430396,34.32456070302698,30.300600989632986,1.3793103448275863,36.32456070302698,31.26923076923077,31.26923076923077,30.300600989632986,5.7300419383745425,34.32456070302698,30.300600989632986,0.8047919426787995,0.5910038806238395,0.024,0.5319034925614555,6.438335541430396,6.47343592949278,1.3868300411917116,27.0,6.47343592949278,39.54545454545455,30.300600989632983,1.1637931034482758,104.84969950518351,6.174014765939075,0.0,0.0,0.0,6.47343592949278,6.174014765939076,0.0
2009-12-22 12:00:00,5.5543285907591775,20.0,12.4,6.171476211954642,33.77633600904027,29.919163376568623,1.3793103448275863,35.77633600904027,30.353846153846153,30.353846153846153,29.919163376568623,12.23935796829883,33.77633600904027,29.919163376568623,0.7714345264943302,0.5686919852546135,0.024,0.5118227867291522,6.171476211954642,6.204345410480102,1.386656532999639,27.0,6.204345410480102,37.95454545454545,29.91916337656862,1.163793103448276,105.04041831171568,5.906626715887803,0.0,0.0,0.0,6.204345410480102,5.906626715887803,0.0
2009-12-22 13:00:00,5.593626072498086,20.0,11.0,6.215140080553429,33.866160272857634,29.981697722511743,1.3793103448275863,35.866160272857634,31.26923076923077,31.26923076923077,29.981697722511743,4.161352901535791,33.866160272857634,29.981697722511743,0.7768925100691786,0.5723485918888651,0.024,0.5151137326999786,6.215140080553429,6.248374939742315,1.3866860732092452,27.0,6.248374939742315,39.54545454545455,29.981697722511747,1.1637931034482758,105.00915113874413,5.950314683990353,0.0,0.0,0.0,6.248374939742315,5.950314683990353,0.0
2009-12-22 14:00:00,5.623572727876885,20.0,10.0,6.248414142085428,33.934578199619196,30.029319360815805,1.3793103448275863,35.934578199619196,31.923076923076923,31.923076923076923,30.029319360815805,2.8443788280688946,33.934578199619196,30.029319360815805,0.7810517677606785,0.57513354145044,0.024,0.517620187305396,6.248414142085428,6.281927496230472,1.3867082725274789,27.0,6.281927496230472,40.68181818181818,30.029319360815805,1.163793103448276,104.9853403195921,5.983623501250064,0.0,0.0,0.0,6.281927496230472,5.983623501250064,0.0
2009-12-22 15:00:00,5.356761750993977,20.000000000000004,12.0,5.951957501104419,33.323996903175335,29.604023464985072,1.3793103448275863,35.323996903175335,30.615384615384617,30.615384615384617,29.604023464985072,5.073358655068607,33.323996903175335,29.604023464985072,0.7439946876380523,0.5502724888358496,0.024,0.4952452399522646,5.951957501104419,5.982984749988003,1.3865006188422657,27.0,5.982984749988003,38.40909090909091,29.60402346498507,1.1637931034482758,105.19798826750747,5.687356620141727,0.0,0.0,0.0,5.982984749988003,5.687356620141727,0.0
2009-12-22 16:00:00,5.589357868220858,20.0,9.0,6.210397631356509,33.856406581215815,29.974908061617995,1.3793103448275863,35.856406581215815,32.57692307692308,32.57692307692308,29.974908061617995,2.0575557904251767,33.856406581215815,29.974908061617995,0.7762997039195636,0.5719515514280115,0.024,0.5147563962852103,6.210397631356509,6.24359278649931,1.3866828873932089,27.0,6.24359278649931,41.81818181818182,29.974908061617995,1.163793103448276,105.012545969191,5.945568435538245,0.0,0.0,0.0,6.24359278649931,5.945568435538245,0.0
2009-12-22 17:00:00,5.587999430234592,19.999999999999996,9.0,6.2088882558162135,33.85330216107745,29.972747001192317,1.3793103448275863,35.85330216107745,32.57692307692308,32.57692307692308,29.972747001192317,2.0553486861297046,33.85330216107745,29.972747001192317,0.7761110319770267,0.5718251798944746,0.024,0.5146426619050272,6.2088882558162135,6.242070773805661,1.3866818722966785,27.0,6.242070773805661,41.81818181818182,29.97274700119231,1.163793103448276,105.01362649940384,5.944057911228404,0.0,0.0,0.0,6.242070773805661,5.944057911228404,0.0
2009-12-22 18:00:00,5.440986393651273,20.0,10.4,6.0455404373903034,33.5169880576584,29.738525284289462,1.3793103448275863,35.5169880576584,31.661538461538463,31.661538461538463,29.738525284289462,2.7101596871579208,33.5169880576584,29.738525284289462,0.7556925546737879,0.5581323202067486,0.024,0.5023190881860738,6.0455404373903034,6.077353669410979,1.386568640505691,27.0,6.077353669410979,40.22727272727273,29.73852528428946,1.163793103448276,105.13073735785527,5.780758151371307,0.0,0.0,0.0,6.077353669410979,5.780758151371307,0.0
2009-12-22 19:00:00,5.5503347118091755,20.000000000000004,9.0,6.167038568676862,33.767204258175205,29.912805152752167,1.3793103448275863,35.767204258175205,32.57692307692308,32.57692307692308,29.912805152752167,1.995562024852442,33.767204258175205,29.912805152752167,0.7708798210846077,0.5683202258622566,0.024,0.511488203276031,6.167038568676862,6.199870591263088,1.3866535044155297,27.0,6.199870591263088,41.81818181818182,29.912805152752174,1.1637931034482758,105.04359742362391,5.902187989868635,0.0,0.0,0.0,6.199870591263088,5.902187989868634,0.0
2009-12-22 20:00:00,5.5678564733346985,20.0,9.0,6.186507192594109,33.80726289521068,29.940695899839362,1.3793103448275863,35.80726289521068,32.57692307692308,32.57692307692308,29.940695899839362,2.023041072501322,33.80726289521068,29.940695899839362,0.7733133990742637,0.5699510110812009,0.024,0.5129559099730808,6.186507192594109,6.219502293702229,1.386666754974745,27.0,6.219502293702229,41.81818181818182,29.940695899839362,1.163793103448276,105.02965205008032,5.921663237289067,0.0,0.0,0.0,6.219502293702229,5.921663237289067,0.0
2009-12-22 21:00:00,5.4529623022891895,20.0,10.2,6.058847002543544,33.544410695523744,29.75763131893403,1.3793103448275863,35.544410695523744,31.79230769230769,31.79230769230769,29.75763131893403,2.5670637532638922,33.544410695523744,29.75763131893403,0.757355875317943,0.5592490083469865,0.024,0.503324107512288,6.058847002543544,6.090771903378243,1.3865781213468502,27.0,6.090771903378243,40.45454545454545,29.75763131893403,1.1637931034482758,105.12118434053298,5.794048023324774,0.0,0.0,0.0,6.090771903378243,5.794048023324774,0.0
2009-12-22 22:00:00,5.587184858990146,20.0,9.0,6.207983176655718,33.85144060441676,29.971451119006932,1.3793103448275863,35.85144060441676,32.57692307692308,32.57692307692308,29.971451119006932,2.0540269561482143,33.85144060441676,29.971451119006932,0.7759978970819648,0.5717494013621687,0.024,0.5145744612259517,6.207983176655718,6.241158116791935,1.386681263339573,27.0,6.241158116791935,41.81818181818182,29.971451119006936,1.1637931034482758,105.01427444049654,5.943152157212985,0.0,0.0,0.0,6.241158116791935,5.943152157212985,0.0
2009-12-22 23:00:00,0.0,18.148399501908987,10.0,0.0,18.148399501908987,18.148399501908987,1.3793103448275863,20.148399501908987,31.923076923076923,31.923076923076923,18.148399501908987,0.0,18.148399501908987,18.148399501908987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.148399501908987,18.148399501908987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 00:00:00,0.0,17.706841639212527,10.4,0.0,17.706841639212527,17.706841639212527,1.3793103448275863,19.706841639212527,31.661538461538463,31.661538461538463,17.706841639212527,0.0,17.706841639212527,17.706841639212527,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.706841639212527,17.706841639212527,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 01:00:00,0.0,17.55426231561693,10.0,0.0,17.55426231561693,17.55426231561693,1.3793103448275863,19.55426231561693,31.923076923076923,31.923076923076923,17.55426231561693,0.0,17.55426231561693,17.55426231561693,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.55426231561693,17.55426231561693,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 02:00:00,0.0,17.4496572877212,9.0,0.0,17.4496572877212,17.4496572877212,1.3793103448275863,19.4496572877212,32.57692307692308,32.57692307692308,17.4496572877212,0.0,17.4496572877212,17.4496572877212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.4496572877212,17.4496572877212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 03:00:00,0.0,17.383209020671423,9.6,0.0,17.383209020671423,17.383209020671423,1.3793103448275863,19.383209020671423,32.184615384615384,32.184615384615384,17.383209020671423,0.0,17.383209020671423,17.383209020671423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.383209020671423,17.383209020671423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 04:00:00,0.0,17.282241493922538,8.0,0.0,17.282241493922538,17.282241493922538,1.3793103448275863,19.282241493922538,33.23076923076923,33.23076923076923,17.282241493922538,0.0,17.282241493922538,17.282241493922538,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.282241493922538,17.282241493922538,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 05:00:00,8.060628118875739,19.999999999999996,8.0,8.956253465417488,39.42031314834146,33.822654732455526,1.3793103448275863,41.42031314834146,33.23076923076923,33.23076923076923,33.822654732455526,0.0,39.42031314834146,33.822654732455526,1.119531683177186,0.7978312291391279,0.024,0.718048106225215,8.956253465417488,9.012036588331402,1.3879012404290834,27.0,9.012036588331402,42.95454545454545,33.822654732455526,1.1637931034482758,103.08867263377223,8.742024082846736,0.0,0.0,0.0,9.012036588331402,8.742024082846736,0.0
2009-12-23 06:00:00,6.527034197470247,20.0,9.0,7.252260219411386,35.98616630148425,31.453503664352134,1.3793103448275863,37.98616630148425,32.57692307692308,32.57692307692308,31.453503664352134,5.565106312968391,35.98616630148425,31.453503664352134,0.9065325274264232,0.6585520791800733,0.024,0.5926968712620659,7.252260219411386,7.294115427329393,1.3872708039837105,27.0,7.294115427329393,41.81818181818182,31.45350366435213,1.163793103448276,104.27324816782394,6.995193451334502,0.0,0.0,0.0,7.294115427329393,6.995193451334502,0.0
2009-12-23 07:00:00,6.605776317898798,20.0,8.0,7.339751464331997,36.163894297012334,31.576549631804838,1.3793103448275863,38.163894297012334,33.23076923076923,33.23076923076923,31.576549631804838,3.8249891102556868,36.163894297012334,31.576549631804838,0.9174689330414997,0.6657706542916121,0.024,0.5991935888624509,7.339751464331997,7.382328529761159,1.387311567632505,27.0,7.382328529761159,42.95454545454545,31.576549631804845,1.163793103448276,104.21172518409757,7.083971133497444,0.0,0.0,0.0,7.382328529761159,7.083971133497444,0.0
2009-12-23 08:00:00,6.60327683397571,20.0,8.0,7.336974259973011,36.158255252964906,31.57264634048177,1.3793103448275863,38.158255252964906,33.23076923076923,33.23076923076923,31.57264634048177,3.8145410375614714,36.158255252964906,31.57264634048177,0.9171217824966263,0.6655416382427202,0.024,0.5989874744184482,7.336974259973011,7.379528423797282,1.3873102908950699,27.0,7.379528423797282,42.95454545454545,31.572646340481775,1.163793103448276,104.21367682975911,7.081151580374905,0.0,0.0,0.0,7.379528423797282,7.081151580374905,0.0
2009-12-23 09:00:00,6.585360382426571,20.0,9.0,7.317067091585079,36.11782943454406,31.544662502303392,1.3793103448275863,38.11782943454406,32.57692307692308,32.57692307692308,31.544662502303392,6.1106823348232275,36.11782943454406,31.544662502303392,0.9146333864481349,0.663899806484339,0.024,0.5975098258359051,7.317067091585079,7.359457072233512,1.3873011064392538,27.0,7.359457072233512,41.81818181818182,31.544662502303396,1.1637931034482758,104.2276687488483,7.06094375953778,0.0,0.0,0.0,7.359457072233512,7.06094375953778,0.0
2009-12-23 10:00:00,6.612793288592018,20.0,8.0,7.347548098435575,36.17972429084448,31.58750672932225,1.3793103448275863,38.17972429084448,33.23076923076923,33.23076923076923,31.58750672932225,3.8545839041108843,36.17972429084448,31.58750672932225,0.9184435123044469,0.6664135444840016,0.024,0.5997721900356014,7.347548098435575,7.390189452883976,1.3873151459558246,27.0,7.390189452883976,42.95454545454545,31.58750672932225,1.1637931034482758,104.20624663533887,7.091887186710919,0.0,0.0,0.0,7.390189452883976,7.091887186710919,0.0
2009-12-23 11:00:00,6.384183945130793,20.000000000000004,9.0,7.093537716811992,35.663317747533654,31.22985667452616,1.3793103448275863,37.663317747533654,32.57692307692308,32.57692307692308,31.22985667452616,4.539582243687941,35.663317747533654,31.22985667452616,0.886692214601499,0.6454361861294353,0.024,0.5808925675164918,7.093537716811992,7.134081335424936,1.3871938910639086,27.0,7.134081335424936,41.81818181818182,31.229856674526157,1.163793103448276,104.38507166273692,6.834388501906484,0.0,0.0,0.0,7.134081335424936,6.834388501906484,0.0
2009-12-23 12:00:00,5.998277841863,20.000000000000004,11.4,6.664753157625555,34.78832925830883,30.622858534792858,1.3793103448275863,36.78832925830883,31.007692307692306,31.007692307692306,30.622858534792858,14.929762574458996,34.78832925830883,30.622858534792858,0.8330941447031944,0.6098685070344404,0.024,0.5488816563309964,6.664753157625555,6.701740008329,1.3869649937832627,27.0,6.701740008329,39.09090909090909,30.622858534792854,1.1637931034482758,104.68857073260358,6.401596622659641,0.0,0.0,0.0,6.701740008329,6.401596622659641,0.0
2009-12-23 13:00:00,5.797096146030056,20.0,11.7,6.441217940033396,34.33047249416029,30.304711281639417,1.3793103448275863,36.33047249416029,30.81153846153846,30.81153846153846,30.304711281639417,10.955951666486692,34.33047249416029,30.304711281639417,0.8051522425041745,0.5912444106191929,0.024,0.5321199695572736,6.441217940033396,6.476342381095315,1.3868318268460536,27.0,6.476342381095315,38.75,30.304711281639417,1.163793103448276,104.8476443591803,6.176907855849465,0.0,0.0,0.0,6.476342381095315,6.176907855849465,0.0
2009-12-23 14:00:00,5.619142973652367,20.000000000000004,12.0,6.243492192947074,33.92445949079841,30.022276870206493,1.3793103448275863,35.92445949079841,30.615384615384617,30.615384615384617,30.022276870206493,9.074777558961781,33.92445949079841,30.022276870206493,0.7804365241183843,0.5747216726641177,0.024,0.5172495053977059,6.243492192947074,6.276964360213486,1.3867050055635317,27.0,6.276964360213486,38.40909090909091,30.022276870206493,1.163793103448276,104.98886156489675,5.978695517460685,0.0,0.0,0.0,6.276964360213486,5.978695517460685,0.0
2009-12-23 15:00:00,5.291057468331883,20.000000000000004,14.0,5.878952742590981,33.17328060957445,29.498935145455082,1.3793103448275863,35.17328060957445,29.307692307692307,29.307692307692307,29.498935145455082,0.0,33.17328060957445,29.498935145455082,0.7348690928238726,0.5441331781207084,0.024,0.4897198603086375,5.878952742590981,5.909366060403051,1.3864458680602876,27.0,5.909366060403051,36.13636363636363,29.49893514545508,1.163793103448276,105.25053242727246,5.614571179947607,0.0,0.0,0.0,5.909366060403051,5.614571179947607,0.0
2009-12-23 16:00:00,5.265536353597842,20.0,13.0,5.850595948442046,33.114699946989056,29.458077479212776,1.3793103448275863,35.114699946989056,29.96153846153846,29.96153846153846,29.458077479212776,10.017890907125208,33.114699946989056,29.458077479212776,0.7313244935552558,0.5417466582288439,0.024,0.4875719924059595,5.850595948442046,5.8807706142649305,1.3864241891415658,27.0,5.8807706142649305,37.27272727272727,29.458077479212772,1.163793103448276,105.27096126039362,5.5863179587754646,0.0,0.0,0.0,5.8807706142649305,5.586317958775465,0.0
2009-12-23 17:00:00,5.234677892315377,20.000000000000004,13.0,5.816308769239307,33.04383876849449,29.408645787719923,1.3793103448275863,35.04383876849449,29.96153846153846,29.96153846153846,29.408645787719923,9.068775046696745,33.04383876849449,29.408645787719923,0.7270385961549134,0.5388596293491458,0.024,0.48497366641423123,5.816308769239307,5.846194732174221,1.3863976607657074,27.0,5.846194732174221,37.27272727272727,29.408645787719916,1.163793103448276,105.29567710614005,5.552169749838017,0.0,0.0,0.0,5.846194732174221,5.552169749838017,0.0
2009-12-23 18:00:00,5.202150256654147,20.0,12.6,5.780166951837941,32.96910970739535,29.356505362496634,1.3793103448275863,34.96910970739535,30.223076923076924,30.223076923076924,29.356505362496634,5.7501339431807965,32.96910970739535,29.356505362496634,0.7225208689797427,0.5358147616774075,0.024,0.48223328550966676,5.780166951837941,5.809748428005682,1.3863693167281232,27.0,5.809748428005682,37.72727272727273,29.35650536249664,1.163793103448276,105.32174731875168,5.516190697466054,0.0,0.0,0.0,5.809748428005682,5.516190697466054,0.0
2009-12-23 19:00:00,5.289731102157306,20.0,11.0,5.877479002397007,33.170236632821,29.496812256322876,1.3793103448275863,35.170236632821,31.26923076923077,31.26923076923077,29.496812256322876,2.858688400367097,33.170236632821,29.496812256322876,0.7346848752996259,0.5440091733394531,0.024,0.4896082560055078,5.877479002397007,5.907879919730952,1.3864447471374652,27.0,5.907879919730952,39.54545454545455,29.496812256322876,1.1637931034482758,105.25159387183857,5.61310256918749,0.0,0.0,0.0,5.907879919730952,5.61310256918749,0.0
2009-12-23 20:00:00,5.278763329565732,20.0,11.0,5.865292588406368,33.14506361437724,29.479255746623267,1.3793103448275863,35.14506361437724,31.26923076923077,31.26923076923077,29.479255746623267,2.824780597652025,33.14506361437724,29.479255746623267,0.733161573550796,0.5429836646640122,0.024,0.4886852981976109,5.865292588406368,5.89559095487277,1.3864354540473889,27.0,5.89559095487277,39.54545454545455,29.47925574662327,1.163793103448276,105.26037212668837,5.600959635385865,0.0,0.0,0.0,5.89559095487277,5.600959635385866,0.0
2009-12-23 21:00:00,5.251610229318388,20.0,11.2,5.83512247702043,33.08272496317633,29.43577341503856,1.3793103448275863,35.08272496317633,31.138461538461538,31.138461538461538,29.43577341503856,2.954315548591983,33.08272496317633,29.43577341503856,0.7293903096275538,0.5404439610771574,0.024,0.48639956496944164,5.83512247702043,5.865166873128146,1.386412260257582,27.0,5.865166873128146,39.31818181818182,29.43577341503856,1.163793103448276,105.28211329248072,5.570905341569581,0.0,0.0,0.0,5.865166873128146,5.570905341569581,0.0
2009-12-23 22:00:00,5.3721173836911165,20.0,10.0,5.969019315212352,33.35919992418623,29.628562852178508,1.3793103448275863,35.35919992418623,31.923076923076923,31.923076923076923,29.628562852178508,2.242612660990458,33.35919992418623,29.628562852178508,0.746127414401544,0.5517063066327536,0.024,0.4965356759694782,5.969019315212352,6.0001899458756265,1.3865131986061092,27.0,6.0001899458756265,40.68181818181818,29.628562852178504,1.1637931034482758,105.18571857391075,5.704377007853475,0.0,0.0,0.0,6.0001899458756265,5.704377007853475,0.0
2009-12-23 23:00:00,0.0,18.211094527443038,11.0,0.0,18.211094527443038,18.211094527443038,1.3793103448275863,20.211094527443038,31.26923076923077,31.26923076923077,18.211094527443038,0.0,18.211094527443038,18.211094527443038,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.211094527443038,18.211094527443038,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 00:00:00,0.0,17.76740655657354,10.4,0.0,17.76740655657354,17.76740655657354,1.3793103448275863,19.76740655657354,31.661538461538463,31.661538461538463,17.76740655657354,0.0,17.76740655657354,17.76740655657354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.76740655657354,17.76740655657354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 01:00:00,0.0,17.61449495532848,10.0,0.0,17.61449495532848,17.61449495532848,1.3793103448275863,19.61449495532848,31.923076923076923,31.923076923076923,17.61449495532848,0.0,17.61449495532848,17.61449495532848,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.61449495532848,17.61449495532848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 02:00:00,0.0,17.50843920794302,9.0,0.0,17.50843920794302,17.50843920794302,1.3793103448275863,19.50843920794302,32.57692307692308,32.57692307692308,17.50843920794302,0.0,17.50843920794302,17.50843920794302,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.50843920794302,17.50843920794302,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 03:00:00,0.0,17.436262279334507,9.4,0.0,17.436262279334507,17.436262279334507,1.3793103448275863,19.436262279334507,32.315384615384616,32.315384615384616,17.436262279334507,0.0,17.436262279334507,17.436262279334507,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.436262279334507,17.436262279334507,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 04:00:00,0.0,17.294990720267435,6.0,0.0,17.294990720267435,17.294990720267435,1.3793103448275863,19.294990720267435,34.53846153846154,34.53846153846154,17.294990720267435,0.0,17.294990720267435,17.294990720267435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.294990720267435,17.294990720267435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 05:00:00,8.087271478984583,20.0,7.0,8.98585719887176,39.47950241817055,33.8633416688757,1.3793103448275863,41.47950241817055,33.88461538461539,33.88461538461539,33.8633416688757,364.1314340430488,39.47950241817055,33.8633416688757,1.12323214985897,0.8002282580891099,0.024,0.7202054322801988,8.98585719887176,9.04188002468067,1.3879097317836142,27.0,9.04188002468067,44.09090909090909,33.86334166887569,1.163793103448276,103.06832916556215,8.772704571698638,0.0,0.0,0.0,9.04188002468067,8.772704571698638,0.0
2009-12-24 06:00:00,6.699244980238166,20.0,7.0,7.443605533597963,36.37465015648061,31.72239669798189,1.3793103448275863,38.37465015648061,33.88461538461539,33.88461538461539,31.72239669798189,2.9677392771302475,36.37465015648061,31.72239669798189,0.9304506916997454,0.6743291245071001,0.024,0.6068962120563901,7.443605533597963,7.4870384460486745,1.3873585232511825,27.0,7.4870384460486745,44.09090909090909,31.722396697981893,1.163793103448276,104.13880165100906,7.189480123978484,0.0,0.0,0.0,7.4870384460486745,7.189480123978484,0.0
2009-12-24 07:00:00,6.694586236803796,20.0,7.0,7.438429152004218,36.36415086667235,31.715132646669712,1.3793103448275863,38.36415086667235,33.88461538461539,33.88461538461539,31.715132646669712,2.9557455387792717,36.36415086667235,31.715132646669712,0.9298036440005273,0.6739028043202095,0.024,0.6065125238881887,7.438429152004218,7.481819432436241,1.3873562186864155,27.0,7.481819432436241,44.09090909090909,31.715132646669716,1.163793103448276,104.14243367666515,7.184217967927773,0.0,0.0,0.0,7.481819432436241,7.184217967927773,0.0
2009-12-24 08:00:00,6.827960733221708,20.0,6.0,7.586623036913009,36.664512947658345,31.922873549587713,1.3793103448275863,38.664512947658345,34.53846153846154,34.53846153846154,31.922873549587713,2.500467314050035,36.664512947658345,31.922873549587713,0.9483278796141261,0.6860972759339053,0.024,0.6174875483405148,7.586623036913009,7.6312327645064,1.3874207594943126,27.0,7.6312327645064,45.22727272727273,31.922873549587713,1.163793103448276,104.03856322520615,7.335003990767847,0.0,0.0,0.0,7.6312327645064,7.335003990767847,0.0
2009-12-24 09:00:00,6.816112868351402,19.999999999999996,7.2,7.573458742612669,36.63784969875654,31.904437984623623,1.3793103448275863,38.63784969875654,33.753846153846155,33.753846153846155,31.904437984623623,3.53023407827611,36.63784969875654,31.904437984623623,0.9466823428265836,0.6850149044011241,0.024,0.6165134139610118,7.573458742612669,7.617960233052782,1.3874151445248408,27.0,7.617960233052782,43.86363636363636,31.90443798462363,1.163793103448276,104.04778100768819,7.321597980537311,0.0,0.0,0.0,7.617960233052782,7.321597980537311,0.0
2009-12-24 10:00:00,6.807627176706722,19.999999999999996,7.0,7.564030196340802,36.61875072567921,31.89123185296621,1.3793103448275863,38.61875072567921,33.88461538461539,33.88461538461539,31.89123185296621,3.2711796716339583,36.61875072567921,31.89123185296621,0.9455037745426003,0.6842395818874902,0.024,0.6158156236987412,7.564030196340802,7.608454154529553,1.3874111090362713,27.0,7.608454154529553,44.09090909090909,31.89123185296621,1.1637931034482758,104.0543840735169,7.3119976849356,0.0,0.0,0.0,7.608454154529553,7.3119976849356,0.0
2009-12-24 11:00:00,6.602917033087725,20.0,8.0,7.336574481208584,36.157443498657756,31.572084447902387,1.3793103448275863,38.157443498657756,33.23076923076923,33.23076923076923,31.572084447902387,3.8130410544457245,36.157443498657756,31.572084447902387,0.917071810151073,0.6655086707174434,0.024,0.5989578036456991,7.336574481208584,7.379125348280327,1.387310107016842,27.0,7.379125348280327,42.95454545454545,31.57208444790239,1.163793103448276,104.2139577760488,7.0807457136766105,0.0,0.0,0.0,7.379125348280327,7.0807457136766105,0.0
2009-12-24 12:00:00,6.280370386724531,20.0,10.0,6.978189318582812,35.42834568361769,31.066977359503436,1.3793103448275863,37.42834568361769,31.923076923076923,31.923076923076923,31.066977359503436,7.026846762944025,35.42834568361769,31.066977359503436,0.8722736648228515,0.6358877530349072,0.024,0.5722989777314165,6.978189318582812,7.017778093886303,1.3871354703468595,27.0,7.017778093886303,40.68181818181818,31.066977359503433,1.163793103448276,104.46651132024829,6.717729926265928,0.0,0.0,0.0,7.017778093886303,6.717729926265929,0.0
2009-12-24 13:00:00,6.146227662517861,20.0,10.0,6.8291418472420675,35.124282628618936,30.856068974092643,1.3793103448275863,37.124282628618936,31.923076923076923,31.923076923076923,30.856068974092643,5.517476466062586,35.124282628618936,30.856068974092643,0.8536427309052584,0.6235284384650779,0.024,0.5611755946185701,6.8291418472420675,6.8674946910885755,1.3870566291271884,27.0,6.8674946910885755,40.68181818181818,30.856068974092643,1.163793103448276,104.57196551295368,6.567242623203707,0.0,0.0,0.0,6.8674946910885755,6.567242623203707,0.0
2009-12-24 14:00:00,6.049947255483508,20.0,10.0,6.722163617203897,34.90572801956159,30.70437575880916,1.3793103448275863,36.90572801956159,31.923076923076923,31.923076923076923,30.70437575880916,4.755036595868368,34.90572801956159,30.70437575880916,0.8402704521504871,0.6146424906808982,0.024,0.5531782416128084,6.722163617203897,6.7596278662719875,1.386997576088749,27.0,6.7596278662719875,40.68181818181818,30.704375758809164,1.163793103448276,104.64781212059542,6.459406775253207,0.0,0.0,0.0,6.7596278662719875,6.459406775253207,0.0
2009-12-24 15:00:00,6.096979854234835,20.0,9.2,6.774422060260928,35.01252428249476,30.778510494831682,1.3793103448275863,37.01252428249476,32.44615384615385,32.44615384615385,30.778510494831682,3.5019592245764937,35.01252428249476,30.778510494831682,0.846802757532616,0.6189848346558346,0.024,0.5570863511902512,6.774422060260928,6.8123205437265115,1.3870266887211862,27.0,6.8123205437265115,41.59090909090909,30.77851049483168,1.163793103448276,104.61074475258417,6.512065811058313,0.0,0.0,0.0,6.8123205437265115,6.512065811058312,0.0
2009-12-24 16:00:00,6.0156887037613975,20.0,9.0,6.6840985597348865,34.82789737664037,30.650335776806067,1.3793103448275863,36.82789737664037,32.57692307692308,32.57692307692308,30.650335776806067,2.9908605389727034,34.82789737664037,30.650335776806067,0.8355123199668608,0.6114775956827145,0.024,0.5503298361144431,6.6840985597348865,6.721246319303158,1.3869760440391958,27.0,6.721246319303158,41.81818181818182,30.650335776806067,1.1637931034482758,104.67483211159697,6.4210719842735795,0.0,0.0,0.0,6.721246319303158,6.4210719842735795,0.0
2009-12-24 17:00:00,6.13080160532741,20.0,8.0,6.812001783697123,35.0892836268678,30.831782512057092,1.3793103448275863,37.0892836268678,33.23076923076923,33.23076923076923,30.831782512057092,2.447873214540303,35.0892836268678,30.831782512057092,0.8515002229621403,0.6221055873341973,0.024,0.5598950286007776,6.812001783697123,6.8502123424305426,1.3870473097633231,27.0,6.8502123424305426,42.95454545454545,30.831782512057092,1.1637931034482758,104.58410874397146,6.549955270164703,0.0,0.0,0.0,6.8502123424305426,6.549955270164703,0.0
2009-12-24 18:00:00,6.14923351954508,20.0,7.8,6.832481688383422,35.13110159996877,30.86080054472913,1.3793103448275863,37.13110159996877,33.36153846153846,33.36153846153846,30.86080054472913,2.355332952497192,35.13110159996877,30.86080054472913,0.8540602110479277,0.6238056514727497,0.024,0.5614250863254747,6.832481688383422,6.870862253530697,1.3870584388529188,27.0,6.870862253530697,43.18181818181818,30.86080054472913,1.163793103448276,104.56959972763543,6.570611603589107,0.0,0.0,0.0,6.870862253530697,6.570611603589107,0.0
2009-12-24 19:00:00,6.208178160627891,20.0,7.0,6.8979757340309895,35.2647694497162,30.953534615946833,1.3793103448275863,37.2647694497162,33.88461538461539,33.88461538461539,30.953534615946833,2.0287843544824407,35.2647694497162,30.953534615946833,0.8622469667538737,0.6292392975759128,0.024,0.5663153678183215,6.8979757340309895,6.93689966378858,1.3870935236971675,27.0,6.93689966378858,44.09090909090909,30.953534615946836,1.163793103448276,104.52323269202658,6.636706007962718,0.0,0.0,0.0,6.93689966378858,6.636706007962718,0.0
2009-12-24 20:00:00,6.3555894654848855,20.0,6.0,7.0617660727609834,35.59862642207826,31.18502262660265,1.3793103448275863,37.59862642207826,34.53846153846154,34.53846153846154,31.18502262660265,1.815369098134321,35.59862642207826,31.18502262660265,0.8827207590951229,0.6428075771683419,0.024,0.5785268194515077,7.0617660727609834,7.102046830477818,1.3871780177643371,27.0,7.102046830477818,45.22727272727273,31.185022626602652,1.163793103448276,104.40748868669867,6.802238919651945,0.0,0.0,0.0,7.102046830477818,6.802238919651945,0.0
2009-12-24 21:00:00,6.424884146544398,19.999999999999996,5.8,7.13876016282711,35.75535828603342,31.293633184266476,1.3793103448275863,37.75535828603342,34.669230769230765,34.669230769230765,31.293633184266476,1.8231152955126804,35.75535828603342,31.293633184266476,0.8923450203533887,0.6491757952871976,0.024,0.5842582157584778,7.13876016282711,7.179677742355829,1.3872162051509445,27.0,7.179677742355829,45.45454545454545,31.293633184266476,1.1637931034482758,104.35318340786677,6.880171268272572,0.0,0.0,0.0,7.179677742355829,6.880171268272571,0.0
2009-12-24 22:00:00,6.442532741329754,20.0,6.0,7.158369712588615,35.795255336563244,31.32127426619536,1.3793103448275863,37.795255336563244,34.53846153846154,34.53846153846154,31.32127426619536,1.9181377553363173,35.795255336563244,31.32127426619536,0.8947962140735769,0.6507967104662065,0.024,0.5857170394195859,7.158369712588615,7.199449383635236,1.3872257805359536,27.0,7.199449383635236,45.22727272727273,31.321274266195353,1.1637931034482758,104.33936286690232,6.900031959001915,0.0,0.0,0.0,7.199449383635236,6.900031959001915,0.0
2009-12-24 23:00:00,0.0,17.860052731585412,6.0,0.0,17.860052731585412,17.860052731585412,1.3793103448275863,19.860052731585412,34.53846153846154,34.53846153846154,17.860052731585412,0.0,17.860052731585412,17.860052731585412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.860052731585412,17.860052731585412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 00:00:00,0.0,17.33627389049913,6.4,0.0,17.33627389049913,17.33627389049913,1.3793103448275863,19.33627389049913,34.276923076923076,34.276923076923076,17.33627389049913,0.0,17.33627389049913,17.33627389049913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.33627389049913,17.33627389049913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 01:00:00,0.0,17.147711051304494,6.2,0.0,17.147711051304494,17.147711051304494,1.3793103448275863,19.147711051304494,34.40769230769231,34.40769230769231,17.147711051304494,0.0,17.147711051304494,17.147711051304494,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.147711051304494,17.147711051304494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 02:00:00,0.0,17.016652645608346,6.0,0.0,17.016652645608346,17.016652645608346,1.3793103448275863,19.016652645608346,34.53846153846154,34.53846153846154,17.016652645608346,0.0,17.016652645608346,17.016652645608346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.016652645608346,17.016652645608346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 03:00:00,0.2289520875645138,17.0,5.8,0.25439120840501533,17.732098236017254,17.57310373076412,1.3793103448275863,19.732098236017254,34.669230769230765,34.669230769230765,17.57310373076412,0.012827628466550157,17.732098236017254,17.57310373076412,0.03179890105062692,0.031324847202753005,0.024,0.028192362482477706,0.25439120840501533,0.23352369312529064,1.2661665774913162,27.0,0.23352369312529064,45.45454545454545,17.573103730764135,0.20131352855628504,110.0,0.21229426647753694,0.0,0.0,0.0,0.23352369312529064,0.21229426647753694,0.0
2009-12-25 04:00:00,0.46924089535069924,17.0,4.9,0.521378772611888,18.415976938304784,18.090115205422354,1.3793103448275863,20.415976938304784,35.25769230769231,35.25769230769231,18.090115205422354,0.026181007166628634,18.415976938304784,18.090115205422354,0.065172346576486,0.0601462114494513,0.024,0.05413159030450618,0.521378772611888,0.5033933937568331,1.3317299284133433,27.0,0.5033933937568331,46.47727272727273,18.09011520542235,0.4339598222041665,110.0,0.45763035796075735,0.0,0.0,0.0,0.5033933937568331,0.45763035796075735,0.0
2009-12-25 05:00:00,8.387818792867067,19.999999999999996,4.0,9.319798658741187,40.14615680123639,34.32128263952315,1.3793103448275863,42.14615680123639,35.84615384615385,35.84615384615385,34.32128263952315,5.268844446425288,40.14615680123639,34.32128263952315,1.1649748323426483,0.827218546578229,0.024,0.7444966919204061,9.319798658741187,9.37852051339901,1.3880010542047718,27.0,9.37852051339901,47.5,34.32128263952315,1.163793103448276,102.83935868023843,9.119582846252406,0.0,0.0,0.0,9.37852051339901,9.119582846252406,0.0
2009-12-25 06:00:00,6.715212058002596,20.0,4.6,7.461346731113995,36.41063049013595,31.747288783189706,1.3793103448275863,38.41063049013595,35.45384615384616,35.45384615384616,31.747288783189706,1.7353556992745849,36.41063049013595,31.747288783189706,0.9326683413892494,0.6757900625598159,0.024,0.6082110563038343,7.461346731113995,7.504925737369978,1.3873663937303309,27.0,7.504925737369978,46.81818181818182,31.74728878318971,1.163793103448276,104.12635560840515,7.207517917552254,0.0,0.0,0.0,7.504925737369978,7.207517917552254,0.0
2009-12-25 07:00:00,7.89847530217019,20.0,4.0,8.776083669077988,39.059758684650504,33.57470639147677,1.3793103448275863,41.059758684650504,35.84615384615385,35.84615384615385,33.57470639147677,3.3307349260123553,39.059758684650504,33.57470639147677,1.0970104586347484,0.7832271618270545,0.024,0.7049044456443491,8.776083669077988,8.830406385260694,1.3878480807033227,27.0,8.830406385260694,47.5,33.57470639147677,1.163793103448276,103.21264680426162,8.555546881776205,0.0,0.0,0.0,8.830406385260694,8.555546881776205,0.0
2009-12-25 08:00:00,7.919679623080855,20.0,4.0,8.799644025645394,39.106939528188754,33.60716201216038,1.3793103448275863,41.106939528188754,35.84615384615385,35.84615384615385,33.60716201216038,3.388087400291177,39.106939528188754,33.60716201216038,1.0999555032056743,0.7851384369683793,0.024,0.7066245932715414,8.799644025645394,8.854157869342233,1.3878551800877654,27.0,8.854157869342233,47.5,33.60716201216038,1.163793103448276,103.1964189939198,8.579908058499498,0.0,0.0,0.0,8.854157869342233,8.579908058499498,0.0
2009-12-25 09:00:00,7.966203422717038,20.0,4.0,8.851337136352265,39.210423763162765,33.67833805294259,1.3793103448275863,41.210423763162765,35.84615384615385,35.84615384615385,33.67833805294259,3.519885348411589,39.210423763162765,33.67833805294259,1.1064171420440332,0.7893302835865286,0.024,0.7103972552278758,8.851337136352265,8.906270164710918,1.3878705988457727,27.0,8.906270164710918,47.5,33.6783380529426,1.163793103448276,103.1608309735287,8.633383504826833,0.0,0.0,0.0,8.906270164710918,8.633383504826833,0.0
2009-12-25 10:00:00,7.9036848200001195,20.0,4.0,8.781872022222355,39.071351063374784,33.58268104948581,1.3793103448275863,41.071351063374784,35.84615384615385,35.84615384615385,33.58268104948581,3.344674316672306,39.071351063374784,33.58268104948581,1.0977340027777944,0.7836967707086542,0.024,0.7053270936377888,8.781872022222355,8.836241699293222,1.3878498291014405,27.0,8.836241699293222,47.5,33.5826810494858,1.1637931034482758,103.2086594752571,8.561531313573154,0.0,0.0,0.0,8.836241699293222,8.561531313573154,0.0
2009-12-25 11:00:00,7.811511281453781,19.999999999999993,4.0,8.67945697939309,38.86615671828285,33.44149610616218,1.3793103448275863,40.86615671828285,35.84615384615385,35.84615384615385,33.44149610616218,3.111582315869501,38.86615671828285,33.44149610616218,1.0849321224241362,0.775383667786681,0.024,0.6978453010080129,8.67945697939309,8.732995346171759,1.3878184834494298,27.0,8.732995346171759,47.5,33.44149610616218,1.1637931034482758,103.27925194691892,8.45571126973319,0.0,0.0,0.0,8.732995346171759,8.45571126973319,0.0
2009-12-25 12:00:00,7.504931657984978,20.0,6.0,8.338812953316642,38.182306107466154,32.97054801164325,1.3793103448275863,40.182306107466154,34.53846153846154,34.53846153846154,32.97054801164325,4.584839491049671,38.182306107466154,32.97054801164325,1.0423516191645803,0.7476684988586257,0.024,0.6729016489727632,8.338812953316642,8.389579803202507,1.3877076121141767,27.0,8.389579803202507,45.22727272727273,32.97054801164325,1.1637931034482758,103.51472599417838,8.104721065169349,0.0,0.0,0.0,8.389579803202507,8.104721065169349,0.0
2009-12-25 13:00:00,7.385048332161919,20.0,6.0,8.205609257957688,37.91431756356851,32.785811777344954,1.3793103448275863,39.91431756356851,34.53846153846154,34.53846153846154,32.785811777344954,4.036060849909722,37.91431756356851,32.785811777344954,1.025701157244711,0.7368031041819231,0.024,0.6631227937637307,8.205609257957688,8.255289568375883,1.3876612867186597,27.0,8.255289568375883,45.22727272727273,32.785811777344954,1.163793103448276,103.60709411132753,7.967880615882767,0.0,0.0,0.0,8.255289568375883,7.967880615882767,0.0
2009-12-25 14:00:00,7.178673694799713,19.999999999999993,7.0,7.976304105333014,37.452198859467465,32.46700879363433,1.3793103448275863,39.452198859467465,33.88461538461539,33.88461538461539,32.46700879363433,4.850516548442904,37.452198859467465,32.46700879363433,0.9970380131666268,0.7180609836744434,0.024,0.6462548853069989,7.976304105333014,8.02411020370046,1.3875772620806492,27.0,8.02411020370046,44.09090909090909,32.46700879363433,1.1637931034482758,103.76649560318283,7.732852648687054,0.0,0.0,0.0,8.02411020370046,7.732852648687054,0.0
2009-12-25 15:00:00,7.166045119415225,20.0,6.6,7.962272354905806,37.42388781598212,32.44746759416599,1.3793103448275863,39.42388781598212,34.146153846153844,34.146153846153844,32.44746759416599,4.040786157024404,37.42388781598212,32.44746759416599,0.9952840443632257,0.7169125298435547,0.024,0.6452212768591993,7.962272354905806,8.009963607890162,1.3875719359496967,27.0,8.009963607890162,44.54545454545455,32.447467594165985,1.163793103448276,103.77626620291701,7.718492773894974,0.0,0.0,0.0,8.009963607890162,7.718492773894974,0.0
