timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-25 16:00:00,7.192741747881461,20.0,6.0,7.991935275423845,37.483732453815556,32.488772906675656,1.3793103448275863,39.483732453815556,34.53846153846154,34.53846153846154,32.488772906675656,3.3612907192457375,37.483732453815556,32.488772906675656,0.9989919094279807,0.7193401286517891,0.024,0.6474061157866102,7.991935275423845,8.039869288289024,1.38758316956096,27.0,8.039869288289024,45.22727272727273,32.488772906675656,1.1637931034482758,103.75561354666218,7.7488523400936185,0.0,0.0,0.0,8.039869288289024,7.7488523400936185,0.0
2009-12-25 17:00:00,7.191904924331082,20.0,6.0,7.99100547147898,37.481856843285605,32.48747842361124,1.3793103448275863,39.481856843285605,34.53846153846154,34.53846153846154,32.48747842361124,3.3587784172193538,37.481856843285605,32.48747842361124,0.9988756839348725,0.7192640464055243,0.024,0.6473376417649719,7.99100547147898,8.038931876119532,1.3875828189169916,27.0,8.038931876119532,45.22727272727273,32.487478423611236,1.1637931034482758,103.75626078819438,7.747900526725823,0.0,0.0,0.0,8.038931876119532,7.747900526725823,0.0
2009-12-25 18:00:00,7.28393440096575,20.0,5.2,8.0932604455175,37.68802667796739,32.62973889951896,1.3793103448275863,39.68802667796739,35.06153846153846,35.06153846153846,32.62973889951896,2.8690475847174013,37.68802667796739,32.62973889951896,1.0116575556896874,0.7276263738596725,0.024,0.6548637364737053,8.0932604455175,8.142023082903467,1.3876208163168373,27.0,8.142023082903467,46.13636363636364,32.62973889951896,1.1637931034482758,103.68513055024052,7.852642938958599,0.0,0.0,0.0,8.142023082903467,7.852642938958599,0.0
2009-12-25 19:00:00,7.4411383328210015,20.0,4.0,8.267931480912225,38.0397430439,32.87228586832987,1.3793103448275863,40.0397430439,35.84615384615385,35.84615384615385,32.87228586832987,2.396719421261178,38.0397430439,32.87228586832987,1.033491435114028,0.741888693893517,0.024,0.6676998245041652,8.267931480912225,8.318120350301577,1.387683179907771,27.0,8.318120350301577,47.5,32.87228586832987,1.1637931034482762,103.56385706583507,8.031875777872763,0.0,0.0,0.0,8.318120350301577,8.031875777872763,0.0
2009-12-25 20:00:00,7.482631116163176,20.0,4.0,8.31403457351464,38.13248026498277,32.93620865653612,1.3793103448275863,40.13248026498277,35.84615384615385,35.84615384615385,32.93620865653612,2.463026179886875,38.13248026498277,32.93620865653612,1.03925432168933,0.7456485341164533,0.024,0.671083680704808,8.31403457351464,8.364599426926286,1.3876991270462162,27.0,8.364599426926286,47.5,32.93620865653612,1.163793103448276,103.53189567173195,8.07924878865145,0.0,0.0,0.0,8.364599426926286,8.07924878865145,0.0
2009-12-25 21:00:00,6.343686210631698,20.000000000000004,4.6,7.04854023403522,35.57169024410641,31.166352597834393,1.3793103448275863,37.57169024410641,35.45384615384616,35.45384615384616,31.166352597834393,1.4172214391882632,35.57169024410641,31.166352597834393,0.8810675292544025,0.6417130282065788,0.024,0.577541725385921,7.04854023403522,7.088711536855877,1.3871713616773138,27.0,7.088711536855877,46.81818181818182,31.166352597834393,1.1637931034482758,104.4168237010828,6.788859577982324,0.0,0.0,0.0,7.088711536855877,6.788859577982324,0.0
2009-12-25 22:00:00,6.399836343812189,19.999999999999996,4.0,7.1109292709024325,35.69871983387877,31.254389039564746,1.3793103448275863,37.69871983387877,35.84615384615385,35.84615384615385,31.254389039564746,1.335022959284964,35.69871983387877,31.254389039564746,0.8888661588628041,0.6468746129626445,0.024,0.58218715166638,7.1109292709024325,7.151616732198697,1.3872025111159427,27.0,7.151616732198697,47.5,31.254389039564746,1.1637931034482758,104.37280548021762,6.851992431643685,0.0,0.0,0.0,7.151616732198697,6.851992431643685,0.0
2009-12-25 23:00:00,0.0,17.487047743483046,4.0,0.0,17.487047743483046,17.487047743483046,1.3793103448275863,19.487047743483046,35.84615384615385,35.84615384615385,17.487047743483046,0.0,17.487047743483046,17.487047743483046,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.487047743483046,17.487047743483046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 00:00:00,0.3699680193651395,17.0,3.4,0.41107557707237724,18.13799306379812,17.881070828127882,1.3793103448275863,20.13799306379812,36.238461538461536,36.238461538461536,17.881070828127882,0.01930424116738464,18.13799306379812,17.881070828127882,0.051384447134047155,0.04845753340622406,0.024,0.04361178006560165,0.41107557707237724,0.3919213304129996,1.315040774855025,27.0,0.3919213304129996,48.18181818181818,17.881070828127886,0.3378632158732755,110.0,0.3562921185572724,0.0,0.0,0.0,0.3919213304129996,0.3562921185572724,0.0
2009-12-26 01:00:00,0.868342823433413,17.0,3.0,0.9648253593704589,19.494125168836426,18.89110931922989,1.3793103448275863,21.494125168836426,36.5,36.5,18.89110931922989,0.04723443483953281,19.494125168836426,18.89110931922989,0.12060316992130736,0.1052456277135916,0.024,0.09472106494223244,0.9648253593704589,0.9513499221418181,1.3600459154777362,27.0,0.9513499221418181,48.63636363636364,18.89110931922989,0.8201292432257055,110.0,0.864863565583471,0.0,0.0,0.0,0.9513499221418181,0.864863565583471,0.0
2009-12-26 02:00:00,1.108638621399324,17.0,3.0,1.2318206904436932,20.122835670117578,19.35294773859027,1.3793103448275863,22.122835670117578,36.5,36.5,19.35294773859027,0.06192985080610144,20.122835670117578,19.35294773859027,0.15397758630546166,0.13141880180898835,0.024,0.1182769216280895,1.2318206904436932,1.2209625706245921,1.3671521491518281,27.0,1.2209625706245921,48.63636363636364,19.352947738590274,1.0525539401936141,110.0,1.1099659732950837,0.0,0.0,0.0,1.2209625706245921,1.1099659732950837,0.0
2009-12-26 03:00:00,1.2650212948359723,17.0,3.8,1.4055792164844136,20.526084756101067,19.64759774579831,1.3793103448275863,22.526084756101067,35.97692307692308,35.97692307692308,19.64759774579831,0.0742043040074449,20.526084756101067,19.64759774579831,0.1756974020605517,0.14816838004558508,0.024,0.1333515420410266,1.4055792164844136,1.3963960544889722,1.3702988069576576,27.0,1.3963960544889722,47.72727272727273,19.647597745798308,1.1637931034482758,110.0,1.2694509586263383,0.0,0.0,0.0,1.3963960544889722,1.2694509586263383,0.0
2009-12-26 04:00:00,1.4925400651386753,17.0,2.9,1.6583778501540838,21.10591419372309,20.06942803737679,1.3793103448275863,23.10591419372309,36.565384615384616,36.565384615384616,20.06942803737679,0.08666584874653516,21.10591419372309,20.06942803737679,0.20729723126926047,0.17220821354639718,0.024,0.15498739219175747,1.6583778501540838,1.6515986715087234,1.3736719487080864,27.0,1.6515986715087234,48.75,20.06942803737679,1.163793103448276,109.96528598131161,1.5019273189444617,0.0,0.0,0.0,1.6515986715087234,1.5019273189444617,0.0
2009-12-26 05:00:00,9.403934996583562,20.0,2.0,10.448816662870625,42.38688943110725,35.85637901681311,1.3793103448275863,44.38688943110725,37.15384615384615,37.15384615384615,35.85637901681311,6.942449881264913,42.38688943110725,35.85637901681311,1.3061020828588281,0.9178384427500885,0.024,0.8260545984750798,10.448816662870625,10.516600507145634,1.3882582439665319,27.0,10.516600507145634,49.77272727272727,35.856379016813115,1.163793103448276,102.07181049159344,10.303138992534842,0.0,0.0,0.0,10.516600507145634,10.303138992534842,0.0
2009-12-26 06:00:00,7.745518450676824,20.0,2.2,8.606131611863137,38.71913114092252,33.34029888350806,1.3793103448275863,40.71913114092252,37.02307692307693,37.02307692307693,33.34029888350806,2.0145332941685017,38.71913114092252,33.34029888350806,1.0757664514828922,0.769426320586334,0.024,0.6924836885277006,8.606131611863137,8.659074243921772,1.3877954951104636,27.0,8.659074243921772,49.54545454545455,33.34029888350806,1.1637931034482758,103.32985055824597,8.380031711205023,0.0,0.0,0.0,8.659074243921772,8.380031711205023,0.0
2009-12-26 07:00:00,8.939939170405891,20.0,3.0,9.933265744895435,41.366118021710236,35.157826931150595,1.3793103448275863,43.366118021710236,36.5,36.5,35.157826931150595,6.3800714853046,41.366118021710236,35.157826931150595,1.2416582181119293,0.8765746788686599,0.024,0.7889172109817939,9.933265744895435,9.996923212782303,1.3881496738294326,27.0,9.996923212782303,48.63636363636364,35.157826931150595,1.1637931034482758,102.4210865344247,9.760610388977119,0.0,0.0,0.0,9.996923212782303,9.760610388977119,0.0
2009-12-26 08:00:00,8.944756030356213,20.0,3.0,9.938617811506903,41.376735408137506,35.16509927594569,1.3793103448275863,43.376735408137506,36.5,36.5,35.16509927594569,6.4182855107122005,41.376735408137506,35.16509927594569,1.242327226438363,0.8770040324179967,0.024,0.789303629176197,9.938617811506903,10.002318214748703,1.3881508724369063,27.0,10.002318214748703,48.63636363636364,35.16509927594569,1.163793103448276,102.41745036202715,9.766224583205615,0.0,0.0,0.0,10.002318214748703,9.766224583205615,0.0
2009-12-26 09:00:00,8.856624674170341,20.0,4.0,9.84069408241149,41.182405555560834,35.03197175405366,1.3793103448275863,43.182405555560834,35.84615384615385,35.84615384615385,35.03197175405366,10.41948361417926,41.182405555560834,35.03197175405366,1.2300867603014363,0.8691450554307478,0.024,0.782230549887673,9.84069408241149,9.903608587954565,1.3881286891037679,27.0,9.903608587954565,47.5,35.03197175405366,1.1637931034482756,102.48401412297318,9.663564286300275,0.0,0.0,0.0,9.903608587954565,9.663564286300275,0.0
2009-12-26 10:00:00,8.703171797850183,20.0,5.0,9.670190886500205,40.843687005166466,34.79981770110384,1.3793103448275863,42.843687005166466,35.19230769230769,35.19230769230769,34.79981770110384,21.23970455478371,40.843687005166466,34.79981770110384,1.2087738608125256,0.8554441129504874,0.024,0.7698997016554386,9.670190886500205,9.731735297795254,1.3880887489110154,27.0,9.731735297795254,46.36363636363636,34.799817701103834,1.163793103448276,102.60009114944808,9.485113696068684,0.0,0.0,0.0,9.731735297795254,9.485113696068684,0.0
2009-12-26 11:00:00,8.46742532622931,20.0,6.0,9.408250362477013,40.32242548947568,34.44226901292754,1.3793103448275863,42.32242548947568,34.53846153846154,34.53846153846154,34.44226901292754,84.31591344839967,40.32242548947568,34.44226901292754,1.1760312953096266,0.8343526680576772,0.024,0.7509174012519094,9.408250362477013,9.467685629282782,1.3880239392999163,27.0,9.467685629282782,45.22727272727273,34.44226901292753,1.163793103448276,102.77886549353623,9.211704744764091,0.0,0.0,0.0,9.467685629282782,9.211704744764091,0.0
2009-12-26 12:00:00,8.152071479789523,20.000000000000004,7.6,9.057857199766136,39.62339585511035,33.96223510525652,1.3793103448275863,41.62339585511035,33.49230769230769,33.49230769230769,33.96223510525652,0.0,39.62339585511035,33.96223510525652,1.132232149970767,0.8060551430488047,0.024,0.7254496287439243,9.057857199766136,9.114462714071019,1.3879301066247833,27.0,9.114462714071019,43.40909090909091,33.96223510525651,1.1637931034482758,103.01888244737174,8.847370984370013,0.0,0.0,0.0,9.114462714071019,8.847370984370013,0.0
2009-12-26 13:00:00,8.070239641907646,20.0,7.0,8.96693293545294,39.44166725153325,33.83733416687515,1.3793103448275863,41.44166725153325,33.88461538461539,33.88461538461539,33.83733416687515,163.4922907865451,39.44166725153325,33.83733416687515,1.1208666169316175,0.7986960340418016,0.024,0.7188264306376214,8.96693293545294,9.022802538857121,1.3879043114036165,27.0,9.022802538857121,44.09090909090909,33.83733416687515,1.1637931034482758,103.08133291656242,8.753090674681602,0.0,0.0,0.0,9.022802538857121,8.753090674681602,0.0
2009-12-26 14:00:00,7.837856544891527,20.0,8.0,8.708729494323919,38.924824729309464,33.481868795357016,1.3793103448275863,40.924824729309464,33.23076923076923,33.23076923076923,33.481868795357016,0.0,38.924824729309464,33.481868795357016,1.0885911867904898,0.7777606445919956,0.024,0.6999845801327961,8.708729494323919,8.76250555878312,1.3878275323301996,27.0,8.76250555878312,42.95454545454545,33.481868795357016,1.163793103448276,103.2590656023215,8.485943105983441,0.0,0.0,0.0,8.76250555878312,8.485943105983441,0.0
2009-12-26 15:00:00,7.7989990279543715,20.0,7.6,8.665554475504857,38.83828798738394,33.422316440193406,1.3793103448275863,40.83828798738394,33.49230769230769,33.49230769230769,33.422316440193406,106.73198945110907,38.83828798738394,33.422316440193406,1.0831943094381071,0.7742545062618563,0.024,0.6968290556356708,8.665554475504857,8.718979926131043,1.3878141603576915,27.0,8.718979926131043,43.40909090909091,33.422316440193406,1.163793103448276,103.2888417799033,8.441357048721867,0.0,0.0,0.0,8.718979926131043,8.441357048721867,0.0
2009-12-26 16:00:00,7.779998161367458,20.0,7.0,8.644442401519397,38.795960507051184,33.393184006101556,1.3793103448275863,40.795960507051184,33.88461538461539,33.88461538461539,33.393184006101556,15.1640815877236,38.795960507051184,33.393184006101556,1.0805553001899246,0.7725394683156658,0.024,0.6952855214840992,8.644442401519397,8.697696348350965,1.3878075637754226,27.0,8.697696348350965,44.09090909090909,33.39318400610156,1.1637931034482758,103.30340799694922,8.419563804330469,0.0,0.0,0.0,8.697696348350965,8.419563804330469,0.0
2009-12-26 17:00:00,7.73689981748065,20.000000000000004,7.0,8.596555352756278,38.69992258759636,33.32707549212368,1.3793103448275863,40.69992258759636,33.88461538461539,33.88461538461539,33.32707549212368,13.292005970806082,38.69992258759636,33.32707549212368,1.0745694190945347,0.7686479539132809,0.024,0.6917831585219528,8.596555352756278,8.649420148147607,1.387792458438018,27.0,8.649420148147607,44.09090909090909,33.32707549212368,1.163793103448276,103.33646225393815,8.37015314777527,0.0,0.0,0.0,8.649420148147607,8.37015314777527,0.0
2009-12-26 18:00:00,7.719918818558499,20.000000000000004,6.8,8.57768757617611,38.662071823025826,33.30101708791575,1.3793103448275863,40.662071823025826,34.01538461538461,34.01538461538461,33.30101708791575,10.351195947448186,38.662071823025826,33.30101708791575,1.0722109470220138,0.7671141338625977,0.024,0.6904027204763379,8.57768757617611,8.630398989562373,1.3877864518352696,27.0,8.630398989562373,44.31818181818181,33.30101708791576,1.1637931034482758,103.34949145604212,8.35069323319618,0.0,0.0,0.0,8.630398989562373,8.35069323319618,0.0
2009-12-26 19:00:00,7.784956620066084,20.0,6.0,8.649951800073428,38.80700703393254,33.40078715888665,1.3793103448275863,40.80700703393254,34.53846153846154,34.53846153846154,33.40078715888665,6.554472117803757,38.80700703393254,33.40078715888665,1.0812439750091785,0.7729870606276606,0.024,0.6956883545648945,8.649951800073428,8.703250506136193,1.3878092889069829,27.0,8.703250506136193,45.22727272727273,33.400787158886644,1.1637931034482758,103.29960642055667,8.425250402894315,0.0,0.0,0.0,8.703250506136193,8.425250402894315,0.0
2009-12-26 20:00:00,7.775674922951564,19.999999999999993,6.0,8.639638803279515,38.786328692326876,33.38655444027718,1.3793103448275863,40.786328692326876,34.53846153846154,34.53846153846154,33.38655444027718,6.465768374311868,38.786328692326876,33.38655444027718,1.0799548504099394,0.7721491951824977,0.024,0.694934275664248,8.639638803279515,8.692853722797766,1.3878060575144213,27.0,8.692853722797766,45.22727272727273,33.38655444027718,1.163793103448276,103.30672277986142,8.414606028420398,0.0,0.0,0.0,8.692853722797766,8.414606028420398,0.0
2009-12-26 21:00:00,6.696922039235197,19.999999999999993,6.6,7.441024488039108,36.369415074521655,31.718774769497216,1.3793103448275863,38.369415074521655,34.146153846153844,34.146153846153844,31.718774769497216,2.642634743159954,36.369415074521655,31.718774769497216,0.9301280610048885,0.6741165562564533,0.024,0.606704900630808,7.441024488039108,7.484436143664755,1.3873573746131767,27.0,7.484436143664755,44.54545454545455,31.71877476949722,1.1637931034482758,104.14061261525138,7.186856266455898,0.0,0.0,0.0,7.484436143664755,7.186856266455898,0.0
2009-12-26 22:00:00,6.706516476172791,20.0,6.0,7.451684973525323,36.39103661719422,31.733733508740894,1.3793103448275863,38.39103661719422,34.53846153846154,34.53846153846154,31.733733508740894,2.2903705059513992,36.39103661719422,31.733733508740894,0.9314606216906653,0.6749944830224428,0.024,0.6074950347201985,7.451684973525323,7.4951844218275685,1.3873621128841742,27.0,7.4951844218275685,45.22727272727273,31.73373350874089,1.163793103448276,104.13313324562955,7.197694132709812,0.0,0.0,0.0,7.4951844218275685,7.197694132709812,0.0
2009-12-26 23:00:00,0.0,17.384670771114727,6.0,0.0,17.384670771114727,17.384670771114727,1.3793103448275863,19.384670771114727,34.53846153846154,34.53846153846154,17.384670771114727,0.0,17.384670771114727,17.384670771114727,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.384670771114727,17.384670771114727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 00:00:00,0.641884627017895,17.0,5.6,0.7132051411309944,18.88881511255041,18.44306189934354,1.3793103448275863,20.88881511255041,34.8,34.8,18.44306189934354,0.03758845417356561,18.88881511255041,18.44306189934354,0.0891506426413743,0.07996504828545482,0.024,0.07196854345690934,0.7132051411309944,0.6972016459595398,1.3483602223868263,27.0,0.6972016459595398,45.68181818181818,18.443061899343537,0.6010359016892586,110.0,0.6338196781450361,0.0,0.0,0.0,0.6972016459595398,0.6338196781450361,0.0
2009-12-27 01:00:00,1.1033985471239092,17.0,4.0,1.2259983856932324,20.109249234486335,19.343000243428065,1.3793103448275863,22.109249234486335,35.84615384615385,35.84615384615385,19.343000243428065,0.06404201194042139,20.109249234486335,19.343000243428065,0.15324979821165405,0.1308539874699456,0.024,0.11776858872295103,1.2259983856932324,1.2150837844402271,1.3670308650227059,27.0,1.2150837844402271,47.5,19.34300024342806,1.0474860210691614,110.0,1.1046216222183882,0.0,0.0,0.0,1.2150837844402271,1.1046216222183882,0.0
2009-12-27 02:00:00,1.3153436713974442,17.0,4.0,1.4614929682193825,20.65498984175378,19.741556736616662,1.3793103448275863,22.65498984175378,35.84615384615385,35.84615384615385,19.741556736616662,0.0782328004019104,20.65498984175378,19.741556736616662,0.1826866210274228,0.15351711788089056,0.024,0.1381654060928015,1.4614929682193825,1.4528446800074715,1.3711483668672835,27.0,1.4528446800074715,47.5,19.741556736616662,1.163793103448276,110.0,1.3207678909158833,0.0,0.0,0.0,1.4528446800074715,1.3207678909158833,0.0
2009-12-27 03:00:00,1.5016951286734856,17.0,3.8,1.6685501429705396,21.12909324123909,20.086249401882505,1.3793103448275863,23.12909324123909,35.97692307692308,35.97692307692308,20.086249401882505,0.09051883671386171,21.12909324123909,20.086249401882505,0.20856876787131745,0.17316822343491828,0.024,0.15585140109142645,1.6685501429705396,1.6618669653140314,1.3737856825231456,27.0,1.6618669653140314,47.72727272727273,20.0862494018825,1.1637931034482758,109.95687529905875,1.5113806761006217,0.0,0.0,0.0,1.6618669653140314,1.5113806761006217,0.0
2009-12-27 04:00:00,1.6613641592455677,17.0,4.0,1.8459601769395197,21.531627352745403,20.3779022421582,1.3793103448275863,23.531627352745403,35.84615384615385,35.84615384615385,20.3779022421582,0.10287814168404212,21.531627352745403,20.3779022421582,0.23074502211743997,0.18982871027768647,0.024,0.17084583924991784,1.8459601769395197,1.8409430479672881,1.3755615218685702,27.0,1.8409430479672881,47.5,20.3779022421582,1.1637931034482758,109.8110488789209,1.6764643146220524,0.0,0.0,0.0,1.8409430479672881,1.6764643146220524,0.0
2009-12-27 05:00:00,9.559712113489706,20.0,3.0,10.621902348321896,42.72871933751305,36.09003036981186,1.3793103448275863,44.72871933751305,36.5,36.5,36.09003036981186,22.335343144907878,42.72871933751305,36.09003036981186,1.327737793540237,0.9316499929757979,0.024,0.838484993678218,10.621902348321896,10.691067347619477,1.388291786748507,27.0,10.691067347619477,48.63636363636364,36.09003036981187,1.163793103448276,101.95498481509406,10.486066342914802,0.0,0.0,0.0,10.691067347619477,10.486066342914802,0.0
2009-12-27 06:00:00,7.933033637697338,19.999999999999996,2.2,8.814481819663708,39.136648009996165,33.62759687270635,1.3793103448275863,41.136648009996165,37.02307692307693,37.02307692307693,33.62759687270635,2.237884219940774,39.136648009996165,33.62759687270635,1.1018102274579635,0.7863418771848606,0.024,0.7077076894663746,8.814481819663708,8.869116007382194,1.3878596279100306,27.0,8.869116007382194,49.54545454545455,33.62759687270635,1.1637931034482758,103.18620156364682,8.595253893430304,0.0,0.0,0.0,8.869116007382194,8.595253893430304,0.0
2009-12-27 07:00:00,9.12582471564321,20.0,3.0,10.139805239603566,41.77553403963503,35.43815576488281,1.3793103448275863,43.77553403963503,36.5,36.5,35.43815576488281,8.232103282537116,41.77553403963503,35.43815576488281,1.2674756549504458,0.8931285553084282,0.024,0.8038156997775853,10.139805239603566,10.20511809513441,1.388194805145628,27.0,10.20511809513441,48.63636363636364,35.438155764882815,1.163793103448276,102.28092211755859,9.977538219106938,0.0,0.0,0.0,10.20511809513441,9.977538219106938,0.0
2009-12-27 08:00:00,9.012313485937192,20.0,4.0,10.013681651041324,41.5256004239588,35.26704939205798,1.3793103448275863,43.5256004239588,35.84615384615385,35.84615384615385,35.26704939205798,14.906609888555767,41.5256004239588,35.26704939205798,1.2517102063801655,0.8830235955844027,0.024,0.7947212360259625,10.013681651041324,10.077984010599765,1.3881675177262844,27.0,10.077984010599765,47.5,35.26704939205798,1.1637931034482758,102.36647530397101,9.845004412503025,0.0,0.0,0.0,10.077984010599765,9.845004412503025,0.0
2009-12-27 09:00:00,9.182157609040392,20.000000000000007,2.6,10.202397343378212,41.89948154550438,35.52298320589299,1.3793103448275863,43.89948154550438,36.761538461538464,36.761538461538464,35.52298320589299,7.10115280163121,41.89948154550438,35.52298320589299,1.2752996679222766,0.8981391540335365,0.024,0.8083252386301828,10.202397343378212,10.268211258781568,1.3882080392903846,27.0,10.268211258781568,49.09090909090909,35.52298320589299,1.1637931034482758,102.23850839705351,10.043389149325163,0.0,0.0,0.0,10.268211258781568,10.043389149325163,0.0
2009-12-27 10:00:00,8.916867685300275,20.0,4.0,9.90763076144475,41.31525746928564,35.122988243382665,1.3793103448275863,43.31525746928564,35.84615384615385,35.84615384615385,35.122988243382665,11.810657155865812,41.31525746928564,35.122988243382665,1.2384538451805938,0.8745178971040393,0.024,0.7870661073936354,9.90763076144475,9.971082551155156,1.3881439107983684,27.0,9.971082551155156,47.5,35.122988243382665,1.163793103448276,102.43850587830866,9.73372509259385,0.0,0.0,0.0,9.971082551155156,9.73372509259385,0.0
2009-12-27 11:00:00,8.557513496944852,20.000000000000004,6.0,9.508348329938723,40.52175004560706,34.57903233939536,1.3793103448275863,42.52175004560706,34.53846153846154,34.53846153846154,34.57903233939536,0.0,40.52175004560706,34.57903233939536,1.1885435412423404,0.8424187772400578,0.024,0.758176899516052,9.508348329938723,9.56859020766273,1.3880492174743682,27.0,9.56859020766273,45.22727272727273,34.57903233939536,1.1637931034482758,102.71048383030232,9.316079382385055,0.0,0.0,0.0,9.56859020766273,9.316079382385055,0.0
2009-12-27 12:00:00,8.11929499562674,20.0,8.6,9.021438884029712,39.550624132957154,33.91222483043859,1.3793103448275863,41.550624132957154,32.83846153846154,32.83846153846154,33.91222483043859,0.0,39.550624132957154,33.91222483043859,1.127679860503714,0.8031083751214978,0.024,0.722797537609348,9.021438884029712,9.077749721541863,1.3879198495534815,27.0,9.077749721541863,42.27272727272727,33.91222483043859,1.1637931034482758,103.0438875847807,8.809595536729946,0.0,0.0,0.0,9.077749721541863,8.809595536729946,0.0
2009-12-27 13:00:00,7.99646990142133,20.0,8.0,8.884966557134812,39.27772146303096,33.7246173648217,1.3793103448275863,41.27772146303096,33.23076923076923,33.23076923076923,33.7246173648217,0.0,39.27772146303096,33.7246173648217,1.1106208196418514,0.7920561318684637,0.024,0.7128505186816173,8.884966557134812,8.940172170321658,1.38788051477381,27.0,8.940172170321658,42.95454545454545,33.7246173648217,1.163793103448276,103.13769131758914,8.668191091065266,0.0,0.0,0.0,8.940172170321658,8.668191091065266,0.0
2009-12-27 14:00:00,7.712227092336544,20.0,9.0,8.56914121370727,38.644924809857486,33.289211551290435,1.3793103448275863,40.644924809857486,32.57692307692308,32.57692307692308,33.289211551290435,0.0,38.644924809857486,33.289211551290435,1.0711426517134088,0.7664192726675501,0.024,0.689777345400795,8.56914121370727,8.621783140974026,1.3877837207517147,27.0,8.621783140974026,41.81818181818182,33.289211551290435,1.163793103448276,103.35539422435478,8.341880175367159,0.0,0.0,0.0,8.621783140974026,8.341880175367159,0.0
2009-12-27 15:00:00,7.356094663865093,19.999999999999996,11.0,8.173438515405659,37.849544308976654,32.74114523684812,1.3793103448275863,39.849544308976654,31.26923076923077,31.26923076923077,32.74114523684812,0.0,37.849544308976654,32.74114523684812,1.0216798144257073,0.7341765490997948,0.024,0.6607588941898154,8.173438515405659,8.222856170315639,1.3876498316305987,27.0,8.222856170315639,39.54545454545455,32.74114523684812,1.163793103448276,103.62942738157594,7.93486597203524,0.0,0.0,0.0,8.222856170315639,7.934865972035239,0.0
2009-12-27 16:00:00,7.239012874936567,20.0,11.0,8.043347638818409,37.58741599546735,32.56032372120585,1.3793103448275863,39.58741599546735,31.26923076923077,31.26923076923077,32.56032372120585,0.0,37.58741599546735,32.56032372120585,1.005418454852301,0.7235457532001568,0.024,0.6511911778801411,8.043347638818409,8.091702214138424,1.3876024103895368,27.0,8.091702214138424,39.54545454545455,32.56032372120585,1.1637931034482758,103.71983813939707,7.801499076062347,0.0,0.0,0.0,8.091702214138424,7.801499076062347,0.0
2009-12-27 17:00:00,7.163712117683013,20.0,11.0,7.959680130758903,37.418657217396216,32.443857135671905,1.3793103448275863,39.418657217396216,31.26923076923077,31.26923076923077,32.443857135671905,0.0,37.418657217396216,32.443857135671905,0.9949600163448629,0.716700344473635,0.024,0.6450303100262714,7.959680130758903,8.007350165206267,1.387570949597049,27.0,8.007350165206267,39.54545454545455,32.44385713567191,1.163793103448276,103.77807143216404,7.715840210463326,0.0,0.0,0.0,8.007350165206267,7.715840210463326,0.0
2009-12-27 18:00:00,7.124176127986619,19.999999999999996,10.4,7.915751253318465,37.3299974416457,32.38265290832166,1.3793103448275863,39.3299974416457,31.661538461538463,31.661538461538463,32.38265290832166,0.0,37.3299974416457,32.38265290832166,0.9894689066648081,0.7131036083992169,0.024,0.6417932475592952,7.915751253318465,7.963061614158388,1.3875541195541699,27.0,7.963061614158388,40.22727272727273,32.38265290832166,1.163793103448276,103.80867354583917,7.670901998995402,0.0,0.0,0.0,7.963061614158388,7.670901998995402,0.0
2009-12-27 19:00:00,7.320139831203909,20.000000000000004,8.0,8.133488701337678,37.7690812385682,32.685650800232146,1.3793103448275863,39.7690812385682,33.23076923076923,33.23076923076923,32.685650800232146,12.862577740950742,37.7690812385682,32.685650800232146,1.0166860876672097,0.7309135689312082,0.024,0.6578222120380873,8.133488701337678,8.1825800582308,1.3876354583048032,27.0,8.1825800582308,42.95454545454545,32.685650800232146,1.163793103448276,103.65717459988393,7.893886833994376,0.0,0.0,0.0,8.1825800582308,7.893886833994376,0.0
2009-12-27 20:00:00,7.403092876788179,20.0,7.0,8.225658751986865,37.95467577113016,32.813639051138374,1.3793103448275863,39.95467577113016,33.88461538461539,33.88461538461539,32.813639051138374,6.621140831377073,37.95467577113016,32.813639051138374,1.0282073439983581,0.7384395557344449,0.024,0.6645956001610004,8.225658751986865,8.27550270756031,1.387668372509318,27.0,8.27550270756031,44.09090909090909,32.813639051138374,1.1637931034482758,103.59318047443081,7.9884628212596445,0.0,0.0,0.0,8.27550270756031,7.9884628212596445,0.0
2009-12-27 21:00:00,6.408204481072236,19.999999999999996,7.2,7.120227201191373,35.717643880495764,31.26750187975116,1.3793103448275863,37.717643880495764,33.753846153846155,33.753846153846155,31.26750187975116,2.4687357103082537,35.717643880495764,31.26750187975116,0.8900284001489216,0.6476434982459264,0.024,0.5828791484213337,7.120227201191373,7.160991551015965,1.3872070997799884,27.0,7.160991551015965,43.86363636363636,31.267501879751165,1.163793103448276,104.36624906012442,6.861405497950382,0.0,0.0,0.0,7.160991551015965,6.861405497950382,0.0
2009-12-27 22:00:00,6.401707352087413,20.000000000000007,7.0,7.113008168986014,35.70295117342435,31.257321067808093,1.3793103448275863,37.70295117342435,33.88461538461539,33.88461538461539,31.257321067808093,2.333923365466337,35.70295117342435,31.257321067808093,0.8891260211232518,0.6470465337895783,0.024,0.5823418804106205,7.113008168986014,7.153712822364972,1.3872035382774426,27.0,7.153712822364972,44.09090909090909,31.257321067808093,1.163793103448276,104.37133946609595,6.854096976199859,0.0,0.0,0.0,7.153712822364972,6.854096976199859,0.0
2009-12-27 23:00:00,0.0,17.48260111218915,6.0,0.0,17.48260111218915,17.48260111218915,1.3793103448275863,19.48260111218915,34.53846153846154,34.53846153846154,17.48260111218915,0.0,17.48260111218915,17.48260111218915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.48260111218915,17.48260111218915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 00:00:00,0.33172737045685724,17.0,5.8,0.3685859671742858,18.029390493901175,17.79902426441725,1.3793103448275863,20.029390493901175,34.669230769230765,34.669230769230765,17.79902426441725,0.018834773796956604,18.029390493901175,17.79902426441725,0.04607324589678573,0.043881954199642165,0.024,0.03949375877967795,0.3685859671742858,0.34897416259424996,1.3059196915008788,27.0,0.34897416259424996,45.45454545454545,17.79902426441726,0.30083979533987065,110.0,0.3172492387220454,0.0,0.0,0.0,0.34897416259424996,0.3172492387220454,0.0
2009-12-28 01:00:00,0.7654527796242123,17.0,6.0,0.850503088471347,19.220883932814758,18.689319502520163,1.3793103448275863,21.220883932814758,34.53846153846154,34.53846153846154,18.689319502520163,0.04626069448964745,19.220883932814758,18.689319502520163,0.10631288605891838,0.09384488244803811,0.024,0.0844603942032343,0.850503088471347,0.8358875767161509,1.3556075190152432,27.0,0.8358875767161509,45.22727272727273,18.68931950252016,0.720592738548406,110.0,0.7598977970146826,0.0,0.0,0.0,0.8358875767161509,0.7598977970146826,0.0
2009-12-28 02:00:00,1.0203316458977563,17.0,5.0,1.1337018287752847,19.893176985302848,19.184613342318297,1.3793103448275863,21.893176985302848,35.19230769230769,35.19230769230769,19.184613342318297,0.06105371213175131,19.893176985302848,19.184613342318297,0.1417127285969106,0.12186696786290747,0.024,0.10968027107661672,1.1337018287752847,1.1218885255615754,1.36493777267883,27.0,1.1218885255615754,46.36363636363636,19.184613342318293,0.9671452806565305,110.0,1.0198986596014321,0.0,0.0,0.0,1.1218885255615754,1.0198986596014321,0.0
2009-12-28 03:00:00,1.2017681907972444,17.0,4.8,1.335297989774716,20.363481518928648,19.528920275319454,1.3793103448275863,22.363481518928648,35.323076923076925,35.323076923076925,19.528920275319454,0.07288258451367091,20.363481518928648,19.528920275319454,0.1669122487218395,0.14141764306195442,0.024,0.12727587875575896,1.335297989774716,1.3254397540809113,1.3691271747948808,27.0,1.3254397540809113,46.59090909090909,19.52892027531946,1.1426204776559583,110.0,1.2049452309826467,0.0,0.0,0.0,1.3254397540809113,1.2049452309826467,0.0
2009-12-28 04:00:00,1.4129065224226596,17.0,4.0,1.5698961360251773,20.903816890682197,19.92263180566646,1.3793103448275863,22.903816890682197,35.84615384615385,35.84615384615385,19.92263180566646,0.08499116806644089,20.903816890682197,19.92263180566646,0.19623701700314716,0.16383476871236774,0.024,0.14745129184113095,1.5698961360251773,1.562279612896414,1.3726184695486734,27.0,1.562279612896414,47.5,19.92263180566646,1.1637931034482758,110.0,1.4202541935421946,0.0,0.0,0.0,1.562279612896414,1.4202541935421946,0.0
2009-12-28 05:00:00,9.26908478715901,19.999999999999996,4.0,10.298983096843344,42.090630634150536,35.65376619862345,1.3793103448275863,44.090630634150536,35.84615384615385,35.84615384615385,35.65376619862345,46.14866816110208,42.090630634150536,35.65376619862345,1.287372887105418,0.9058655239865759,0.024,0.8152789715879183,10.298983096843344,10.365569649242001,1.3882280719163933,27.0,10.365569649242001,47.5,35.65376619862346,1.163793103448276,102.17311690068827,10.145104665170663,0.0,0.0,0.0,10.365569649242001,10.145104665170663,0.0
2009-12-28 06:00:00,7.602759751207459,20.0,4.0,8.447510834674954,38.400748473930385,33.12105420225854,1.3793103448275863,40.400748473930385,35.84615384615385,35.84615384615385,33.12105420225854,2.672319503162984,38.400748473930385,33.12105420225854,1.0559388543343693,0.7565232642285342,0.024,0.6808709378056809,8.447510834674954,8.499163161097808,1.3877441414291862,27.0,8.499163161097808,47.5,33.12105420225855,1.1637931034482756,103.43947289887072,8.21655691285971,0.0,0.0,0.0,8.499163161097808,8.21655691285971,0.0
2009-12-28 07:00:00,8.759498776633118,19.999999999999996,4.0,9.732776418481242,40.96807101424576,34.885085752694984,1.3793103448275863,42.96807101424576,35.84615384615385,35.84615384615385,34.885085752694984,8.730208146328252,40.96807101424576,34.885085752694984,1.2165970523101552,0.8604757624065781,0.024,0.7744281861659202,9.732776418481242,9.7948239947219,1.3881036079315976,27.0,9.7948239947219,47.5,34.885085752694984,1.163793103448276,102.55745712365251,9.550572205502695,0.0,0.0,0.0,9.7948239947219,9.550572205502695,0.0
2009-12-28 08:00:00,8.755556421564522,20.0,4.0,9.728396023960581,40.95936731040468,34.87911979542931,1.3793103448275863,42.95936731040468,35.84615384615385,35.84615384615385,34.87911979542931,8.672443633431778,40.95936731040468,34.87911979542931,1.2160495029950726,0.8601236905400158,0.024,0.7741113214860142,9.728396023960581,9.790408393014584,1.3881025755234555,27.0,9.790408393014584,47.5,34.87911979542931,1.1637931034482762,102.56044010228534,9.545989060938542,0.0,0.0,0.0,9.790408393014584,9.545989060938542,0.0
2009-12-28 09:00:00,8.684255881115384,20.0,4.8,9.649173201239314,40.80190212964152,34.771168878866945,1.3793103448275863,42.80190212964152,35.323076923076925,35.323076923076925,34.771168878866945,15.071809238794636,40.80190212964152,34.771168878866945,1.2061466501549143,0.8537537042042032,0.024,0.7683783337837827,9.649173201239314,9.710548571659736,1.3880837061895352,27.0,9.710548571659736,46.59090909090909,34.771168878866945,1.163793103448276,102.61441556056653,9.463142696484237,0.0,0.0,0.0,9.710548571659736,9.463142696484237,0.0
2009-12-28 10:00:00,8.30797440437285,19.999999999999993,7.0,9.231082671525389,39.969232573358894,34.19980590365553,1.3793103448275863,41.969232573358894,33.88461538461539,33.88461538461539,34.19980590365553,0.0,39.969232573358894,34.19980590365553,1.1538853339406736,0.8200569234483466,0.024,0.7380512311035119,9.231082671525389,9.289088363870224,1.3879775677695845,27.0,9.289088363870224,44.09090909090909,34.19980590365553,1.1637931034482758,102.90009704817223,9.02728824397666,0.0,0.0,0.0,9.289088363870224,9.02728824397666,0.0
2009-12-28 11:00:00,7.92265534813598,20.000000000000004,9.0,8.802950386817756,39.11355991293364,33.61171592117255,1.3793103448275863,41.11355991293364,32.57692307692308,32.57692307692308,33.61171592117255,0.0,39.11355991293364,33.61171592117255,1.1003687983522195,0.7854066200185482,0.024,0.7068659580166934,8.802950386817756,8.857491048819611,1.38785617276109,27.0,8.857491048819611,41.81818181818182,33.61171592117255,1.1637931034482758,103.19414203941372,8.58332738057612,0.0,0.0,0.0,8.857491048819611,8.58332738057612,0.0
2009-12-28 12:00:00,7.54477462562693,20.0,10.8,8.383082917363256,38.27129851806916,33.031871694717125,1.3793103448275863,40.27129851806916,31.4,31.4,33.031871694717125,0.0,38.27129851806916,33.031871694717125,1.047885364670407,0.7512760851068708,0.024,0.6761484765961838,8.383082917363256,8.434210525873944,1.3877226246559324,27.0,8.434210525873944,39.77272727272727,33.03187169471712,1.1637931034482758,103.48406415264144,8.15025056750118,0.0,0.0,0.0,8.434210525873944,8.15025056750118,0.0
2009-12-28 13:00:00,7.310568562010342,20.0,11.0,8.12285395778927,37.74765665154642,32.67087292792813,1.3793103448275863,39.74765665154642,31.26923076923077,31.26923076923077,32.67087292792813,0.0,37.74765665154642,32.67087292792813,1.0153567447236587,0.7300447099073892,0.024,0.6570402389166503,8.12285395778927,8.17185842878001,1.3876316040957675,27.0,8.17185842878001,39.54545454545455,32.67087292792813,1.1637931034482758,103.66456353603593,7.8829815609451765,0.0,0.0,0.0,8.17185842878001,7.882981560945176,0.0
2009-12-28 14:00:00,7.1147787230829564,20.000000000000004,11.0,7.905309692314396,37.30891813177372,32.36809957407722,1.3793103448275863,39.30891813177372,31.26923076923077,31.26923076923077,32.36809957407722,0.0,37.30891813177372,32.36809957407722,0.9881637115392995,0.7122484249404224,0.024,0.6410235824463801,7.905309692314396,7.952534534808439,1.3875500870160806,27.0,7.952534534808439,39.54545454545455,32.36809957407722,1.163793103448276,103.81595021296138,7.660224193387548,0.0,0.0,0.0,7.952534534808439,7.660224193387548,0.0
2009-12-28 15:00:00,6.672999337172078,20.0,13.6,7.414443707968975,36.31549368750642,31.681466370025806,1.3793103448275863,38.31549368750642,29.56923076923077,29.56923076923077,31.681466370025806,0.0,36.31549368750642,31.681466370025806,0.9268054634961219,0.6719270413807733,0.024,0.604734337242696,7.414443707968975,7.457636412107054,1.3873454916282413,27.0,7.457636412107054,36.59090909090909,31.68146637002581,1.1637931034482758,104.15926681498709,7.159839580431841,0.0,0.0,0.0,7.457636412107054,7.159839580431841,0.0
2009-12-28 16:00:00,6.605095125313858,20.0,13.0,7.338994583682065,36.16235748603899,31.5754858712377,1.3793103448275863,38.16235748603899,29.96153846153846,29.96153846153846,31.5754858712377,0.0,36.16235748603899,31.5754858712377,0.9173743229602581,0.6657082405746405,0.024,0.5991374165171764,7.338994583682065,7.381565407739529,1.387311219789512,27.0,7.381565407739529,37.27272727272727,31.575485871237692,1.1637931034482758,104.21225706438115,7.083202701558687,0.0,0.0,0.0,7.381565407739529,7.083202701558687,0.0
2009-12-28 17:00:00,6.518442556818259,20.0,13.0,7.242713952020289,35.96676425501479,31.440068035002106,1.3793103448275863,37.96676425501479,29.96153846153846,29.96153846153846,31.440068035002106,0.0,35.96676425501479,31.440068035002106,0.9053392440025361,0.6577639749604054,0.024,0.5919875774643648,7.242713952020289,7.284490349516329,1.3872662875332682,27.0,7.284490349516329,37.27272727272727,31.440068035002103,1.1637931034482758,104.27996598249895,6.985512778877264,0.0,0.0,0.0,7.284490349516329,6.985512778877264,0.0
2009-12-28 18:00:00,6.513253368878801,19.999999999999993,12.0,7.2369481876431125,35.95504483423779,31.431952216960845,1.3793103448275863,37.95504483423779,30.615384615384617,30.615384615384617,31.431952216960845,0.0,35.95504483423779,31.431952216960845,0.9046185234553891,0.6572879292287676,0.024,0.5915591363058909,7.2369481876431125,7.278676980565989,1.3872635530395743,27.0,7.278676980565989,38.40909090909091,31.431952216960852,1.163793103448276,104.28402389151958,6.979666404259161,0.0,0.0,0.0,7.278676980565989,6.979666404259161,0.0
2009-12-28 19:00:00,6.657307977755606,19.999999999999993,10.0,7.3970088641728955,36.28011754366258,31.656987003554516,1.3793103448275863,38.28011754366258,31.923076923076923,31.923076923076923,31.656987003554516,23.964574798266288,36.28011754366258,31.656987003554516,0.9246261080216119,0.6704905091332105,0.024,0.6034414582198895,7.3970088641728955,7.440057915086217,1.3873376437466596,27.0,7.440057915086217,40.68181818181818,31.656987003554512,1.1637931034482758,104.17150649822274,7.142123758393713,0.0,0.0,0.0,7.440057915086217,7.142123758393713,0.0
2009-12-28 20:00:00,6.731755297405948,20.0,9.0,7.479728108228831,36.44790221229956,31.773072144656542,1.3793103448275863,38.44790221229956,32.57692307692308,32.57692307692308,31.773072144656542,8.021439316404301,36.44790221229956,31.773072144656542,0.9349660135286039,0.6773033845669465,0.024,0.6095730461102519,7.479728108228831,7.5234584466855265,1.3873745026877866,27.0,7.5234584466855265,41.81818181818182,31.773072144656545,1.163793103448276,104.11346392767173,7.226210869241773,0.0,0.0,0.0,7.5234584466855265,7.226210869241773,0.0
2009-12-28 21:00:00,5.851054950451395,20.0,9.4,6.501172167168217,34.45339236988035,30.390159765400213,1.3793103448275863,36.45339236988035,32.315384615384616,32.315384615384616,30.390159765400213,2.911067122806768,34.45339236988035,30.390159765400213,0.8126465208960272,0.5962452512467334,0.024,0.5366207261220601,6.501172167168217,6.53679669229289,1.3868685627566828,27.0,6.53679669229289,41.36363636363636,30.390159765400217,1.163793103448276,104.80492011729989,6.2371086061386904,0.0,0.0,0.0,6.53679669229289,6.2371086061386904,0.0
2009-12-28 22:00:00,5.843599526467735,20.0,9.0,6.492888362741928,34.4364138946839,30.378358667970197,1.3793103448275863,36.4364138946839,32.57692307692308,32.57692307692308,30.378358667970197,2.5458965547221424,34.4364138946839,30.378358667970197,0.811611045342741,0.5955545415036984,0.024,0.5359990873533286,6.492888362741928,6.528443816892298,1.3868635327132837,27.0,6.528443816892298,41.81818181818182,30.378358667970204,1.1637931034482758,104.8108206660149,6.228787996704578,0.0,0.0,0.0,6.528443816892298,6.228787996704578,0.0
2009-12-28 23:00:00,0.0,17.724656221679446,9.0,0.0,17.724656221679446,17.724656221679446,1.3793103448275863,19.724656221679446,32.57692307692308,32.57692307692308,17.724656221679446,0.0,17.724656221679446,17.724656221679446,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.724656221679446,17.724656221679446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 00:00:00,0.0,17.202522275034823,10.0,0.0,17.202522275034823,17.202522275034823,1.3793103448275863,19.202522275034823,31.923076923076923,31.923076923076923,17.202522275034823,0.0,17.202522275034823,17.202522275034823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.202522275034823,17.202522275034823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 01:00:00,0.0,17.01851197506589,9.0,0.0,17.01851197506589,17.01851197506589,1.3793103448275863,19.01851197506589,32.57692307692308,32.57692307692308,17.01851197506589,0.0,17.01851197506589,17.01851197506589,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.01851197506589,17.01851197506589,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 02:00:00,0.19579696923229978,17.0,9.0,0.21755218803588863,17.634074847965085,17.498104730442652,1.3793103448275863,19.634074847965085,32.57692307692308,32.57692307692308,17.498104730442652,0.012437645004847883,17.634074847965085,17.498104730442652,0.02719402350448608,0.027172309881785678,0.024,0.02445507889360711,0.21755218803588863,0.1962694190240672,1.2443747060293044,27.0,0.1962694190240672,41.81818181818182,17.49810473044265,0.1691977750207476,110.0,0.17842674456733382,0.0,0.0,0.0,0.1962694190240672,0.17842674456733382,0.0
2009-12-29 03:00:00,0.2302532095207331,17.0,11.2,0.2558368994674812,17.735920686278867,17.576022624111694,1.3793103448275863,19.735920686278867,31.138461538461538,31.138461538461538,17.576022624111694,0.016261754442389885,17.735920686278867,17.576022624111694,0.03197961243343515,0.03148663944937346,0.024,0.028337975504436112,0.2558368994674812,0.23498556341241855,1.2668931619111161,27.0,0.23498556341241855,39.31818181818182,17.57602262411169,0.2025737615624298,110.0,0.21362323946583506,0.0,0.0,0.0,0.23498556341241855,0.21362323946583506,0.0
2009-12-29 04:00:00,0.45367503722130953,17.0,9.0,0.5040833746903439,18.372726652672544,18.05767454349108,1.3793103448275863,20.372726652672544,32.57692307692308,32.57692307692308,18.05767454349108,0.029929554022933062,18.372726652672544,18.05767454349108,0.06301042183629299,0.05832962870792693,0.024,0.052496665837134235,0.5040833746903439,0.48591633756113656,1.3296003494075304,27.0,0.48591633756113656,41.81818181818182,18.05767454349109,0.4188933944492557,110.0,0.4417421250555787,0.0,0.0,0.0,0.48591633756113656,0.4417421250555787,0.0
2009-12-29 05:00:00,9.116144517533591,20.000000000000004,9.0,10.129049463926213,41.75422911334528,35.4235731983914,1.3793103448275863,43.75422911334528,32.57692307692308,32.57692307692308,35.4235731983914,0.0,41.75422911334528,35.4235731983914,1.2661311829907766,0.8922672554816802,0.024,0.8030405299335122,10.129049463926213,10.194276189474383,1.38819251068414,27.0,10.194276189474383,41.81818181818182,35.423573198391395,1.163793103448276,102.2882134008043,9.966227633216462,0.0,0.0,0.0,10.194276189474383,9.966227633216462,0.0
2009-12-29 06:00:00,7.378838987883196,20.0,10.0,8.198709986536883,37.90042806968451,32.77623432809895,1.3793103448275863,39.90042806968451,31.923076923076923,31.923076923076923,32.77623432809895,0.0,37.90042806968451,32.77623432809895,1.0248387483171104,0.7362398975468031,0.024,0.6626159077921229,8.198709986536883,8.248333976291564,1.3876588389849152,27.0,8.248333976291564,40.68181818181818,32.77623432809895,1.1637931034482758,103.61188283595052,7.960799235114,0.0,0.0,0.0,8.248333976291564,7.960799235114,0.0
2009-12-29 07:00:00,7.298077362535201,20.000000000000007,10.0,8.108974847261335,37.71969277260919,32.65158349307086,1.3793103448275863,39.71969277260919,31.923076923076923,31.923076923076923,32.65158349307086,0.0,37.71969277260919,32.65158349307086,1.0136218559076668,0.7289106303763209,0.024,0.6560195673386887,8.108974847261335,8.157865910298968,1.3876265562214596,27.0,8.157865910298968,40.68181818181818,32.65158349307086,1.163793103448276,103.67420825346457,7.868751589936883,0.0,0.0,0.0,8.157865910298968,7.868751589936882,0.0
2009-12-29 08:00:00,7.24062412987425,20.0,10.0,8.0451379220825,37.59102554856986,32.5628143472683,1.3793103448275863,39.59102554856986,31.923076923076923,31.923076923076923,32.5628143472683,0.0,37.59102554856986,32.5628143472683,1.0056422402603125,0.7236921575001158,0.024,0.6513229417501043,8.0451379220825,8.093507137832512,1.3876030752072697,27.0,8.093507137832512,40.68181818181818,32.5628143472683,1.1637931034482758,103.71859282636585,7.8033329582303175,0.0,0.0,0.0,8.093507137832512,7.8033329582303175,0.0
2009-12-29 09:00:00,7.463808765336208,19.999999999999996,8.4,8.293120850373564,38.09041683172634,32.90721630024286,1.3793103448275863,40.09041683172634,32.96923076923077,32.96923076923077,32.90721630024286,115.28345286298659,38.09041683172634,32.90721630024286,1.0366401062966955,0.7439431951672609,0.024,0.6695488756505348,8.293120850373564,8.343515169890292,1.3876919188434569,27.0,8.343515169890292,42.5,32.90721630024285,1.1637931034482758,103.54639184987857,8.057755582624944,0.0,0.0,0.0,8.343515169890292,8.057755582624944,0.0
2009-12-29 10:00:00,7.3119106866528005,20.0,9.0,8.124345207392,37.75066102934052,32.67294527472052,1.3793103448275863,39.75066102934052,32.57692307692308,32.57692307692308,32.67294527472052,0.0,37.75066102934052,32.67294527472052,1.015543150924,0.7301665512974649,0.024,0.6571498961677185,8.124345207392,8.173361862521748,1.3876321452636127,27.0,8.173361862521748,41.81818181818182,32.67294527472052,1.163793103448276,103.66352736263974,7.88451065718551,0.0,0.0,0.0,8.173361862521748,7.88451065718551,0.0
2009-12-29 11:00:00,6.856596247203511,20.0,12.0,7.618440274670568,36.728941601457834,31.967416429788727,1.3793103448275863,38.728941601457834,30.615384615384617,30.615384615384617,31.967416429788727,0.0,36.728941601457834,31.967416429788727,0.952305034333821,0.6887125927499175,0.024,0.6198413334749258,7.618440274670568,7.663311533945561,1.3874342376287425,27.0,7.663311533945561,38.40909090909091,31.967416429788727,1.163793103448276,104.01629178510564,7.367414664019862,0.0,0.0,0.0,7.663311533945561,7.367414664019862,0.0
2009-12-29 12:00:00,6.488759413796438,20.000000000000007,14.0,7.209732681996043,35.89971722857805,31.39363430233052,1.3793103448275863,37.89971722857805,29.307692307692307,29.307692307692307,31.39363430233052,0.0,35.89971722857805,31.39363430233052,0.9012165852495053,0.6550404367418052,0.024,0.5895363930676247,7.209732681996043,7.251236725670223,1.3872505777484159,27.0,7.251236725670223,36.13636363636363,31.39363430233052,1.1637931034482758,104.30318284883474,6.952076176025565,0.0,0.0,0.0,7.251236725670223,6.952076176025565,0.0
