timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-29 13:00:00,6.151818741177925,20.0,15.0,6.835354156864361,35.136966128798186,30.864869780757964,1.3793103448275863,37.136966128798186,28.653846153846153,28.653846153846153,30.864869780757964,0.0,35.136966128798186,30.864869780757964,0.8544192696080452,0.6240440618293476,0.024,0.5616396556464128,6.835354156864361,6.8737585630472955,1.3870599937147465,27.0,6.8737585630472955,35.136966128798186,30.864869780757964,1.1637931034482758,104.56756510962101,6.573509248151037,0.0,0.0,0.0,6.8737585630472955,6.573509248151037,0.0
2009-12-29 14:00:00,5.824143961748816,20.0,16.0,6.471271068609796,34.39209924877645,30.347554830895323,1.3793103448275863,36.39209924877645,28.0,28.0,30.347554830895323,0.0,34.39209924877645,30.347554830895323,0.8089088835762245,0.5937516979121223,0.024,0.5343765281209101,6.471271068609796,6.506646238401007,1.3868503376861343,27.0,6.506646238401007,35.0,30.347554830895323,1.163793103448276,104.82622258455234,6.207078799536802,0.0,0.0,0.0,6.506646238401007,6.207078799536803,0.0
2009-12-29 15:00:00,5.355438861580285,20.0,18.6,5.950487623978094,33.32096379521499,29.601909030228683,1.3793103448275863,35.32096379521499,28.0,28.0,29.601909030228683,0.0,33.32096379521499,29.601909030228683,0.7438109529972617,0.5501489478106483,0.024,0.49513405302958347,5.950487623978094,5.981502518759159,1.3864995313142325,27.0,5.981502518759159,35.0,29.601909030228686,1.1637931034482758,105.19904548488566,5.685890486162771,0.0,0.0,0.0,5.981502518759159,5.68589048616277,0.0
2009-12-29 16:00:00,5.317410292456613,20.000000000000004,17.0,5.908233658285126,33.233747488777134,29.541101452348933,1.3793103448275863,35.233747488777134,28.0,28.0,29.541101452348933,0.0,33.233747488777134,29.541101452348933,0.7385292072856408,0.5465963745870254,0.024,0.49193673712832287,5.908233658285126,5.938893295743829,1.386468009463303,27.0,5.938893295743829,35.0,29.54110145234893,1.163793103448276,105.22944927382554,5.643755941637386,0.0,0.0,0.0,5.938893295743829,5.643755941637386,0.0
2009-12-29 17:00:00,5.261679762321521,20.0,17.0,5.846310847023911,33.10584570061136,29.451901421221418,1.3793103448275863,35.10584570061136,28.0,28.0,29.451901421221418,0.0,33.10584570061136,29.451901421221418,0.7307888558779889,0.5413859309239866,0.024,0.4872473378315879,5.846310847023911,5.8764494401163105,1.3864208927130206,27.0,5.8764494401163105,35.0,29.451901421221418,1.163793103448276,105.2740492893893,5.582049403231804,0.0,0.0,0.0,5.8764494401163105,5.582049403231804,0.0
2009-12-29 18:00:00,5.045123501669516,20.0,17.2,5.605692779632795,32.607844267251835,29.104286279981338,1.3793103448275863,34.607844267251835,28.0,28.0,29.104286279981338,0.0,32.607844267251835,29.104286279981338,0.7007115974540994,0.5210911331335961,0.024,0.4689820198202365,5.605692779632795,5.633801892946154,1.3862267407667135,27.0,5.633801892946154,35.0,29.10428627998134,1.1637931034482758,105.44785686000932,5.342737216959742,0.0,0.0,0.0,5.633801892946154,5.342737216959742,0.0
2009-12-29 19:00:00,5.249163574535169,20.0,14.0,5.832403971705744,33.07710666270591,29.43185418038982,1.3793103448275863,35.07710666270591,29.307692307692307,29.307692307692307,29.43185418038982,0.0,33.07710666270591,29.43185418038982,0.729050496463218,0.5402150602342974,0.024,0.4861935542108677,5.832403971705744,5.8624254777291736,1.3864101571907743,27.0,5.8624254777291736,36.13636363636363,29.43185418038982,1.163793103448276,105.28407290980509,5.568197843895538,0.0,0.0,0.0,5.8624254777291736,5.568197843895538,0.0
2009-12-29 20:00:00,5.413146735217681,20.0,12.0,6.014607483575201,33.45322232798675,29.69409265075225,1.3793103448275863,35.45322232798675,30.615384615384617,30.615384615384617,29.69409265075225,5.627973162044197,33.45322232798675,29.69409265075225,0.7518259354469001,0.5555355594897361,0.024,0.49998200354076244,6.014607483575201,6.046161039524175,1.3865464190444599,27.0,6.046161039524175,38.40909090909091,29.694092650752246,1.163793103448276,105.15295367462387,5.749872759858832,0.0,0.0,0.0,6.046161039524175,5.749872759858832,0.0
2009-12-29 21:00:00,5.341075069474773,20.000000000000004,12.4,5.93452785497197,33.28802690852802,29.57894699917054,1.3793103448275863,35.28802690852802,30.353846153846153,30.353846153846153,29.57894699917054,6.602113652983122,33.28802690852802,29.57894699917054,0.7418159818714962,0.5488073737847652,0.024,0.4939266364062887,5.93452785497197,5.965408592350446,1.3864876842154803,27.0,5.965408592350446,37.95454545454545,29.57894699917054,1.163793103448276,105.21052650041473,5.66997313935781,0.0,0.0,0.0,5.965408592350446,5.66997313935781,0.0
2009-12-29 22:00:00,5.388604313154581,20.0,11.7,5.987338125727312,33.396987820962174,29.654901492382603,1.3793103448275863,35.396987820962174,30.81153846153846,30.81153846153846,29.654901492382603,4.4625051091135965,33.396987820962174,29.654901492382603,0.748417265715914,0.5532453435202745,0.024,0.4979208091682471,5.987338125727312,6.0186626600793405,1.3865266157933103,27.0,6.0186626600793405,38.75,29.654901492382606,1.163793103448276,105.1725492538087,5.722655486418556,0.0,0.0,0.0,6.0186626600793405,5.722655486418555,0.0
2009-12-29 23:00:00,0.0,18.141016910418053,11.0,0.0,18.141016910418053,18.141016910418053,1.3793103448275863,20.141016910418053,31.26923076923077,31.26923076923077,18.141016910418053,0.0,18.141016910418053,18.141016910418053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.141016910418053,18.141016910418053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 00:00:00,0.0,17.673751373298884,10.0,0.0,17.673751373298884,17.673751373298884,1.3793103448275863,19.673751373298884,31.923076923076923,31.923076923076923,17.673751373298884,0.0,17.673751373298884,17.673751373298884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.673751373298884,17.673751373298884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 01:00:00,0.0,17.498481381277422,9.0,0.0,17.498481381277422,17.498481381277422,1.3793103448275863,19.498481381277422,32.57692307692308,32.57692307692308,17.498481381277422,0.0,17.498481381277422,17.498481381277422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.498481381277422,17.498481381277422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 02:00:00,0.0,17.399650548209763,9.0,0.0,17.399650548209763,17.399650548209763,1.3793103448275863,19.399650548209763,32.57692307692308,32.57692307692308,17.399650548209763,0.0,17.399650548209763,17.399650548209763,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.399650548209763,17.399650548209763,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 03:00:00,0.0,17.31249145238848,8.8,0.0,17.31249145238848,17.31249145238848,1.3793103448275863,19.31249145238848,32.707692307692305,32.707692307692305,17.31249145238848,0.0,17.31249145238848,17.31249145238848,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.31249145238848,17.31249145238848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 04:00:00,0.0,17.215729836666263,8.0,0.0,17.215729836666263,17.215729836666263,1.3793103448275863,19.215729836666263,33.23076923076923,33.23076923076923,17.215729836666263,0.0,17.215729836666263,17.215729836666263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.215729836666263,17.215729836666263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 05:00:00,8.249302614597893,20.0,8.0,9.165891793997659,39.83914087580145,34.11045850455291,1.3793103448275863,41.83914087580145,33.23076923076923,33.23076923076923,34.11045850455291,0.0,39.83914087580145,34.11045850455291,1.1457364742497074,0.8147903851285045,0.024,0.7333113466156541,9.165891793997659,9.22337083251051,1.3879599595310277,27.0,9.22337083251051,42.95454545454545,34.110458504552916,1.1637931034482758,102.94477074772354,8.959533122001215,0.0,0.0,0.0,9.22337083251051,8.959533122001215,0.0
2009-12-30 06:00:00,6.797687403012258,20.0,8.0,7.552986003346954,36.596376683220996,31.87576043112915,1.3793103448275863,38.596376683220996,33.23076923076923,33.23076923076923,31.87576043112915,4.805278631549123,36.596376683220996,31.87576043112915,0.9441232504183692,0.6833312907444036,0.024,0.6149981616699632,7.552986003346954,7.5973191324213944,1.3874063671853478,27.0,7.5973191324213944,42.95454545454545,31.87576043112915,1.1637931034482758,104.06211978443542,7.300753769151765,0.0,0.0,0.0,7.5973191324213944,7.300753769151765,0.0
2009-12-30 07:00:00,6.800795084054391,20.000000000000004,7.8,7.556438982282657,36.603372222007486,31.880597858080826,1.3793103448275863,38.603372222007486,33.36153846153846,33.36153846153846,31.880597858080826,4.398671709885984,36.603372222007486,31.880597858080826,0.9445548727853321,0.6836152819221193,0.024,0.6152537537299074,7.556438982282657,7.600800510474869,1.3874078514562171,27.0,7.600800510474869,43.18181818181818,31.880597858080826,1.1637931034482758,104.05970107095959,7.3042690227332,0.0,0.0,0.0,7.600800510474869,7.3042690227332,0.0
2009-12-30 08:00:00,6.830516533474463,20.0,7.6,7.5894628149716254,36.670264229479514,31.926849970122248,1.3793103448275863,38.670264229479514,33.49230769230769,33.49230769230769,31.926849970122248,4.179378507009675,36.670264229479514,31.926849970122248,0.9486828518714532,0.6863307407904423,0.024,0.617697666711398,7.5894628149716254,7.634095889050671,1.3874219677842519,27.0,7.634095889050671,43.40909090909091,31.92684997012224,1.163793103448276,104.03657501493888,7.337896204247853,0.0,0.0,0.0,7.634095889050671,7.337896204247853,0.0
2009-12-30 09:00:00,6.95758977066947,20.000000000000004,7.4,7.730655300743855,36.95600813455812,32.1243485715932,1.3793103448275863,38.95600813455812,33.62307692307692,33.62307692307692,32.1243485715932,4.4466750837701925,36.95600813455812,32.1243485715932,0.9663319125929819,0.6979285609476314,0.024,0.6281357048528683,7.730655300743855,7.776448156838619,1.3874807466465133,27.0,7.776448156838619,43.63636363636364,32.1243485715932,1.1637931034482758,103.9378257142034,7.481826855048349,0.0,0.0,0.0,7.776448156838619,7.481826855048349,0.0
2009-12-30 10:00:00,6.681466912497106,20.000000000000004,9.0,7.423852124996785,36.33458116359928,31.694673585476295,1.3793103448275863,38.33458116359928,32.57692307692308,32.57692307692308,31.694673585476295,7.2540393432858945,36.33458116359928,31.694673585476295,0.9279815156245981,0.6727021139778138,0.024,0.6054319025800323,7.423852124996785,7.467122336394566,1.3873497089203712,27.0,7.467122336394566,41.81818181818182,31.694673585476295,1.163793103448276,104.15266320726185,7.169401248564458,0.0,0.0,0.0,7.467122336394566,7.169401248564457,0.0
2009-12-30 11:00:00,6.217924460598061,20.0,12.0,6.9088049562200675,35.28686154639081,30.968858448753267,1.3793103448275863,37.28686154639081,30.615384615384617,30.615384615384617,30.968858448753267,0.0,35.28686154639081,30.968858448753267,0.8636006195275084,0.6301372798834578,0.024,0.567123551895112,6.9088049562200675,6.947818684208413,1.3870992517290852,27.0,6.947818684208413,38.40909090909091,30.968858448753263,1.163793103448276,104.51557077562337,6.64763980395243,0.0,0.0,0.0,6.947818684208413,6.64763980395243,0.0
2009-12-30 12:00:00,5.727366927436384,20.0,15.0,6.363741030484871,34.17149635360221,30.194158209549162,1.3793103448275863,36.17149635360221,28.653846153846153,28.653846153846153,30.194158209549162,0.0,34.17149635360221,30.194158209549162,0.7954676288106088,0.5847757095156328,0.024,0.5262981385640696,6.363741030484871,6.398218601436434,1.3867831929605012,27.0,6.398218601436434,35.0,30.194158209549162,1.163793103448276,104.90292089522542,6.099180601297866,0.0,0.0,0.0,6.398218601436434,6.099180601297866,0.0
2009-12-30 13:00:00,5.618695545381032,20.0,14.0,6.242995050423368,33.92343741426786,30.02156550775325,1.3793103448275863,35.92343741426786,29.307692307692307,29.307692307692307,30.02156550775325,0.0,33.92343741426786,30.02156550775325,0.780374381302921,0.5746800701285067,0.024,0.517212063115656,6.242995050423368,6.276463057436219,1.3867046752604533,27.0,6.276463057436219,36.13636363636363,30.021565507753248,1.1637931034482758,104.98921724612337,5.9781977826565535,0.0,0.0,0.0,6.276463057436219,5.978197782656554,0.0
2009-12-30 14:00:00,5.436551326044117,20.0,14.0,6.040612584493463,33.50683138424098,29.73144851893257,1.3793103448275863,35.50683138424098,29.307692307692307,29.307692307692307,29.73144851893257,0.0,33.50683138424098,29.73144851893257,0.7550765730616829,0.5577187176761652,0.024,0.5019468459085487,6.040612584493463,6.072384456261079,1.3865651175498281,27.0,6.072384456261079,36.13636363636363,29.73144851893257,1.163793103448276,105.13427574053371,5.775837055507406,0.0,0.0,0.0,6.072384456261079,5.775837055507406,0.0
2009-12-30 15:00:00,5.035538455049755,20.0,16.4,5.595042727833061,32.58576446618123,29.08886276128557,1.3793103448275863,34.58576446618123,28.0,28.0,29.08886276128557,0.0,32.58576446618123,29.08886276128557,0.6993803409791326,0.5201910534592032,0.024,0.46817194811328294,5.595042727833061,5.623061833178981,1.386217716895397,27.0,5.623061833178981,35.0,29.08886276128557,1.1637931034482758,105.45556861935722,5.332162072422625,0.0,0.0,0.0,5.623061833178981,5.332162072422625,0.0
2009-12-30 16:00:00,5.02490445118024,20.0,15.0,5.583227167978045,32.56126452380446,29.07174754381818,1.3793103448275863,34.56126452380446,28.653846153846153,28.653846153846153,29.07174754381818,0.0,32.56126452380446,29.07174754381818,0.6979033959972556,0.5191922896229435,0.024,0.4672730606606491,5.583227167978045,5.611146396940339,1.3862076606932494,27.0,5.611146396940339,35.0,29.071747543818176,1.163793103448276,105.46412622809092,5.320431314061161,0.0,0.0,0.0,5.611146396940339,5.320431314061161,0.0
2009-12-30 17:00:00,4.971046779619339,20.000000000000004,15.0,5.5233853106881545,32.43711883493166,28.985003015751563,1.3793103448275863,34.43711883493166,28.653846153846153,28.653846153846153,28.985003015751563,0.0,32.43711883493166,28.985003015751563,0.6904231638360193,0.5141309244163972,0.024,0.46271783197475747,5.5233853106881545,5.550798403129795,1.3861559947074344,27.0,5.550798403129795,35.0,28.985003015751563,1.1637931034482758,105.50749849212421,5.261046354486496,0.0,0.0,0.0,5.550798403129795,5.261046354486496,0.0
2009-12-30 18:00:00,4.922898281498933,20.0,14.6,5.469886979443259,32.32604525475656,28.907365892604524,1.3793103448275863,34.32604525475656,28.915384615384614,28.915384615384614,28.907365892604524,588.0512319958311,32.32604525475656,28.907365892604524,0.6837358724304073,0.5096018675366659,0.024,0.45864168078299933,5.469886979443259,5.496847166196925,1.3861087420572868,27.0,5.496847166196925,35.45454545454545,28.907365892604528,1.163793103448276,105.54631705369773,5.207995238147769,0.0,0.0,0.0,5.496847166196925,5.207995238147769,0.0
2009-12-30 19:00:00,5.100693564688159,20.000000000000004,12.0,5.6674372940979545,32.735790051883505,29.193641743072284,1.3793103448275863,34.735790051883505,30.615384615384617,30.615384615384617,29.193641743072284,3.4364313691340582,32.735790051883505,29.193641743072284,0.7084296617622443,0.5263063630789389,0.024,0.47367572677104497,5.6674372940979545,5.696067930405849,1.3862783147916475,27.0,5.696067930405849,38.40909090909091,29.193641743072284,1.1637931034482758,105.40317912846386,5.404076022663001,0.0,0.0,0.0,5.696067930405849,5.404076022663001,0.0
2009-12-30 20:00:00,5.082505854483413,20.0,12.0,5.647228727203792,32.693926154838934,29.164408200336567,1.3793103448275863,34.693926154838934,30.615384615384617,30.615384615384617,29.164408200336567,3.3551893582905716,32.693926154838934,29.164408200336567,0.705903590900474,0.5246000245242121,0.024,0.47214002207179084,5.647228727203792,5.675688729656214,1.386261573065846,27.0,5.675688729656214,38.40909090909091,29.164408200336567,1.1637931034482762,105.41779589983172,5.3839948760162555,0.0,0.0,0.0,5.675688729656214,5.3839948760162555,0.0
2009-12-30 21:00:00,5.074694517159058,20.0,12.0,5.638549463510064,32.6759427172945,29.15184930260071,1.3793103448275863,34.6759427172945,30.615384615384617,30.615384615384617,29.15184930260071,3.3212854247976886,32.6759427172945,29.15184930260071,0.704818682938758,0.5238670084774849,0.024,0.4714803076297364,5.638549463510064,5.6669361643578124,1.3862543417523658,27.0,5.6669361643578124,38.40909090909091,29.151849302600716,1.1637931034482758,105.42407534869965,5.375371940056301,0.0,0.0,0.0,5.6669361643578124,5.375371940056301,0.0
2009-12-30 22:00:00,5.171117219474157,19.999999999999996,11.0,5.74568579941573,32.8977807228112,29.30672709817637,1.3793103448275863,34.8977807228112,31.26923076923077,31.26923076923077,29.30672709817637,2.5239073365035876,32.8977807228112,29.30672709817637,0.7182107249269662,0.532908187703702,0.024,0.47961736893333173,5.74568579941573,5.7749766181861,1.386341903939739,27.0,5.7749766181861,39.54545454545455,29.306727098176367,1.163793103448276,105.34663645091182,5.481880402396194,0.0,0.0,0.0,5.7749766181861,5.481880402396194,0.0
2009-12-30 23:00:00,0.0,18.22590099061827,10.0,0.0,18.22590099061827,18.22590099061827,1.3793103448275863,20.22590099061827,31.923076923076923,31.923076923076923,18.22590099061827,0.0,18.22590099061827,18.22590099061827,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.22590099061827,18.22590099061827,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 00:00:00,0.0,17.794737225487406,10.2,0.0,17.794737225487406,17.794737225487406,1.3793103448275863,19.794737225487406,31.79230769230769,31.79230769230769,17.794737225487406,0.0,17.794737225487406,17.794737225487406,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.794737225487406,17.794737225487406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 01:00:00,0.0,17.62228406301596,9.0,0.0,17.62228406301596,17.62228406301596,1.3793103448275863,19.62228406301596,32.57692307692308,32.57692307692308,17.62228406301596,0.0,17.62228406301596,17.62228406301596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.62228406301596,17.62228406301596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 02:00:00,0.0,17.544639715107877,10.0,0.0,17.544639715107877,17.544639715107877,1.3793103448275863,19.544639715107877,31.923076923076923,31.923076923076923,17.544639715107877,0.0,17.544639715107877,17.544639715107877,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.544639715107877,17.544639715107877,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 03:00:00,0.0,17.462621371740966,9.6,0.0,17.462621371740966,17.462621371740966,1.3793103448275863,19.462621371740966,32.184615384615384,32.184615384615384,17.462621371740966,0.0,17.462621371740966,17.462621371740966,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.462621371740966,17.462621371740966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 04:00:00,0.0,17.417137893189913,11.0,0.0,17.417137893189913,17.417137893189913,1.3793103448275863,19.417137893189913,31.26923076923077,31.26923076923077,17.417137893189913,0.0,17.417137893189913,17.417137893189913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.417137893189913,17.417137893189913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 05:00:00,7.584474162615112,20.0,10.0,8.42719351401679,38.35993468598745,33.092938739726954,1.3793103448275863,40.35993468598745,31.923076923076923,31.923076923076923,33.092938739726954,0.0,38.35993468598745,33.092938739726954,1.0533991892520989,0.7548689622171456,0.024,0.679382065995431,8.42719351401679,8.478680410238505,1.387737398088385,27.0,8.478680410238505,40.68181818181818,33.092938739726954,1.1637931034482758,103.45353063013653,8.195641423347057,0.0,0.0,0.0,8.478680410238505,8.195641423347057,0.0
2009-12-31 06:00:00,6.106376702552218,20.0,11.0,6.784863002835798,35.0338539559641,30.793314579191723,1.3793103448275863,37.0338539559641,31.26923076923077,31.26923076923077,30.793314579191723,12.290020706273868,35.0338539559641,30.793314579191723,0.8481078753544747,0.6198520448437397,0.024,0.5578668403593657,6.784863002835798,6.822848207320172,1.3870324440761321,27.0,6.822848207320172,39.54545454545455,30.793314579191716,1.1637931034482758,104.60334271040415,6.522590990432615,0.0,0.0,0.0,6.822848207320172,6.522590990432615,0.0
2009-12-31 07:00:00,6.170415268354065,20.0,10.0,6.856016964837851,35.17914643016791,30.894135827144257,1.3793103448275863,37.17914643016791,31.923076923076923,31.923076923076923,30.894135827144257,5.744118371605208,35.17914643016791,30.894135827144257,0.8570021206047314,0.6257587741754921,0.024,0.5631828967579429,6.856016964837851,6.8945928422554,1.38707113466456,27.0,6.8945928422554,40.68181818181818,30.894135827144254,1.1637931034482758,104.55293208642787,6.594356279320831,0.0,0.0,0.0,6.8945928422554,6.594356279320831,0.0
2009-12-31 08:00:00,6.382124564859386,20.0,8.0,7.091249516510429,35.65865941132694,31.22662846350792,1.3793103448275863,37.65865941132694,33.23076923076923,33.23076923076923,31.22662846350792,3.050257863511498,35.65865941132694,31.22662846350792,0.8864061895638036,0.6452469089960366,0.024,0.580722218096433,7.091249516510429,7.131774207410032,1.3871927533154877,27.0,7.131774207410032,42.95454545454545,31.226628463507925,1.163793103448276,104.38668576824604,6.832072648846839,0.0,0.0,0.0,7.131774207410032,6.832072648846839,0.0
2009-12-31 09:00:00,6.419308731298283,20.0,8.6,7.132565256998093,35.74275254920687,31.28489926358306,1.3793103448275863,37.74275254920687,32.83846153846154,32.83846153846154,31.28489926358306,3.957847877752782,35.74275254920687,31.28489926358306,0.8915706571247616,0.6486636435069583,0.024,0.5837972791562624,7.132565256998093,7.173431621348788,1.3872131675951873,27.0,7.173431621348788,42.27272727272727,31.284899263583064,1.1637931034482758,104.35755036820846,6.873898051495569,0.0,0.0,0.0,7.173431621348788,6.873898051495569,0.0
2009-12-31 10:00:00,6.166474417225003,19.999999999999996,10.0,6.8516382413611145,35.17020868228705,30.88793478143635,1.3793103448275863,37.17020868228705,31.923076923076923,31.923076923076923,30.88793478143635,5.706061470425051,35.17020868228705,30.88793478143635,0.8564547801701393,0.6253954431293617,0.024,0.5628558988164255,6.8516382413611145,6.890177785674051,1.3870687801511086,27.0,6.890177785674051,40.68181818181818,30.887934781436346,1.163793103448276,104.55603260928183,6.5899380587843615,0.0,0.0,0.0,6.890177785674051,6.5899380587843615,0.0
2009-12-31 11:00:00,5.815051152875537,19.999999999999996,12.0,6.461167947639485,34.37138431882191,30.333154351547236,1.3793103448275863,36.37138431882191,30.615384615384617,30.615384615384617,30.333154351547236,19.735560222783597,34.37138431882191,30.333154351547236,0.8076459934549356,0.5929089280888598,0.024,0.5336180352799738,6.461167947639485,6.496458840448371,1.3868441365389272,27.0,6.496458840448371,38.40909090909091,30.333154351547236,1.163793103448276,104.83342282422637,6.196934780371474,0.0,0.0,0.0,6.496458840448371,6.196934780371474,0.0
2009-12-31 12:00:00,5.429004039630906,20.000000000000004,14.2,6.032226710701006,33.489546001718814,29.719404307530688,1.3793103448275863,35.489546001718814,29.176923076923078,29.176923076923078,29.719404307530688,0.0,33.489546001718814,29.719404307530688,0.7540283388376258,0.5570148074219878,0.024,0.501313326679789,6.032226710701006,6.063928191443205,1.3865591075865364,27.0,6.063928191443205,35.90909090909091,29.719404307530688,1.1637931034482758,105.14029784623466,5.767463394779007,0.0,0.0,0.0,6.063928191443205,5.767463394779007,0.0
2009-12-31 13:00:00,5.364614842828619,19.999999999999993,13.0,5.960683158698465,33.34200120653314,29.6165742323466,1.3793103448275863,35.34200120653314,29.96153846153846,29.96153846153846,29.6165742323466,14.895805215610718,33.34200120653314,29.6165742323466,0.7450853948373082,0.551005810533114,0.024,0.4959052294798026,5.960683158698465,5.991783739751777,1.3865070623908042,27.0,5.991783739751777,37.27272727272727,29.6165742323466,1.1637931034482758,105.1917128838267,5.69606062634333,0.0,0.0,0.0,5.991783739751777,5.69606062634333,0.0
2009-12-31 14:00:00,4.993776665785448,20.0,14.9,5.548640739761608,32.48952540976677,29.021624947415763,1.3793103448275863,34.48952540976677,28.71923076923077,28.71923076923077,29.021624947415763,0.0,32.48952540976677,29.021624947415763,0.693580092470201,0.5162676085723807,0.024,0.46464084771514264,5.548640739761608,5.5762675006188465,1.3861779505767557,27.0,5.5762675006188465,35.11363636363636,29.021624947415763,1.1637931034482758,105.48918752629211,5.286103373607857,0.0,0.0,0.0,5.5762675006188465,5.286103373607857,0.0
2009-12-31 15:00:00,4.654506717819181,20.0,16.8,5.1716741309102,31.705330122577912,28.47303379075904,1.3793103448275863,33.70533012257791,28.0,28.0,28.47303379075904,0.0,31.705330122577912,28.47303379075904,0.646459266363775,0.48428073392008686,0.024,0.4358526605280782,5.1716741309102,5.196102204302209,1.3858254293980599,27.0,5.196102204302209,35.0,28.473033790759043,1.1637931034482758,105.76348310462048,4.912945424804384,0.0,0.0,0.0,5.196102204302209,4.912945424804384,0.0
2009-12-31 16:00:00,4.6919000197530965,20.0,15.0,5.213222244170107,31.791972814016233,28.533708911409917,1.3793103448275863,33.79197281401623,28.653846153846153,28.653846153846153,28.533708911409917,37.40852558213585,31.791972814016233,28.533708911409917,0.6516527805212634,0.4878163614102276,0.024,0.43903472526920484,5.213222244170107,5.23800388031113,1.3858670511198017,27.0,5.23800388031113,35.0,28.53370891140992,1.163793103448276,105.73314554429504,4.953984725742185,0.0,0.0,0.0,5.23800388031113,4.953984725742185,0.0
2009-12-31 17:00:00,4.64637228414827,19.999999999999993,15.0,5.162635871275855,31.686475004696145,28.459827585148734,1.3793103448275863,33.68647500469615,28.653846153846153,28.653846153846153,28.459827585148734,22.938774338830434,31.686475004696145,28.459827585148734,0.6453294839094819,0.48351126215627743,0.024,0.43516013594064973,5.162635871275855,5.186986997491482,1.385816277288229,27.0,5.186986997491482,35.0,28.459827585148737,1.163793103448276,105.77008620742563,4.90402077135428,0.0,0.0,0.0,5.186986997491482,4.90402077135428,0.0
2009-12-31 18:00:00,4.542961147929161,20.0,15.2,5.047734608810179,31.44655025771442,28.291716127208062,1.3793103448275863,33.44655025771442,28.523076923076925,28.523076923076925,28.291716127208062,18.80826583467076,31.44655025771442,28.291716127208062,0.6309668261012724,0.4737183932381396,0.024,0.4263465539143256,5.047734608810179,5.071106448133993,1.3856967780011384,27.0,5.071106448133993,35.0,28.29171612720807,1.1637931034482758,105.85414193639596,4.790654721079354,0.0,0.0,0.0,5.071106448133993,4.790654721079354,0.0
2009-12-31 19:00:00,4.792254120448854,20.0,12.0,5.324726800498727,32.0242372984133,28.69628304810159,1.3793103448275863,34.0242372984133,30.615384615384617,30.615384615384617,28.69628304810159,2.3918909779572406,32.0242372984133,28.69628304810159,0.6655908500623409,0.4972924883163573,0.024,0.4475632394847216,5.324726800498727,5.350456049330362,1.3859752161736225,27.0,5.350456049330362,38.40909090909091,28.696283048101595,1.163793103448276,105.6518584759492,5.064232779727534,0.0,0.0,0.0,5.350456049330362,5.064232779727534,0.0
2009-12-31 20:00:00,4.80512793965851,20.0,11.8,5.339031044065011,32.05400574573097,28.71711134319034,1.3793103448275863,34.05400574573097,30.746153846153845,30.746153846153845,28.71711134319034,2.268366957468482,32.05400574573097,28.71711134319034,0.6673788805081263,0.4985068101341114,0.024,0.4486561291207003,5.339031044065011,5.364881725078422,1.3859887311205967,27.0,5.364881725078422,38.63636363636363,28.71711134319034,1.1637931034482758,105.64144432840483,5.078387331018262,0.0,0.0,0.0,5.364881725078422,5.078387331018262,0.0
2009-12-31 21:00:00,4.844102360675775,20.0,11.5,5.382335956306417,32.144089768023186,28.78012979533168,1.3793103448275863,34.144089768023186,30.942307692307693,30.942307692307693,28.78012979533168,2.145958848441043,32.144089768023186,28.78012979533168,0.6727919945383021,0.5021812695205168,0.024,0.45196314256846515,5.382335956306417,5.408554083258467,1.3860291624600312,27.0,5.408554083258467,38.97727272727273,28.780129795331675,1.163793103448276,105.60993510233416,5.121255001262593,0.0,0.0,0.0,5.408554083258467,5.121255001262593,0.0
2009-12-31 22:00:00,4.8882193236832014,20.0,11.1,5.431354804092446,32.24599255852795,28.85139580597017,1.3793103448275863,34.24599255852795,31.203846153846154,31.203846153846154,28.85139580597017,1.9903512189103645,32.24599255852795,28.85139580597017,0.6789193505115557,0.5063373207479549,0.024,0.4557035886731594,5.431354804092446,5.457988536167241,1.3860740683362116,27.0,5.457988536167241,39.43181818181818,28.85139580597017,1.163793103448276,105.57430209701491,5.169807829893828,0.0,0.0,0.0,5.457988536167241,5.169807829893828,0.0
2009-12-31 23:00:00,0.0,18.339389968654316,10.7,0.0,18.339389968654316,18.339389968654316,1.3793103448275863,20.339389968654316,31.465384615384615,31.465384615384615,18.339389968654316,0.0,18.339389968654316,18.339389968654316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.339389968654316,18.339389968654316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 00:00:00,0.0,17.92299633195335,10.3,0.0,17.92299633195335,17.92299633195335,1.3793103448275863,19.92299633195335,31.726923076923075,31.726923076923075,17.92299633195335,0.0,17.92299633195335,17.92299633195335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.92299633195335,17.92299633195335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 01:00:00,0.0,17.76901585703248,9.8,0.0,17.76901585703248,17.76901585703248,1.3793103448275863,19.76901585703248,32.05384615384615,32.05384615384615,17.76901585703248,0.0,17.76901585703248,17.76901585703248,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.76901585703248,17.76901585703248,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 02:00:00,0.0,17.658406464920084,9.5,0.0,17.658406464920084,17.658406464920084,1.3793103448275863,19.658406464920084,32.25,32.25,17.658406464920084,0.0,17.658406464920084,17.658406464920084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.658406464920084,17.658406464920084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 03:00:00,0.0,17.56873262528427,9.2,0.0,17.56873262528427,17.56873262528427,1.3793103448275863,19.56873262528427,32.44615384615385,32.44615384615385,17.56873262528427,0.0,17.56873262528427,17.56873262528427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.56873262528427,17.56873262528427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 04:00:00,0.0,17.484674103046718,9.0,0.0,17.484674103046718,17.484674103046718,1.3793103448275863,19.484674103046718,32.57692307692308,32.57692307692308,17.484674103046718,0.0,17.484674103046718,17.484674103046718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.484674103046718,17.484674103046718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 05:00:00,6.651282923526085,20.0,8.9,7.390314359473428,36.26653236569721,31.647585891026317,1.3793103448275863,38.26653236569721,32.64230769230769,32.64230769230769,31.647585891026317,6.404766283911325,36.26653236569721,31.647585891026317,0.9237892949341785,0.6699388381613647,0.024,0.6029449543452282,7.390314359473428,7.433308243289566,1.3873346190096307,27.0,7.433308243289566,41.93181818181818,31.647585891026317,1.163793103448276,104.17620705448684,7.1353224056254545,0.0,0.0,0.0,7.433308243289566,7.1353224056254545,0.0
2009-01-01 06:00:00,5.2704931227833125,20.0,8.8,5.856103469759236,33.12607932807626,29.466014659476734,1.3793103448275863,35.12607932807626,32.707692307692305,32.707692307692305,29.466014659476734,1.5573309896856091,33.12607932807626,29.466014659476734,0.7320129337199045,0.5422102557012718,0.024,0.4879892301311446,5.856103469759236,5.886324495329363,1.3864284180336741,27.0,5.886324495329363,42.04545454545455,29.466014659476734,1.1637931034482758,105.26699267026163,5.591804559067901,0.0,0.0,0.0,5.886324495329363,5.591804559067901,0.0
2009-01-01 07:00:00,6.098084493833725,20.0,8.7,6.775649437593028,35.0150318078097,30.780250909314056,1.3793103448275863,37.0150318078097,32.77307692307692,32.77307692307692,30.780250909314056,2.93105221481134,35.0150318078097,30.780250909314056,0.8469561796991285,0.6190867852109702,0.024,0.5571781066898731,6.775649437593028,6.813558116114125,1.3870273663359285,27.0,6.813558116114125,42.15909090909091,30.780250909314052,1.1637931034482762,104.60987454534298,6.513303018216315,0.0,0.0,0.0,6.813558116114125,6.513303018216315,0.0
2009-01-01 08:00:00,6.096267902253841,20.000000000000004,8.8,6.773631002504267,35.01090813719605,30.777388760630878,1.3793103448275863,37.01090813719605,32.707692307692305,32.707692307692305,30.777388760630878,3.0250874687630382,35.01090813719605,30.777388760630878,0.8467038753130334,0.6189191255478461,0.024,0.5570272129930615,6.773631002504267,6.811522915059052,1.3870262518430096,27.0,6.811522915059052,42.04545454545455,30.77738876063087,1.163793103448276,104.61130561968457,6.511268428120389,0.0,0.0,0.0,6.811522915059052,6.511268428120389,0.0
2009-01-01 09:00:00,6.129493081552583,20.0,8.8,6.810547868391759,35.0863145055693,30.829722087824447,1.3793103448275863,37.0863145055693,32.707692307692305,32.707692307692305,30.829722087824447,3.1263338967767313,35.0863145055693,30.829722087824447,0.8513184835489699,0.6219848782414498,0.024,0.5597863904173048,6.810547868391759,6.848746356215904,1.387046516781848,27.0,6.848746356215904,42.04545454545455,30.829722087824443,1.1637931034482758,104.58513895608777,6.548489034461666,0.0,0.0,0.0,6.848746356215904,6.5484890344616655,0.0
2009-01-01 10:00:00,6.104880788502191,19.999999999999993,8.9,6.783200876113546,35.03045858692951,30.790958039358543,1.3793103448275863,37.03045858692951,32.64230769230769,32.64230769230769,30.790958039358543,3.1585535195103827,35.03045858692951,30.790958039358543,0.8479001095141933,0.6197139990309136,0.024,0.5577425991278223,6.783200876113546,6.821172276016638,1.3870315292139053,27.0,6.821172276016638,41.93181818181818,30.79095803935855,1.1637931034482758,104.60452098032073,6.520915360149593,0.0,0.0,0.0,6.821172276016638,6.520915360149594,0.0
2009-01-01 11:00:00,6.02078394467927,20.0,9.1,6.6897599385325215,34.83947520847211,30.658375246889282,1.3793103448275863,36.83947520847211,32.511538461538464,32.511538461538464,30.658375246889282,3.111994876749784,34.83947520847211,30.658375246889282,0.8362199923165652,0.6119484109286732,0.024,0.5507535698358059,6.6897599385325215,6.726954779625389,1.3869792641258867,27.0,6.726954779625389,41.70454545454545,30.65837524688927,1.1637931034482758,104.67081237655536,6.426772303462243,0.0,0.0,0.0,6.726954779625389,6.426772303462243,0.0
2009-01-01 12:00:00,5.949310643341918,20.0,9.2,6.610345159268798,34.676998336967046,30.54553261242405,1.3793103448275863,36.676998336967046,32.44615384615385,32.44615384615385,30.54553261242405,2.9982688354900793,34.676998336967046,30.54553261242405,0.8262931449085997,0.6053407427853864,0.024,0.5448066685068478,6.610345159268798,6.646879233547336,1.3869335211333558,27.0,6.646879233547336,41.59090909090909,30.54553261242405,1.1637931034482758,104.72723369378798,6.346848855935744,0.0,0.0,0.0,6.646879233547336,6.346848855935744,0.0
2009-01-01 13:00:00,5.858282253603824,20.000000000000004,9.5,6.509202504004249,34.469849747150754,30.4015981821481,1.3793103448275863,36.469849747150754,32.25,32.25,30.4015981821481,3.035801747636444,34.469849747150754,30.4015981821481,0.8136503130005311,0.5969147503031722,0.024,0.537223275272855,6.509202504004249,6.544893979034566,1.3868734250514987,27.0,6.544893979034566,41.25,30.4015981821481,1.163793103448276,104.79920090892595,6.245175461521219,0.0,0.0,0.0,6.544893979034566,6.245175461521219,0.0
2009-01-01 14:00:00,5.768736320098267,20.0,9.9,6.409707022331407,34.26583260514147,30.259765716184344,1.3793103448275863,36.26583260514147,31.98846153846154,31.98846153846154,30.259765716184344,3.196403572452091,34.26583260514147,30.259765716184344,0.8012133777914259,0.5886143597118196,0.024,0.5297529237406376,6.409707022331407,6.444568458302588,1.3868122070972777,27.0,6.444568458302588,40.79545454545455,30.25976571618434,1.163793103448276,104.87011714190783,6.145285839227152,0.0,0.0,0.0,6.444568458302588,6.145285839227153,0.0
2009-01-01 15:00:00,5.717114340619344,20.000000000000007,10.2,6.3523492673548265,34.14810887050846,30.177890578411695,1.3793103448275863,36.14810887050846,31.79230769230769,31.79230769230769,30.177890578411695,3.3920373578655996,34.14810887050846,30.177890578411695,0.7940436584193533,0.5838239867740834,0.024,0.5254415880966751,6.3523492673548265,6.386731666032235,1.386775929004366,27.0,6.386731666032235,40.45454545454545,30.1778905784117,1.1637931034482758,104.91105471079415,6.08775851471362,0.0,0.0,0.0,6.386731666032235,6.08775851471362,0.0
2009-01-01 16:00:00,5.687814187899832,20.0,10.1,6.319793542110925,34.0812535718308,30.131382608011474,1.3793103448275863,36.0812535718308,31.857692307692307,31.857692307692307,30.131382608011474,3.1559214908758113,34.0812535718308,30.131382608011474,0.7899741927638656,0.5811032683162146,0.024,0.5229929414845932,6.319793542110925,6.353903868942546,1.3867550068012424,27.0,6.353903868942546,40.56818181818182,30.13138260801147,1.1637931034482758,104.93430869599426,6.055125294959988,0.0,0.0,0.0,6.353903868942546,6.055125294959989,0.0
2009-01-01 17:00:00,5.68748468556912,20.0,9.9,6.319427428410133,34.08050158284896,30.130859440092628,1.3793103448275863,36.08050158284896,31.98846153846154,31.98846153846154,30.130859440092628,2.9326960120546226,34.08050158284896,30.130859440092628,0.7899284285512667,0.5810726645505981,0.024,0.5229653980955383,6.319427428410133,6.353534694865194,1.3867547701316512,27.0,6.353534694865194,40.79545454545455,30.130859440092625,1.1637931034482758,104.93457027995369,6.054758386978356,0.0,0.0,0.0,6.353534694865194,6.054758386978356,0.0
2009-01-01 18:00:00,5.689450059628894,20.000000000000007,9.8,6.321611177365438,34.08498690243571,30.133979916582312,1.3793103448275863,36.08498690243571,32.05384615384615,32.05384615384615,30.133979916582312,2.838564844934417,34.08498690243571,30.133979916582312,0.7902013971706797,0.5812552036564321,0.024,0.5231296832907889,6.321611177365438,6.35573669773108,1.3867561813307063,27.0,6.35573669773108,40.90909090909091,30.13397991658232,1.1637931034482758,104.93301004170884,6.056946898983264,0.0,0.0,0.0,6.35573669773108,6.056946898983264,0.0
2009-01-01 19:00:00,5.733791171437749,20.0,9.4,6.370879079375277,34.18614924453638,30.204349819926833,1.3793103448275863,36.18614924453638,32.315384615384616,32.315384615384616,30.204349819926833,2.601632691801035,34.18614924453638,30.204349819926833,0.7963598849219097,0.5853719775471171,0.024,0.5268347797924054,6.370879079375277,6.405416277129989,1.3867877295889217,27.0,6.405416277129989,41.36363636363636,30.204349819926833,1.1637931034482758,104.89782509003658,6.106338498088069,0.0,0.0,0.0,6.405416277129989,6.106338498088069,0.0
2009-01-01 20:00:00,5.789096859848403,20.0,9.0,6.432329844276003,34.31224238037571,30.292036227703207,1.3793103448275863,36.31224238037571,32.57692307692308,32.57692307692308,30.292036227703207,2.426865004984363,34.31224238037571,30.292036227703207,0.8040412305345004,0.5905026865938939,0.024,0.5314524179345045,6.432329844276003,6.467380112935392,1.3868263148293276,27.0,6.467380112935392,41.81818181818182,30.292036227703207,1.163793103448276,104.8539818861484,6.1679871346781505,0.0,0.0,0.0,6.467380112935392,6.1679871346781505,0.0
2009-01-01 21:00:00,5.011629850275228,20.0,8.6,5.56847761141692,32.53067522593233,29.050376718796752,1.3793103448275863,34.53067522593233,32.83846153846154,32.83846153846154,29.050376718796752,1.2672397695690725,32.53067522593233,29.050376718796752,0.696059701427115,0.517945246673498,0.024,0.4661507220061482,5.56847761141692,5.59627213608427,1.3861950408034913,27.0,5.59627213608427,42.27272727272727,29.05037671879675,1.1637931034482758,105.47481164060163,5.305790120918342,0.0,0.0,0.0,5.59627213608427,5.305790120918342,0.0
2009-01-01 22:00:00,5.032190382634087,20.000000000000007,8.4,5.591322647371208,32.57805119126555,29.08347453665855,1.3793103448275863,34.57805119126555,32.96923076923077,32.96923076923077,29.08347453665855,1.2404549956294346,32.57805119126555,29.08347453665855,0.698915330921401,0.5198766174701781,0.024,0.4678889557231603,5.591322647371208,5.619310309118226,1.3862145558362915,27.0,5.619310309118226,42.5,29.083474536658546,1.1637931034482758,105.45826273167073,5.3284684988753,0.0,0.0,0.0,5.619310309118226,5.3284684988753,0.0
2009-01-01 23:00:00,0.0,18.024642259505452,8.3,0.0,18.024642259505452,18.024642259505452,1.3793103448275863,20.024642259505452,33.034615384615385,33.034615384615385,18.024642259505452,0.0,18.024642259505452,18.024642259505452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.024642259505452,18.024642259505452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 00:00:00,0.0,17.53527824618605,8.1,0.0,17.53527824618605,17.53527824618605,1.3793103448275863,19.53527824618605,33.16538461538462,33.16538461538462,17.53527824618605,0.0,17.53527824618605,17.53527824618605,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.53527824618605,17.53527824618605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 01:00:00,0.0,17.362738844010764,7.9,0.0,17.362738844010764,17.362738844010764,1.3793103448275863,19.362738844010764,33.29615384615384,33.29615384615384,17.362738844010764,0.0,17.362738844010764,17.362738844010764,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.362738844010764,17.362738844010764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 02:00:00,0.0,17.25868399706068,7.8,0.0,17.25868399706068,17.25868399706068,1.3793103448275863,19.25868399706068,33.36153846153846,33.36153846153846,17.25868399706068,0.0,17.25868399706068,17.25868399706068,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.25868399706068,17.25868399706068,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 03:00:00,0.0,17.167347871675872,7.6,0.0,17.167347871675872,17.167347871675872,1.3793103448275863,19.167347871675872,33.49230769230769,33.49230769230769,17.167347871675872,0.0,17.167347871675872,17.167347871675872,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.167347871675872,17.167347871675872,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 04:00:00,0.0,17.078695923193074,7.4,0.0,17.078695923193074,17.078695923193074,1.3793103448275863,19.078695923193074,33.62307692307692,33.62307692307692,17.078695923193074,0.0,17.078695923193074,17.078695923193074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.078695923193074,17.078695923193074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 05:00:00,8.648126540985547,20.000000000000004,7.3,9.609029489983941,40.72207375610308,34.71643032486312,1.3793103448275863,42.72207375610308,33.68846153846154,33.68846153846154,34.71643032486312,0.0,40.72207375610308,34.71643032486312,1.2011286862479926,0.8505240979431885,0.024,0.7654716881488696,9.609029489983941,9.67008189977826,1.3880739999390355,27.0,9.67008189977826,43.75,34.71643032486312,1.163793103448276,102.64178483756844,9.42119421937299,0.0,0.0,0.0,9.67008189977826,9.42119421937299,0.0
2009-01-02 06:00:00,7.135674162636703,19.999999999999996,7.1,7.928526847374115,37.35578576634358,32.40045648673476,1.3793103448275863,39.35578576634358,33.81923076923077,33.81923076923077,32.40045648673476,4.817494242542208,37.35578576634358,32.40045648673476,0.9910658559217643,0.7141498140738805,0.024,0.6427348326664923,7.928526847374115,7.975941828781504,1.387559036622921,27.0,7.975941828781504,43.97727272727273,32.40045648673477,1.1637931034482758,103.79977175663262,7.683968561589689,0.0,0.0,0.0,7.975941828781504,7.683968561589689,0.0
2009-01-02 07:00:00,7.134380619160741,20.000000000000007,6.9,7.927089576845267,37.352884706603696,32.398453721075406,1.3793103448275863,39.352884706603696,33.95,33.95,32.398453721075406,4.404443492210917,37.352884706603696,32.398453721075406,0.9908861971056584,0.7140321222642981,0.024,0.6426289100378684,7.927089576845267,7.9744927890716975,1.387558484370876,27.0,7.9744927890716975,44.20454545454545,32.39845372107541,1.163793103448276,103.8007731394623,7.6824984514879375,0.0,0.0,0.0,7.9744927890716975,7.6824984514879375,0.0
2009-01-02 08:00:00,7.149525866938154,20.0,6.8,7.943917629931282,37.38684877112078,32.421900252413735,1.3793103448275863,39.38684877112078,34.01538461538461,34.01538461538461,32.421900252413735,4.2976291531479545,37.38684877112078,32.421900252413735,0.9929897037414103,0.7154099765648284,0.024,0.6438689789083456,7.943917629931282,7.991458627587766,1.3875649356888953,27.0,7.991458627587766,44.31818181818181,32.421900252413735,1.1637931034482758,103.78904987379313,7.699712674222697,0.0,0.0,0.0,7.991458627587766,7.699712674222697,0.0
2009-01-02 09:00:00,7.273845561641772,20.0,6.6,8.082050624046413,37.665434878338274,32.61415323830927,1.3793103448275863,39.665434878338274,34.146153846153844,34.146153846153844,32.61415323830927,4.547834370987745,37.665434878338274,32.61415323830927,1.0102563280058017,0.7267101147995411,0.024,0.654039103319587,8.082050624046413,8.130721635526369,1.387616705768682,27.0,8.130721635526369,44.54545454545455,32.61415323830927,1.163793103448276,103.69292338084537,7.841153832324408,0.0,0.0,0.0,8.130721635526369,7.841153832324408,0.0
2009-01-02 10:00:00,7.0664250693163435,20.0,8.4,7.851583410351493,37.200422204790335,32.29318257332066,1.3793103448275863,39.200422204790335,32.96923076923077,32.96923076923077,32.29318257332066,10.012017529492821,37.200422204790335,32.29318257332066,0.9814479262939366,0.7078465146746639,0.024,0.6370618632071975,7.851583410351493,7.89836806181896,1.3875291397350138,27.0,7.89836806181896,42.5,32.29318257332066,1.163793103448276,103.85340871333968,7.605304591995003,0.0,0.0,0.0,7.89836806181896,7.605304591995003,0.0
2009-01-02 11:00:00,6.8050758562360265,20.0,10.2,7.5611953958178075,36.613008042679034,31.887260920292906,1.3793103448275863,38.613008042679034,31.79230769230769,31.79230769230769,31.887260920292906,0.0,36.613008042679034,31.887260920292906,0.9451494244772259,0.6840064551113266,0.024,0.615605809600194,7.5611953958178075,7.605596041328942,1.3874098934392263,27.0,7.605596041328942,40.45454545454545,31.88726092029291,1.163793103448276,104.05636953985355,7.30911147002491,0.0,0.0,0.0,7.605596041328942,7.30911147002491,0.0
2009-01-02 12:00:00,6.519783359873528,20.0,12.0,7.244203733192808,35.96979224894233,31.44216491569683,1.3793103448275863,37.96979224894233,30.615384615384617,30.615384615384617,31.44216491569683,0.0,35.96979224894233,31.44216491569683,0.905525466649101,0.6578869719513399,0.024,0.5920982747562059,7.244203733192808,7.285992430387942,1.387266993268327,27.0,7.285992430387942,38.40909090909091,31.44216491569683,1.1637931034482758,104.27891754215159,6.987023457970593,0.0,0.0,0.0,7.285992430387942,6.987023457970593,0.0
2009-01-02 13:00:00,6.357080656717248,20.0,12.2,7.063422951908054,35.60200060282438,31.18736125788185,1.3793103448275863,37.60200060282438,30.484615384615385,30.484615384615385,31.18736125788185,0.0,35.60200060282438,31.18736125788185,0.8829278689885067,0.6429446846569496,0.024,0.5786502161912547,7.063422951908054,7.103717420373749,1.3871788495982162,27.0,7.103717420373749,38.18181818181818,31.18736125788184,1.163793103448276,104.40631937105908,6.8039151874774975,0.0,0.0,0.0,7.103717420373749,6.8039151874774975,0.0
2009-01-02 14:00:00,6.201433306588934,20.0,12.4,6.890481451765483,35.249479216285536,30.94292830893211,1.3793103448275863,37.249479216285536,30.353846153846153,30.353846153846153,30.94292830893211,0.0,35.249479216285536,30.94292830893211,0.8613101814706854,0.6286177806052236,0.024,0.5657560025447012,6.890481451765483,6.929343229826006,1.387089547612254,27.0,6.929343229826006,37.95454545454545,30.942928308932107,1.163793103448276,104.52853584553395,6.629140237901903,0.0,0.0,0.0,6.929343229826006,6.629140237901903,0.0
2009-01-02 15:00:00,6.066078205699506,20.0,12.6,6.7400868952216735,34.94236352111012,30.72980921159657,1.3793103448275863,36.94236352111012,30.223076923076924,30.223076923076924,30.72980921159657,0.0,34.94236352111012,30.72980921159657,0.8425108619027092,0.6161321455849604,0.024,0.5545189310264643,6.7400868952216735,6.777700109780169,1.387007618876016,27.0,6.777700109780169,37.72727272727273,30.729809211596574,1.163793103448276,104.63509539420171,6.477463497544392,0.0,0.0,0.0,6.777700109780169,6.477463497544392,0.0
