timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-02 16:00:00,5.935057276226434,20.0,12.4,6.594508084696038,34.64457890443377,30.52301135149875,1.3793103448275863,36.64457890443377,30.353846153846153,30.353846153846153,30.52301135149875,0.0,34.64457890443377,30.52301135149875,0.8243135105870047,0.6040221661423806,0.024,0.5436199495281425,6.594508084696038,6.6309103013102755,1.3869242492016212,27.0,6.6309103013102755,37.95454545454545,30.523011351498752,1.1637931034482762,104.73849432425062,6.330920015693779,0.0,0.0,0.0,6.6309103013102755,6.330920015693778,0.0
2009-01-02 17:00:00,5.891428084605913,20.0,12.2,6.546031205117681,34.54530650491397,30.454037001715417,1.3793103448275863,36.54530650491397,30.484615384615385,30.484615384615385,30.454037001715417,184.54639565800244,34.54530650491397,30.454037001715417,0.8182539006397102,0.5999842441591053,0.024,0.5399858197431948,6.546031205117681,6.582029629533592,1.3868955514418693,27.0,6.582029629533592,38.18181818181818,30.454037001715413,1.163793103448276,104.77298149914229,6.282182233773193,0.0,0.0,0.0,6.582029629533592,6.282182233773193,0.0
2009-01-02 18:00:00,5.845899728744124,20.000000000000004,12.0,6.495444143049027,34.44165239673825,30.381999807332605,1.3793103448275863,36.44165239673825,30.615384615384617,30.615384615384617,30.381999807332605,23.99265341952075,34.44165239673825,30.381999807332605,0.8119305178811284,0.5957676528977004,0.024,0.5361908876079303,6.495444143049027,6.531020908338797,1.3868650861692065,27.0,6.531020908338797,38.40909090909091,30.381999807332605,1.1637931034482758,104.8090000963337,6.2313550385328575,0.0,0.0,0.0,6.531020908338797,6.231355038532858,0.0
2009-01-02 19:00:00,5.732295620566009,20.0,12.1,6.369217356184454,34.1827381945216,30.20197734690631,1.3793103448275863,36.1827381945216,30.55,30.55,30.20197734690631,15.77685983539199,34.1827381945216,30.20197734690631,0.7961521695230568,0.5852331729942698,0.024,0.5267098556948429,6.369217356184454,6.403740673483881,1.386786674496666,27.0,6.403740673483881,38.29545454545455,30.20197734690631,1.163793103448276,104.89901132654684,6.104672096049854,0.0,0.0,0.0,6.403740673483881,6.104672096049854,0.0
2009-01-02 20:00:00,5.689200864172076,20.0,12.1,6.3213342935245285,34.08441820241508,30.133584268962252,1.3793103448275863,36.08441820241508,30.55,30.55,30.133584268962252,13.086503964504066,34.08441820241508,30.133584268962252,0.7901667866905661,0.581232059313056,0.024,0.5231088533817504,6.3213342935245285,6.3554574994558335,1.3867560024616008,27.0,6.3554574994558335,38.29545454545455,30.13358426896225,1.163793103448276,104.93320786551888,6.056669407839804,0.0,0.0,0.0,6.3554574994558335,6.056669407839804,0.0
2009-01-02 21:00:00,5.636062911387875,20.0,12.2,6.262292123764306,33.963105714835876,30.049173137483184,1.3793103448275863,35.963105714835876,30.484615384615385,30.484615384615385,30.049173137483184,12.397804136954267,33.963105714835876,30.049173137483184,0.7827865154705382,0.5762946924556573,0.024,0.5186652232100917,6.262292123764306,6.295921593009871,1.386717452944667,27.0,6.295921593009871,38.18181818181818,30.04917313748318,1.1637931034482758,104.9754134312584,5.9975201689800075,0.0,0.0,0.0,6.295921593009871,5.9975201689800075,0.0
2009-01-02 22:00:00,5.642149296631884,20.0,11.7,6.2690547740354265,33.97700522097295,30.058845987200804,1.3793103448275863,35.97700522097295,30.81153846153846,30.81153846153846,30.058845987200804,7.180034008682351,33.97700522097295,30.058845987200804,0.7836318467544283,0.5768604289961701,0.024,0.5191743860965531,6.2690547740354265,6.302740816935043,1.3867219099075694,27.0,6.302740816935043,38.75,30.058845987200808,1.163793103448276,104.9705770063996,6.004292818692225,0.0,0.0,0.0,6.302740816935043,6.004292818692225,0.0
2009-01-02 23:00:00,0.0,18.05236315569004,11.1,0.0,18.05236315569004,18.05236315569004,1.3793103448275863,20.05236315569004,31.203846153846154,31.203846153846154,18.05236315569004,0.0,18.05236315569004,18.05236315569004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.05236315569004,18.05236315569004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 00:00:00,0.0,17.581621022487283,10.6,0.0,17.581621022487283,17.581621022487283,1.3793103448275863,19.581621022487283,31.53076923076923,31.53076923076923,17.581621022487283,0.0,17.581621022487283,17.581621022487283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.581621022487283,17.581621022487283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 01:00:00,0.0,17.445709807759922,11.2,0.0,17.445709807759922,17.445709807759922,1.3793103448275863,19.445709807759922,31.138461538461538,31.138461538461538,17.445709807759922,0.0,17.445709807759922,17.445709807759922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.445709807759922,17.445709807759922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 02:00:00,0.0,17.36942612439663,11.8,0.0,17.36942612439663,17.36942612439663,1.3793103448275863,19.36942612439663,30.746153846153845,30.746153846153845,17.36942612439663,0.0,17.36942612439663,17.36942612439663,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.36942612439663,17.36942612439663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 03:00:00,0.0,17.323366946169195,12.4,0.0,17.323366946169195,17.323366946169195,1.3793103448275863,19.323366946169195,30.353846153846153,30.353846153846153,17.323366946169195,0.0,17.323366946169195,17.323366946169195,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.323366946169195,17.323366946169195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 04:00:00,0.0,17.280116100040512,12.6,0.0,17.280116100040512,17.280116100040512,1.3793103448275863,19.280116100040512,30.223076923076924,30.223076923076924,17.280116100040512,0.0,17.280116100040512,17.280116100040512,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.280116100040512,17.280116100040512,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 05:00:00,7.064860730859086,19.999999999999996,12.9,7.849845256510095,37.196911191538014,32.290757906219206,1.3793103448275863,39.196911191538014,30.026923076923076,30.026923076923076,32.290757906219206,0.0,37.196911191538014,32.290757906219206,0.9812306570637619,0.7077040583461734,0.024,0.6369336525115561,7.849845256510095,7.896615662344714,1.3875284564580004,27.0,7.896615662344714,37.38636363636363,32.290757906219206,1.163793103448276,103.8546210468904,7.603528454241231,0.0,0.0,0.0,7.896615662344714,7.603528454241231,0.0
2009-01-03 06:00:00,5.473664380095972,20.0,13.1,6.081849311217747,33.591803715784785,29.79064789627369,1.3793103448275863,35.591803715784785,29.896153846153847,29.896153846153847,29.79064789627369,49.69362912810732,33.591803715784785,29.79064789627369,0.7602311639022183,0.5611788386894034,0.024,0.5050609548204631,6.081849311217747,6.113967195086687,1.3865944005822533,27.0,6.113967195086687,37.15909090909091,29.790647896273686,1.1637931034482758,105.10467605186315,5.817026820072014,0.0,0.0,0.0,6.113967195086687,5.817026820072014,0.0
2009-01-03 07:00:00,5.9280225549763825,20.0,13.3,6.586691727751536,34.62857614767247,30.51189381782776,1.3793103448275863,36.62857614767247,29.765384615384615,29.765384615384615,30.51189381782776,0.0,34.62857614767247,30.51189381782776,0.823336465968942,0.6033712791720055,0.024,0.543034151254805,6.586691727751536,6.623028855668737,1.386919654403493,27.0,6.623028855668737,36.93181818181818,30.51189381782776,1.163793103448276,104.74405309108612,6.323059553471078,0.0,0.0,0.0,6.623028855668737,6.323059553471078,0.0
2009-01-03 08:00:00,5.818287432219359,20.0,13.6,6.464763813577065,34.378757386953055,30.33828000346739,1.3793103448275863,36.378757386953055,29.56923076923077,29.56923076923077,30.33828000346739,0.0,34.378757386953055,30.33828000346739,0.8080954766971331,0.5932088973700906,0.024,0.5338880076330815,6.464763813577065,6.500084703314074,1.3868463461429714,27.0,6.500084703314074,36.59090909090909,30.338280003467393,1.1637931034482758,104.8308599982663,6.200545052689229,0.0,0.0,0.0,6.500084703314074,6.200545052689229,0.0
2009-01-03 09:00:00,5.74407865103995,20.0,13.8,6.382309612266611,34.20961105439569,30.220667546729054,1.3793103448275863,36.20961105439569,29.43846153846154,29.43846153846154,30.220667546729054,0.0,34.20961105439569,30.220667546729054,0.7977887015333264,0.5863266864269938,0.024,0.5276940177842944,6.382309612266611,6.416942280909311,1.3867949704615492,27.0,6.416942280909311,36.36363636363636,30.22066754672906,1.1637931034482756,104.88966622663547,6.117802174185779,0.0,0.0,0.0,6.416942280909311,6.117802174185779,0.0
2009-01-03 10:00:00,5.6667400984152465,20.000000000000004,13.7,6.296377887128052,34.033151594475804,30.097915415020772,1.3793103448275863,36.033151594475804,29.503846153846155,29.503846153846155,30.097915415020772,0.0,34.033151594475804,30.097915415020772,0.7870472358910064,0.5791456082279176,0.024,0.5212310474051258,6.296377887128052,6.330292447950843,1.386739807515776,27.0,6.330292447950843,36.47727272727273,30.097915415020772,1.163793103448276,104.95104229248962,6.0316622967010245,0.0,0.0,0.0,6.330292447950843,6.031662296701024,0.0
2009-01-03 11:00:00,5.571764177052583,20.0,13.5,6.190849085613982,33.81619544694703,29.946914768438287,1.3793103448275863,35.81619544694703,29.634615384615383,29.634615384615383,29.946914768438287,0.0,33.81619544694703,29.946914768438287,0.7738561357017477,0.5703146451692475,0.024,0.5132831806523227,6.190849085613982,6.2238805501309065,1.3866696973304387,27.0,6.2238805501309065,36.70454545454545,29.946914768438294,1.1637931034482758,105.02654261578085,5.926007269324061,0.0,0.0,0.0,6.2238805501309065,5.926007269324061,0.0
2009-01-03 12:00:00,5.474979915113529,20.0,13.4,6.08331101679281,33.59481488678863,29.792745501293126,1.3793103448275863,35.59481488678863,29.7,29.7,29.792745501293126,0.0,33.59481488678863,29.792745501293126,0.7604138770991012,0.5613014493139622,0.024,0.505171304382566,6.08331101679281,6.115441161724206,1.3865954303940395,27.0,6.115441161724206,36.81818181818182,29.792745501293126,1.1637931034482758,105.10362724935344,5.818487260402164,0.0,0.0,0.0,6.115441161724206,5.818487260402164,0.0
2009-01-03 13:00:00,5.377725587251081,20.0,13.2,5.9752506525012015,33.372054879800515,29.637523221987266,1.3793103448275863,35.372054879800515,29.83076923076923,29.83076923076923,29.637523221987266,26.65554740910462,33.372054879800515,29.637523221987266,0.7469063315626502,0.5522298744429067,0.024,0.49700688699861606,5.9752506525012015,6.006473639945493,1.3865177729478289,27.0,6.006473639945493,37.04545454545455,29.637523221987262,1.163793103448276,105.18123838900637,5.710594143920343,0.0,0.0,0.0,6.006473639945493,5.710594143920342,0.0
2009-01-03 14:00:00,5.281826946762624,20.000000000000004,13.0,5.868696607514027,33.152095574834874,29.48416019513861,1.3793103448275863,35.152095574834874,29.96153846153846,29.96153846153846,29.48416019513861,10.597929502589848,33.152095574834874,29.48416019513861,0.7335870759392534,0.5432701384793636,0.024,0.4889431246314272,5.868696607514027,5.899023621361964,1.3864380542195895,27.0,5.899023621361964,37.27272727272727,29.484160195138603,1.163793103448276,105.2579199024307,5.6043513180101705,0.0,0.0,0.0,5.899023621361964,5.6043513180101705,0.0
2009-01-03 15:00:00,5.211310021014188,19.999999999999996,12.8,5.790344467793542,32.990157007759386,29.37119171538842,1.3793103448275863,34.990157007759386,30.092307692307692,30.092307692307692,29.37119171538842,6.922154584155154,32.990157007759386,29.37119171538842,0.7237930584741927,0.5366723693555475,0.024,0.48300513241999277,5.790344467793542,5.8200117047290965,1.386377338343302,27.0,5.8200117047290965,37.5,29.37119171538842,1.163793103448276,105.31440414230579,5.5263206891099355,0.0,0.0,0.0,5.8200117047290965,5.5263206891099355,0.0
2009-01-03 16:00:00,5.158845809334827,20.000000000000007,12.5,5.732050899260919,32.86956596003125,29.287034147993175,1.3793103448275863,34.86956596003125,30.28846153846154,30.28846153846154,29.287034147993175,4.9343799021783745,32.86956596003125,29.287034147993175,0.7165063624076149,0.531758402592586,0.024,0.4785825623333274,5.732050899260919,5.761226739520177,1.3863309625778255,27.0,5.761226739520177,37.84090909090909,29.287034147993175,1.163793103448276,105.35648292600341,5.468317259191868,0.0,0.0,0.0,5.761226739520177,5.468317259191868,0.0
2009-01-03 17:00:00,5.214183144638967,19.999999999999993,12.1,5.79353682737663,32.996758280883796,29.375797763773406,1.3793103448275863,34.996758280883796,30.55,30.55,29.375797763773406,4.25346515734177,32.996758280883796,29.375797763773406,0.7241921034220787,0.5369413450717732,0.024,0.48324721056459585,5.79353682737663,5.823230961883808,1.386379847987197,27.0,5.823230961883808,38.29545454545455,29.375797763773406,1.163793103448276,105.3121011181133,5.529498414766917,0.0,0.0,0.0,5.823230961883808,5.529498414766917,0.0
2009-01-03 18:00:00,5.171253866674572,19.999999999999993,11.8,5.745837629638413,32.8980948766884,29.30694635816439,1.3793103448275863,34.8980948766884,30.746153846153845,30.746153846153845,29.30694635816439,3.441691585646275,32.8980948766884,29.30694635816439,0.7182297037048017,0.5329209896364672,0.024,0.47962889067282044,5.745837629638413,5.775129728602059,1.3863420254504188,27.0,5.775129728602059,38.63636363636363,29.30694635816439,1.1637931034482758,105.3465268209178,5.482031446959235,0.0,0.0,0.0,5.775129728602059,5.482031446959235,0.0
2009-01-03 19:00:00,5.1876550327933995,20.0,11.5,5.7640611475482215,32.935796745205224,29.333258527987585,1.3793103448275863,34.935796745205224,30.942307692307693,30.942307692307693,29.333258527987585,3.088170542473536,32.935796745205224,29.333258527987585,0.7205076434435277,0.5344573265566274,0.024,0.48101159390096465,5.7640611475482215,5.793506880203885,1.3863565580136241,27.0,5.793506880203885,38.97727272727273,29.333258527987585,1.163793103448276,105.3333707360062,5.500162806641756,0.0,0.0,0.0,5.793506880203885,5.500162806641756,0.0
2009-01-03 20:00:00,5.227394448805811,20.0,11.1,5.808216054228678,33.02710889083121,29.396973856938285,1.3793103448275863,35.02710889083121,31.203846153846154,31.203846153846154,29.396973856938285,2.7711326439274404,33.02710889083121,29.396973856938285,0.7260270067785848,0.5381779859464677,0.024,0.48436018735182096,5.808216054228678,5.838033852823325,1.3863913483022487,27.0,5.838033852823325,39.43181818181818,29.396973856938285,1.1637931034482758,105.30151307153086,5.544112028910329,0.0,0.0,0.0,5.838033852823325,5.544112028910329,0.0
2009-01-03 21:00:00,4.565989978914588,20.0,10.8,5.073322198793987,31.500015787537812,28.329189413291573,1.3793103448275863,33.50001578753781,31.4,31.4,28.329189413291573,1.4242342522135047,31.500015787537812,28.329189413291573,0.6341652748492483,0.47590092481990526,0.024,0.4283108323379147,5.073322198793987,5.096912291275977,1.3857239052759232,27.0,5.096912291275977,39.77272727272727,28.329189413291573,1.163793103448276,105.83540529335421,4.815885834374964,0.0,0.0,0.0,5.096912291275977,4.815885834374964,0.0
2009-01-03 22:00:00,4.513192223956804,20.000000000000004,11.7,5.0146580266186715,31.377405328114076,28.24324406147741,1.3793103448275863,33.37740532811408,30.81153846153846,30.81153846153846,28.24324406147741,1.6832108722921815,31.377405328114076,28.24324406147741,0.6268322533273339,0.47089558535019543,0.024,0.4238060268151759,5.0146580266186715,5.037747585153691,1.3856612598402966,27.0,5.037747585153691,38.75,28.243244061477412,1.163793103448276,105.8783779692613,4.758051343227278,0.0,0.0,0.0,5.037747585153691,4.758051343227278,0.0
2009-01-03 23:00:00,0.0,18.25653606698505,12.5,0.0,18.25653606698505,18.25653606698505,1.3793103448275863,20.25653606698505,30.28846153846154,30.28846153846154,18.25653606698505,0.0,18.25653606698505,18.25653606698505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.25653606698505,18.25653606698505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 00:00:00,0.0,17.86102532874377,13.4,0.0,17.86102532874377,17.86102532874377,1.3793103448275863,19.86102532874377,29.7,29.7,17.86102532874377,0.0,17.86102532874377,17.86102532874377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.86102532874377,17.86102532874377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 01:00:00,0.0,17.743454443905676,13.5,0.0,17.743454443905676,17.743454443905676,1.3793103448275863,19.743454443905676,29.634615384615383,29.634615384615383,17.743454443905676,0.0,17.743454443905676,17.743454443905676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.743454443905676,17.743454443905676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 02:00:00,0.0,17.675055954795795,13.7,0.0,17.675055954795795,17.675055954795795,1.3793103448275863,19.675055954795795,29.503846153846155,29.503846153846155,17.675055954795795,0.0,17.675055954795795,17.675055954795795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.675055954795795,17.675055954795795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 03:00:00,0.0,17.629714253753377,13.8,0.0,17.629714253753377,17.629714253753377,1.3793103448275863,19.629714253753377,29.43846153846154,29.43846153846154,17.629714253753377,0.0,17.629714253753377,17.629714253753377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.629714253753377,17.629714253753377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 04:00:00,0.0,17.580412088853933,13.4,0.0,17.580412088853933,17.580412088853933,1.3793103448275863,19.580412088853933,29.7,29.7,17.580412088853933,0.0,17.580412088853933,17.580412088853933,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.580412088853933,17.580412088853933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 05:00:00,6.329743953497436,20.0,13.0,7.033048837219374,35.54013500872174,31.144479485459634,1.3793103448275863,37.54013500872174,29.96153846153846,29.96153846153846,31.144479485459634,0.0,35.54013500872174,31.144479485459634,0.8791311046524217,0.640430747860353,0.024,0.5763876730743177,7.033048837219374,7.07309191200541,1.3871635289258961,27.0,7.07309191200541,37.27272727272727,31.14447948545963,1.1637931034482758,104.42776025727018,6.7731912420413956,0.0,0.0,0.0,7.07309191200541,6.7731912420413956,0.0
2009-01-04 06:00:00,4.957923270891815,20.0,12.6,5.508803634324239,32.406852534407115,28.963850262954463,1.3793103448275863,34.406852534407115,30.223076923076924,30.223076923076924,28.963850262954463,3.771337441201946,32.406852534407115,28.963850262954463,0.6886004542905299,0.5128968671366778,0.024,0.4616071804230101,5.508803634324239,5.536093321037907,1.3861432162983947,27.0,5.536093321037907,37.72727272727273,28.963850262954466,1.1637931034482758,105.51807486852277,5.246582946036466,0.0,0.0,0.0,5.536093321037907,5.246582946036466,0.0
2009-01-04 07:00:00,5.52848297415448,20.0,12.2,6.142758860171645,33.717232666131245,29.878008378523965,1.3793103448275863,35.717232666131245,30.484615384615385,30.484615384615385,29.878008378523965,8.729674604536266,33.717232666131245,29.878008378523965,0.7678448575214556,0.5662857850717251,0.024,0.5096572065645526,6.142758860171645,6.1753874386788175,1.3866368469573964,27.0,6.1753874386788175,38.18181818181818,29.878008378523965,1.163793103448276,105.06099581073802,5.877906820722945,0.0,0.0,0.0,6.1753874386788175,5.877906820722946,0.0
2009-01-04 08:00:00,5.537089398017464,20.000000000000004,11.8,6.1523215533527384,33.73691605980013,29.891715088954665,1.3793103448275863,35.73691605980013,30.746153846153845,30.746153846153845,29.891715088954665,6.207262290411133,33.73691605980013,29.891715088954665,0.7690401941690923,0.5670871475701149,0.024,0.5103784328131035,6.1523215533527384,6.18503026810975,1.3866434252329445,27.0,6.18503026810975,38.63636363636363,29.89171508895467,1.1637931034482762,105.05414245552267,5.887469188307676,0.0,0.0,0.0,6.18503026810975,5.887469188307676,0.0
2009-01-04 09:00:00,5.577806615784426,20.0,11.4,6.19756290642714,33.830006801476955,29.956529984959992,1.3793103448275863,35.830006801476955,31.007692307692306,31.007692307692306,29.956529984959992,5.082684689063232,33.830006801476955,29.956529984959992,0.7746953633033925,0.5708768828744867,0.024,0.513789194587038,6.19756290642714,6.2306505947145885,1.3866742379304668,27.0,6.2306505947145885,39.09090909090909,29.956529984959985,1.163793103448276,105.02173500752001,5.932724872873646,0.0,0.0,0.0,6.2306505947145885,5.932724872873646,0.0
2009-01-04 10:00:00,5.418966665037402,19.999999999999993,12.1,6.02107407226378,33.46655475343692,29.703383458272054,1.3793103448275863,35.46655475343692,30.55,30.55,29.703383458272054,6.130970564531056,33.46655475343692,29.703383458272054,0.7526342590329725,0.5560785170810155,0.024,0.500470665372914,6.02107407226378,6.052681923971882,1.386551085651485,27.0,6.052681923971882,38.29545454545455,29.70338345827205,1.1637931034482758,105.14830827086398,5.756328393206347,0.0,0.0,0.0,6.052681923971882,5.756328393206347,0.0
2009-01-04 11:00:00,5.227532395199345,20.0,12.7,5.808369327999273,33.02742576676314,29.39719493676359,1.3793103448275863,35.02742576676314,30.157692307692308,30.157692307692308,29.39719493676359,6.584131818648639,33.02742576676314,29.39719493676359,0.7260461659999091,0.5381908968846415,0.024,0.48437180719617734,5.808369327999273,5.838188417687737,1.3863914680410103,27.0,5.838188417687737,37.61363636363637,29.397194936763597,1.163793103448276,105.30140253161821,5.544264632120869,0.0,0.0,0.0,5.838188417687737,5.5442646321208695,0.0
2009-01-04 12:00:00,5.026209558453074,20.0,13.4,5.584677287170082,32.56427160780225,29.073848303320947,1.3793103448275863,34.56427160780225,29.7,29.7,29.073848303320947,7.688834825861791,32.56427160780225,29.073848303320947,0.6980846608962602,0.5193148778669567,0.024,0.4673833900802611,5.584677287170082,5.612608774956777,1.3862088974331457,27.0,5.612608774956777,36.81818181818182,29.07384830332095,1.1637931034482758,105.46307584833953,5.321870929526038,0.0,0.0,0.0,5.612608774956777,5.321870929526038,0.0
2009-01-04 13:00:00,4.8006824060036895,20.000000000000004,14.1,5.334091562226321,32.043726926760016,28.709919700368562,1.3793103448275863,34.043726926760016,29.242307692307694,29.242307692307694,28.709919700368562,8.637224852262303,32.043726926760016,28.709919700368562,0.6667614452782902,0.4980875190510856,0.024,0.4482787671459771,5.334091562226321,5.35990031413143,1.3859840732543516,27.0,5.35990031413143,36.02272727272727,28.709919700368562,1.163793103448276,105.64504014981571,5.0734992447639105,0.0,0.0,0.0,5.35990031413143,5.0734992447639105,0.0
2009-01-04 14:00:00,4.588528563363625,20.0,14.7,5.098365070404028,31.55232293956976,28.36584477056724,1.3793103448275863,33.55232293956976,28.85,28.85,28.36584477056724,9.077961023413508,31.55232293956976,28.36584477056724,0.6372956338005035,0.47803602504328796,0.024,0.43023242253895916,5.098365070404028,5.122168672908356,1.3857501651866602,27.0,5.122168672908356,35.34090909090909,28.365844770567243,1.163793103448276,105.81707761471638,4.840587916780643,0.0,0.0,0.0,5.122168672908356,4.840587916780643,0.0
2009-01-04 15:00:00,4.395447242398983,20.0,15.4,4.883830269332204,31.103568320589996,28.05117440225737,1.3793103448275863,33.10356832059,28.392307692307693,28.392307692307693,28.05117440225737,12.341799029417308,31.103568320589996,28.05117440225737,0.6104787836665255,0.4597138253483368,0.024,0.41374244281350314,4.883830269332204,4.905801651867038,1.385515588161034,27.0,4.905801651867038,35.0,28.05117440225737,1.163793103448276,105.97441279887131,4.629232210210735,0.0,0.0,0.0,4.905801651867038,4.629232210210735,0.0
2009-01-04 16:00:00,4.396864177602064,20.0,14.6,4.88540464178007,31.10686700036831,28.05348909925577,1.3793103448275863,33.10686700036831,28.915384615384614,28.915384615384614,28.05348909925577,4.886387789309367,31.10686700036831,28.05348909925577,0.6106755802225088,0.45984854639097794,0.024,0.41386369175188015,4.88540464178007,4.907389496419168,1.3855173920747919,27.0,4.907389496419168,35.45454545454545,28.053489099255767,1.1637931034482758,105.97325545037212,4.630781111293997,0.0,0.0,0.0,4.907389496419168,4.630781111293997,0.0
2009-01-04 17:00:00,4.488041690734856,20.0,13.8,4.986712989705396,31.318960155626865,28.202264537060994,1.3793103448275863,33.31896015562687,29.43846153846154,29.43846153846154,28.202264537060994,3.477512486679963,31.318960155626865,28.202264537060994,0.6233391237131745,0.46850939262450864,0.024,0.42165845336205776,4.986712989705396,5.009563928967847,1.3856308483293514,27.0,5.009563928967847,36.36363636363636,28.202264537060987,1.1637931034482758,105.89886773146951,4.730516988784741,0.0,0.0,0.0,5.009563928967847,4.730516988784741,0.0
2009-01-04 18:00:00,4.497013277389295,20.0,13.0,4.996681419321439,31.33981135679066,28.216885469714757,1.3793103448275863,33.33981135679066,29.96153846153846,29.96153846153846,28.216885469714757,2.468963170533413,31.33981135679066,28.216885469714757,0.6245851774151798,0.46936072383613,0.024,0.422424651452517,4.996681419321439,5.019617491705051,1.3856417394580494,27.0,5.019617491705051,37.27272727272727,28.21688546971476,1.163793103448276,105.89155726514262,4.740337777011245,0.0,0.0,0.0,5.019617491705051,4.740337777011245,0.0
2009-01-04 19:00:00,4.505424408236392,20.0,12.8,5.006027120262658,31.359357060164882,28.23059011000072,1.3793103448275863,33.35935706016488,30.092307692307692,30.092307692307692,28.23059011000072,2.318042576344165,31.359357060164882,28.23059011000072,0.6257533900328323,0.4701587320839744,0.024,0.42314285887557695,5.006027120262658,5.029042993471055,1.385651906958379,27.0,5.029042993471055,37.5,28.23059011000072,1.163793103448276,105.88470494499964,4.749546212631298,0.0,0.0,0.0,5.029042993471055,4.749546212631298,0.0
2009-01-04 20:00:00,4.525483635977085,20.0,12.6,5.02831515108565,31.405959120165036,28.26326215073651,1.3793103448275863,33.405959120165036,30.223076923076924,30.223076923076924,28.26326215073651,2.2118184339505227,31.405959120165036,28.26326215073651,0.6285393938857062,0.4720613105016371,0.024,0.4248551794514734,5.02831515108565,5.0515212821358135,1.3856759873259512,27.0,5.0515212821358135,37.72727272727273,28.263262150736512,1.1637931034482758,105.86836892463174,4.77151139046264,0.0,0.0,0.0,5.0515212821358135,4.77151139046264,0.0
2009-01-04 21:00:00,3.9658188011039233,20.0,12.4,4.406465334559915,30.099441539720065,27.34540070562012,1.3793103448275863,32.09944153972006,30.353846153846153,30.353846153846153,27.34540070562012,1.262671063153758,30.099441539720065,27.34540070562012,0.5508081668199893,0.4186762138881644,0.024,0.376808592499348,4.406465334559915,4.424332955948731,1.3849032618592416,27.0,4.424332955948731,37.95454545454545,27.345400705620115,1.1637931034482758,106.32729964718995,4.1610508031609355,0.0,0.0,0.0,4.424332955948731,4.1610508031609355,0.0
2009-01-04 22:00:00,3.9534467743039188,20.0,12.5,4.392718638115466,30.070404882173424,27.324955733351256,1.3793103448275863,32.07040488217342,30.28846153846154,30.28846153846154,27.324955733351256,1.2778198057309296,30.070404882173424,27.324955733351256,0.5490898297644332,0.41748865477259234,0.024,0.37573978929533314,4.392718638115466,4.4104675035927245,1.3848834752232622,27.0,4.4104675035927245,37.84090909090909,27.32495573335126,1.163793103448276,106.33752213332437,4.147611694452451,0.0,0.0,0.0,4.4104675035927245,4.147611694452451,0.0
2009-01-04 23:00:00,0.0,18.455906892217463,12.5,0.0,18.455906892217463,18.455906892217463,1.3793103448275863,20.455906892217463,30.28846153846154,30.28846153846154,18.455906892217463,0.0,18.455906892217463,18.455906892217463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.455906892217463,18.455906892217463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 00:00:00,0.0,18.084237158665616,12.6,0.0,18.084237158665616,18.084237158665616,1.3793103448275863,20.084237158665616,30.223076923076924,30.223076923076924,18.084237158665616,0.0,18.084237158665616,18.084237158665616,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.084237158665616,18.084237158665616,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 01:00:00,0.0,17.954633461401514,12.2,0.0,17.954633461401514,17.954633461401514,1.3793103448275863,19.954633461401514,30.484615384615385,30.484615384615385,17.954633461401514,0.0,17.954633461401514,17.954633461401514,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.954633461401514,17.954633461401514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 02:00:00,0.0,17.874897483596573,11.8,0.0,17.874897483596573,17.874897483596573,1.3793103448275863,19.874897483596573,30.746153846153845,30.746153846153845,17.874897483596573,0.0,17.874897483596573,17.874897483596573,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.874897483596573,17.874897483596573,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 03:00:00,0.0,17.80390937823905,11.4,0.0,17.80390937823905,17.80390937823905,1.3793103448275863,19.80390937823905,31.007692307692306,31.007692307692306,17.80390937823905,0.0,17.80390937823905,17.80390937823905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.80390937823905,17.80390937823905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 04:00:00,0.0,17.739187763077812,11.3,0.0,17.739187763077812,17.739187763077812,1.3793103448275863,19.739187763077812,31.073076923076922,31.073076923076922,17.739187763077812,0.0,17.739187763077812,17.739187763077812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.739187763077812,17.739187763077812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 05:00:00,6.615809395014548,20.0,11.3,7.350899327793942,36.186528104306646,31.59221602443543,1.3793103448275863,38.186528104306646,31.073076923076922,31.073076923076922,31.59221602443543,0.0,36.186528104306646,31.59221602443543,0.9188624159742428,0.6666898590898098,0.024,0.6000208731808289,7.350899327793942,7.393568313702923,1.3873166813373283,27.0,7.393568313702923,39.20454545454545,31.592216024435434,1.1637931034482758,104.20389198778228,7.095289986452526,0.0,0.0,0.0,7.393568313702923,7.095289986452526,0.0
2009-01-05 06:00:00,5.450896767670301,20.0,11.2,6.056551964078112,33.53968133121937,29.754336353670553,1.3793103448275863,35.53968133121937,31.138461538461538,31.138461538461538,29.754336353670553,3.7721772160822833,33.53968133121937,29.754336353670553,0.757068995509764,0.5590564244373581,0.024,0.5031507819936223,6.056551964078112,6.088457606521848,1.3865764894825046,27.0,6.088457606521848,39.31818181818182,29.754336353670553,1.1637931034482758,105.12283182316472,5.791755702285224,0.0,0.0,0.0,6.088457606521848,5.791755702285224,0.0
2009-01-05 07:00:00,5.395392577098815,20.0,11.4,5.994880641220906,33.41254386873677,29.665743467973705,1.3793103448275863,35.41254386873677,31.007692307692306,31.007692307692306,29.665743467973705,3.851115929173831,33.41254386873677,29.665743467973705,0.7493600801526132,0.5538788960810513,0.024,0.4984910064729462,5.994880641220906,6.026268530829011,1.3865321134381376,27.0,6.026268530829011,39.09090909090909,29.665743467973698,1.163793103448276,105.16712826601315,5.730182643749644,0.0,0.0,0.0,6.026268530829011,5.730182643749644,0.0
2009-01-05 08:00:00,5.3628692231025274,20.0,11.6,5.958743581225031,33.337999306787886,29.61378456852224,1.3793103448275863,35.337999306787886,30.876923076923077,30.876923076923077,29.61378456852224,4.066733680182501,33.337999306787886,29.61378456852224,0.7448429476531289,0.5508428130074431,0.024,0.4957585317066988,5.958743581225031,5.989827862525775,1.3865056319170894,27.0,5.989827862525775,38.86363636363637,29.613784568522245,1.1637931034482758,105.19310771573888,5.6941257774339755,0.0,0.0,0.0,5.989827862525775,5.6941257774339755,0.0
2009-01-05 09:00:00,5.423440142287192,19.999999999999996,11.8,6.026044602541324,33.47680194447223,29.7105240678839,1.3793103448275863,35.47680194447223,30.746153846153845,30.746153846153845,29.7105240678839,5.016142009118114,33.47680194447223,29.7105240678839,0.7532555753176655,0.5564958242965472,0.024,0.5008462418668924,6.026044602541324,6.057694184970979,1.3865546649967868,27.0,6.057694184970979,38.63636363636363,29.710524067883902,1.1637931034482758,105.14473796605805,5.761290866430684,0.0,0.0,0.0,6.057694184970979,5.761290866430685,0.0
2009-01-05 10:00:00,5.413020777479387,20.0,11.6,6.014467530532652,33.45293376896272,29.693891562379818,1.3793103448275863,35.45293376896272,30.876923076923077,30.876923076923077,29.693891562379818,4.382711481853536,33.45293376896272,29.693891562379818,0.7518084413165815,0.555523807952221,0.024,0.4999714271569989,6.014467530532652,6.046019911327874,1.3865463179231035,27.0,6.046019911327874,38.86363636363637,29.693891562379818,1.163793103448276,105.1530542188101,5.749733049833129,0.0,0.0,0.0,6.046019911327874,5.749733049833129,0.0
2009-01-05 11:00:00,5.358123110897317,19.999999999999996,11.4,5.953470123219241,33.32711815557263,29.606199328560603,1.3793103448275863,35.32711815557263,31.007692307692306,31.007692307692306,29.606199328560603,3.662024645703998,33.32711815557263,29.606199328560603,0.7441837654024052,0.5503996196191977,0.024,0.49535965765727796,5.953470123219241,5.984510085181161,1.3865017373685777,27.0,5.984510085181161,39.09090909090909,29.6061993285606,1.1637931034482758,105.1969003357197,5.688865419116455,0.0,0.0,0.0,5.984510085181161,5.688865419116455,0.0
2009-01-05 12:00:00,5.310588898161233,20.0,11.2,5.900654331290259,33.218097937940925,29.530188980884514,1.3793103448275863,35.218097937940925,31.138461538461538,31.138461538461538,29.530188980884514,3.162878674566084,33.218097937940925,29.530188980884514,0.7375817914112823,0.5459588860518106,0.024,0.4913629974466296,5.900654331290259,5.931250219895439,1.386462301762012,27.0,5.931250219895439,39.31818181818182,29.53018898088451,1.163793103448276,105.23490550955775,5.636200451908749,0.0,0.0,0.0,5.931250219895439,5.63620045190875,0.0
2009-01-05 13:00:00,5.231752578108453,20.000000000000004,11.2,5.8130584201205036,33.037119614890415,29.4039581023151,1.3793103448275863,35.037119614890415,31.138461538461538,31.138461538461538,29.4039581023151,2.8891596028533284,33.037119614890415,29.4039581023151,0.7266323025150629,0.5385858652129323,0.024,0.48472727869163906,5.8130584201205036,5.842917006641796,1.3863951277928155,27.0,5.842917006641796,39.31818181818182,29.4039581023151,1.163793103448276,105.29802094884245,5.548933355053743,0.0,0.0,0.0,5.842917006641796,5.548933355053743,0.0
2009-01-05 14:00:00,5.1864842414827255,20.0,11.2,5.762760268314139,32.933105716197744,29.331380548501404,1.3793103448275863,34.933105716197744,31.138461538461538,31.138461538461538,29.331380548501404,2.749127908837681,32.933105716197744,29.331380548501404,0.7203450335392674,0.5343476703527794,0.024,0.4809129033175015,5.762760268314139,5.792195035349417,1.3863555240089196,27.0,5.792195035349417,39.31818181818182,29.331380548501407,1.1637931034482762,105.33430972574929,5.4988683653313934,0.0,0.0,0.0,5.792195035349417,5.4988683653313934,0.0
2009-01-05 15:00:00,5.173972977386426,20.000000000000007,11.2,5.748858863762695,32.90434601809128,29.311309228239598,1.3793103448275863,34.90434601809128,31.138461538461538,31.138461538461538,29.311309228239598,2.7123698368564284,32.90434601809128,29.311309228239598,0.7186073579703369,0.5331757259119408,0.024,0.47985815332074677,5.748858863762695,5.77817643635389,1.3863444418751178,27.0,5.77817643635389,39.31818181818182,29.311309228239598,1.163793103448276,105.3443453858802,5.485037108720186,0.0,0.0,0.0,5.77817643635389,5.485037108720186,0.0
2009-01-05 16:00:00,5.10105058676772,20.0,11.1,5.667833985297467,32.73661171858325,29.19421547777233,1.3793103448275863,34.73661171858325,31.203846153846154,31.203846153846154,29.19421547777233,2.4313242421113226,32.73661171858325,29.19421547777233,0.7084792481621833,0.5263398527125339,0.024,0.47370586744128057,5.667833985297467,5.69646797056872,1.386278642099654,27.0,5.69646797056872,39.43181818181818,29.19421547777233,1.1637931034482758,105.40289226111383,5.404470264873662,0.0,0.0,0.0,5.69646797056872,5.404470264873662,0.0
2009-01-05 17:00:00,5.087955579695983,20.0,11.1,5.653283977439981,32.70647137184531,29.17316888594532,1.3793103448275863,34.70647137184531,31.203846153846154,31.203846153846154,29.17316888594532,2.399948405018966,32.70647137184531,29.17316888594532,0.7066604971799976,0.5251113661869751,0.024,0.4726002295682775,5.653283977439981,5.681795114058678,1.3862666034973943,27.0,5.681795114058678,39.43181818181818,29.17316888594532,1.1637931034482758,105.41341555702734,5.390011398487414,0.0,0.0,0.0,5.681795114058678,5.390011398487414,0.0
2009-01-05 18:00:00,5.093716631605741,20.0,11.0,5.6596851462286,32.71973213221701,29.182428915824133,1.3793103448275863,34.71973213221701,31.26923076923077,31.26923076923077,29.182428915824133,2.338046092492065,32.71973213221701,29.182428915824133,0.707460643278575,0.5256518651529876,0.024,0.47308667863768883,5.6596851462286,5.688250332743899,1.3862719082793498,27.0,5.688250332743899,39.54545454545455,29.182428915824133,1.163793103448276,105.40878554208794,5.396372136810815,0.0,0.0,0.0,5.688250332743899,5.396372136810815,0.0
2009-01-05 19:00:00,5.078783089766956,20.0,10.7,5.643092321963285,32.685355787994254,29.158423086767204,1.3793103448275863,34.685355787994254,31.465384615384615,31.465384615384615,29.158423086767204,2.108719499639281,32.685355787994254,29.158423086767204,0.7053865402454106,0.524250692994275,0.024,0.4718256236948475,5.643092321963285,5.671517391262712,1.386258129818548,27.0,5.671517391262712,39.88636363636364,29.158423086767208,1.1637931034482758,105.42078845661639,5.379885195600392,0.0,0.0,0.0,5.671517391262712,5.379885195600392,0.0
2009-01-05 20:00:00,5.112867813283279,20.0,10.5,5.6809642369814215,32.763805912929676,29.21320326481629,1.3793103448275863,34.763805912929676,31.596153846153847,31.596153846153847,29.21320326481629,2.0551760499229923,32.763805912929676,29.21320326481629,0.7101205296226777,0.5274482202659033,0.024,0.47470339823931296,5.6809642369814215,5.709709059008011,1.3862894470939604,27.0,5.709709059008011,40.11363636363636,29.21320326481629,1.1637931034482758,105.39339836759186,5.417520591843568,0.0,0.0,0.0,5.709709059008011,5.417520591843568,0.0
2009-01-05 21:00:00,5.1610362605683395,20.0,10.2,5.7344847339648215,32.87460268503063,29.290549726302615,1.3793103448275863,34.87460268503063,31.79230769230769,31.79230769230769,29.290549726302615,1.9760190192488973,32.87460268503063,29.290549726302615,0.7168105917456027,0.5319636578719978,0.024,0.47876729208479807,5.7344847339648215,5.763681099752022,1.3863329198678738,27.0,5.763681099752022,40.45454545454545,29.29054972630261,1.163793103448276,105.3547251368487,5.470738110953627,0.0,0.0,0.0,5.763681099752022,5.470738110953627,0.0
2009-01-05 22:00:00,5.168403165282977,20.0,10.2,5.7426701836477525,32.89154094046557,29.30237207568572,1.3793103448275863,34.89154094046557,31.79230769230769,31.79230769230769,29.30237207568572,1.9882352425000622,32.89154094046557,29.30237207568572,0.7178337729559691,0.5326539123876308,0.024,0.4793885211488677,5.7426701836477525,5.771935574886516,1.3863394890392793,27.0,5.771935574886516,40.45454545454545,29.302372075685724,1.1637931034482758,105.34881396215714,5.478880452284809,0.0,0.0,0.0,5.771935574886516,5.478880452284809,0.0
2009-01-05 23:00:00,0.0,18.25737925728862,10.1,0.0,18.25737925728862,18.25737925728862,1.3793103448275863,20.25737925728862,31.857692307692307,31.857692307692307,18.25737925728862,0.0,18.25737925728862,18.25737925728862,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.25737925728862,18.25737925728862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 00:00:00,0.0,17.830031422497687,10.1,0.0,17.830031422497687,17.830031422497687,1.3793103448275863,19.830031422497687,31.857692307692307,31.857692307692307,17.830031422497687,0.0,17.830031422497687,17.830031422497687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.830031422497687,17.830031422497687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 01:00:00,0.0,17.68449337120958,10.1,0.0,17.68449337120958,17.68449337120958,1.3793103448275863,19.68449337120958,31.857692307692307,31.857692307692307,17.68449337120958,0.0,17.68449337120958,17.68449337120958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.68449337120958,17.68449337120958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 02:00:00,0.0,17.583296229775385,10.0,0.0,17.583296229775385,17.583296229775385,1.3793103448275863,19.583296229775385,31.923076923076923,31.923076923076923,17.583296229775385,0.0,17.583296229775385,17.583296229775385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.583296229775385,17.583296229775385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 03:00:00,0.0,17.506923505820126,10.0,0.0,17.506923505820126,17.506923505820126,1.3793103448275863,19.506923505820126,31.923076923076923,31.923076923076923,17.506923505820126,0.0,17.506923505820126,17.506923505820126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.506923505820126,17.506923505820126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 04:00:00,0.0,17.43659167690408,10.0,0.0,17.43659167690408,17.43659167690408,1.3793103448275863,19.43659167690408,31.923076923076923,31.923076923076923,17.43659167690408,0.0,17.43659167690408,17.43659167690408,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.43659167690408,17.43659167690408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 05:00:00,6.741018333243036,20.0,10.0,7.49002037027004,36.468768645230185,31.78750591381141,1.3793103448275863,38.468768645230185,31.923076923076923,31.923076923076923,31.78750591381141,47.62754328734172,36.468768645230185,31.78750591381141,0.936252546283755,0.6781505894169984,0.024,0.6103355304752985,7.49002037027004,7.5338354292117415,1.3873790230246985,27.0,7.5338354292117415,40.68181818181818,31.787505913811408,1.163793103448276,104.1062470430943,7.236679491570899,0.0,0.0,0.0,7.5338354292117415,7.236679491570899,0.0
2009-01-06 06:00:00,5.304186123639285,20.0,10.0,5.893540137376983,33.20340736789622,29.519944782035605,1.3793103448275863,35.20340736789622,31.923076923076923,31.923076923076923,29.519944782035605,2.1141734000783616,33.20340736789622,29.519944782035605,0.7366925171721229,0.5453604515983639,0.024,0.4908244064385275,5.893540137376983,5.92407618253682,1.3864569293926032,27.0,5.92407618253682,40.68181818181818,29.5199447820356,1.1637931034482758,105.2400276089822,5.629109301023409,0.0,0.0,0.0,5.92407618253682,5.629109301023409,0.0
2009-01-06 07:00:00,6.022487893969663,20.000000000000004,10.0,6.691653215521847,34.84334689591298,30.66106363621183,1.3793103448275863,36.84334689591298,31.923076923076923,31.923076923076923,30.66106363621183,4.571003035502662,34.84334689591298,30.66106363621183,0.8364566519402309,0.6121058527709952,0.024,0.5508952674938956,6.691653215521847,6.728863800798946,1.3869803396041755,27.0,6.728863800798946,40.68181818181818,30.661063636211825,1.163793103448276,104.66946818189409,6.428678694636682,0.0,0.0,0.0,6.728863800798946,6.428678694636682,0.0
2009-01-06 08:00:00,6.0068176183907,19.999999999999996,10.0,6.674241798211889,34.80773795313539,30.636336829252954,1.3793103448275863,36.80773795313539,31.923076923076923,31.923076923076923,30.636336829252954,4.471498751156175,34.80773795313539,30.636336829252954,0.8342802247764861,0.6106577947773203,0.024,0.5495920152995882,6.674241798211889,6.711307577689621,1.386970422873669,27.0,6.711307577689621,40.68181818181818,30.63633682925296,1.163793103448276,104.68183158537352,6.411148406604061,0.0,0.0,0.0,6.711307577689621,6.4111484066040605,0.0
2009-01-06 09:00:00,6.016215671050086,20.0,10.0,6.68468407894454,34.82909483071785,30.65116728137751,1.3793103448275863,36.82909483071785,31.923076923076923,31.923076923076923,30.65116728137751,4.530713896504268,34.82909483071785,30.65116728137751,0.8355855098680675,0.6115262906902886,0.024,0.5503736616212598,6.68468407894454,6.721836708013568,1.3869763773591552,27.0,6.721836708013568,40.68181818181818,30.65116728137751,1.1637931034482758,104.67441635931124,6.421661511767896,0.0,0.0,0.0,6.721836708013568,6.421661511767896,0.0
2009-01-06 10:00:00,5.8472114440877805,20.0,10.7,6.4969016045419785,34.44463963835129,30.384076135512558,1.3793103448275863,36.44463963835129,31.465384615384615,31.465384615384615,30.384076135512558,5.179629448533973,34.44463963835129,30.384076135512558,0.8121127005677473,0.5958891785727324,0.024,0.5363002607154591,6.4969016045419785,6.532490522399252,1.3868659714246472,27.0,6.532490522399252,39.88636363636364,30.384076135512554,1.1637931034482758,104.80796193224373,6.232818959519867,0.0,0.0,0.0,6.532490522399252,6.232818959519866,0.0
2009-01-06 11:00:00,5.640524965177859,19.999999999999996,11.3,6.267249961308732,33.97329584084016,30.056264615022204,1.3793103448275863,35.97329584084016,31.073076923076922,31.073076923076922,30.056264615022204,5.3134699963650025,33.97329584084016,30.056264615022204,0.7834062451635915,0.576709450940697,0.024,0.5190385058466274,6.267249961308732,6.300920906402801,1.386720721495997,27.0,6.300920906402801,39.20454545454545,30.0562646150222,1.1637931034482758,104.9718676924889,6.002485280019129,0.0,0.0,0.0,6.300920906402801,6.00248528001913,0.0
2009-01-06 12:00:00,5.427858390004124,19.999999999999996,12.0,6.0309537666712485,33.4869219838542,29.717575879684674,1.3793103448275863,35.4869219838542,30.615384615384617,30.615384615384617,29.717575879684674,5.790874902395899,33.4869219838542,29.717575879684674,0.7538692208339061,0.5569079487249332,0.024,0.5012171538524399,6.0309537666712485,6.062644561543742,1.3865581936579,27.0,6.062644561543742,38.40909090909091,29.717575879684674,1.1637931034482758,105.14121206015767,5.766192383320572,0.0,0.0,0.0,6.062644561543742,5.766192383320572,0.0
2009-01-06 13:00:00,5.208419533285734,20.0,12.6,5.787132814761927,32.98351555554882,29.366557546322614,1.3793103448275863,34.98351555554882,30.223076923076924,30.223076923076924,29.366557546322614,5.82462899769721,32.98351555554882,29.366557546322614,0.7233916018452409,0.5364017544449143,0.024,0.48276157900042294,5.787132814761927,5.8167729902064185,1.3863748104138611,27.0,5.8167729902064185,37.72727272727273,29.366557546322618,1.1637931034482758,105.3167212268387,5.523123889964098,0.0,0.0,0.0,5.8167729902064185,5.523123889964098,0.0
2009-01-06 14:00:00,4.996362397409951,20.0,13.2,5.551513774899945,32.49548596674462,29.02578985743215,1.3793103448275863,34.49548596674462,29.83076923076923,29.83076923076923,29.02578985743215,5.945230269867666,32.49548596674462,29.02578985743215,0.6939392218624931,0.5165106197802425,0.024,0.4648595578022182,5.551513774899945,5.579164836877969,1.3861804342082877,27.0,5.579164836877969,37.04545454545455,29.02578985743215,1.163793103448276,105.48710507128392,5.288954354286048,0.0,0.0,0.0,5.579164836877969,5.288954354286048,0.0
2009-01-06 15:00:00,4.8221516855443,20.0,13.8,5.357946317271445,32.09336071295158,28.744644264656923,1.3793103448275863,34.09336071295158,29.43846153846154,29.43846153846154,28.744644264656923,6.657256043365435,32.09336071295158,28.744644264656923,0.6697432896589306,0.5001121194626041,0.024,0.45010090751634374,5.357946317271445,5.383957529217705,1.3860064801739447,27.0,5.383957529217705,36.36363636363636,28.744644264656927,1.163793103448276,105.62767786767154,5.097108672560832,0.0,0.0,0.0,5.383957529217705,5.097108672560832,0.0
2009-01-06 16:00:00,4.8014934340022615,20.0,13.3,5.334992704446957,32.045602214258906,28.71123177397956,1.3793103448275863,34.045602214258906,29.765384615384615,29.765384615384615,28.71123177397956,4.3628698430813335,32.045602214258906,28.71123177397956,0.6668740880558697,0.4981640157177233,0.024,0.4483476141459509,5.334992704446957,5.3608091060187295,1.3859849237308506,27.0,5.3608091060187295,36.93181818181818,28.71123177397956,1.1637931034482758,105.64438411301022,5.07439098729957,0.0,0.0,0.0,5.3608091060187295,5.07439098729957,0.0
2009-01-06 17:00:00,4.893355633052664,19.999999999999996,12.7,5.43706181450296,32.257851943911405,28.85968830984706,1.3793103448275863,34.257851943911405,30.157692307692308,30.157692307692308,28.85968830984706,3.6110229719343825,32.257851943911405,28.85968830984706,0.67963272681287,0.5068209660902033,0.024,0.456138869481183,5.43706181450296,5.4637439111119805,1.3860792382354836,27.0,5.4637439111119805,37.61363636363637,28.85968830984706,1.163793103448276,105.57015584507647,5.1754625797180696,0.0,0.0,0.0,5.4637439111119805,5.1754625797180696,0.0
