timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-06 18:00:00,4.867996178519414,20.0,12.2,5.408884642799349,32.199289339912546,28.81873643816295,1.3793103448275863,34.199289339912546,30.484615384615385,30.484615384615385,28.81873643816295,2.7990218608319917,32.199289339912546,28.81873643816295,0.6761105803499187,0.504432618673812,0.024,0.45398935680643077,5.408884642799349,5.435327904666731,1.3860535954334603,27.0,5.435327904666731,38.18181818181818,28.818736438162947,1.163793103448276,105.59063178091853,5.147547479348408,0.0,0.0,0.0,5.435327904666731,5.147547479348408,0.0
2009-01-06 19:00:00,4.9175142332269415,20.0,11.5,5.463904703585491,32.313619613991,28.89867917425007,1.3793103448275863,34.313619613991,30.942307692307693,30.942307692307693,28.89867917425007,2.304852684274354,32.313619613991,28.89867917425007,0.6829880879481863,0.5090951709177857,0.024,0.4581856538260071,5.463904703585491,5.49081422067727,1.3861033943613108,27.0,5.49081422067727,38.97727272727273,28.89867917425007,1.1637931034482762,105.55066041287496,5.20206524449894,0.0,0.0,0.0,5.49081422067727,5.20206524449894,0.0
2009-01-06 20:00:00,5.010482656682749,20.0,10.7,5.567202951869721,32.52803139940343,29.04852955448486,1.3793103448275863,34.52803139940343,31.465384615384615,31.465384615384615,29.04852955448486,1.985767772005391,32.52803139940343,29.04852955448486,0.6959003689837151,0.517837462893319,0.024,0.4660537166039871,5.567202951869721,5.594986698159053,1.3861939467020385,27.0,5.594986698159053,39.88636363636364,29.04852955448486,1.163793103448276,105.47573522275758,5.304524956704801,0.0,0.0,0.0,5.594986698159053,5.304524956704801,0.0
2009-01-06 21:00:00,4.365803340049125,19.999999999999996,10.0,4.850892600054584,31.03453726751363,28.00272939247952,1.3793103448275863,33.03453726751363,31.923076923076923,31.923076923076923,28.00272939247952,1.0666921575003967,31.03453726751363,28.00272939247952,0.606361575006823,0.45689439983983576,0.024,0.41120495985585215,4.850892600054584,4.8725820400385675,1.3854775539187743,27.0,4.8725820400385675,40.68181818181818,28.002729392479523,1.1637931034482758,105.99863530376024,4.596834691385612,0.0,0.0,0.0,4.8725820400385675,4.596834691385612,0.0
2009-01-06 22:00:00,4.373150100177699,20.000000000000004,10.1,4.85905566686411,31.051648863849564,28.0147390720595,1.3793103448275863,33.051648863849564,31.857692307692307,31.857692307692307,28.0147390720595,1.0900057417520117,31.051648863849564,28.0147390720595,0.6073819583580138,0.45759331046181734,0.024,0.4118339794156356,4.85905566686411,4.880814997910292,1.3854870327410842,27.0,4.880814997910292,40.56818181818182,28.0147390720595,1.1637931034482758,105.99263046397024,4.604862598979854,0.0,0.0,0.0,4.880814997910292,4.604862598979854,0.0
2009-01-06 23:00:00,0.0,18.28800891905956,10.3,0.0,18.28800891905956,18.28800891905956,1.3793103448275863,20.28800891905956,31.726923076923075,31.726923076923075,18.28800891905956,0.0,18.28800891905956,18.28800891905956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.28800891905956,18.28800891905956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 00:00:00,0.0,17.869355111927035,10.4,0.0,17.869355111927035,17.869355111927035,1.3793103448275863,19.869355111927035,31.661538461538463,31.661538461538463,17.869355111927035,0.0,17.869355111927035,17.869355111927035,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.869355111927035,17.869355111927035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 01:00:00,0.0,17.712497199849274,9.7,0.0,17.712497199849274,17.712497199849274,1.3793103448275863,19.712497199849274,32.11923076923077,32.11923076923077,17.712497199849274,0.0,17.712497199849274,17.712497199849274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.712497199849274,17.712497199849274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 02:00:00,0.0,17.610360121999467,9.1,0.0,17.610360121999467,17.610360121999467,1.3793103448275863,19.610360121999467,32.511538461538464,32.511538461538464,17.610360121999467,0.0,17.610360121999467,17.610360121999467,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.610360121999467,17.610360121999467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 03:00:00,0.0,17.51467268312426,8.4,0.0,17.51467268312426,17.51467268312426,1.3793103448275863,19.51467268312426,32.96923076923077,32.96923076923077,17.51467268312426,0.0,17.51467268312426,17.51467268312426,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.51467268312426,17.51467268312426,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 04:00:00,0.0,17.42521843413541,8.1,0.0,17.42521843413541,17.42521843413541,1.3793103448275863,19.42521843413541,33.16538461538462,33.16538461538462,17.42521843413541,0.0,17.42521843413541,17.42521843413541,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.42521843413541,17.42521843413541,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 05:00:00,7.709669430611299,19.999999999999993,7.9,8.566299367345888,38.639222774421754,33.28528566983057,1.3793103448275863,40.639222774421754,33.29615384615384,33.29615384615384,33.28528566983057,679.4829798727721,38.639222774421754,33.28528566983057,1.070787420918236,0.7661882026620561,0.024,0.6895693823958505,8.566299367345888,8.618918187612094,1.3877828111766446,27.0,8.618918187612094,43.06818181818182,33.28528566983057,1.1637931034482758,103.35735716508472,8.338949857092187,0.0,0.0,0.0,8.618918187612094,8.338949857092187,0.0
2009-01-07 06:00:00,6.420013035128492,19.999999999999993,7.6,7.133347816809436,35.74434499164486,31.286002606138958,1.3793103448275863,37.74434499164486,33.49230769230769,33.49230769230769,31.286002606138958,2.787210985308534,35.74434499164486,31.286002606138958,0.8916684771011795,0.648728342346812,0.024,0.5838555081121308,7.133347816809436,7.174220651044116,1.38721355164297,27.0,7.174220651044116,43.40909090909091,31.28600260613896,1.163793103448276,104.35699869693052,6.874690476562291,0.0,0.0,0.0,7.174220651044116,6.874690476562292,0.0
2009-01-07 07:00:00,6.495752184048544,20.0,6.9,7.217502426720604,35.915514322635346,31.40457530593497,1.3793103448275863,37.915514322635346,33.95,33.95,31.40457530593497,2.4443798573686046,35.915514322635346,31.40457530593497,0.9021878033400755,0.6556821510856876,0.024,0.5901139359771189,7.217502426720604,7.259070641829173,1.3872542935407868,27.0,7.259070641829173,44.20454545454545,31.40457530593497,1.1637931034482758,104.29771234703252,6.959951928452541,0.0,0.0,0.0,7.259070641829173,6.959951928452541,0.0
2009-01-07 08:00:00,6.593125464056187,20.0,6.3,7.32569496006243,36.13535122815787,31.556791878118858,1.3793103448275863,38.13535122815787,34.34230769230769,34.34230769230769,31.556791878118858,2.267175883097596,36.13535122815787,31.556791878118858,0.9157118700078037,0.6646114345506415,0.024,0.5981502910955774,7.32569496006243,7.368156103517494,1.387305094095755,27.0,7.368156103517494,44.88636363636363,31.556791878118858,1.163793103448276,104.22160406094056,7.069701306083505,0.0,0.0,0.0,7.368156103517494,7.069701306083505,0.0
2009-01-07 09:00:00,6.8050351286252395,20.0,5.6,7.561150142916933,36.612916368902596,31.887197529579517,1.3793103448275863,38.612916368902596,34.8,34.8,31.887197529579517,2.2377874737534116,36.612916368902596,31.887197529579517,0.9451437678646166,0.6840027335635707,0.024,0.6156024602072135,7.561150142916933,7.6055504162732905,1.387409874025664,27.0,7.6055504162732905,45.68181818181818,31.887197529579517,1.163793103448276,104.05640123521025,7.309065397218206,0.0,0.0,0.0,7.6055504162732905,7.309065397218206,0.0
2009-01-07 10:00:00,6.433384451407896,20.0,8.3,7.148204946008773,35.77457543334325,31.30694734208777,1.3793103448275863,37.77457543334325,33.034615384615385,33.034615384615385,31.30694734208777,3.5667995768999217,35.77457543334325,31.30694734208777,0.8935256182510967,0.6499565466103446,0.024,0.5849608919493101,7.148204946008773,7.189200600669809,1.3872208245905544,27.0,7.189200600669809,42.61363636363636,31.306947342087767,1.163793103448276,104.34652632895612,6.889736394296059,0.0,0.0,0.0,7.189200600669809,6.889736394296059,0.0
2009-01-07 11:00:00,6.032936062894569,19.999999999999996,10.9,6.703262292105077,34.86708522141936,30.677546288853687,1.3793103448275863,36.86708522141936,31.334615384615383,31.334615384615383,30.677546288853687,8.794622098376022,34.86708522141936,30.677546288853687,0.8379077865131346,0.6130711562465533,0.024,0.551764040621898,6.703262292105077,6.740569407729732,1.3869869190498683,27.0,6.740569407729732,39.65909090909091,30.67754628885369,1.1637931034482758,104.66122685557315,6.440369189472004,0.0,0.0,0.0,6.740569407729732,6.440369189472004,0.0
2009-01-07 12:00:00,5.595936879217638,20.000000000000004,13.6,6.217707643575154,33.871440684183746,29.98537340694927,1.3793103448275863,35.871440684183746,29.56923076923077,29.56923076923077,29.98537340694927,0.0,33.871440684183746,29.98537340694927,0.7772134554468942,0.5725635381871923,0.024,0.5153071843684731,6.217707643575154,6.250963997393873,1.386687795727967,27.0,6.250963997393873,36.59090909090909,29.98537340694927,1.1637931034482758,105.00731329652537,5.952884424099167,0.0,0.0,0.0,6.250963997393873,5.952884424099167,0.0
2009-01-07 13:00:00,5.291837456992274,20.0,14.5,5.879819396658083,33.17507063628937,29.50018351337807,1.3793103448275863,35.17507063628937,28.98076923076923,28.98076923076923,29.50018351337807,0.0,33.17507063628937,29.50018351337807,0.7349774245822603,0.5442060995920185,0.024,0.4897854896328166,5.879819396658083,5.910240006617284,1.3864465269417077,27.0,5.910240006617284,35.56818181818182,29.50018351337807,1.1637931034482758,105.24990824331097,5.615434830550461,0.0,0.0,0.0,5.910240006617284,5.615434830550461,0.0
2009-01-07 14:00:00,5.017437887236379,20.000000000000004,15.3,5.574930985818199,32.54405973214575,29.05972786600937,1.3793103448275863,34.54405973214575,28.45769230769231,28.45769230769231,29.05972786600937,0.0,32.54405973214575,29.05972786600937,0.6968663732272748,0.5184909023557227,0.024,0.46664181212015043,5.574930985818199,5.6027800760537705,1.3862005715144587,27.0,5.6027800760537705,35.0,29.059727866009375,1.1637931034482758,105.47013606699531,5.312195740882375,0.0,0.0,0.0,5.6027800760537705,5.312195740882375,0.0
2009-01-07 15:00:00,4.769721653211084,20.0,16.2,5.299690725790093,31.97212004002225,28.65981333640344,1.3793103448275863,33.97212004002225,28.0,28.0,28.65981333640344,0.0,31.97212004002225,28.65981333640344,0.6624613407237616,0.4951664010342166,0.024,0.44564976093079495,5.299690725790093,5.325207365893514,1.3859513673854909,27.0,5.325207365893514,35.0,28.659813336403445,1.1637931034482758,105.67009333179828,5.0394649971327805,0.0,0.0,0.0,5.325207365893514,5.0394649971327805,0.0
2009-01-07 16:00:00,4.652621372395152,20.0,15.7,5.16957930266128,31.70096023452851,28.469973170365208,1.3793103448275863,33.70096023452851,28.196153846153848,28.196153846153848,28.469973170365208,0.0,31.70096023452851,28.469973170365208,0.64619741283266,0.48410240171744917,0.024,0.4356921615457043,5.16957930266128,5.193989542833025,1.3858233113220317,27.0,5.193989542833025,35.0,28.46997317036521,1.163793103448276,105.76501341481739,4.9108768345368174,0.0,0.0,0.0,5.193989542833025,4.9108768345368174,0.0
2009-01-07 17:00:00,4.6416118028103055,20.0,15.3,5.157346447567006,31.67543931794663,28.452097788217248,1.3793103448275863,33.675439317946626,28.45769230769231,28.45769230769231,28.452097788217248,794.7042345079929,31.67543931794663,28.452097788217248,0.6446683059458758,0.48306089054793305,0.024,0.4347548014931397,5.157346447567006,5.181652536621799,1.3858109048377416,27.0,5.181652536621799,35.0,28.45209778821725,1.163793103448276,105.77395110589137,4.898798317020789,0.0,0.0,0.0,5.181652536621799,4.898798317020789,0.0
2009-01-07 18:00:00,4.610167153950824,20.0,14.8,5.122407948834249,31.602522715584467,28.401017747563063,1.3793103448275863,33.60252271558447,28.784615384615385,28.784615384615385,28.401017747563063,11.511720862885607,31.602522715584467,28.401017747563063,0.6403009936042812,0.4800849711155407,0.024,0.43207647400398663,5.122407948834249,5.146416445945803,1.385775110765893,27.0,5.146416445945803,35.22727272727273,28.401017747563067,1.1637931034482758,105.79949112621847,4.864311152315605,0.0,0.0,0.0,5.146416445945803,4.864311152315605,0.0
2009-01-07 19:00:00,4.672571472644777,20.0,13.2,5.191746080716419,31.74719401453332,28.50235271408556,1.3793103448275863,33.74719401453332,29.83076923076923,29.83076923076923,28.50235271408556,3.3691565234408767,31.74719401453332,28.50235271408556,0.6489682600895523,0.48598912148685314,0.024,0.4373902093381678,5.191746080716419,5.216344992865104,1.3858456286166403,27.0,5.216344992865104,37.04545454545455,28.50235271408556,1.163793103448276,105.74882364295722,4.932768813085996,0.0,0.0,0.0,5.216344992865104,4.932768813085996,0.0
2009-01-07 20:00:00,4.829695049184965,20.0,11.6,5.366327832427738,32.11079579314941,28.75684089788207,1.3793103448275863,34.11079579314941,30.876923076923077,30.876923076923077,28.75684089788207,2.1820591337737403,32.11079579314941,28.75684089788207,0.6707909790534673,0.5008232805847554,0.024,0.45074095252627994,5.366327832427738,5.392410160486214,1.3860143006856034,27.0,5.392410160486214,38.86363636363637,28.756840897882068,1.1637931034482758,105.62157955105897,5.105405716716673,0.0,0.0,0.0,5.392410160486214,5.105405716716673,0.0
2009-01-07 21:00:00,5.011834438878619,20.0,10.0,5.568704932087354,32.53114671666232,29.05070613410772,1.3793103448275863,34.53114671666232,31.923076923076923,31.923076923076923,29.05070613410772,1.671305013444341,32.53114671666232,29.05070613410772,0.6960881165109193,0.5179644684184809,0.024,0.4661680215766328,5.568704932087354,5.596501378929203,1.3861952358652647,27.0,5.596501378929203,40.68181818181818,29.050706134107717,1.1637931034482758,105.47464693294614,5.306015750388898,0.0,0.0,0.0,5.596501378929203,5.306015750388898,0.0
2009-01-07 22:00:00,5.0372556682617695,19.999999999999996,9.9,5.596950742513077,32.589720421000415,29.09162620692974,1.3793103448275863,34.589720421000415,31.98846153846154,31.98846153846154,29.09162620692974,1.6655960675879509,32.589720421000415,29.09162620692974,0.6996188428141347,0.5203523190703238,0.024,0.4683170871632914,5.596950742513077,5.62498597442011,1.3862193363781607,27.0,5.62498597442011,40.79545454545455,29.091626206929735,1.1637931034482758,105.45418689653513,5.334056560446466,0.0,0.0,0.0,5.62498597442011,5.334056560446466,0.0
2009-01-07 23:00:00,0.0,18.31185208803839,9.9,0.0,18.31185208803839,18.31185208803839,1.3793103448275863,20.31185208803839,31.98846153846154,31.98846153846154,18.31185208803839,0.0,18.31185208803839,18.31185208803839,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.31185208803839,18.31185208803839,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 00:00:00,0.0,17.89119667700279,9.8,0.0,17.89119667700279,17.89119667700279,1.3793103448275863,19.89119667700279,32.05384615384615,32.05384615384615,17.89119667700279,0.0,17.89119667700279,17.89119667700279,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.89119667700279,17.89119667700279,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 01:00:00,0.0,17.731806661398718,9.2,0.0,17.731806661398718,17.731806661398718,1.3793103448275863,19.731806661398718,32.44615384615385,32.44615384615385,17.731806661398718,0.0,17.731806661398718,17.731806661398718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.731806661398718,17.731806661398718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 02:00:00,0.0,17.625255173778122,8.6,0.0,17.625255173778122,17.625255173778122,1.3793103448275863,19.625255173778122,32.83846153846154,32.83846153846154,17.625255173778122,0.0,17.625255173778122,17.625255173778122,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.625255173778122,17.625255173778122,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 03:00:00,0.0,17.527030394506873,8.0,0.0,17.527030394506873,17.527030394506873,1.3793103448275863,19.527030394506873,33.23076923076923,33.23076923076923,17.527030394506873,0.0,17.527030394506873,17.527030394506873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.527030394506873,17.527030394506873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 04:00:00,0.0,17.436000411621308,7.8,0.0,17.436000411621308,17.436000411621308,1.3793103448275863,19.436000411621308,33.36153846153846,33.36153846153846,17.436000411621308,0.0,17.436000411621308,17.436000411621308,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.436000411621308,17.436000411621308,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 05:00:00,7.707000521474719,20.0,7.6,8.563333912749687,38.63327256989018,33.28118887442163,1.3793103448275863,40.63327256989018,33.49230769230769,33.49230769230769,33.28118887442163,34.96696543425592,38.63327256989018,33.28118887442163,1.070416739093711,0.7659470746634834,0.024,0.6893523671971351,8.563333912749687,8.615928620216037,1.3877818612755806,27.0,8.615928620216037,43.40909090909091,33.28118887442162,1.163793103448276,103.35940556278919,8.335892194138053,0.0,0.0,0.0,8.615928620216037,8.335892194138053,0.0
2009-01-08 06:00:00,6.418032226662064,20.0,7.4,7.131146918513405,35.739866317155276,31.2828994930844,1.3793103448275863,37.739866317155276,33.62307692307692,33.62307692307692,31.2828994930844,2.62695484889535,35.739866317155276,31.2828994930844,0.8913933648141756,0.6485463794457522,0.024,0.583691741501177,7.131146918513405,7.172001556457981,1.3872124712870553,27.0,7.172001556457981,43.63636363636364,31.2828994930844,1.1637931034482762,104.35855025345779,6.872461852947545,0.0,0.0,0.0,7.172001556457981,6.872461852947545,0.0
2009-01-08 07:00:00,6.395650513328296,19.999999999999996,7.6,7.106278348142551,35.68925311193448,31.247829144345385,1.3793103448275863,37.68925311193448,33.49230769230769,33.49230769230769,31.247829144345385,2.7294099245557604,35.68925311193448,31.247829144345385,0.8882847935178189,0.646489974150717,0.024,0.5818409767356453,7.106278348142551,7.146927345557623,1.3872002106468921,27.0,7.146927345557623,43.40909090909091,31.24782914434539,1.163793103448276,104.3760854278273,6.8472843336316656,0.0,0.0,0.0,7.146927345557623,6.8472843336316656,0.0
2009-01-08 08:00:00,6.395265705561807,20.0,7.8,7.105850783957564,35.68838280237708,31.2472260624036,1.3793103448275863,37.68838280237708,33.36153846153846,33.36153846153846,31.2472260624036,2.8972697870724873,35.68838280237708,31.2472260624036,0.8882313479946955,0.6464546127547363,0.024,0.5818091514792626,7.105850783957564,7.146496245233037,1.387199998988931,27.0,7.146496245233037,43.18181818181818,31.247226062403602,1.163793103448276,104.3763869687982,6.846851527222702,0.0,0.0,0.0,7.146496245233037,6.846851527222702,0.0
2009-01-08 09:00:00,6.485494355352077,20.0,8.0,7.206104839280085,35.892340814136816,31.388525289586767,1.3793103448275863,37.892340814136816,33.23076923076923,33.23076923076923,31.388525289586767,3.37206121585593,35.892340814136816,31.388525289586767,0.9007631049100107,0.654740786489366,0.024,0.5892667078404293,7.206104839280085,7.247578917929022,1.3872488396175673,27.0,7.247578917929022,42.95454545454545,31.388525289586767,1.1637931034482758,104.30573735520662,6.948399102196889,0.0,0.0,0.0,7.247578917929022,6.948399102196889,0.0
2009-01-08 10:00:00,6.151825458803527,20.0,10.1,6.835361620892808,35.13698136736398,30.864880354305974,1.3793103448275863,37.13698136736398,31.857692307692307,31.857692307692307,30.864880354305974,5.935215728779957,35.13698136736398,30.864880354305974,0.854420202611601,0.6240446813200788,0.024,0.5616402131880709,6.835361620892808,6.873766089024816,1.3870599977530682,27.0,6.873766089024816,40.56818181818182,30.864880354305974,1.163793103448276,104.56755982284702,6.573516777736803,0.0,0.0,0.0,6.873766089024816,6.573516777736803,0.0
2009-01-08 11:00:00,5.79294843186756,19.999999999999996,12.1,6.436609368741734,34.321020230238176,30.298139374774593,1.3793103448275863,36.321020230238176,30.55,30.55,30.298139374774593,22.031237216947876,34.321020230238176,30.298139374774593,0.8045761710927167,0.5908598305203066,0.024,0.5317738474682759,6.436609368741734,6.471695351793764,1.3868289709566057,27.0,6.471695351793764,38.29545454545455,30.29813937477459,1.163793103448276,104.8509303126127,6.172282241558016,0.0,0.0,0.0,6.471695351793764,6.172282241558016,0.0
2009-01-08 12:00:00,5.409164980425936,20.0,14.2,6.010183311584373,33.444100198110334,29.687735628370103,1.3793103448275863,35.444100198110334,29.176923076923078,29.176923076923078,29.687735628370103,0.0,33.444100198110334,29.687735628370103,0.7512729139480466,0.5551640598355305,0.024,0.49964765385197746,6.010183311584373,6.041699717567926,1.386543219858389,27.0,6.041699717567926,35.90909090909091,29.687735628370103,1.163793103448276,105.15613218581495,5.74545639135149,0.0,0.0,0.0,6.041699717567926,5.74545639135149,0.0
2009-01-08 13:00:00,5.133382589709667,20.0,14.8,5.703758433010741,32.81100368416436,29.24615466353265,1.3793103448275863,34.81100368416436,28.784615384615385,28.784615384615385,29.24615466353265,0.0,32.81100368416436,29.24615466353265,0.7129698041263426,0.5293718003447283,0.024,0.4764346203102555,5.703758433010741,5.732695613045213,1.3863080731220891,27.0,5.732695613045213,35.22727272727273,29.246154663532643,1.163793103448276,105.37692266823368,5.440181272985075,0.0,0.0,0.0,5.732695613045213,5.440181272985075,0.0
2009-01-08 14:00:00,4.88235765899288,20.0,15.4,5.424841843325422,32.23245720146647,28.841931049388077,1.3793103448275863,34.23245720146647,28.392307692307693,28.392307692307693,28.841931049388077,0.0,32.23245720146647,28.841931049388077,0.6781052304156777,0.505785318020509,0.024,0.45520678621845806,5.424841843325422,5.451420375127473,1.3860681536123713,27.0,5.451420375127473,35.0,28.841931049388087,1.163793103448276,105.57903447530596,5.163355018559592,0.0,0.0,0.0,5.451420375127473,5.163355018559592,0.0
2009-01-08 15:00:00,4.671965124635043,20.000000000000004,16.0,5.191072360705603,31.74578904568875,28.501368820247745,1.3793103448275863,33.74578904568875,28.0,28.0,28.501368820247745,0.0,31.74578904568875,28.501368820247745,0.6488840450882004,0.48593178878247567,0.024,0.4373386099042281,5.191072360705603,5.215665539583851,1.3858449534174666,27.0,5.215665539583851,35.0,28.501368820247745,1.163793103448276,105.74931558987613,4.932103352622709,0.0,0.0,0.0,5.215665539583851,4.932103352622709,0.0
2009-01-08 16:00:00,4.561605049531089,20.0,15.5,5.068450055034543,31.48983700358983,28.32205571919324,1.3793103448275863,33.48983700358983,28.326923076923077,28.326923076923077,28.32205571919324,897.6848915246499,31.48983700358983,28.32205571919324,0.6335562568793178,0.4754854253467937,0.024,0.4279368828121144,5.068450055034543,5.091998597569221,1.3857187631746173,27.0,5.091998597569221,35.0,28.322055719193248,1.163793103448276,105.83897214040337,4.811080922832755,0.0,0.0,0.0,5.091998597569221,4.811080922832755,0.0
2009-01-08 17:00:00,4.583949520048329,20.0,14.9,5.093277244498144,31.541697586919692,28.358399309108353,1.3793103448275863,33.541697586919696,28.71923076923077,28.71923076923077,28.358399309108353,12.168440755602106,31.541697586919692,28.358399309108353,0.636659655562268,0.47760232550467313,0.024,0.42984209295420583,5.093277244498144,5.117037477048611,1.3857448530978307,27.0,5.117037477048611,35.11363636363636,28.358399309108353,1.163793103448276,105.82080034544582,4.83556867869487,0.0,0.0,0.0,5.117037477048611,4.83556867869487,0.0
2009-01-08 18:00:00,4.562066186291839,20.0,14.4,5.068962429213154,31.49090748091479,28.32280596265657,1.3793103448275863,33.490907480914785,29.046153846153846,29.046153846153846,28.32280596265657,6.041069998670984,31.49090748091479,28.32280596265657,0.6336203036516442,0.4755291226457126,0.024,0.42797621038114136,5.068962429213154,5.092515341477726,1.3857193044501948,27.0,5.092515341477726,35.68181818181818,28.322805962656567,1.163793103448276,105.83859701867172,4.811586212333597,0.0,0.0,0.0,5.092515341477726,4.811586212333597,0.0
2009-01-08 19:00:00,4.58772415175463,20.0,13.2,5.097471279727366,31.5504564175569,28.364536867727296,1.3793103448275863,33.5504564175569,29.83076923076923,29.83076923076923,28.364536867727296,2.997050060845462,31.5504564175569,28.364536867727296,0.6371839099659208,0.47795983884682075,0.024,0.43016385496213866,5.097471279727366,5.121267263612048,1.385749232844086,27.0,5.121267263612048,37.04545454545455,28.3645368677273,1.163793103448276,105.81773156613635,4.839706151148444,0.0,0.0,0.0,5.121267263612048,4.839706151148444,0.0
2009-01-08 20:00:00,4.704742197062216,20.0,12.0,5.227491330069129,31.82171663630231,28.554534555009102,1.3793103448275863,33.82171663630231,30.615384615384617,30.615384615384617,28.554534555009102,2.1866986491690255,31.82171663630231,28.554534555009102,0.6534364162586411,0.4890300285914739,0.024,0.44012702573232654,5.227491330069129,5.252394332928276,1.3858811772387871,27.0,5.252394332928276,38.40909090909091,28.554534555009106,1.163793103448276,105.72273272249545,4.968084155292254,0.0,0.0,0.0,5.252394332928276,4.968084155292254,0.0
2009-01-08 21:00:00,4.840033773025182,20.000000000000007,10.8,5.377815303361313,32.13468841133883,28.77355384673801,1.3793103448275863,34.13468841133883,31.4,31.4,28.77355384673801,1.7651409565559184,32.13468841133883,28.77355384673801,0.6722269129201641,0.5017978141938438,0.024,0.4516180327744595,5.377815303361313,5.403995084780697,1.3860249754536174,27.0,5.403995084780697,39.77272727272727,28.773553846738007,1.163793103448276,105.613223076631,5.1167788723384175,0.0,0.0,0.0,5.403995084780697,5.1167788723384175,0.0
2009-01-08 22:00:00,4.8352945753305825,20.0,10.9,5.3725495281450915,32.12373669450613,28.765893239415444,1.3793103448275863,34.12373669450613,31.334615384615383,31.334615384615383,28.765893239415444,1.8030397809170933,32.12373669450613,28.765893239415444,0.6715686910181364,0.5013511184141176,0.024,0.45121600657270583,5.3725495281450915,5.398684639986503,1.3860200884860177,27.0,5.398684639986503,39.65909090909091,28.765893239415444,1.1637931034482758,105.61705338029228,5.111565289127709,0.0,0.0,0.0,5.398684639986503,5.111565289127709,0.0
2009-01-08 23:00:00,0.0,18.37391842008383,11.1,0.0,18.37391842008383,18.37391842008383,1.3793103448275863,20.37391842008383,31.203846153846154,31.203846153846154,18.37391842008383,0.0,18.37391842008383,18.37391842008383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.37391842008383,18.37391842008383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 00:00:00,0.0,17.977285591998665,11.2,0.0,17.977285591998665,17.977285591998665,1.3793103448275863,19.977285591998665,31.138461538461538,31.138461538461538,17.977285591998665,0.0,17.977285591998665,17.977285591998665,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.977285591998665,17.977285591998665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 01:00:00,0.0,17.851471160208483,11.6,0.0,17.851471160208483,17.851471160208483,1.3793103448275863,19.851471160208483,30.876923076923077,30.876923076923077,17.851471160208483,0.0,17.851471160208483,17.851471160208483,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.851471160208483,17.851471160208483,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 02:00:00,0.0,17.78563972083686,12.0,0.0,17.78563972083686,17.78563972083686,1.3793103448275863,19.78563972083686,30.615384615384617,30.615384615384617,17.78563972083686,0.0,17.78563972083686,17.78563972083686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.78563972083686,17.78563972083686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 03:00:00,0.0,17.73589756353831,12.4,0.0,17.73589756353831,17.73589756353831,1.3793103448275863,19.73589756353831,30.353846153846153,30.353846153846153,17.73589756353831,0.0,17.73589756353831,17.73589756353831,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.73589756353831,17.73589756353831,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 04:00:00,0.0,17.682723295230907,12.3,0.0,17.682723295230907,17.682723295230907,1.3793103448275863,19.682723295230907,30.41923076923077,30.41923076923077,17.682723295230907,0.0,17.682723295230907,17.682723295230907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.682723295230907,17.682723295230907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 05:00:00,6.674828369620426,20.0,12.3,7.416475966244917,36.3196168215374,31.684319342634332,1.3793103448275863,38.3196168215374,30.41923076923077,30.41923076923077,31.684319342634332,0.0,36.3196168215374,31.684319342634332,0.9270594957806146,0.6720944679401216,0.024,0.6048850211461094,7.416475966244917,7.4596854130389305,1.3873464036280903,27.0,7.4596854130389305,38.06818181818182,31.684319342634332,1.1637931034482758,104.15784032868284,7.161904845087973,0.0,0.0,0.0,7.4596854130389305,7.161904845087973,0.0
2009-01-09 06:00:00,5.455254488350192,20.0,12.2,6.061393875944658,33.5496588519967,29.76128767953129,1.3793103448275863,35.5496588519967,30.484615384615385,30.484615384615385,29.76128767953129,7.224027935748218,33.5496588519967,29.76128767953129,0.7576742344930822,0.5594627167566717,0.024,0.5035164450810045,6.061393875944658,6.093340147620325,1.3865799306526863,27.0,6.093340147620325,38.18181818181818,29.761287679531286,1.1637931034482758,105.11935616023436,5.796591960030837,0.0,0.0,0.0,6.093340147620325,5.796591960030837,0.0
2009-01-09 07:00:00,5.4003769118573475,20.0,12.2,6.000418790952608,33.423965054613326,29.673703310267946,1.3793103448275863,35.423965054613326,30.484615384615385,30.484615384615385,29.673703310267946,6.378958932075829,33.423965054613326,29.673703310267946,0.750052348869076,0.5543440407571505,0.024,0.4989096366814354,6.000418790952608,6.031853195028324,1.3865361402654814,27.0,6.031853195028324,38.18181818181818,29.67370331026794,1.1637931034482758,105.16314834486603,5.735709980123273,0.0,0.0,0.0,6.031853195028324,5.735709980123273,0.0
2009-01-09 08:00:00,5.371893879027815,20.000000000000004,12.2,5.968770976697572,33.35868759207275,29.628205731636765,1.3793103448275863,35.35868759207275,30.484615384615385,30.484615384615385,29.628205731636765,6.008213713372831,33.35868759207275,29.628205731636765,0.7460963720871965,0.5516854397690281,0.024,0.4965168957921252,5.968770976697572,5.999939520674475,1.3865130160824215,27.0,5.999939520674475,38.18181818181818,29.628205731636765,1.163793103448276,105.18589713418162,5.704129245597042,0.0,0.0,0.0,5.999939520674475,5.704129245597042,0.0
2009-01-09 09:00:00,5.439375549690633,20.0,12.2,6.043750610767369,33.51329916497931,29.735955033249706,1.3793103448275863,35.51329916497931,30.484615384615385,30.484615384615385,29.735955033249706,6.959270418640834,33.51329916497931,29.735955033249706,0.7554688263459212,0.5579821007574962,0.024,0.5021838906817466,6.043750610767369,6.075548820843119,1.3865673616916427,27.0,6.075548820843119,38.18181818181818,29.735955033249702,1.1637931034482758,105.13202248337515,5.778970743004458,0.0,0.0,0.0,6.075548820843119,5.778970743004458,0.0
2009-01-09 10:00:00,5.197643505757148,20.0,13.2,5.775159450841276,32.958753048750005,29.34927839197421,1.3793103448275863,34.958753048750005,29.83076923076923,29.83076923076923,29.34927839197421,10.339938649597693,32.958753048750005,29.34927839197421,0.7218949313551595,0.5353927545773811,0.024,0.481853479119643,5.775159450841276,5.804698726299014,1.3863653583842492,27.0,5.804698726299014,37.04545454545455,29.34927839197421,1.1637931034482758,105.32536080401289,5.511207065409697,0.0,0.0,0.0,5.804698726299014,5.511207065409697,0.0
2009-01-09 11:00:00,4.92978626991206,20.0,14.2,5.477540299902289,32.34194025191486,28.918477564475932,1.3793103448275863,34.34194025191486,29.176923076923078,29.176923076923078,28.918477564475932,18.270843456341506,32.34194025191486,28.918477564475932,0.6846925374877861,0.5102500275933791,0.024,0.45922502483404126,5.477540299902289,5.504565302661627,1.3861155646587597,27.0,5.504565302661627,35.90909090909091,28.918477564475932,1.1637931034482758,105.54076121776204,5.2155823391344205,0.0,0.0,0.0,5.504565302661627,5.2155823391344205,0.0
2009-01-09 12:00:00,4.665398026828192,20.0,15.2,5.183775585364658,31.73057152147516,28.490711780622245,1.3793103448275863,33.730571521475156,28.523076923076925,28.523076923076925,28.490711780622245,138.0736099835308,31.73057152147516,28.490711780622245,0.6479719481705822,0.4853107992503377,0.024,0.43677971932530396,5.183775585364658,5.208306665289692,1.3858376282242508,27.0,5.208306665289692,35.0,28.49071178062225,1.1637931034482758,105.75464410968888,4.9248964044431265,0.0,0.0,0.0,5.208306665289692,4.9248964044431265,0.0
2009-01-09 13:00:00,4.412151975641926,20.000000000000007,15.7,4.9023910840465845,31.14245236010993,28.078457932580815,1.3793103448275863,33.14245236010993,28.196153846153848,28.196153846153848,28.078457932580815,35.907782029853685,31.14245236010993,28.078457932580815,0.6127988855058231,0.46130184702457755,0.024,0.41517166232211977,4.9023910840465845,4.924521268749042,1.3855367743738487,27.0,4.924521268749042,35.0,28.078457932580818,1.1637931034482758,105.96077103370959,4.647494748016122,0.0,0.0,0.0,4.924521268749042,4.647494748016122,0.0
2009-01-09 14:00:00,4.198270639730067,20.0,16.1,4.6647451552556305,30.643718152967516,27.72825243093275,1.3793103448275863,32.643718152967516,28.0,28.0,27.72825243093275,14.798042330960447,30.643718152967516,27.72825243093275,0.5830931444069538,0.44092729401360636,0.024,0.39683456461224575,4.6647451552556305,4.684837884656991,1.3852515288787444,27.0,4.684837884656991,35.0,27.72825243093275,1.163793103448276,106.13587378453363,4.414000391769212,0.0,0.0,0.0,4.684837884656991,4.414000391769212,0.0
2009-01-09 15:00:00,4.015083834820505,20.0,16.6,4.461204260911672,30.214995270655685,27.426742607585886,1.3793103448275863,32.214995270655685,28.0,28.0,27.426742607585886,6.708793978163011,30.214995270655685,27.426742607585886,0.557650532613959,0.4234017090777977,0.024,0.381061538170018,4.461204260911672,4.479544431819452,1.3849807391829057,27.0,4.479544431819452,35.0,27.426742607585886,1.1637931034482758,106.28662869620706,4.214588877988665,0.0,0.0,0.0,4.479544431819452,4.214588877988665,0.0
2009-01-09 16:00:00,3.9109196375173636,19.999999999999993,16.2,4.345466263908182,29.97054153748802,27.25462512254541,1.3793103448275863,31.97054153748802,28.0,28.0,27.25462512254541,5.0257819523111245,29.97054153748802,27.25462512254541,0.5431832829885227,0.41340399984080267,0.024,0.37206359985672244,4.345466263908182,4.362806663892262,1.384814424626835,27.0,4.362806663892262,35.0,27.254625122545406,1.163793103448276,106.3726874387273,4.10143502899212,0.0,0.0,0.0,4.362806663892262,4.10143502899212,0.0
2009-01-09 17:00:00,3.9465262576750444,19.999999999999993,15.8,4.385029175194494,30.054159634725885,27.313516400229325,1.3793103448275863,32.054159634725885,28.130769230769232,28.130769230769232,27.313516400229325,4.6254933890232035,30.054159634725885,27.313516400229325,0.5481286468993117,0.4168242248389254,0.024,0.3751418023550328,4.385029175194494,4.402711597678387,1.3848723484720802,27.0,4.402711597678387,35.0,27.313516400229332,1.1637931034482758,106.34324179988533,4.140095339545248,0.0,0.0,0.0,4.402711597678387,4.140095339545248,0.0
2009-01-09 18:00:00,3.9112032136554657,20.0,15.4,4.3457813485060734,29.97120771608881,27.255094373272517,1.3793103448275863,31.97120771608881,28.392307692307693,28.392307692307693,27.255094373272517,3.294336400007351,29.97120771608881,27.255094373272517,0.5432226685632592,0.4134312501446718,0.024,0.3720881251302046,4.3457813485060734,4.363124473520541,1.384814890460634,27.0,4.363124473520541,35.0,27.255094373272517,1.1637931034482758,106.37245281336374,4.101742846125661,0.0,0.0,0.0,4.363124473520541,4.101742846125661,0.0
2009-01-09 19:00:00,3.862219454605833,20.0,14.9,4.291354949562037,29.85607904590167,27.173982202425396,1.3793103448275863,31.85607904590167,28.71923076923077,28.71923076923077,27.173982202425396,2.3940769152010417,29.85607904590167,27.173982202425396,0.5364193686952546,0.4087214699598496,0.024,0.36784932296386463,4.291354949562037,4.3082270965580225,1.3847333236220551,27.0,4.3082270965580225,35.11363636363636,27.173982202425396,1.1637931034482758,106.4130088987873,4.048590619832685,0.0,0.0,0.0,4.3082270965580225,4.048590619832685,0.0
2009-01-09 20:00:00,3.887173113476994,19.999999999999996,14.5,4.319081237196659,29.91474276794601,27.2153169946981,1.3793103448275863,31.91474276794601,28.98076923076923,28.98076923076923,27.2153169946981,2.1090040376402666,29.91474276794601,27.2153169946981,0.5398851546495824,0.41112143430345877,0.024,0.3700092908731129,4.319081237196659,4.336193380627005,1.3847751543922644,27.0,4.336193380627005,35.56818181818182,27.2153169946981,1.163793103448276,106.39234150265095,4.075663078172748,0.0,0.0,0.0,4.336193380627005,4.075663078172748,0.0
2009-01-09 21:00:00,3.929742882703729,20.0,14.0,4.366380980781921,30.01475310148867,27.285764988499967,1.3793103448275863,32.014753101488665,29.307692307692307,29.307692307692307,27.285764988499967,1.8616502677556233,30.01475310148867,27.285764988499967,0.5457976225977401,0.41521243415972725,0.024,0.37369119074375456,4.366380980781921,4.383902224197893,1.3848451876194219,27.0,4.383902224197893,36.13636363636363,27.28576498849996,1.1637931034482758,106.35711750575003,4.121870098595784,0.0,0.0,0.0,4.383902224197893,4.121870098595784,0.0
2009-01-09 22:00:00,3.924356463582203,20.0,13.9,4.360396070646892,30.00210329500207,27.276855750847762,1.3793103448275863,32.00210329500207,29.373076923076923,29.373076923076923,27.276855750847762,1.7932087413613231,30.00210329500207,27.276855750847762,0.5450495088308615,0.41469501710039597,0.024,0.37322551539035637,4.360396070646892,4.377865572356931,1.3848364172387253,27.0,4.377865572356931,36.25,27.276855750847766,1.163793103448276,106.36157212457611,4.116021872288002,0.0,0.0,0.0,4.377865572356931,4.116021872288002,0.0
2009-01-09 23:00:00,0.0,18.656025713500703,13.9,0.0,18.656025713500703,18.656025713500703,1.3793103448275863,20.656025713500703,29.373076923076923,29.373076923076923,18.656025713500703,0.0,18.656025713500703,18.656025713500703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.656025713500703,18.656025713500703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 00:00:00,0.0,18.32974924867854,13.8,0.0,18.32974924867854,18.32974924867854,1.3793103448275863,20.32974924867854,29.43846153846154,29.43846153846154,18.32974924867854,0.0,18.32974924867854,18.32974924867854,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.32974924867854,18.32974924867854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 01:00:00,0.0,18.222132345227266,13.7,0.0,18.222132345227266,18.222132345227266,1.3793103448275863,20.222132345227266,29.503846153846155,29.503846153846155,18.222132345227266,0.0,18.222132345227266,18.222132345227266,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.222132345227266,18.222132345227266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 02:00:00,0.0,18.14670420991701,13.6,0.0,18.14670420991701,18.14670420991701,1.3793103448275863,20.14670420991701,29.56923076923077,29.56923076923077,18.14670420991701,0.0,18.14670420991701,18.14670420991701,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.14670420991701,18.14670420991701,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 03:00:00,0.0,18.089040552333792,13.4,0.0,18.089040552333792,18.089040552333792,1.3793103448275863,20.089040552333792,29.7,29.7,18.089040552333792,0.0,18.089040552333792,18.089040552333792,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.089040552333792,18.089040552333792,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 04:00:00,0.0,18.042867869861432,13.6,0.0,18.042867869861432,18.042867869861432,1.3793103448275863,20.042867869861432,29.56923076923077,29.56923076923077,18.042867869861432,0.0,18.042867869861432,18.042867869861432,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.042867869861432,18.042867869861432,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 05:00:00,5.127185308654549,20.0,13.7,5.696872565171721,32.79674731071248,29.236201957480155,1.3793103448275863,34.79674731071248,29.503846153846155,29.503846153846155,29.236201957480155,18.349350016262946,32.79674731071248,29.236201957480155,0.7121090706464651,0.5287907824366234,0.024,0.475911704192961,5.696872565171721,5.725751643415384,1.3863024639095696,27.0,5.725751643415384,36.47727272727273,29.236201957480148,1.163793103448276,105.38189902125993,5.433335038174119,0.0,0.0,0.0,5.725751643415384,5.433335038174119,0.0
2009-01-10 06:00:00,4.008027974270936,20.0,13.9,4.453364415856596,30.198452146593795,27.415099386683423,1.3793103448275863,32.198452146593795,29.373076923076923,29.373076923076923,27.415099386683423,1.9607514303357332,30.198452146593795,27.415099386683423,0.5566705519820745,0.4227252367986532,0.024,0.38045271311878787,4.453364415856596,4.471636939536461,1.384969769609445,27.0,4.471636939536461,36.25,27.415099386683426,1.163793103448276,106.29245030665828,4.206918672620301,0.0,0.0,0.0,4.471636939536461,4.206918672620301,0.0
2009-01-10 07:00:00,4.457953621883439,19.999999999999996,13.8,4.95328180209271,31.2490077728213,28.153206646513354,1.3793103448275863,33.2490077728213,29.43846153846154,29.43846153846154,28.153206646513354,3.322353056811075,31.2490077728213,28.153206646513354,0.6191602252615888,0.4656531460640319,0.024,0.41908783145762873,4.95328180209271,4.9758471166991125,1.3855939711413048,27.0,4.9758471166991125,36.36363636363636,28.153206646513354,1.1637931034482758,105.92339667674332,4.6975902140717665,0.0,0.0,0.0,4.9758471166991125,4.6975902140717665,0.0
2009-01-10 08:00:00,4.432316020635457,20.0,13.8,4.924795578483841,31.18937356755858,28.11137633100618,1.3793103448275863,33.189373567558576,29.43846153846154,29.43846153846154,28.11137633100618,3.1991264810102744,31.18937356755858,28.11137633100618,0.6155994473104801,0.46321799756555426,0.024,0.41689619780899884,4.924795578483841,4.947117378240396,1.3855621148409254,27.0,4.947117378240396,36.36363636363636,28.111376331006174,1.163793103448276,105.94431183449692,4.669545058698986,0.0,0.0,0.0,4.947117378240396,4.669545058698986,0.0
2009-01-10 09:00:00,4.4438300513176525,20.000000000000004,13.7,4.9375889459085025,31.216159007970976,28.130165916778164,1.3793103448275863,33.21615900797097,29.503846153846155,29.503846153846155,28.130165916778164,3.0986412120436087,31.216159007970976,28.130165916778164,0.6171986182385628,0.4643117981939792,0.024,0.4178806183745813,4.9375889459085025,4.9600201257279,1.38557647161751,27.0,4.9600201257279,36.47727272727273,28.130165916778154,1.163793103448276,105.93491704161093,4.682139056926451,0.0,0.0,0.0,4.9600201257279,4.682139056926451,0.0
2009-01-10 10:00:00,4.296215100294778,20.0,14.1,4.773572333660864,30.872345801540536,27.888863093002495,1.3793103448275863,32.87234580154053,29.242307692307694,29.242307692307694,27.888863093002495,3.0405001915950516,30.872345801540536,27.888863093002495,0.596696541707608,0.45026901346903275,0.024,0.40524211212212946,4.773572333660864,4.794599235007767,1.3853860090304595,27.0,4.794599235007767,36.02272727272727,27.8888630930025,1.1637931034482758,106.05556845349875,4.520836864035115,0.0,0.0,0.0,4.794599235007767,4.520836864035115,0.0
2009-01-10 11:00:00,4.111053356029579,20.0,14.5,4.567837062255088,30.43978299944907,27.584884835539636,1.3793103448275863,32.439782999449065,28.98076923076923,28.98076923076923,27.584884835539636,2.8210004957193284,30.43978299944907,27.584884835539636,0.570979632781886,0.4325920280397289,0.024,0.38933282523575596,4.567837062255088,4.587096265059062,1.3851258801233077,27.0,4.587096265059062,35.56818181818182,27.58488483553963,1.163793103448276,106.20755758223018,4.318992329248836,0.0,0.0,0.0,4.587096265059062,4.318992329248836,0.0
2009-01-10 12:00:00,3.935928502832034,20.000000000000007,14.9,4.373253892035593,30.029278145329346,27.295994462807098,1.3793103448275863,32.02927814532934,28.71923076923077,28.71923076923077,27.295994462807098,2.6489251585527636,30.029278145329346,27.295994462807098,0.5466567365044491,0.41580654259527433,0.024,0.37422588833574694,4.373253892035593,4.39083454629512,1.3848552271709504,27.0,4.39083454629512,35.11363636363636,27.295994462807094,1.163793103448276,106.35200276859645,4.12858661049272,0.0,0.0,0.0,4.39083454629512,4.12858661049272,0.0
2009-01-10 13:00:00,3.7792098228021507,19.999999999999996,14.9,4.199122025335723,29.660718583563753,27.036267317728925,1.3793103448275863,31.660718583563753,28.71923076923077,28.71923076923077,27.036267317728925,2.15092774429027,29.660718583563753,27.036267317728925,0.5248902531669654,0.4007276616310244,0.024,0.360654895467922,4.199122025335723,4.215194791498825,1.3845898609990617,27.0,4.215194791498825,35.11363636363636,27.036267317728925,1.1637931034482758,106.48186634113554,3.9586034095182194,0.0,0.0,0.0,4.215194791498825,3.958603409518219,0.0
2009-01-10 14:00:00,3.628624471971829,20.0,15.0,4.031804968857588,29.30546550425001,26.785587398714014,1.3793103448275863,31.30546550425001,28.653846153846153,28.653846153846153,26.785587398714014,1.8603921588069874,29.30546550425001,26.785587398714014,0.5039756211071985,0.38618526967113653,0.024,0.3475667427040229,4.031804968857588,4.046423495824701,1.3843114511875472,27.0,4.046423495824701,35.0,26.785587398714014,1.163793103448276,106.60720630064299,3.795637871246135,0.0,0.0,0.0,4.046423495824701,3.795637871246135,0.0
2009-01-10 15:00:00,3.543361640067401,19.999999999999996,15.0,3.937068488963779,29.10381334696846,26.6431455413661,1.3793103448275863,31.10381334696846,28.653846153846153,28.653846153846153,26.6431455413661,1.6879810641054358,29.10381334696846,26.6431455413661,0.49213356112047235,0.37792701332002965,0.024,0.3401343119880267,3.937068488963779,3.9508611902957824,1.3841424720013138,27.0,3.9508611902957824,35.0,26.643145541366096,1.1637931034482758,106.67842722931695,3.7035240328421546,0.0,0.0,0.0,3.9508611902957824,3.7035240328421546,0.0
2009-01-10 16:00:00,3.563545306795538,20.0,14.3,3.9594947853283755,29.151582709225586,26.67689846839535,1.3793103448275863,31.151582709225586,29.111538461538462,29.111538461538462,26.67689846839535,1.4019968386177344,29.151582709225586,26.67689846839535,0.49493684816604694,0.3798835482629025,0.024,0.34189519343661223,3.9594947853283755,3.973483140154666,1.3841832600769035,27.0,3.973483140154666,35.79545454545455,26.676898468395354,1.1637931034482758,106.66155076580232,3.7253191160508035,0.0,0.0,0.0,3.973483140154666,3.7253191160508035,0.0
2009-01-10 17:00:00,3.7347183734385934,19.999999999999996,13.6,4.1496870815984375,29.555872887284384,26.96231846128536,1.3793103448275863,31.555872887284384,29.56923076923077,29.56923076923077,26.96231846128536,1.3722427251391593,29.555872887284384,26.96231846128536,0.5187108851998047,0.396436592365674,0.024,0.3567929331291066,4.1496870815984375,4.165330740835005,1.384510125098161,27.0,4.165330740835005,36.59090909090909,26.962318461285363,1.1637931034482758,106.51884076935733,3.91041689033595,0.0,0.0,0.0,4.165330740835005,3.91041689033595,0.0
2009-01-10 18:00:00,3.7417571991514795,19.999999999999996,12.9,4.1575079990571995,29.572466550750576,26.974024051339825,1.3793103448275863,31.572466550750576,30.026923076923076,30.026923076923076,26.974024051339825,1.1739853135798253,29.572466550750576,26.974024051339825,0.5196884998821499,0.39711577445016977,0.024,0.3574041970051528,4.1575079990571995,4.173219576502217,1.3845228763027833,27.0,4.173219576502217,37.38636363636363,26.97402405133982,1.163793103448276,106.51298797433009,3.918038218501554,0.0,0.0,0.0,4.173219576502217,3.918038218501554,0.0
2009-01-10 19:00:00,3.823591388230196,20.000000000000004,12.2,4.248434875811329,29.765210059344717,27.10993826196264,1.3793103448275863,31.765210059344717,30.484615384615385,30.484615384615385,27.10993826196264,1.0852723757996414,29.765210059344717,27.10993826196264,0.5310543594764161,0.4050035597113764,0.024,0.36450320374023876,4.248434875811329,4.2649352317824665,1.384667402744118,27.0,4.2649352317824665,38.18181818181818,27.109938261962633,1.1637931034482758,106.44503086901868,4.0067020479617295,0.0,0.0,0.0,4.2649352317824665,4.0067020479617295,0.0
2009-01-10 20:00:00,3.9369682079848376,20.0,11.5,4.374409119983153,30.031719402370904,27.297713702381436,1.3793103448275863,32.0317194023709,30.942307692307693,30.942307692307693,27.297713702381436,1.0346947712794108,30.031719402370904,27.297713702381436,0.5468011399978941,0.41590639451405614,0.024,0.3743157550626506,4.374409119983153,4.391999759434558,1.3848569113013587,27.0,4.391999759434558,38.97727272727273,27.297713702381444,1.163793103448276,106.35114314880929,4.129715609440284,0.0,0.0,0.0,4.391999759434558,4.129715609440284,0.0
